Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SOUTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),EAST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),NORTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),WEST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),CORE LIGHTS 1:Lights Electricity Rate [W](Hourly),PLENUM:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),SOUTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),EAST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),NORTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),WEST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),CORE:Zone Air System Sensible Heating Rate [W](Hourly),CORE:Zone Air System Sensible Cooling Rate [W](Hourly),CORE:Zone Air Temperature [C](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),SOUTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),CORE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),SOUTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),CORE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly) 
 01/01  01:00:00,-12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.58074486377901,2021.2046788794524,0.0,21.99999999999641,810.49746488455,0.0,21.999999999999998,1832.7936098156025,0.0,21.999999999999998,679.0860952933372,0.0,22.000000000000008,1619.7783727121569,0.0,22.0,12692.082570398206,2110.1749471116988,1377.9568251503334,1968.2739503781348,3342.373439467715,2789.7724341500545,0.0,0.0,0.0,0.0,0.0 
 01/01  02:00:00,-11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.423741574207239,2074.8032652322019,0.0,21.99999999999904,839.5955353524805,0.0,21.999999999999998,1887.0225193291408,0.0,22.0,708.2710682694742,0.0,22.000000000000008,1638.746655218556,0.0,22.0,12794.003710666984,2158.2193694881568,1395.9476184849248,1975.249200616329,3333.682491137942,2827.374056799364,0.0,0.0,0.0,0.0,0.0 
 01/01  03:00:00,-11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.222311945772007,2067.453205389076,0.0,21.99999999999974,840.8275156922855,0.0,22.0,1880.8384534894167,0.0,22.000000000000005,709.5402688430058,0.0,22.000000000000008,1592.8853489052409,0.0,22.000000000000005,12637.48596944247,2144.2130340399705,1383.8661262945098,1949.8912416530043,3254.7021808766014,2801.282412438117,0.0,0.0,0.0,0.0,0.0 
 01/01  04:00:00,-11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.02148186729207,2138.8840123025349,0.0,21.999999999999934,873.5892826805175,0.0,22.0,1952.100299393006,0.0,22.0,742.3237419206789,0.0,22.0,1691.616709062614,0.0,21.999999999999998,12944.490595386074,2215.640425644363,1416.6265771617578,1982.6780714340303,3353.4568376593517,2872.557709346305,0.0,0.0,0.0,0.0,0.0 
 01/01  05:00:00,-10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.836373776373005,2148.5801909115127,0.0,21.999999999999984,878.9832693478711,0.0,22.0,1962.231609267682,0.0,21.999999999999998,747.7259613905917,0.0,21.999999999999998,1714.0275902535632,0.0,22.0,12914.411080673352,2219.7885268389925,1410.9242317462372,1965.885677984549,3348.19600923547,2866.085660727835,0.0,0.0,0.0,0.0,0.0 
 01/01  06:00:00,-10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.672665675694546,2163.8828336185617,0.0,21.999999999999998,885.9377465228599,0.0,22.000000000000005,1977.2412094905649,0.0,22.0,754.685175878084,0.0,22.0,1739.2833002790567,0.0,22.000000000000005,12983.993534369436,2235.0921468285835,1417.8843502367273,1972.8571657649073,3373.5032750397156,2881.125622359232,0.0,0.0,0.0,0.0,0.0 
 01/01  07:00:00,-10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.52865705810362,2215.686803336943,0.0,21.999999999999998,908.3369334953777,0.0,22.0,2028.644891527766,0.0,21.999999999999998,777.0885758404029,0.0,21.999999999999998,1827.958473235797,0.0,22.000000000000008,13221.419953302877,2286.942986795118,1440.3760145732825,1995.4424118398898,3462.432247291635,2932.695318662683,0.0,0.0,0.0,0.0,0.0 
 01/01  08:00:00,-10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.406971632316921,2095.191810875476,0.0,21.999999999999998,840.8791307556821,0.0,22.000000000000008,1966.0260040506965,0.0,22.0,749.5652637673011,0.0,22.000000000000005,1768.609990007697,0.0,22.0,12784.311268558647,2159.8010653090016,1359.6224574288356,1941.2977482891473,3369.892277375935,2850.1667460154596,0.0,0.0,0.0,0.0,0.0 
 01/01  09:00:00,-8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.36550293318735,952.7360117801145,0.0,22.000000000000005,317.7309279155497,0.0,22.0,1847.1400637092693,0.0,22.0,690.2648677092011,0.0,21.999999999999998,1778.1439137300104,0.0,22.0,10766.132329063204,1005.1348901605575,812.0390053382557,1832.8918046518048,3318.039831135728,2694.495823636588,0.0,0.0,0.0,0.0,0.0 
 01/01  10:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.437295754447183,0.0,37.53387496902178,22.000017109428378,138.7978749685144,0.0,22.0,1819.0407368305706,0.0,22.0,662.8623557967712,0.0,22.0,1970.5522129579477,0.0,22.0,9374.921253057937,0.0,583.9936107622489,1707.1958009871076,3387.501916195624,2592.6989509726906,0.0,0.0,0.0,0.0,0.0 
 01/01  11:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.639738576008819,0.0,1138.8066806772568,22.00003207454332,164.31981498735878,0.0,22.0,1643.5651791766423,0.0,22.000000000000005,568.9410371888653,0.0,22.0,1838.0829617476339,0.0,22.0,8735.256477452856,0.0,571.8178159687005,1537.9548528454132,3161.0921032914559,2360.860731207019,0.0,0.0,0.0,0.0,0.0 
 01/01  12:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.933362411899257,0.0,1455.5390454684448,21.99996620575079,317.2267208177591,0.0,21.999999999999998,1422.0903483940866,0.0,22.000000000000005,456.948683508218,0.0,21.999999999999998,1716.5082097585774,0.0,21.999999999999998,8169.104170151173,0.0,686.9338641823925,1350.4728595748966,2945.298850408012,2082.8676218456037,0.0,0.0,0.0,0.0,0.0 
 01/01  13:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.221238343071087,0.0,456.1122162582851,21.999972474519848,403.0040128763112,0.0,21.999999999999998,1306.085666269265,0.0,22.0,373.6369693077813,0.0,22.000000000000005,1613.81062504679,0.0,22.0,7781.9878155355249,0.0,748.2668649057885,1218.3093819284807,2781.6103020019857,1930.270292559002,0.0,0.0,0.0,0.0,0.0 
 01/01  14:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.459939811940666,181.11699689141643,0.0,21.9999926820377,427.2259194696471,0.0,21.999999999999998,1200.1644607045928,0.0,22.0,287.00283056198716,0.0,22.0,1488.0422073930159,0.0,22.000000000000005,7463.202777755265,146.78811131726187,747.9796103480161,1082.6719922268092,2594.6142945197236,1787.6177952031858,0.0,0.0,0.0,0.0,0.0 
 01/01  15:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.652269088619069,507.76422745107268,0.0,21.99999805152918,480.1744968149478,0.0,21.999999999999994,1227.7805595861892,0.0,22.0,236.5119531420014,0.0,22.000000000000008,1400.6533108569129,0.0,22.000000000000005,7733.324977140591,473.4791658272207,801.0280840785902,1032.3937455865674,2507.499559861587,1815.3934476463572,0.0,0.0,0.0,0.0,0.0 
 01/01  16:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.778693608943454,948.754348829847,0.0,21.999999479966239,518.4987844043744,0.0,21.999999999999998,1256.4287636089167,0.0,22.000000000000005,296.2211689345977,0.0,21.999999999999998,1272.3057316135756,0.0,22.000000000000005,8174.004796531755,914.556814943732,839.5267693741922,1092.4358886503097,2379.633559193755,1844.320790229498,0.0,0.0,0.0,0.0,0.0 
 01/01  17:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.83723475821448,1254.5053239888112,0.0,21.99999986089455,553.4774193978119,0.0,21.999999999999998,1297.21992408418,0.0,22.000000000000005,385.1630825911152,0.0,21.999999999999998,1162.9406159712463,0.0,22.0,8535.001447580562,1220.3061233705544,874.497604936099,1181.3556080172949,2270.230598043016,1885.0805390733293,0.0,0.0,0.0,0.0,0.0 
 01/01  18:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.845162017460898,1407.5995211398968,0.0,21.99999996278863,584.3511599584654,0.0,21.999999999999998,1345.4979652928715,0.0,22.0,432.8254535982942,0.0,22.0,1184.104028015725,0.0,21.999999999999998,8936.637265303994,1380.1104725313158,918.789195261038,1255.8534000130749,2324.8932498472897,1953.4599735110076,0.0,0.0,0.0,0.0,0.0 
 01/01  19:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.820523248454749,1612.5840365437708,0.0,21.9999999900761,654.6114974927205,0.0,21.999999999999998,1495.727904795178,0.0,22.000000000000005,512.5898314339165,0.0,21.999999999999998,1400.0998612474214,0.0,22.0,9741.673923977896,1590.6925916934256,1000.2384134636689,1357.995139721782,2568.7752938028595,2120.441511155892,0.0,0.0,0.0,0.0,0.0 
 01/01  20:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.779901495962755,1659.9783665146752,0.0,21.999999997355184,666.269310407698,0.0,22.000000000000005,1516.0107284439483,0.0,22.0,529.4986800339229,0.0,21.999999999999998,1447.0344586890188,0.0,22.000000000000005,9700.948315865211,1625.8308615966378,987.3750639280429,1325.8531076968746,2554.406010197509,2103.9522983058798,0.0,0.0,0.0,0.0,0.0 
 01/01  21:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.741527955401037,1553.1023573496132,0.0,21.999999999292347,615.4350616742195,0.0,22.000000000000008,1394.06796366251,0.0,22.0,481.38587736149568,0.0,21.999999999999998,1218.9643512071507,0.0,21.999999999999998,9246.67770242002,1525.721478150757,950.0745355074262,1304.8039170832547,2360.223934812287,2002.3228627260269,0.0,0.0,0.0,0.0,0.0 
 01/01  22:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.706129933894048,1693.9345070407763,0.0,21.99999999981137,673.4328197662553,0.0,22.0,1527.742265917237,0.0,22.0,540.7582429650001,0.0,21.999999999999994,1462.748607464775,0.0,21.999999999999998,9781.502744908472,1659.8423970862955,994.6414507215807,1337.3133061380477,2570.3475673682407,2115.827049454039,0.0,0.0,0.0,0.0,0.0 
 01/01  23:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.67504349939809,1722.9702985245077,0.0,21.99999999994971,684.2853160235054,0.0,22.0,1551.56092604055,0.0,22.0,552.3084009318163,0.0,22.0,1475.3989157016413,0.0,21.999999999999994,9969.974161100676,1695.5856548914126,1018.910166885815,1375.6993202416468,2616.50089535349,2159.7471495880429,0.0,0.0,0.0,0.0,0.0 
 01/01  24:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.64346350845617,1733.8163202844208,0.0,21.99999999998659,688.5128032717685,0.0,21.999999999999998,1560.1464179307805,0.0,22.000000000000005,556.8858886361722,0.0,22.000000000000005,1481.1492623543,0.0,22.0,10002.151904771245,1706.3123766399043,1022.9142107245619,1379.8460836135667,2621.6066565943185,2167.9416030586264,0.0,0.0,0.0,0.0,0.0 
 01/02  01:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.605991705834108,83.10133286164622,2466.108351788379,18.05023990711506,1.7114763590639844,1248.380486161907,18.075161688512109,0.0,2434.27217970767,18.124281276719225,0.0,1370.7608658064926,18.091339181385565,0.0,4285.987084362166,18.249298264869599,2502.1393222197709,64.1903254933969,13.907164499804184,29.31465692179679,0.0,0.0,152.6470179361279,37.71849889351942,29.572099229639524,774.317042169127,296.94154293609128 
 01/02  02:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.313467861666124,0.0,510.77750566938996,17.999959618535269,0.0,386.32304109233976,17.999771728360615,0.0,678.6306411133801,17.999791341306009,0.0,542.6701307318417,17.999855852695015,0.0,1886.1416100766874,18.000057940633189,1426.0427878124986,0.0,0.0,150.62493224390995,0.0,0.0,0.0,0.0,0.0,171.88688142832019,0.0 
 01/02  03:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.043195581722768,0.0,537.0332525798112,17.99997915518055,0.0,359.78287537706458,17.999878339284618,0.0,683.5193728569898,17.999880851932656,0.0,514.6706276441146,17.99994424826484,0.0,2124.4707853767188,18.00004557554782,1541.3816034022325,0.0,0.0,200.82780504230517,0.0,0.0,0.0,0.0,0.0,237.0228242196589,0.0 
 01/02  04:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.80193843764141,0.0,253.7472010508227,17.999988684115139,0.0,225.1778314094181,17.999964344262645,0.0,417.8510226207827,17.99998127634916,0.0,395.35638006770025,17.99997842544021,0.0,1799.672235425102,18.00001810041658,1684.3611865053268,0.0,44.35873958659975,297.85255466422066,0.0,92.90032369430476,0.0,0.0,0.0,145.71859441993298,0.0 
 01/02  05:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.590874565134009,0.0,133.97108713044055,17.99999540427668,0.0,166.87094608886128,17.999989565857697,0.0,294.527353240057,17.999997063487503,0.0,325.86285806879098,17.999992777418158,0.0,1569.2333471707617,18.000008186995968,1698.9485472505938,0.0,64.67169168426398,291.3718256827668,0.0,159.2175509770348,0.0,0.0,0.0,80.15650476625958,0.0 
 01/02  06:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.418631771271958,0.0,113.46043191870376,18.000000256532318,0.0,156.3079849580845,17.999996944945218,0.0,274.6972943991286,17.999999539136309,0.0,316.06870927010007,17.999997580884796,0.0,1542.341490950208,18.000004458531394,1731.3210488053642,0.0,75.23014634535793,301.16239820618446,0.0,179.04290592629892,0.0,0.0,0.0,72.35462418725432,0.0 
 01/02  07:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.27623859037003,0.0,128.5765420425978,18.000006581406077,0.0,162.11501714826228,17.99999910507422,0.0,289.40068654013978,17.99999992762709,0.0,321.92612949348406,17.99999918939772,0.0,1547.8288144517665,18.000002673771975,1656.0256279009503,0.0,58.212359887054258,272.88521949856769,0.0,147.5266169540832,0.0,0.0,0.0,73.87045742097668,0.0 
 01/02  08:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.160731075265236,3902.2408720576547,0.0,20.954779006561034,1988.5129075580215,0.0,21.404575048252246,4003.298610197172,0.0,21.20137801688508,2022.450567147218,0.0,21.715697574211757,4036.100867671645,0.0,21.607595103160567,20113.99289703355,3967.099604700191,2370.181026698489,2887.586805774275,5166.60158350313,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
 01/02  09:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.3174005494499,2687.5118795406117,0.0,21.900570900622666,1068.1007866212995,0.0,21.918888961221094,2473.6237144937679,0.0,21.950221021788616,906.7098479953595,0.0,21.953499540769895,2628.512992410434,0.0,21.984549816229934,13752.021024052723,2775.9475252002805,1411.1915996620554,1677.9695970484855,3700.0330364667718,3083.348291534863,0.0,0.0,0.0,0.0,0.0 
 01/02  10:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.509412627978567,1713.0052744709593,0.0,21.996869540430184,729.6372117908804,0.0,21.994749440975946,1691.6397822105656,0.0,21.99939582469747,641.5711416921868,0.0,21.995755669278837,2140.4929716511944,0.0,21.999937042964765,10521.919511858798,1663.2483578624786,1015.2085273592525,1363.7401923401999,3152.9882579168649,2223.203202239735,0.0,0.0,0.0,0.0,0.0 
 01/02  11:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.729767317667238,1426.2968185356149,0.0,21.999166363113639,581.0341599323883,0.0,21.998206778252617,1391.3196484504243,0.0,21.999884360289444,470.618399435798,0.0,21.998358044395,1790.0223626942216,0.0,21.999991464829216,9074.397675385051,1361.7379926357515,840.3681225804896,1142.4374627849007,2740.8502431474937,1885.472880096148,0.0,0.0,0.0,0.0,0.0 
 01/02  12:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.986298891510348,1046.1536668336267,0.0,21.999777490651238,456.1462431809441,0.0,21.99938638474905,1101.1977193670865,0.0,21.999977808309,340.3916116272403,0.0,21.999363653942188,1519.1681393514519,0.0,21.99999883898698,7877.188645580594,980.977824593408,715.0263756280419,1011.9795330864054,2470.2455780147577,1595.4283601177133,0.0,0.0,0.0,0.0,0.0 
 01/02  13:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.269577375373964,772.659132748262,0.0,21.999940414591035,365.4234105340938,0.0,21.99978946025997,886.7574071000217,0.0,21.99999572554327,228.03916269754246,0.0,21.999752757248154,1258.2511625021689,0.0,21.99999984132323,6925.771871892023,707.3696196002136,624.2458710411637,899.7256291720432,2209.708919394694,1381.1908585436418,0.0,0.0,0.0,0.0,0.0 
 01/02  14:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.551620172511965,905.4894531183363,0.0,21.99998410154906,422.3182832651628,0.0,21.99992797217866,1018.8648429223849,0.0,21.999999179951869,258.11252604781296,0.0,21.999904197774258,1417.4669915284067,0.0,21.999999978422556,7727.502194510658,859.5360238449149,719.8181804811903,1007.1842072218857,2465.958315796814,1571.4744930255848,0.0,0.0,0.0,0.0,0.0 
 01/02  15:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.773947222472775,993.6274189973847,0.0,21.99999575423883,448.88582707705248,0.0,21.999975338973838,1071.1129640225909,0.0,21.999999842501855,262.7208372583045,0.0,21.99996284941357,1342.3759950662216,0.0,21.999999997061658,7924.658048991323,954.3874791798279,759.8088801132839,1038.6639940281426,2424.4031048696058,1643.8636166601946,0.0,0.0,0.0,0.0,0.0 
 01/02  16:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.9175995476713,1285.7483728876669,0.0,21.99999886838983,535.9146129971168,0.0,21.99999156965381,1257.7083577805007,0.0,21.999999969814643,360.8937741504842,0.0,21.99998561403175,1447.1361876973788,0.0,21.999999999600925,8491.569549183367,1233.072135386522,819.9400211655376,1083.0395330313853,2461.882107616917,1790.1047778427365,0.0,0.0,0.0,0.0,0.0 
 01/02  17:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.986974130707855,72.93263680079963,2554.1295275815584,18.05029677220612,0.0,1280.005507752217,18.075348688911885,0.0,2466.1383982532868,18.1326367013536,0.0,1419.1766468876245,18.091536593297037,0.0,4027.0946598747698,18.248394810812628,2503.199001976748,49.84805495925378,2.029991656525933,7.9195979277318229,0.0,0.0,181.8713154914784,41.21716845882187,32.47743189239064,756.7681888704046,327.5362785798729 
 01/02  18:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.77129883092744,0.0,728.3999074362555,18.000029020758598,0.0,476.9155039308189,17.99982453446481,0.0,865.4135034126925,17.999843150171335,0.0,641.6899433165827,17.999606674591325,0.0,1981.8785414635254,18.000304007556687,1315.0998219466683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,211.5688478063998,0.0 
 01/02  19:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.544488919789865,0.0,712.42508631089,17.9999923066789,0.0,435.8082158378693,17.999878985529575,0.0,838.1374936875591,17.99989408082596,0.0,594.8400263836757,17.999716728001216,0.0,2162.4100299875269,18.000374403210946,1368.643162414845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,265.11218827457659,0.0 
 01/02  20:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.337390300615643,0.0,427.91355203054538,17.999959577866734,0.0,302.25126238077157,17.999891798175939,0.0,573.9249887628921,17.99989665718715,0.0,460.4229451128567,17.999890357306535,0.0,1800.3388402621895,18.00027042970841,1320.5840011325893,0.0,0.0,59.9483500020838,0.0,0.0,0.0,0.0,0.0,157.1046769902369,0.0 
 01/02  21:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.157394469366016,0.0,316.13531614754359,17.999976600303325,0.0,249.43325000099868,17.999944425820304,0.0,480.4139274120553,17.99991562512138,0.0,413.18484466998327,17.999957576900259,0.0,1646.5089331203117,18.000212039616799,1294.904396091116,0.0,0.0,80.41535281125286,0.0,0.0,0.0,0.0,0.0,110.95806913959497,0.0 
 01/02  22:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.006608282550514,0.0,315.7589994448108,17.99997566007301,0.0,247.52192687345815,17.99994294747024,0.0,468.7070865921014,17.999929299917299,0.0,407.9551847705179,17.999985761041857,0.0,1651.9376816442105,18.000226610530829,1280.6530799605869,0.0,0.0,63.34166581471587,0.0,0.0,0.0,0.0,0.0,113.78044000560276,0.0 
 01/02  23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.874864177661263,0.0,357.33601242038278,17.99999725819006,0.0,265.34564009113549,17.99994261501731,0.0,515.1551730203219,17.99993760108685,0.0,425.52545953407118,17.999995206184356,0.0,1802.3633696491898,18.00029201484414,1407.6956073616316,0.0,0.0,144.22645888723106,0.0,0.0,0.0,0.0,0.0,159.93817433413234,0.0 
 01/02  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.74205365732744,0.0,221.87445335091526,18.000003671436934,0.0,207.30756890626618,17.99818326017952,0.0,380.9032845392958,17.999990174134095,0.0,366.17680594707329,17.999998390012207,0.0,1595.432783630577,18.000205715087739,1440.0197842669889,0.0,0.0,203.5644322328664,0.0,37.22584324181034,0.0,0.0,0.0,95.6985346520437,0.0 
 01/03  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.609826520803342,0.0,198.37222895353535,18.000012844328429,0.0,194.80352584401045,17.999466586086024,0.0,357.9289851973517,17.999998452802946,0.0,355.0098634109145,17.999999459321548,0.0,1575.7350881576977,18.000184729044109,1481.2770452687478,0.0,13.292438103220976,214.72404094152805,0.0,60.186517583221377,0.0,0.0,0.0,89.54307450050902,0.0 
 01/03  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.485128759968463,0.0,99.14135887265639,18.000014004250358,0.0,151.78035825794633,17.999843717761526,0.0,259.1923311625933,17.999999757051748,0.0,311.78495922378627,17.99999981879254,0.0,1419.9694304358382,18.000097927512426,1616.5507430257754,0.0,56.08874148393904,257.9302549834407,0.0,158.903678561615,0.0,0.0,0.0,40.0970938565124,0.0 
 01/03  03:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.371543126473416,0.0,1.012488735324041,18.00000973947753,0.0,109.19038782604548,17.999954336616214,0.0,160.7157952710595,17.99999996198681,0.0,269.1756323275522,17.999999939425668,0.0,1242.0737133672629,17.999834312170039,1699.3799223642917,0.0,85.13079325209658,273.57051125537557,0.0,237.14764371655114,0.0,0.0,0.0,0.0,0.0 
 01/03  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.271884544662392,0.0,10.137140677291427,18.000002064406325,0.0,113.2182126584321,17.9999866453708,0.0,170.8358789746735,17.999999994045028,0.0,273.154395041709,17.99999997973371,0.0,1282.1121536716315,17.999825615160196,1740.9817695573277,0.0,94.35821961310158,296.1489018292015,0.0,246.94367397475635,0.0,0.0,0.0,0.0,0.0 
 01/03  05:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.17567274451156,19.021393615988928,0.0,18.000005730249069,0.0,100.5706973673814,17.999996093082705,0.0,143.34422976046154,17.99999999906675,0.0,260.4804206985382,17.999999993217707,0.0,1279.0972301900798,17.999790185035559,1903.3585441068377,0.0,131.3456655919093,357.5270227606921,0.0,310.9548816139678,0.0,0.0,0.0,0.0,0.0 
 01/03  06:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.071765980064166,97.99777218287363,0.0,18.000001267082106,0.0,65.95856644314063,17.99999885787731,0.0,66.02888713606444,17.99999999985389,0.0,225.8519372653709,17.99999999773195,0.0,1200.1437877540753,17.999764334066204,2191.3400566506186,31.428306979383028,190.4019391113033,441.05331952360276,0.0,424.92551689606077,0.0,0.0,0.0,0.0,0.0 
 01/03  07:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.955422844376307,110.98476588159247,0.0,18.000000280449453,0.0,59.18674154763539,17.999999665865304,0.0,54.53401249783383,17.999999999977104,0.0,219.07353760344723,17.99999999924105,0.0,1241.7244612039659,17.99979403597961,2351.6005007887777,56.63748772090602,221.61880182332738,496.7268160511891,0.0,473.0864210530869,0.0,0.0,0.0,0.0,0.0 
 01/03  08:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.837936856374846,3866.6908121589337,0.0,20.831665910686369,1927.41623513453,0.0,21.241480594214197,3918.616779791799,0.0,20.98200180039478,2078.273438562616,0.0,21.651437395518678,4097.075061061095,0.0,21.46429680284224,20507.182729561893,3967.0996047001924,2370.1810266984896,3071.7063052243659,5375.671916581386,4618.992902217196,0.0,0.0,0.0,0.0,0.0 
 01/03  09:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.97688933091035,2828.508477747224,0.0,21.923762669530367,1128.6384505190088,0.0,21.9279265371905,2783.5840424520458,0.0,21.95680954047988,998.5118398799953,0.0,21.959890703038849,2959.7480336519968,0.0,21.985936576961824,15397.822931482944,2945.482728130579,1568.9030942281887,1965.0649084730267,4276.8735641054249,3537.967662405458,0.0,0.0,0.0,0.0,0.0 
 01/03  10:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.147162949218938,1724.2404871572454,0.0,21.999425297714209,757.3486983030925,0.0,21.99848547357071,1900.9072663718426,0.0,21.999913578481427,735.7298520021832,0.0,21.998633639424058,2404.0805745021045,0.0,21.99999408891792,11958.130208973793,1727.4762445496136,1152.8018581299937,1679.9941695659725,3695.146263922213,2599.180698665731,0.0,0.0,0.0,0.0,0.0 
 01/03  11:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.344160666287728,1277.019499762584,0.0,21.99984710386337,585.2588608188526,0.0,21.99948333577172,1543.7940993180328,0.0,21.999983489843694,532.4510348311451,0.0,21.999472135853865,2021.3157536569098,0.0,21.99999920084029,10310.935870239011,1274.2390600743145,969.1095635244104,1454.0815793495263,3284.618683970823,2225.356009179668,0.0,0.0,0.0,0.0,0.0 
 01/03  12:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.568280115372549,1074.3479712517456,0.0,21.99995929371976,528.0087053041143,0.0,21.99982364251364,1326.133665734732,0.0,21.999996843388279,437.39941310126599,0.0,21.999795958661104,1803.3908107304115,0.0,21.999999891844749,9420.50597654835,1064.8098381780413,898.4118895289987,1332.3161931346286,3033.6086547570637,1987.8284268093503,0.0,0.0,0.0,0.0,0.0 
 01/03  13:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.805677164768018,950.491414127775,0.0,21.9999891546655,494.0351550593796,0.0,21.999939766102579,1204.1404315977343,0.0,21.999999395984625,362.3472846448376,0.0,21.99992108446136,1662.9181382786038,0.0,21.999999985347029,8840.969458122869,935.3174528880805,853.1701222287194,1234.7932386685855,2865.124863125677,1849.0328070715385,0.0,0.0,0.0,0.0,0.0 
 01/03  14:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.04011959939597,932.9693566488586,0.0,21.999997115068429,511.3026053030335,0.0,21.99997945407695,1230.231791026511,0.0,21.9999998846252,326.69798278164219,0.0,21.99996951492704,1703.9103334547454,0.0,21.99999999801918,8872.055726323748,917.7868996750774,870.4136952781724,1199.1298776729735,2906.0815677344019,1875.112711822856,0.0,0.0,0.0,0.0,0.0 
 01/03  15:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.241868781087449,928.6253649385944,0.0,21.999999229770915,487.14988260257999,0.0,21.999992970643679,1159.3075171918873,0.0,21.999999977871324,265.70046659361108,0.0,21.999988190504636,1424.1548652050406,0.0,21.999999999730826,8432.024849151234,913.4415489994127,846.26007190028,1138.1441549745028,2626.4381070354627,1804.209992101307,0.0,0.0,0.0,0.0,0.0 
 01/03  16:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.394901421767604,1119.8981624416793,0.0,21.999999794180384,536.5843971803925,0.0,21.999997593308849,1256.3599555720867,0.0,21.99999999575152,296.1189007630355,0.0,21.99999542204338,1356.5952779542086,0.0,21.99999999996337,8732.597201609831,1104.70368698171,895.6830267264417,1168.549529183234,2558.8954035207218,1901.2345810574555,0.0,0.0,0.0,0.0,0.0 
 01/03  17:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.472036166576765,63.46300456921578,2649.4427031658099,18.052181580195243,0.0,1301.8581366751506,18.074885028636769,0.0,2527.254700825652,18.129866159581998,0.0,1461.7055381367423,18.09097414520116,0.0,4272.639291209276,18.25148713580225,2553.808903253654,42.92055899367722,8.061440322283377,18.421709911423755,0.0,0.0,205.06883880308565,41.451703558674427,32.46274484978979,775.8584197627524,326.0325129116991 
 01/03  18:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.25023824556248,0.0,686.5267238983033,17.99991216687471,0.0,442.2181549863617,17.999747346260106,0.0,793.5972497946182,17.99977435786844,0.0,618.7635591124399,17.99984586820855,0.0,1979.0528508637377,18.000084488155438,1377.2610558159982,0.0,0.0,74.69192215840963,0.0,0.0,0.0,0.0,0.0,199.03815951732009,0.0 
 01/03  19:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.014255313689949,0.0,621.6758255351615,17.999963778992563,0.0,386.6432992505288,17.999866703961727,0.0,735.7532913533296,17.99985885176324,0.0,551.8115118945279,17.999940410629926,0.0,2136.8845785794326,18.00008222964018,1487.374220449372,0.0,0.0,141.58495356502926,0.0,0.0,0.0,0.0,0.0,242.25829274407438,0.0 
 01/03  20:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.79133085689868,0.0,299.40313146411247,17.99999728087426,0.0,239.82504118139515,17.999960947669256,0.0,446.41708510282299,17.99997783159698,0.0,414.2094098292082,17.999976951315927,0.0,1803.272436988645,18.000052531060495,1625.552920928891,0.0,29.880447762713535,279.3297542596965,0.0,64.58387942495034,0.0,0.0,0.0,148.22786534126215,0.0 
 01/03  21:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.583814749896242,0.0,181.64181963871398,17.999991602284959,0.0,185.23102004423255,17.999988557585188,0.0,335.83182898702855,17.99999651792246,0.0,347.07006208968417,17.999992275223354,0.0,1667.3472893278477,18.00004103579842,1819.505139836656,0.0,84.55754375588708,346.65341453474346,0.0,175.28122783199837,0.0,0.0,0.0,109.48197957375851,0.0 
 01/03  22:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.394013638120275,0.0,46.53520917716651,18.0000153009037,0.0,125.79890418233845,17.999996652447565,0.0,205.69259176781817,17.999999454142637,0.0,286.7784107547195,17.999997414768357,0.0,1475.1730428662477,18.000023540214739,2013.5455344662206,0.0,143.98112257339569,406.9332025289708,0.0,305.40199602311068,0.0,0.0,0.0,53.69823920047486,0.0 
 01/03  23:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.221106139366724,39.704090067377368,0.0,18.00000505523646,0.0,88.0678493852447,17.999999021568049,0.0,122.04528428160757,17.999999914535175,0.0,248.49711673962248,17.999999135576517,0.0,1351.0670615033769,18.000009258267654,2136.6433369605927,0.0,181.71049261200663,445.2121623585268,0.0,389.0417817357823,0.0,0.0,0.0,17.147926114008329,0.0 
 01/03  24:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.064305414695287,41.909394034113578,0.0,18.000006320270186,0.0,86.67618852918167,17.999999713867113,0.0,121.21059267561486,17.99999998660952,0.0,246.8301076741318,17.999999710819208,0.0,1364.437798802173,18.000007497483624,2143.9756937017366,0.0,182.9986618217707,446.6770147400609,0.0,389.7229145004167,0.0,0.0,0.0,21.04612849921968,0.0 
 01/04  01:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.922705617831186,60.05339398551132,0.0,17.99963253671884,0.0,78.40056401090169,17.999999916316484,0.0,103.35465662231946,17.999999997901815,0.0,238.41845069184638,17.999999903252815,0.0,1344.0816848153359,18.00000509791915,2172.501092571606,0.0,191.27562599987315,455.0907320659992,0.0,407.579115746808,0.0,0.0,0.0,15.02464461865738,0.0 
 01/04  02:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.795648399631972,127.86713471250823,0.0,17.999918785898264,0.0,49.45748951279984,17.99999997555142,0.0,36.846870724691147,17.99999999967169,0.0,209.40582924584033,17.99999996766524,0.0,1237.7919655562519,17.99981762132159,2350.0069452073814,68.0774903490592,220.21801357935613,484.1012677608602,0.0,474.07919937783768,0.0,0.0,0.0,0.0,0.0 
 01/04  03:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.681043450364598,164.17982166914863,0.0,17.999989987803248,0.0,33.68605353079829,17.999999995740745,35.127576622469408,218.81270290979138,17.839411622956495,0.0,193.60143859090022,17.99999999332543,0.0,1182.7179454314995,17.99983120795084,2260.981918087252,104.29261090408804,235.98786095925673,499.9018950327802,0.0,317.2685770508588,0.0,0.0,0.0,0.0,0.0 
 01/04  04:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.570186733879368,168.10309177197088,0.0,17.999999248024808,0.0,31.747626808455608,17.999999999465357,50.29688478445587,0.0,17.993680998437683,0.0,191.64660390160135,17.999999998933427,0.0,1187.4835777790814,17.999858932800828,2576.230216764784,113.79786091522867,249.11903467440156,524.2423749551975,0.0,585.5399720796879,0.0,0.0,0.0,0.0,0.0 
 01/04  05:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.471873513665058,151.39361808158538,0.0,17.99999983366764,0.0,38.463427326680179,17.999999999843696,0.0,26.440954323113148,17.999010396715396,0.0,198.35660883213587,17.999999999643316,0.0,1221.5886492751557,17.999854641308528,2463.0088158903656,97.08788741027048,242.4039403380614,517.5334136163396,0.0,502.45260038542588,0.0,0.0,0.0,0.0,0.0 
 01/04  06:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.380827745756836,136.94249197821683,0.0,17.999999963179368,0.0,44.4035750512694,17.999999999954274,0.0,22.94921362592504,17.999844888165155,0.0,204.29540090818228,17.99999999988064,0.0,1249.6623131345432,17.99985014240731,2439.198983947036,82.63917097857967,236.46897881249303,511.6044646280907,0.0,504.9553953876042,0.0,0.0,0.0,0.0,0.0 
 01/04  07:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.299468158821587,129.89762066267759,0.0,17.999999991848286,0.0,47.205184155293867,17.99999999998662,0.0,34.6335151854646,17.99997568504895,0.0,207.0983465939953,17.999999999960055,0.0,1245.65906412184,17.999838017363897,2359.678508944407,70.09400005796619,222.6621240260027,486.7819980997496,0.0,476.6094126204201,0.0,0.0,0.0,0.0,0.0 
 01/04  08:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.23909326262232,3861.0121937716414,0.0,20.780622588651313,1930.20557906907,0.0,21.195215640855648,3927.8666179767449,0.0,20.949595177910866,2091.7694859927839,0.0,21.63291921734707,4190.959255565783,0.0,20.55239717778502,20511.09155496725,3967.099604700192,2370.1810266984896,3075.6151306297244,5375.671916581384,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
 01/04  09:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.418870618940514,2853.739534763893,0.0,21.941570252821977,1138.5101195988714,0.0,21.943375908571505,2768.8563997973267,0.0,21.96732531822657,985.7819648338034,0.0,21.96861215828631,3491.7956089032775,0.0,21.86553359564728,15559.869030631222,2927.698506351125,1523.528154597041,1851.6365240577966,4712.5662188375349,3440.9086526474559,0.0,0.0,0.0,0.0,0.0 
 01/04  10:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.669626250637366,1889.3979155548369,0.0,21.99991209148255,808.0688027301876,0.0,21.999670133308457,1913.6301807479559,0.0,21.999991094998636,741.460771273536,0.0,21.999654940001468,2348.170544699675,0.0,21.999995302131749,11686.315585135026,1862.206924850606,1143.0784183879508,1565.437297861707,3489.8775999099818,2522.184369984511,0.0,0.0,0.0,0.0,0.0 
 01/04  11:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.942712401860716,1390.101808346637,0.0,21.999976571674975,600.7909443591716,0.0,21.99988727738365,1505.8322866016925,0.0,21.999998294547035,516.8199794023976,0.0,21.9998664436049,2002.7530956302636,0.0,21.999999362671898,10002.992588487528,1362.923986202047,935.8679375293397,1341.0464762907314,3144.9430718336604,2114.6801424914817,0.0,0.0,0.0,0.0,0.0 
 01/04  12:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.237803338372363,1170.2028141318115,0.0,21.9999937552114,531.2383674154917,0.0,21.99996147394983,1298.6283006387903,0.0,21.99999967329905,426.59075428610597,0.0,21.999948298048705,1798.8309977142963,0.0,21.999999913508196,9112.444997528995,1136.3603884666205,852.9857833582438,1224.1921364499022,2907.8158418536206,1887.5598732603406,0.0,0.0,0.0,0.0,0.0 
 01/04  13:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.542506494811417,962.9875339798346,0.0,21.99999905052685,460.01812183893756,0.0,21.999991926872835,1110.2936141973974,0.0,21.999999966643377,326.7846092363411,0.0,21.99998725836733,1551.7837684995512,0.0,21.99999999421529,8214.536834039638,923.5232618634291,770.5238233729285,1101.9257165413542,2632.657553701801,1682.375504419858,0.0,0.0,0.0,0.0,0.0 
 01/04  14:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.848759271293022,1019.8254241464392,0.0,22.000029528132168,465.1722283875756,0.0,22.0000493260541,1112.8419141651257,0.0,22.000071329027926,308.97320561515246,0.0,22.000032972376816,1486.3040390241345,0.0,22.000070921887557,8195.388351675034,980.3210307812374,775.639724526898,1084.0865717483194,2566.997221643278,1684.8128288350327,0.0,0.0,0.0,0.0,0.0 
 01/04  15:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.11432061243056,1108.5080753508319,0.0,22.000003094867045,508.83975261776598,0.0,22.000008144113143,1204.6193450286247,0.0,22.00000405578536,319.0130000914969,0.0,22.000006791401974,1536.7822570021809,0.0,22.000002058878516,8565.331202027484,1074.709036790579,830.6663802233392,1116.8132974795963,2645.939225284491,1793.6722881092119,0.0,0.0,0.0,0.0,0.0 
 01/04  16:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.297247691855366,1390.1766685234744,0.0,22.000000824588346,593.4690146151415,0.0,22.000002783002043,1385.629818709036,0.0,22.000000776783709,407.99498614550887,0.0,22.000002628769076,1611.0253730372479,0.0,22.00000027935032,9274.7945965381,1356.3179638709005,915.1710133135963,1205.550768196047,2719.778717679829,1974.4451593374602,0.0,0.0,0.0,0.0,0.0 
 01/04  17:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.392066737788779,88.83657401317842,2378.56354368149,18.05062854456853,5.3915462684667549,1198.952156015622,18.075249080932744,0.0,2284.1735366986156,18.121967044234674,0.0,1335.2384890618317,18.0914567958305,0.0,3854.8517736296028,18.228293423183304,2360.7602862671435,68.87846416082792,15.529628240633495,27.50491045961332,0.0,0.0,127.57106253553121,37.07831800128399,29.382714758101419,684.2095526146994,267.0746613561848 
 01/04  18:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.16922514383294,0.0,372.99974856249448,18.000126970740703,0.0,319.49279590056178,17.999804480967275,0.0,508.3748745585817,18.000005136041275,0.0,485.4197690840356,17.99986209745714,0.0,1510.9196006454013,18.00004697009723,1464.7164377176769,0.0,0.0,257.1772061696097,0.0,39.36188490653064,0.0,0.0,0.0,64.64637250126803,0.0 
 01/04  19:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.913695006926169,0.0,264.99899576056489,18.000040435778634,0.0,238.68844441955208,17.99993361827187,0.0,397.7608417036163,18.000000975232049,0.0,398.2199912209762,17.99994694412995,0.0,1636.8154585345993,18.000035456754284,1863.7684366551758,0.0,79.95985219113766,393.2144614637765,0.0,186.63040076834688,0.0,0.0,0.0,100.43274809164638,0.0 
 01/04  20:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.65807820154853,44.45957449153502,0.0,18.000008923180166,0.0,93.71182250869697,17.999980630253263,0.0,114.12640365384596,18.000000152356038,0.0,256.8181362797368,17.99998228708267,0.0,1345.5108142518344,18.00000517907774,2357.4387171120686,8.99920573714032,224.89050353748838,534.5468028332628,0.0,470.18107323708667,0.0,0.0,0.0,15.290157626821723,0.0 
 01/04  21:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.414260134392828,222.05217917299889,0.0,18.00000196534881,0.0,10.94837165512945,17.999994357302776,61.03604629523761,0.0,18.00000002374998,0.0,172.14533889472023,17.99999409585639,0.0,1091.1715524785137,17.999858921091886,2795.5655375634207,179.9291359247127,294.29750192603799,592.5088578284334,0.0,625.299067743968,0.0,0.0,0.0,0.0,0.0 
 01/04  22:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.19348125956325,341.27139442617229,0.0,18.000000432499534,42.508357696710849,0.0,17.999998357422294,176.68211886809878,0.0,18.00000000369855,0.0,117.968442270997,17.99999803344429,0.0,942.8293346325604,17.99998112873348,3364.005856481336,305.84848624713916,361.14819978554876,673.4761641840644,158.97551539955519,761.026516724761,0.0,0.0,0.0,0.0,0.0 
 01/04  23:00:00,-6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.986066416880018,323.04574598952515,0.0,18.00000009539961,35.87424297641246,0.0,17.999999520912849,154.97333499072284,0.0,18.000000000577424,0.0,124.2735716486668,17.99999934378875,0.0,1056.5538889521527,17.999997465847028,3379.125747440262,299.719907568557,378.7180553431337,715.5959698607836,105.94382516442349,775.6170153630961,0.0,0.0,0.0,0.0,0.0 
 01/04  24:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.781510064818708,319.46597905310866,0.0,18.00000002108045,35.57301746595749,0.0,17.99999986006082,148.68030686864314,0.0,18.000000000090318,0.0,124.42208282345109,17.9999997807394,0.0,1142.6882904029586,17.999999658697559,3465.958832928213,308.35228592124369,402.84469784424297,764.307489965385,80.95792080374307,805.9654642533295,0.0,0.0,0.0,0.0,0.0 
 01/05  01:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.578637998408884,406.76465409305276,0.0,18.00000000465175,74.7008625810613,0.0,17.999999959173587,235.797802645101,0.0,18.0000000000141,0.0,85.22340147921568,17.99999992682456,0.0,1013.3458943074443,17.999999954144746,3847.3987148057879,395.6117466273821,441.89691863763258,803.3561184264613,210.04705264456346,892.9559043294796,0.0,0.0,0.0,0.0,0.0 
 01/05  02:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.388872672970538,357.06212227412746,0.0,18.00000000102771,54.558576199271559,0.0,17.99999998807762,186.52270742842848,0.0,18.000000000002208,0.0,105.33881969270442,17.99999997555739,0.0,1081.3606735001845,17.99999999522958,3557.40340559108,340.40238934255128,410.7341401740416,761.1879448666189,114.38037174501899,827.1675853225806,0.0,0.0,0.0,0.0,0.0 
 01/05  03:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.218657173120285,298.5844651539528,0.0,18.000000000227478,29.727703151678726,0.0,17.999999996513009,127.03928050047216,0.0,18.000000000000346,0.0,130.1585042822362,17.9999999918239,0.0,1202.37289377248,17.99999999950255,3352.0439854903117,287.4718303757291,396.9980045243944,758.5576520379555,21.151462007083,784.334062404881,0.0,0.0,0.0,0.0,0.0 
 01/05  04:00:00,-8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.057997973765044,402.1376858076801,0.0,18.000000000050318,74.23398909751177,0.0,17.999999998980767,227.6136004014288,0.0,18.000000000000058,0.0,85.63539696717453,17.999999997266707,0.0,1092.171985290899,17.999999999948178,4039.3643932576117,409.95169608012199,479.36416142149246,878.8077204364934,226.02897991011214,941.680861269123,0.0,0.0,0.0,0.0,0.0 
 01/05  05:00:00,-12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.883818897357309,657.9510956412396,0.0,18.000000000011107,184.62928390506114,0.0,17.99999999970265,477.80651206120276,0.0,18.00000000000001,24.790400077590676,0.0,17.999999999087913,0.0,800.2047078496307,17.999999999994619,5607.934046888275,702.4046552013996,663.0609157237423,1135.8614946333742,701.3102426321817,1301.7657645573086,0.0,0.0,0.0,0.0,0.0 
 01/05  06:00:00,-14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.674419430345932,751.2461866729154,0.0,18.00000000000245,227.32505081088767,0.0,17.999999999913219,567.5156131924259,0.0,18.0,67.50331692625241,0.0,17.999999999695548,0.0,773.6368766090909,17.999999999999443,6269.692875691182,820.1445272120863,754.6569550598939,1276.385235721987,850.1715179801998,1464.803665576747,0.0,0.0,0.0,0.0,0.0 
 01/05  07:00:00,-15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.436576670022797,826.1422790722972,0.0,18.000000000000545,262.7989205192771,0.0,17.999999999974678,641.2984284383274,0.0,18.0,102.98330240273845,0.0,17.99999999989839,0.0,719.7171136247534,17.99999999999994,6642.470075703593,901.6534959537366,803.3638178278516,1338.3371951216364,937.1596898812005,1558.4249027788995,0.0,0.0,0.0,0.0,0.0 
 01/05  08:00:00,-13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.210732624820596,3737.4665893696958,0.0,20.25052153204064,1700.008268487365,0.0,20.468327880870793,3589.9680574691335,0.0,20.1604137818716,1696.9512759573705,0.0,20.48212360820124,3608.228774937098,0.0,19.97865769405754,20544.22871110185,3967.099604700191,2370.181026698489,3108.752286764322,5375.671916581382,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
 01/05  09:00:00,-13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.217943063439904,2831.8964473761636,0.0,21.874108789828357,1149.4938053253887,0.0,21.893017986486638,3543.302638420148,0.0,21.602762612651646,1502.7423206018285,0.0,21.79861698932243,3545.82496665876,0.0,21.195499213279935,18949.16582418494,3076.4227824835077,1829.0650001219286,2945.4822486406549,5375.671916581385,4618.992902217196,0.0,0.0,0.0,0.0,0.0 
 01/05  10:00:00,-11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.397527570130645,550.3137188338806,0.0,21.988080810309726,450.13889545536679,0.0,21.985505522063307,2737.2053328225194,0.0,21.975401586842805,1047.2848647187589,0.0,21.96726176459033,3258.311016422199,0.0,21.917670546533157,13810.180389848327,650.1008679340541,1015.0519351586173,2331.399923017666,5003.050976228755,3707.045713368968,0.0,0.0,0.0,0.0,0.0 
 01/05  11:00:00,-9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.707363049506073,0.0,788.8260795797878,21.998133950941339,380.13670595816759,0.0,21.996992591854075,2260.58689404107,0.0,21.99751905496464,847.692394555766,0.0,21.992011673896074,2579.323216834755,0.0,21.99457312893033,11288.78734642989,0.0,887.0452633428075,2016.1367127941606,4154.818571175028,3127.2558249776268,0.0,0.0,0.0,0.0,0.0 
 01/05  12:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.132455463138142,0.0,1821.3050259147877,21.99964122947551,575.9473813510381,0.0,21.999382209633045,2087.1006403889484,0.0,21.99978164341515,752.0773354944927,0.0,21.99810092798736,2462.8709703352049,0.0,21.9997011029565,10836.1217498201,0.0,1045.993642772481,1846.5252018453528,3942.0064955458685,2898.0654355161298,0.0,0.0,0.0,0.0,0.0 
 01/05  13:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.599163468695663,0.0,2258.7611371378086,21.999866117667673,647.5802612229145,0.0,21.999890776652515,1920.197729763459,0.0,22.000029062440594,598.5183194655992,0.0,21.999585983889305,2247.0857196457079,0.0,22.000051281625415,10198.935528343718,0.0,1092.9217978911852,1643.4394741521313,3664.728741860883,2694.314540299252,0.0,0.0,0.0,0.0,0.0 
 01/05  14:00:00,-5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.053772877166676,0.0,2121.4357726063897,21.99990477770927,627.9655314432057,0.0,22.000008537147826,1713.7477419002467,0.0,22.000071228606879,240.12084286881737,0.0,21.999922210532778,1943.0319840998396,0.0,22.0000790957858,9138.862111972736,0.0,1048.7568671558498,1235.9722233348708,3299.4783424817276,2451.1237048600185,0.0,0.0,0.0,0.0,0.0 
 01/05  15:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.456649631263638,0.0,1374.822316711001,21.999944021609605,677.5038949855698,0.0,22.000044829370489,1730.558113590468,0.0,22.00008845828989,0.0,6.565164958642981,21.999980327810684,2039.9521015993324,0.0,22.000091656466233,8790.428308391958,0.0,1060.4170958446749,913.5845873859671,3301.743971977786,2411.1516790432626,0.0,0.0,0.0,0.0,0.0 
 01/05  16:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.729313676395972,153.8278591491253,0.0,21.99998840501667,769.0259015605798,0.0,22.000007279519417,1866.530842107687,0.0,22.0000049127382,187.34052720651199,0.0,21.999996010960506,2134.6777518795836,0.0,22.00000258347615,9356.823610408408,143.91066697572954,1138.5534381650369,1080.6501426856779,3363.07912357952,2527.099264862176,0.0,0.0,0.0,0.0,0.0 
 01/05  17:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.856310051154546,0.0,3793.6260249240178,18.0785905800715,10.719626241180852,1147.7014269479969,18.074904291720306,0.0,2127.271826846735,18.11360346507487,0.0,1434.6300918714808,18.090971042625556,0.0,3812.8713438337874,18.21408391127758,2581.2714399351118,0.0,23.854890776205683,25.760647032421379,0.0,0.0,488.6566996114286,35.15695137279275,30.703511807602049,645.6114314257995,227.9963337685934 
 01/05  18:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.652996109550806,0.0,678.8172386120523,17.999970854409388,0.0,275.9871418767907,17.99994365348888,0.0,388.2775719748688,18.000000000000573,0.0,537.1520187227216,17.999868025501529,0.0,1457.2060792536923,18.000000000000005,1642.840135273473,0.0,42.22844082374764,253.4664476502775,0.0,195.4392363898137,0.0,0.0,0.0,48.17503626936567,0.0 
 01/05  19:00:00,-5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.41886829000935,0.0,403.5574177881326,17.99998541809608,0.0,214.2095493567358,17.999980881467729,0.0,336.030097606671,18.000000000000108,0.0,420.57294262015969,17.99994925614706,0.0,1636.2737879206066,18.0,1984.7501514526512,0.0,117.32940519432036,396.68165741697268,0.0,267.70043691304417,0.0,0.0,0.0,99.50767778804554,0.0 
 01/05  20:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.189328584438784,76.67659261570043,0.0,17.999996786660384,0.0,34.11098731482434,17.99999442793753,24.35555033874516,0.0,18.000000000000019,0.0,221.64836764715893,17.99998307797979,0.0,1256.099804624917,17.999837630093294,2794.8616633336548,59.96384149073032,321.93362976656666,644.6114149070321,0.0,664.8218030290574,0.0,0.0,0.0,0.0,0.0 
 01/05  21:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.955525226963806,299.0468638001521,0.0,17.999999291977866,44.564869088579147,0.0,17.999998376213307,183.77346156197837,0.0,18.000000000000005,0.0,128.1458740169237,17.99999435760322,0.0,1080.0402364122566,17.999978210441119,3648.4168985337889,294.6187015640111,425.1822086885106,787.2536210952316,176.74386202521073,861.0875310205568,0.0,0.0,0.0,0.0,0.0 
 01/05  22:00:00,-8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.71841432038236,350.3966980670166,0.0,17.99999984370955,59.32386728052552,0.0,17.999999526077116,203.92518851712249,0.0,18.0,0.0,106.61977343517174,17.99999811595594,0.0,1134.2985348408179,17.999997067001354,3884.921410386983,358.1590880629665,464.3285886411051,857.5599530563268,183.52836613796243,917.8144403483537,0.0,0.0,0.0,0.0,0.0 
 01/05  23:00:00,-8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.483560305751502,417.80166755659686,0.0,17.999999965500323,85.64702237418715,0.0,17.999999861683336,256.9490572528639,0.0,17.999999999999998,0.0,77.11624980223223,17.99999937093663,0.0,1085.192303753609,17.999999605232135,4109.782737592752,425.53083320012828,490.5870119252958,886.9341214122368,232.46472737814285,970.7350695366788,0.0,0.0,0.0,0.0,0.0 
 01/05  24:00:00,-10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.259330778481564,497.5386085893588,0.0,17.999999992384806,118.76428392867638,0.0,17.99999995963385,328.1729374561419,0.0,18.0,0.0,42.476463952193629,17.999999789978934,0.0,993.7998416150617,17.999999958948416,4603.701088285345,517.5220347939535,548.2149803314683,970.5971833651173,385.12044129914849,1078.7154743553888,0.0,0.0,0.0,0.0,0.0 
 01/06  01:00:00,-11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.03913048291498,612.3690656746603,0.0,17.99999999832035,168.10510032780713,0.0,17.999999988227417,437.5184588965458,0.0,18.0,7.596490838068348,0.0,17.999999929927328,0.0,864.4787956777336,17.999999995735647,5240.335471007856,644.6018085891039,622.056987275029,1069.6755731007402,575.6721569613449,1224.7979709413692,0.0,0.0,0.0,0.0,0.0 
