Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SOUTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),EAST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),NORTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),WEST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),CORE LIGHTS 1:Lights Electricity Rate [W](Hourly),PLENUM:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),SOUTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),EAST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),NORTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),WEST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),CORE:Zone Air System Sensible Heating Rate [W](Hourly),CORE:Zone Air System Sensible Cooling Rate [W](Hourly),CORE:Zone Air Temperature [C](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),SOUTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),CORE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),SOUTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),CORE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly) 
 01/06  02:00:00,-11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.82190061832986,571.9472110770103,0.0,17.99999999962905,151.97338725819737,0.0,17.99999999656298,395.4505789768782,0.0,18.0,0.0,8.193072109399509,17.99999997659806,0.0,955.7387329062317,17.999999999556324,5034.168377925551,604.1437068030373,605.8545193482701,1053.7450842856404,484.264232815344,1182.62986053299,0.0,0.0,0.0,0.0,0.0 
 01/06  03:00:00,-12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.613643397745286,604.3489436804412,0.0,17.999999999918037,166.46110797482835,0.0,17.99999999899616,425.01524889170107,0.0,18.0,6.4650524554917869,0.0,17.9999999921818,0.0,957.7730062892106,17.999999999953809,5307.177129093738,648.8064256122322,644.8660550960398,1117.4521666648994,543.5444476392202,1248.9770599410775,0.0,0.0,0.0,0.0,0.0 
 01/06  04:00:00,-13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.407167926885775,653.5713287212057,0.0,17.999999999981886,188.43456799463366,0.0,17.9999999997067,471.040057803104,0.0,18.0,28.526629401237189,0.0,17.999999997387158,0.0,955.3845667733963,17.99999999999519,5732.231084766853,716.914457980779,704.6171877543436,1215.0765728232785,640.4367180238704,1351.6551740443136,0.0,0.0,0.0,0.0,0.0 
 01/06  05:00:00,-13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.197290075471198,689.3621777222325,0.0,17.999999999995997,205.59650632811737,0.0,17.999999999914317,506.3609751949043,0.0,18.0,45.72653607129723,0.0,17.99999999912691,0.0,920.0256866930581,17.999999999999504,5873.452991485837,752.7354571119969,721.8379274180854,1232.3908925003314,675.8905057768269,1387.0672345383283,0.0,0.0,0.0,0.0,0.0 
 01/06  06:00:00,-14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.993379270724944,734.695585768025,0.0,17.999999999999117,226.21564521163055,0.0,17.999999999974976,550.5489238259797,0.0,18.000000000000005,66.36689623311031,0.0,17.999999999708295,0.0,877.3299950941569,17.999999999999948,6129.829290021982,803.5933001941114,753.5098893698348,1275.1409527117203,746.2280809470378,1447.8260926590093,0.0,0.0,0.0,0.0,0.0 
 01/06  07:00:00,-14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.799610310981978,839.7089087323957,0.0,17.999999999999806,272.29885936724716,0.0,17.999999999992697,655.0384472660753,0.0,17.999999999999998,112.4628018810854,0.0,17.99999999990265,0.0,710.0331122955445,17.999999999999994,6597.909265836388,908.5472249716969,799.4794914399935,1321.0151285009236,913.207779997609,1552.128666785897,0.0,0.0,0.0,0.0,0.0 
 01/06  08:00:00,-15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.631253309249655,3720.406948561955,0.0,20.320826765920406,1674.9006509694564,0.0,20.489172901496173,3548.6671082915729,0.0,20.241983097948358,1647.3956466675264,0.0,20.503280713635165,3538.4569121819388,0.0,20.097484682196954,20544.22871110185,3967.099604700191,2370.181026698489,3108.752286764322,5375.671916581382,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
 01/06  09:00:00,-13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.697848667077386,2750.3779463321527,0.0,21.893664838818336,1118.5098389966502,0.0,21.89455699617988,3542.5993139816857,0.0,21.673535818649289,1488.0658179963226,0.0,21.80632101999546,3543.1949615484074,0.0,21.293688520075155,18812.03976641089,2989.096846627989,1796.3001702216294,2928.4469566224208,5375.671916581385,4618.992902217196,0.0,0.0,0.0,0.0,0.0 
 01/06  10:00:00,-13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.926693339822937,613.1764923957113,0.0,21.989929933545363,460.0604381383273,0.0,21.98570915661725,2663.565564372152,0.0,21.97977050339053,1032.2133681539427,0.0,21.9685009421555,3108.495295855284,0.0,21.946379893187595,13894.212275445248,727.984828328891,1059.9614613343497,2385.8957507250518,4935.974193702801,3680.8650672138885,0.0,0.0,0.0,0.0,0.0 
 01/06  11:00:00,-12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.252684556014657,0.0,239.41483224584045,21.99847295851928,424.6636215380745,0.0,21.997032209067798,2171.1140297804447,0.0,21.99795702076678,816.9813586995356,0.0,21.992307044273013,2441.2435360811448,0.0,21.996459606155335,11504.255646786529,0.0,993.3684930933368,2108.930454558339,4168.414676720176,3130.0110482744078,0.0,0.0,0.0,0.0,0.0 
 01/06  12:00:00,-11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.583994789473035,590.163222656186,0.0,21.99976351360305,607.8979344056552,0.0,21.999388594782709,1955.5291678192376,0.0,21.99981142454177,717.4219501794196,0.0,21.998149764882208,2241.3446747394716,0.0,21.99979526724811,11657.607382805098,667.0707492862671,1150.8750708039757,1957.729631463655,3902.577008697378,2875.8239484135526,0.0,0.0,0.0,0.0,0.0 
 01/06  13:00:00,-11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.90145060182812,675.6908787364337,0.0,21.999962518164918,614.8169832956778,0.0,21.999883065953754,1703.1752399285875,0.0,22.00000700238016,580.3073121109123,0.0,21.999571423177984,1937.8716716162113,0.0,22.00002023031196,11156.004858847413,759.0469941566889,1170.9256994133016,1846.7684040373147,3632.334879045128,2643.3979080547117,0.0,0.0,0.0,0.0,0.0 
 01/06  14:00:00,-11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.157175709180614,1422.0856348054895,0.0,21.999996108618327,731.0455259100017,0.0,21.999980861197029,1824.853011655552,0.0,22.00000039333654,637.1698484961189,0.0,21.999912473608643,2031.6163871928666,0.0,22.000000578521598,12190.104230202704,1498.6698697729767,1273.690661087012,1876.6666423846787,3692.5831192306397,2744.9629635871285,0.0,0.0,0.0,0.0,0.0 
 01/06  15:00:00,-11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.353007100377706,1132.375095094314,0.0,21.999998965042417,733.8027851965208,0.0,21.99999347376085,1751.975184717925,0.0,22.000000075127735,466.2709809827802,0.0,21.999966196860365,1870.0375064813543,0.0,22.000000078251579,11597.982251363044,1215.6440583703052,1289.7893716489935,1732.4942075356449,3564.410845793181,2692.1127938746506,0.0,0.0,0.0,0.0,0.0 
 01/06  16:00:00,-12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.499678931889346,1311.8078690425828,0.0,21.999999724771205,797.4709861354286,0.0,21.99999777476333,1853.3527994731149,0.0,22.000000014348033,420.013377818811,0.0,21.999986945935576,1855.76624035212,0.0,22.000000010583056,11965.921825486785,1400.6699777442394,1364.6481660083678,1708.6467373488229,3578.1534421681756,2810.272528076908,0.0,0.0,0.0,0.0,0.0 
 01/06  17:00:00,-14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.553205891823243,115.64961856557966,2155.331410056166,18.04964572967309,24.21912077067706,1019.7014395377878,18.074419781313716,0.0,1865.2021953353333,18.107531865778456,0.0,1200.9947918809269,18.090609101665906,0.0,3764.397106569806,18.215914537157368,2362.418968117215,106.581978062094,55.93721383083636,154.45072989087448,2.037995916741433,30.66625175015479,117.36968293409825,33.033147724581187,26.455749642628953,566.1209587758922,166.2342854490456 
 01/06  18:00:00,-15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.242948338164059,0.0,432.7275726914536,18.00735200772378,0.0,275.92898861447795,18.015427598176467,0.0,442.0176752163468,18.01083918982443,0.0,476.40219301721757,18.02209840952821,0.0,2051.819381225208,18.014225956391653,2818.929639887454,0.0,269.864490188927,775.0995876934018,61.50234542312477,483.6747207486491,0.0,0.0,0.0,125.25752169308315,0.0 
 01/06  19:00:00,-17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.91709256548492,355.1361897576385,0.0,18.000899448787956,67.92811396056595,0.0,18.002676984867177,256.87652056384879,0.0,18.00088039246809,0.0,118.57813535962669,18.004561993568886,0.0,1399.4431781014374,18.00100536475839,5048.815692995144,453.71726399009506,655.6008628826027,1211.73410223424,378.06592657356057,1246.1665631743779,0.0,0.0,0.0,0.0,0.0 
 01/06  20:00:00,-17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.578581484647767,653.8283936119601,0.0,18.00010278350183,197.48495379850557,0.0,18.00045424257008,509.7229972177761,0.0,18.000051810580417,24.556608842936386,0.0,18.0009370094078,0.0,1061.4039387319179,18.000088555593174,6217.641708514908,753.5924839474035,786.5271284208822,1356.8603031003664,717.1357079516537,1499.995110954333,0.0,0.0,0.0,0.0,0.0 
 01/06  21:00:00,-18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.247088431383223,679.507157041231,0.0,18.00000670306048,208.42979673819128,0.0,18.000069638190916,510.24691743997848,0.0,17.999989708381805,42.29559492749149,0.0,18.000190318938765,0.0,1172.6929418974867,18.000031467753414,6446.409754366912,798.3571907044643,835.6003180459559,1450.795430457796,700.6992912458654,1557.4265497725617,0.0,0.0,0.0,0.0,0.0 
 01/06  22:00:00,-18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.927204478260208,936.9256082915058,0.0,17.99999090526059,319.7436911195109,0.0,17.99999754502624,756.8558533995374,0.0,17.99997799020801,156.8992606306897,0.0,18.000029104467559,0.0,763.1454955469374,18.000017530227959,7485.377774132055,1049.092880189024,933.5510957038972,1538.6770490680545,1076.6142167773233,1783.9115582534874,0.0,0.0,0.0,0.0,0.0 
 01/06  23:00:00,-17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.633675935274024,976.1236878298669,0.0,17.999999320050308,337.1635087688155,0.0,17.999999693169817,791.1888973327823,0.0,17.999999138687256,175.89609312830727,0.0,18.000004630830568,0.0,699.6309383512712,18.000000311056526,7574.866914758829,1082.6802103102287,939.7752364361867,1535.3005445168136,1112.157646718813,1801.4223026365192,0.0,0.0,0.0,0.0,0.0 
 01/06  24:00:00,-18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.380505800426324,1097.5840796299927,0.0,17.999999850196138,389.0394250187601,0.0,17.99999991062601,907.6732559294642,0.0,17.999999865739207,228.5475919571545,0.0,18.000001543055256,0.0,543.4804690488777,18.000000032254396,8257.26124220608,1216.392885291458,1016.1605186951183,1636.975697272122,1329.5436411774695,1954.657525629644,0.0,0.0,0.0,0.0,0.0 
 01/07  01:00:00,-18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.144410364798086,1086.2935796745879,0.0,17.99999996697501,384.9666906895209,0.0,17.999999973953547,894.7413429917442,0.0,17.99999997905766,224.8350972544531,0.0,18.000000514412855,0.0,577.3442593248055,18.000000003347183,8191.245255295877,1205.0922102068487,1012.0676881234549,1633.222695318649,1295.6303157979187,1941.7013717087367,0.0,0.0,0.0,0.0,0.0 
 01/07  02:00:00,-19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.924933500015199,1084.276419730395,0.0,17.999999992715549,384.61856818452727,0.0,17.999999992405877,891.0307638929526,0.0,17.999999996731498,224.6634000035092,0.0,18.000000171561625,0.0,607.7095153199557,18.000000000347588,8238.314633452203,1208.6537864202274,1022.8768060213344,1655.3645162148756,1293.1569951719255,1954.7315554835714,0.0,0.0,0.0,0.0,0.0 
 01/07  03:00:00,-20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.71914763400491,1083.633252358305,0.0,17.999999998392366,384.9109038893839,0.0,17.999999997784856,888.7722391834823,0.0,17.999999999489586,225.0397796965999,0.0,18.000000057241349,0.0,642.7374260319712,18.000000000036115,8301.506679746448,1214.7073133693726,1036.5622275114079,1682.5260110015038,1291.6135577452408,1972.5665959786555,0.0,0.0,0.0,0.0,0.0 
 01/07  04:00:00,-20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.522924609601067,1224.7449233481285,0.0,17.999999999645714,446.108692765255,0.0,17.999999999354654,1028.2668602174036,0.0,17.99999999992042,286.2693938654784,0.0,18.00000001907643,0.0,432.88768723173328,18.000000000003749,9014.620954337155,1362.5035030297896,1111.132084745064,1770.502737508888,1534.8455851479865,2132.1060697651589,0.0,0.0,0.0,0.0,0.0 
 01/07  05:00:00,-21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.333856126251347,1166.7799082376596,0.0,17.999999999921824,422.2614783312338,0.0,17.99999999981178,969.5216963503863,0.0,17.999999999987577,262.4339900409441,0.0,18.000000006363977,0.0,560.5000927952942,18.00000000000039,8806.402380087737,1310.1231014395283,1098.4522709821075,1768.9994521591498,1435.174544998188,2090.122036368496,0.0,0.0,0.0,0.0,0.0 
 01/07  06:00:00,-22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.150151290970634,1228.6657544582377,0.0,17.99999999998275,449.4835304516064,0.0,17.99999999994511,1029.2065485071217,0.0,17.99999999999806,289.6652856632918,0.0,18.000000002122829,0.0,512.0251224955327,18.00000000000004,9214.573702092872,1384.2526479374638,1150.164600077614,1845.2140523723679,1544.8777236537806,2186.5337039113767,0.0,0.0,0.0,0.0,0.0 
 01/07  07:00:00,-22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.967692251182916,1173.6863280519856,0.0,17.99999999999619,427.071071305586,0.0,17.999999999983979,973.0754362489752,0.0,17.999999999999699,267.2514783961524,0.0,18.0000000007088,0.0,649.9720245397598,18.000000000000005,9021.157151479943,1335.969298501917,1141.1428667311498,1849.5795798714692,1440.4375993535744,2150.496832881565,0.0,0.0,0.0,0.0,0.0 
 01/07  08:00:00,-21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.811447630475051,3642.827858763935,0.0,20.05754353778809,1529.7329705592229,0.0,20.17527715382426,3349.625987392924,0.0,19.725071435985439,1402.402440433937,0.0,19.7523966858768,3186.987982166661,0.0,19.736078764620396,20544.228711101852,3967.099604700192,2370.181026698489,3108.752286764323,5375.671916581384,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
 01/07  09:00:00,-18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.884736116213988,2905.9205657186587,0.0,21.831074390020338,1173.9529625934088,0.0,21.841817614030238,3434.635389102973,0.0,20.896818975438486,1501.0756936237195,0.0,21.059657983816199,3338.6240300298816,0.0,20.726883752576425,19384.736877791303,3213.581028263862,1964.207769824269,3108.7522867643226,5375.671916581385,4618.992902217196,0.0,0.0,0.0,0.0,0.0 
 01/07  10:00:00,-16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.159824467695437,826.8167279586498,0.0,21.984147828733247,578.5293262366058,0.0,21.978738112271257,3451.6830351210776,0.0,21.796940998681948,1405.4709898851873,0.0,21.84835719535337,3412.3994350243299,0.0,21.413742221476288,16265.550035936669,980.8410726562506,1244.8816808969439,2946.8445054980954,5375.671916581384,4613.779886163729,0.0,0.0,0.0,0.0,0.0 
 01/07  11:00:00,-14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.583715469634833,0.0,752.7648444164947,21.99803216983876,562.0845912402542,0.0,21.995617160067455,2837.6430623311159,0.0,21.9796790282052,1112.4214537932717,0.0,21.963224445576576,3353.3222081902247,0.0,21.890964874476958,13937.730462646163,0.0,1180.4535403292403,2515.8434436763475,5248.4281388525309,3889.4743656477778,0.0,0.0,0.0,0.0,0.0 
 01/07  12:00:00,-14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.115921113335169,0.0,1700.2085327706705,21.999634472316285,698.1707322406724,0.0,21.999126370465427,2438.38873371452,0.0,21.99803720881731,919.8648856515788,0.0,21.991138035220947,2697.0681975983554,0.0,21.992923707547,12750.942966520804,0.0,1314.6820983103158,2310.2068245086654,4551.856829561166,3470.66624000039,0.0,0.0,0.0,0.0,0.0 
 01/07  13:00:00,-13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.682561064642063,0.0,2147.4075145390845,21.99985497159677,779.8004600246504,0.0,21.999854489507209,2244.994798120204,0.0,21.99987346650996,754.991002567866,0.0,21.99790040419915,2452.6747011854388,0.0,21.999606051330916,12043.060415911597,0.0,1371.3970850836814,2093.1585799338929,4236.415247404418,3238.558529349337,0.0,0.0,0.0,0.0,0.0 
 01/07  14:00:00,-12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.232144891063815,0.0,2078.350260313275,21.999900648794573,840.3531873518741,0.0,22.0000045436556,2204.2122511128725,0.0,22.00004526619961,429.79611710224756,0.0,21.999516864132013,2383.8467385505316,0.0,22.000026895597374,11589.318343963503,0.0,1420.7307503018454,1745.02276044398,4139.139072341097,3180.8947867363106,0.0,0.0,0.0,0.0,0.0 
 01/07  15:00:00,-13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.706368409388034,0.0,1665.6839559633264,21.999923398875116,855.1901729936471,0.0,22.000033277020245,2123.8233797410478,0.0,22.000054762801978,41.61525007508453,0.0,21.999884585955024,2151.578844376827,0.0,22.00004181463562,10981.116697493524,0.0,1446.6757452556845,1379.0312075791827,3934.699110931283,3117.179659587105,0.0,0.0,0.0,0.0,0.0 
 01/07  16:00:00,-13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.050639615744452,0.0,627.5101215418099,21.99997002851118,948.2974084344946,0.0,22.00003858193207,2258.509110958632,0.0,22.000049999696356,0.0,82.12718873079803,21.999968452128085,2226.1431594480407,0.0,22.000034892606374,11253.620803491234,0.0,1553.1902179052223,1282.1321452442685,4042.794635755614,3271.972830445862,0.0,0.0,0.0,0.0,0.0 
 01/07  17:00:00,-16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.211720462947424,0.0,3978.0698402786849,18.087890967697523,34.909968987710879,925.4685406602267,18.07363480770915,16.440664443606388,1613.457854796799,18.10086484319337,0.0,2030.6133512174993,18.080952066412178,0.0,3484.8380019681837,18.202258871156177,2632.2656840174906,0.0,69.86177263221615,29.175418000489878,75.02619218081179,77.08014088118373,528.8553371513995,31.67344318145731,121.49747084752956,493.8717767986261,101.69315820350792 
 01/07  18:00:00,-16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.946521146389495,0.0,588.4721264933742,17.999960888026135,0.0,88.95829101612344,17.99996168175804,8.052424703634643,0.0,18.000000000000428,0.0,534.3058937236174,18.000000004511859,0.0,1406.475832152778,18.000000000000005,3695.1154437291345,0.0,489.23612592402437,776.2871337933333,344.34993083107426,981.7112790404336,0.0,0.0,0.0,0.0,0.0 
 01/07  19:00:00,-18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.639173028103152,75.45787043370228,0.0,17.999995207164987,87.29134138656809,0.0,17.99999335859519,308.58312983581529,0.0,18.000000000000037,0.0,232.47937729687329,18.000000000926716,0.0,1437.8504284638285,18.0,4879.609665977798,187.65376281679006,701.1324455667973,1149.4020790010375,402.1838932811612,1335.706511171743,0.0,0.0,0.0,0.0,0.0 
 01/07  20:00:00,-18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.30655972188256,443.677178397862,0.0,18.000002294784954,176.00176194772394,0.0,17.999995044324885,458.7313130727621,0.0,17.99999387706806,0.0,61.828420251777519,18.000002754174337,0.0,1241.9688488076454,18.000018264132686,5852.976514542061,555.8555620506199,789.8294709220505,1320.0049412915499,597.9208013767079,1485.8347647608642,0.0,0.0,0.0,0.0,0.0 
 01/07  21:00:00,-19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.981232217387749,707.8336823473851,0.0,18.00000404243347,254.66085826061409,0.0,17.999994416867826,615.4891002164877,0.0,17.999992296828468,57.02561702753701,0.0,17.999998513105714,0.0,1046.6664205863063,18.00001435029394,6850.5028261941529,832.2662561975494,893.0030996508886,1487.8826774733498,854.4689379803263,1679.3508807517706,0.0,0.0,0.0,0.0,0.0 
 01/07  22:00:00,-20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.668144381516666,857.1535048583869,0.0,18.0000044776059,302.46394628673536,0.0,17.999993626741828,712.2060962107676,0.0,17.99999217646423,124.35890509848514,0.0,17.99999576720389,0.0,928.8831533187854,18.000009311716967,7429.800029649523,988.276686322738,954.1899727972639,1581.9805811837396,1005.6867411687293,1796.1350740367835,0.0,0.0,0.0,0.0,0.0 
 01/07  23:00:00,-19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.373500414599855,870.7346984568558,0.0,18.000000334761109,301.22421714258237,0.0,17.999999202938409,701.6578147983164,0.0,17.999999693555858,132.55757934710256,0.0,17.9999993260421,0.0,942.6060707612501,18.000000165406467,7325.424723914779,995.1526567422133,939.5255157663144,1563.3334480838285,958.4359790337501,1765.446150148405,0.0,0.0,0.0,0.0,0.0 
 01/07  24:00:00,-20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.116303341878455,935.2821701996436,0.0,18.000000073880785,325.1407804327537,0.0,17.99999976741364,752.7512406352971,0.0,17.999999952116057,161.04760706631897,0.0,17.999999775036966,0.0,880.8198724127033,18.00000001720163,7655.577082350057,1066.3893833678172,976.8202843618619,1618.5803152142387,1053.6540382426875,1836.6020870231835,0.0,0.0,0.0,0.0,0.0 
 01/08  01:00:00,-21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.8777391614089,3659.5501970119546,0.0,19.93820597171424,1561.7626784593084,0.0,19.905298322067734,3357.206700476753,0.0,19.890530815055457,1412.0529001984008,0.0,19.92388828038999,3204.290357757013,0.0,19.909551356491236,20544.228711101852,3967.099604700192,2370.181026698489,3108.752286764323,5375.671916581384,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
 01/08  02:00:00,-21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.785657992823494,3641.7762979823398,0.0,21.171456267475269,1538.4450190334906,0.0,21.056338953263006,3321.0948344258097,0.0,21.03823926857993,1371.1939280076627,0.0,21.023758641768983,3143.808392672744,0.0,21.04020143321138,20544.228711101852,3967.099604700192,2370.1810266984896,3108.7522867643226,5375.671916581384,4618.992902217196,0.0,0.0,0.0,0.0,0.0 
 01/08  03:00:00,-21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.76226660683504,3524.3782922747907,0.0,21.86203678097415,1521.5094901893495,0.0,21.78363604236082,3305.8096374867407,0.0,21.768843991168823,1354.8979125323609,0.0,21.711638034890105,3114.47354078617,0.0,21.738274761599447,20381.34573435873,3817.3330995480584,2357.064555107502,3108.7522867643226,5375.671916581384,4618.992902217196,0.0,0.0,0.0,0.0,0.0 
 01/08  04:00:00,-21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.771550277363895,3138.888339105619,0.0,21.995727071912847,1350.7144570276124,0.0,21.98619069536772,2965.532547028659,0.0,21.985175300864549,1222.5877608144729,0.0,21.95494207290881,2725.169548703423,0.0,21.986963455849783,18675.786816420416,3331.4478861267546,2122.414231538811,2925.9563743628957,4959.042049253926,4233.395300997758,0.0,0.0,0.0,0.0,0.0 
 01/08  05:00:00,-21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.778113556903933,3047.8541191290207,0.0,21.998866064791995,1293.205141325975,0.0,21.995298624792317,2844.4264486096328,0.0,21.997174180005719,1163.6022787343746,0.0,21.982623706278458,2539.1855902639656,0.0,21.998241107520575,18217.56028458879,3243.7237415186589,2074.100644611735,2882.3913611230866,4792.592308842313,4121.221254352729,0.0,0.0,0.0,0.0,0.0 
 01/08  06:00:00,-21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.778498157849155,2996.5710305510895,0.0,21.99969907342123,1267.888891303539,0.0,21.99839936823857,2792.6066759103907,0.0,21.9994613257722,1138.8582688725874,0.0,21.993298646657747,2478.669147644793,0.0,21.99976267221036,17993.466517991004,3191.564327375874,2047.3982888737997,2853.347600549244,4730.288358305698,4067.3369687461224,0.0,0.0,0.0,0.0,0.0 
 01/08  07:00:00,-21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.7759318657245,2904.082388353183,0.0,21.999920059999899,1225.0402120618156,0.0,21.99945459924737,2696.093890913793,0.0,21.99989719875091,1095.1291874223035,0.0,21.997413538373296,2318.8969367147494,0.0,21.999967931318094,17554.741342502024,3098.8151240274207,2004.0230400242993,2807.849136120971,4570.1725472785669,3970.3505209104985,0.0,0.0,0.0,0.0,0.0 
 01/08  08:00:00,-21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.792676451144385,2564.2015786266786,0.0,21.999978782223427,974.157516876613,0.0,21.999814286776855,2690.309983296498,0.0,21.999980399473633,1089.3246595451729,0.0,21.99900235559608,2390.8018964003579,0.0,21.999995671800656,16923.13795127593,2752.2032289963938,1739.6581070522187,2774.6819116044428,4608.611310690814,3944.452418791793,0.0,0.0,0.0,0.0,0.0 
 01/08  09:00:00,-17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.894780250722866,1081.8334190689148,0.0,21.999994368507957,333.4593812431349,0.0,21.99993676421268,2451.083508396211,0.0,21.999996262946615,975.0195647013925,0.0,21.99961519431586,2265.491663952088,0.0,21.999999415856359,13670.223265603196,1226.454889555366,1012.1876396111694,2486.5426770550077,4266.400695097008,3575.1063901443756,0.0,0.0,0.0,0.0,0.0 
 01/08  10:00:00,-14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.130077336906988,214.60182532923683,0.0,21.999998509931645,244.12063201646016,0.0,21.99997852214437,2377.062285756663,0.0,21.999999289923946,925.1002742609071,0.0,21.99985192052733,2439.522614853887,0.0,21.999999921503567,12295.219445821938,328.00976607002925,860.3880801011818,2311.6317779874755,4284.236628382587,3407.4222191403976,0.0,0.0,0.0,0.0,0.0 
 01/08  11:00:00,-12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.497961540255873,0.0,1008.7510776855834,21.999966535566594,322.18689786634107,0.0,21.99999555993437,2190.0571326865485,0.0,21.99999992866975,824.1484068048158,0.0,21.99996398266417,2369.3227580672867,0.0,21.999999994849426,11436.996528353215,0.0,902.7069731880524,2139.196590804654,4124.71418845492,3166.8478017653176,0.0,0.0,0.0,0.0,0.0 
 01/08  12:00:00,-12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.982849938025936,0.0,1527.0881262330364,21.999932628525028,488.42127163016405,0.0,22.00001913990974,1920.6127881699268,0.0,22.00003499004555,688.3172123727381,0.0,22.000026704395638,2170.683217191883,0.0,22.00002096968754,10905.712361244274,0.0,1055.5309063061528,1976.6187016800414,3892.676223196623,2877.3555559211888,0.0,0.0,0.0,0.0,0.0 
 01/08  13:00:00,-10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.504131311455954,0.0,1855.6139108924672,21.999916159228698,648.6944899857795,0.0,22.000029843286386,1934.647179608266,0.0,22.000040039645407,612.8771848578263,0.0,22.000036581543534,2189.6384985911479,0.0,22.000027002745158,10773.99310806164,0.0,1180.12819179598,1829.8971562956263,3822.516833953376,2837.9199518763909,0.0,0.0,0.0,0.0,0.0 
 01/08  14:00:00,-10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.003842171129405,0.0,1694.638386980645,21.99992656260912,776.9883904836947,0.0,22.000028331231648,2056.8179728011207,0.0,22.00002155391486,387.41513064123139,0.0,22.00002259336332,2360.0945225594734,0.0,22.00000761061581,10875.675398354831,0.0,1295.00694101574,1577.7075213189333,3959.4446068601566,2939.9853550197328,0.0,0.0,0.0,0.0,0.0 
 01/08  15:00:00,-9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.423748060245409,0.0,1354.6395192796504,21.999943456263844,833.6223904419935,0.0,22.000026859253624,2077.904913434659,0.0,22.00001498721064,58.8105748531334,0.0,22.000007311481448,2283.1884358528839,0.0,22.000002241529395,10454.58110232462,0.0,1338.2812988921747,1222.4909139991,3849.2212603766495,2941.0566549164266,0.0,0.0,0.0,0.0,0.0 
 01/08  16:00:00,-9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.731384635729747,0.0,619.4473069562218,21.99996945653448,826.6173973981368,0.0,22.000038653797234,1984.8776713344542,0.0,22.000039317790969,0.0,139.68869486402174,21.999995128225323,2004.3000248260992,0.0,22.000024984239908,9877.952775073718,0.0,1331.3644414726437,1024.2266764537522,3570.6552900239469,2848.1753929831058,0.0,0.0,0.0,0.0,0.0 
 01/08  17:00:00,-10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.902330144291039,1009.9280357392345,0.0,21.999993614365498,854.3121689709205,0.0,22.00000629312338,1988.5952686040446,0.0,22.000002192058007,280.5863508450484,0.0,21.999999141767039,1845.5041681095054,0.0,22.000000707599886,11339.476487805405,1074.3627647790045,1372.534150831327,1471.30750455725,3445.6105852070406,2872.1305082905139,0.0,0.0,0.0,0.0,0.0 
 01/08  18:00:00,-10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.948317960677598,1808.2722518676056,0.0,21.99999831184642,953.218105257868,0.0,22.000002136482246,2178.4760376923588,0.0,22.000000416226056,598.9022270684463,0.0,21.999999669853236,2112.9469106029366,0.0,22.000000095000517,13012.833364690538,1872.7411633870548,1471.5203268569092,1789.7174854213648,3713.201957722497,3062.1214571624457,0.0,0.0,0.0,0.0,0.0 
 01/08  19:00:00,-10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.932812149309442,1992.2651564591288,0.0,21.99999955254829,923.4630471825885,0.0,22.0000007268703,2086.299301759431,0.0,22.00000007926238,677.8271121333637,0.0,21.999999872745627,1939.816099336991,0.0,22.000000012801587,12980.689980445277,2056.729642141338,1441.7667730133533,1868.6192252840563,3540.096551467379,2969.946814398882,0.0,0.0,0.0,0.0,0.0 
 01/08  20:00:00,-9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.8965808612596,2206.6199742775845,0.0,21.999999881576878,960.3195035513554,0.0,22.000000246995957,2161.013954589229,0.0,22.000000015069266,771.4991917523585,0.0,21.99999995100504,2085.3073587697219,0.0,22.00000000172147,13445.21896036083,2264.3863972158058,1465.2266686369563,1935.4839675715633,3652.040026921567,3024.5509258746708,0.0,0.0,0.0,0.0,0.0 
 01/08  21:00:00,-8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.862201855719534,2229.4449780833476,0.0,21.999999968629397,942.2576512434152,0.0,22.000000083994107,2114.0980841598877,0.0,22.000000002867883,782.1854363824787,0.0,21.99999998112292,2025.9613066578914,0.0,22.000000000231795,13270.64297987243,2281.6256281531857,1435.997910868224,1923.8302768494216,3564.7757927912086,2960.8823970701248,0.0,0.0,0.0,0.0,0.0 
 01/08  22:00:00,-8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.835957759815895,2384.551878934153,0.0,21.9999999917081,994.2679158411374,0.0,22.000000028511946,2233.2214972358444,0.0,22.00000000054446,848.6374517053191,0.0,21.999999992739086,2238.926208401036,0.0,22.000000000031116,13876.140535233224,2436.729555475282,1487.999930604129,1990.2636920137398,3777.645254350375,3079.97112864943,0.0,0.0,0.0,0.0,0.0 
 01/08  23:00:00,-8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.81738764048245,2525.266996815775,0.0,21.9999999978148,1047.4671010128287,0.0,22.00000000965481,2356.769268547956,0.0,22.000000000103026,908.9377821031367,0.0,21.9999999972135,2478.359758478755,0.0,22.000000000004158,14393.15387391056,2570.7727438593294,1527.8487431068427,2023.8588234060606,3983.654098143478,3183.4884912545819,0.0,0.0,0.0,0.0,0.0 
 01/08  24:00:00,-8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.805625445976683,2447.320260334649,0.0,21.999999999422749,1010.0028231417819,0.0,22.000000003275717,2268.877487984917,0.0,22.000000000019548,875.0835306270619,0.0,21.999999998928695,2311.6678970569457,0.0,22.000000000000555,14089.406268306713,2499.492440667109,1503.7286393904072,2016.6973423506266,3850.349045731428,3115.607826026874,0.0,0.0,0.0,0.0,0.0 
 01/09  01:00:00,-8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.793622666301829,142.1206397632464,1883.186164535917,18.049436219083778,28.033456174607939,985.2581200015973,18.074105144282414,0.0,1813.3947245489058,18.106240420654836,9.020366272655338,1092.1328647252117,18.090055630155044,0.0,3568.5784108262398,18.204551976434325,2305.6262368155855,128.03145518382497,49.59006886054454,73.97113057240077,24.484718722466157,23.44959583934559,105.4699917451756,32.46541508626957,24.047947599701673,586.7668277513999,153.8181113141882 
 01/09  02:00:00,-8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.517512416693389,149.99571549329995,0.0,17.999993598586099,0.0,90.17788903823112,17.999956710330829,0.0,20.157608779240037,18.000000000000474,0.0,247.751543887739,17.99991070407025,0.0,1076.2453631597378,18.000000000000005,3225.14307398828,157.5832811597576,314.48594567282427,715.7439509112282,240.5885899707835,693.210332133418,0.0,0.0,0.0,0.0,0.0 
 01/09  03:00:00,-8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.28702988795134,135.6576204920102,0.0,17.999998592914108,0.0,61.09455250996234,17.999987409126836,0.0,27.27299472053528,18.000000000000076,0.0,221.08612930153596,17.999970275250378,0.0,1445.924229966111,17.999999999999998,2997.989126425782,136.62704168715625,330.3227601177764,715.9107114918638,0.0,666.251891453879,0.0,0.0,0.0,45.345747534837929,0.0 
 01/09  04:00:00,-8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.088961226154153,427.95491014452639,0.0,17.999999690674519,77.37884292564195,0.0,17.99999633761801,254.61877617491883,0.0,18.000000000000015,0.0,83.06389197517365,17.999990104762316,0.0,1064.1623264790292,18.0,4022.7294360514608,428.9227361094913,468.78010816283315,853.8940893292044,219.4932659957866,948.1082623138765,0.0,0.0,0.0,0.0,0.0 
 01/09  05:00:00,-8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.915244808344513,520.6163473163833,0.0,17.999999931986126,123.21037786077705,0.0,17.99999893452973,347.3686977928792,0.0,18.000000000000005,0.0,36.83454785585218,17.99999670552599,0.0,893.8164463740905,18.0,4470.485741089589,521.5845374439078,514.608514704138,900.1148058248059,389.7974092465401,1040.8494997299293,0.0,0.0,0.0,0.0,0.0 
 01/09  06:00:00,-8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.759862063443043,568.6740338326363,0.0,17.999999985043585,146.32990169791538,0.0,17.99999969000428,394.55979485765877,0.0,18.0,0.0,13.616943697298666,17.999998903095038,0.0,817.8526436033076,18.000000000000005,4688.007520773998,569.6422174183532,537.7266771899437,923.3288195241861,465.74291830373996,1088.0359141975073,0.0,0.0,0.0,0.0,0.0 
 01/09  07:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.622857752075783,548.5056721094843,0.0,17.999999996708867,138.9214356264738,0.0,17.99999990975795,374.4981984345568,0.0,18.0,0.0,20.981416809960139,17.999999634601428,0.0,839.2989616219911,17.999999999999998,4527.67580719742,543.8805706410768,519.1330366313031,893.594615265961,416.338671123285,1051.1979393955258,0.0,0.0,0.0,0.0,0.0 
 01/09  08:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.512877311944223,3813.617145371826,0.0,20.404945198492379,1834.1226743641633,0.0,20.728641021651478,3782.4539683341688,0.0,20.48624851500529,1936.7441507224126,0.0,21.041980948720949,3938.5076347783794,0.0,20.187162729462125,20544.228711101852,3967.099604700191,2370.18102669849,3108.752286764323,5375.671916581384,4618.992902217196,0.0,0.0,0.0,0.0,0.0 
 01/09  09:00:00,-5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.635481637545239,3111.653885746116,0.0,21.869215171687669,1279.556503054414,0.0,21.91170476021328,3420.1350506771116,0.0,21.862017481509388,1323.347008916762,0.0,21.91914124499807,3979.4743225411405,0.0,21.57564414625778,18081.913120924986,3251.229466023491,1761.3223002011692,2369.2313543370667,5375.671916581385,4220.927109641608,0.0,0.0,0.0,0.0,0.0 
 01/09  10:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.909093923912414,1298.3662011643428,0.0,21.98039362287233,642.6444424397296,0.0,21.981725809247476,2227.1098628892448,0.0,21.98612214520775,851.41825914126,0.0,21.98030880531484,2898.5049656666344,0.0,21.972119454907206,12359.159548583852,1318.973315858943,1034.7398166470667,1779.8417579241723,4200.115202406774,2921.958481606626,0.0,0.0,0.0,0.0,0.0 
 01/09  11:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.264567978931236,649.4078069450725,0.0,21.997083027036994,514.9683071708087,0.0,21.996275987467706,1794.3830163861376,0.0,21.998727944341348,642.5505260501077,0.0,21.99529372318476,2459.842723663871,0.0,21.998301875993577,10232.585096314373,637.3512609145175,875.0697370222365,1515.1537121554607,3662.222668526948,2439.2567435549428,0.0,0.0,0.0,0.0,0.0 
 01/09  12:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.6810587249976,0.0,149.25663775920567,21.999551257042158,483.96910300634138,0.0,21.999292135700274,1482.5092873256322,0.0,21.999995538876797,494.65527670691656,0.0,21.99893242407222,2084.8522556340378,0.0,22.000029562494896,8379.59785441045,0.0,793.5115193775891,1267.599028360094,3162.348401090263,2052.607931442235,0.0,0.0,0.0,0.0,0.0 
 01/09  13:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.156370594670266,0.0,654.8043983815178,21.999902030896729,468.059786768094,0.0,21.999924764177785,1298.2266098888059,0.0,22.000121856045447,348.16204230245378,0.0,21.99980394773241,1938.8696952682349,0.0,22.000144523746547,7699.354457529395,0.0,750.6130205746817,1067.3923440628774,2949.591261413514,1828.2268573380539,0.0,0.0,0.0,0.0,0.0 
 01/09  14:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.619840365752719,0.0,438.1822551075329,21.999958977362636,519.461710830044,0.0,22.000056378104867,1354.395433453913,0.0,22.000121849990636,230.5923498859015,0.0,21.999988263965315,1972.1585564423459,0.0,22.000126618325099,7549.876126368332,0.0,777.2975371542966,900.4703709839729,2921.18632798003,1847.3909161097629,0.0,0.0,0.0,0.0,0.0 
 01/09  15:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.032954892102717,0.0,573.9550890111414,21.99996604468695,500.9757287851153,0.0,22.000077684149117,1266.8239751732008,0.0,22.000107119958764,0.0,43.813440593664839,21.99999088522219,1657.70143233198,0.0,22.000096984369905,6855.610913063576,0.0,758.8738730308892,626.2572638943027,2607.0014267108597,1759.9473752872564,0.0,0.0,0.0,0.0,0.0 
 01/09  16:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.34909712410186,244.04635336192133,0.0,22.000006577679799,581.5863224146078,0.0,22.000092425425615,1413.9097863731286,0.0,22.000113541167886,38.48945275054393,0.0,22.00000311608938,1714.5654350260875,0.0,22.00009197313618,7401.240967261859,178.32801323438299,839.5457949691629,708.6890116714433,2664.030812316536,1907.1163609300648,0.0,0.0,0.0,0.0,0.0 
 01/09  17:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.5465626818907,9.526576481359295,2972.8574148408895,18.061550699910265,0.0,1298.151702883935,18.074732658553164,0.0,2485.4936155147677,18.12582033033996,0.0,1605.715139012995,18.09073674749104,0.0,4094.5922478037357,18.23222170164464,2503.281007315802,0.0,2.863617642547377,0.0,0.0,0.0,294.9729805088441,40.33523796162973,35.74012337482488,714.605740636403,311.23233305128476 
 01/09  18:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.403219246249788,0.0,930.289710318415,17.999977504214486,0.0,443.5107395064779,17.99979305863652,0.0,769.2859914657115,17.999827645209398,0.0,702.3597712714718,17.999519509253195,0.0,1824.8379185371533,18.000000000000008,1256.0164653020123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,152.48549116174383,0.0 
 01/09  19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.2234716370029,0.0,712.3491536186612,17.999976654035885,0.0,377.80847925713536,17.999873540277325,0.0,696.1915025982598,17.999895105169114,0.0,583.6466073124957,17.999700246072938,0.0,1956.542303726782,18.000000000000005,1292.7280393587046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,189.19706521843615,0.0 
 01/09  20:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.046684641236089,0.0,355.36533081669679,17.999968234753543,0.0,241.91601103192535,17.999938264364908,0.0,430.61328831911308,17.999938502935899,0.0,422.88854803249799,17.999884680265177,0.0,1570.3580618726415,18.000000000000005,1279.4198148860772,0.0,0.0,95.36410941850618,0.0,0.0,0.0,0.0,0.0,80.52473132730245,0.0 
 01/09  21:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.890536145975285,0.0,267.88393007340985,17.999978892224815,0.0,213.310141218245,17.999945446373379,0.0,385.13968868602299,17.999990378081415,0.0,392.8325871703091,17.999955530640656,0.0,1565.6663647975398,18.0,1341.934073736994,0.0,0.0,147.95445150874117,0.0,11.26064527401433,0.0,0.0,0.0,79.18800281396979,0.0 
 01/09  22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.747589529111464,0.0,151.54198302939495,17.999980284092734,0.0,169.20324592231555,17.999984074895765,0.0,291.44702949057048,17.999998495782127,0.0,334.73591987121929,17.999985147374024,0.0,1445.940991900749,18.000000000000005,1544.5158401876677,0.0,37.70527442669095,233.2138132977327,0.0,125.3222759063704,0.0,0.0,0.0,44.74350241660527,0.0 
 01/09  23:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.60921297403644,0.0,154.64013509278994,17.999978763253038,0.0,172.93837502677344,17.999995343269718,0.0,305.7750486265495,17.999999764317037,0.0,335.6302573235889,17.999995031259027,0.0,1511.0211978145053,18.000000000000005,1604.9720521012055,0.0,47.45718425632501,259.3023669189282,0.0,131.23425805229619,0.0,0.0,0.0,63.44726873338776,0.0 
 01/09  24:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.472460164222165,26.272233071495977,0.0,17.999984926023527,0.0,96.14484261803318,17.99999864242364,0.0,130.87504530532443,17.999999963218046,0.0,257.38174492603687,17.999998342487726,0.0,1243.6624557995938,17.999831390186349,1922.2678629901239,0.0,135.5408041747981,360.1272290722915,0.0,323.06885560276626,0.0,0.0,0.0,0.0,0.0 
 01/10  01:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.337801925302605,74.20041220094299,0.0,17.999983356291904,0.0,75.37122026155794,17.999999604395034,0.0,85.50886932408958,17.999999994262774,0.0,235.9130458145728,17.99999944729099,0.0,1185.6531601407128,17.999836955368129,2010.3683139883327,0.0,156.4244361773982,381.81276211390385,0.0,368.6001415567623,0.0,0.0,0.0,0.0,0.0 
 01/10  02:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.211558869037722,0.0,38.40001660798407,17.999979219194846,0.0,123.3916011734791,17.99999988435001,0.0,199.47416155299198,17.999999999101378,0.0,283.60002686886676,17.99999981513897,0.0,1402.8627060588866,17.999983235930644,1832.9879003947054,0.0,108.40213942324833,334.1287636384829,0.0,254.6348673561574,0.0,0.0,0.0,32.291155836548217,0.0 
 01/10  03:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.097709672414985,0.0,15.679712045767701,17.99998088313674,0.0,113.49487941980988,17.999999966207846,0.0,177.09882734652548,17.999999999859339,0.0,273.53884096847289,17.999999938198767,0.0,1361.1588854021375,18.000004782137436,1813.1760120134564,0.0,107.17609425837189,321.9424289738117,0.0,260.32524934881408,0.0,0.0,0.0,20.201265292189825,0.0 
 01/10  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.001488777336697,0.0,26.167644389911403,17.999980329129185,0.0,118.08237541955714,17.999999990125173,0.0,187.31281520912126,17.99999999997798,0.0,278.0504043104838,17.99999997933697,0.0,1361.959175776788,18.000010411210476,1733.738027037402,0.0,89.15774719477806,290.5711646497591,0.0,229.96612434265004,0.0,0.0,0.0,20.512016709946413,0.0 
 01/10  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.923703991707212,23.520099207572458,0.0,17.999983187056189,0.0,97.2949933437576,17.99999999711756,0.0,138.16386342572606,17.999999999996559,0.0,257.2230523993203,17.99999999309855,0.0,1275.0447067385572,17.99983382408823,1803.9862013317175,0.0,109.94408641018522,311.3976485807067,0.0,279.11349220055726,0.0,0.0,0.0,0.0,0.0 
 01/10  06:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.85328889750477,19.442744806853626,0.0,17.999987815561949,0.0,99.64676862063061,17.999999999157319,0.0,145.1023608089472,17.99999999999946,0.0,259.55430489867106,17.99999999769156,0.0,1349.3428485391588,17.999984856696476,1979.067871273551,0.0,145.37945279213828,384.658160222316,0.0,328.86193117377248,0.0,0.0,0.0,16.637352945055718,0.0 
 01/10  07:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.771838075662148,67.51450801147439,0.0,17.999997305884059,0.0,78.31036794167994,17.999999999753656,0.0,98.5831271015877,17.999999999999916,0.0,238.20590675617587,17.99999999922792,0.0,1320.2963977472937,18.00000133997623,2178.108869348128,7.613055696642013,191.35545119707616,455.2849491187452,0.0,412.3359211897757,0.0,0.0,0.0,7.988518005620568,0.0 
 01/10  08:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.689249238133684,3876.427084362868,0.0,20.977459504650296,1936.8871156522303,0.0,21.454674953415816,3938.0354508389825,0.0,21.04968348851153,2064.865645738815,0.0,21.682386825082227,4104.347356809372,0.0,21.557974249552488,20441.491486232127,3967.099604700191,2370.181026698489,3026.8970056432146,5354.789972832769,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
 01/10  09:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.912155119372987,1616.9529454235465,0.0,21.903101068933219,538.7125450082594,0.0,21.925965971653058,2597.19474596407,0.0,21.941002450190419,928.190607499712,0.0,21.948225122097889,2720.27502398858,0.0,21.982674949694784,12583.683431671503,1714.7849029416935,902.5538953179986,1751.4907673048268,3856.3925366340247,3254.93035533269,0.0,0.0,0.0,0.0,0.0 
 01/10  10:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.220033543239684,0.0,130.4374695212773,21.98541107873048,102.43634244186069,0.0,21.984613979975117,1841.9204100121697,0.0,21.99403597811963,669.5472476390037,0.0,21.987341151373845,2214.5282486284838,0.0,21.998854998738925,8593.85849169074,0.0,406.957018067009,1422.4921332615336,3261.7407375313634,2399.137628690566,0.0,0.0,0.0,0.0,0.0 
 01/10  11:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.640243935918712,0.0,1508.7367133039148,21.997737286779679,17.493291617514843,0.0,21.99679877858684,1415.858521732373,0.0,21.999453721428325,458.81727351826569,0.0,21.996943132232066,1719.0982473785717,0.0,21.99997394345965,7186.753832735798,0.0,291.11228518364626,1158.1772319080449,2703.387072186984,1930.5462693168552,0.0,0.0,0.0,0.0,0.0 
 01/10  12:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.146663888012733,0.0,2411.8058340955556,21.999553356587165,152.65803736379349,0.0,21.99934585467406,1140.9345536586466,0.0,21.999997056358095,323.5330588901452,0.0,21.99927991302938,1417.8425436349194,0.0,22.000049492657973,6513.501394036983,0.0,411.5164002239855,994.9846513658724,2368.521520309251,1634.9478479976065,0.0,0.0,0.0,0.0,0.0 
 01/10  13:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.69929929592007,0.0,2840.3654232718365,21.999787011961819,232.75668781855894,0.0,21.999881159393568,1015.2138280945223,0.0,22.0000383288854,189.0770378250345,0.0,21.99983700257544,1266.0101590437199,0.0,22.00003865047809,6102.366576516098,0.0,480.08650372716809,837.8193239841619,2188.6052058643419,1492.324568800158,0.0,0.0,0.0,0.0,0.0 
 01/10  14:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.236685370135999,0.0,2813.273573628247,21.99985550576156,290.6752447398899,0.0,21.999994968113485,992.0770180846239,0.0,22.000036512283047,0.0,107.86298357220994,21.999953415817879,1164.6374209016609,0.0,22.000029326386213,5817.5190873368969,0.0,549.1779415324384,563.3834351687672,2115.3757112930945,1486.0510252023283,0.0,0.0,0.0,0.0,0.0 
 01/10  15:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.687694941480385,0.0,2255.9871444321545,21.999851608092479,352.28550984120286,0.0,22.00001529642099,1029.9938940443399,0.0,22.000021979537264,0.0,388.5613947399743,21.999977008861906,1136.5770784050483,0.0,22.000012436038586,5607.509856698057,0.0,610.6521293273063,282.54661637756007,2087.0073039274705,1523.7728329254524,0.0,0.0,0.0,0.0,0.0 
 01/10  16:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.988448483135707,0.0,1185.7243307298268,21.999934867924737,430.0976510010237,0.0,22.00001736930595,1131.015976359875,0.0,22.00001247726388,0.0,403.31408517605999,21.999986530228264,1138.3927572000553,0.0,22.000003382163969,5946.004939375297,0.0,713.1098136657013,317.111731141008,2150.4848805906315,1661.7675398376876,0.0,0.0,0.0,0.0,0.0 
 01/10  17:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.08429028377083,0.0,3851.44689524694,18.091019718231818,0.0,1431.110629881395,18.074614431434204,0.0,2743.5584234635718,18.135989622203949,0.0,1943.1660453682158,18.090983204361934,0.0,4571.608605827732,18.26888282499049,2964.1738741116789,0.0,0.0,0.0,0.0,0.0,495.09049823826106,47.08798489448193,95.55365597410742,842.6106319358092,380.30012892875126 
 01/10  18:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.82511622156404,0.0,1370.9623196306375,17.99991641724056,0.0,505.2949307630133,17.99970253803804,0.0,891.6313474898866,17.999717427199565,0.0,878.5900058940524,17.999572984044627,0.0,2156.786513293276,18.00007773040086,1351.3233597044485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,247.79238556417998,0.0 
 01/10  19:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.48575400962877,0.0,930.3222706858082,17.99993889664367,0.0,407.0115232824178,17.99985340918132,0.0,760.3499350139189,17.999815328165459,0.0,674.9637576392861,17.999895541006916,0.0,2249.048895233296,18.000050186587,1464.731993806462,0.0,0.0,89.78612093334738,0.0,0.0,0.0,0.0,0.0,271.41489873284618,0.0 
 01/10  20:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.10215321898625,0.0,499.7845216629694,17.999977389460108,0.0,269.1755754595897,17.99996676950856,0.0,496.59056360020215,17.99998788590939,0.0,481.7612817540021,17.99998067601259,0.0,1931.4027198327959,18.000071414263357,1733.337804785573,0.0,49.495391501365997,309.725190302223,0.0,87.87559431856519,0.0,0.0,0.0,182.71065452315075,0.0 
 01/10  21:00:00,-6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.71396018040003,0.0,239.76841610074144,17.999991752527234,0.0,181.64833232738966,17.999994047523495,0.0,320.06891474754368,18.000006045770506,0.0,365.73808802785745,18.000008623845756,0.0,1714.7141911063268,18.00006812204227,2162.263010722161,0.0,161.53334998686473,474.78039795766207,0.0,301.14441859588467,0.0,0.0,0.0,121.273870041481,0.0 
 01/10  22:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.34550545028913,0.0,74.82907238319376,18.000007865226416,0.0,120.87110637737897,17.999997097492999,0.0,195.8573955902416,18.00000117615001,0.0,302.1972054376338,17.99999881017807,0.0,1508.594964473765,18.000023564088964,2182.0699622860927,0.0,184.52995665453217,462.75421782423009,0.0,368.6681536163018,0.0,0.0,0.0,62.58666005076013,0.0 
 01/10  23:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.015403520682925,14.620024949600975,0.0,18.00000559730136,0.0,89.64921671198818,17.99999799317623,0.0,129.54290226421655,18.00000036803197,0.0,256.2269416078557,17.999996650262156,0.0,1437.5898800563137,18.000015332789539,2365.080014184354,0.0,229.080240884602,535.3865004275689,0.0,454.9721459660908,0.0,0.0,0.0,42.110152765823787,0.0 
 01/10  24:00:00,-5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.71554905744788,110.8303428881054,0.0,18.0000007339432,0.0,51.58806628103139,17.999999748077334,0.0,45.346739940459887,18.00000001448921,0.0,214.77588768134957,17.999999464720369,0.0,1334.954944976164,18.000000436104295,2641.54460839542,82.1648776985273,280.5610002205445,603.6774097924256,0.0,559.2908946070169,0.0,0.0,0.0,12.319451936636801,0.0 
