Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SOUTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),EAST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),NORTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),WEST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),CORE LIGHTS 1:Lights Electricity Rate [W](Hourly),PLENUM:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),SOUTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),EAST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),NORTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),WEST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),CORE:Zone Air System Sensible Heating Rate [W](Hourly),CORE:Zone Air System Sensible Cooling Rate [W](Hourly),CORE:Zone Air Temperature [C](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),SOUTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),CORE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),SOUTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),CORE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly) 
 01/11  01:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.454260247976489,111.5795605554822,0.0,18.000000162168754,0.0,52.087286189720547,17.999999926408706,0.0,48.58529853328855,18.000000002267006,0.0,213.5657121636541,17.99999982113116,0.0,1325.8997160582354,18.000000058762429,2503.848401484914,69.5894875425762,253.40627914793485,551.5667646206988,0.0,516.0696926618626,0.0,0.0,0.0,9.685203371573197,0.0 
 01/11  02:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.229646551406767,177.80993565324298,0.0,18.000000035763358,0.0,24.526901474897387,17.999999978537259,16.04031882687468,0.0,18.00000000035395,0.0,185.17641128173,17.99999994031943,0.0,1185.250370034947,17.999843535687118,2558.771779744648,123.60446681065899,256.5287920849981,531.0715788018973,0.0,544.0359679068251,0.0,0.0,0.0,0.0,0.0 
 01/11  03:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.045618038288805,146.41702007368986,0.0,18.000000007893588,0.0,39.06207248686951,17.999999993735874,0.0,16.3346372902015,18.000000000055317,0.0,199.31522871442668,17.999999980073196,0.0,1220.0316688850112,17.999836089131038,2410.814106239994,86.66043887231582,230.8904682246534,494.72423597943807,0.0,495.00798902331828,0.0,0.0,0.0,0.0,0.0 
 01/11  04:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.894492538356746,28.7889783768087,0.0,17.999977919804665,0.0,90.42505372522828,17.999999998166705,0.0,134.74038452132573,18.000000000008677,0.0,250.49463544269384,17.99999999332921,0.0,1418.4920968516108,17.999993106302467,2140.9184120511697,0.0,179.63230441604447,443.7543991637558,0.0,376.76226373956856,0.0,0.0,0.0,37.23847059153192,0.0 
 01/11  05:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.76455965395376,123.9649057853776,0.0,17.999995119108126,0.0,50.326771313602879,17.999999999464217,0.0,41.07617802698678,18.000000000001358,0.0,210.30011183888383,17.999999997769775,0.0,1270.7893812071748,17.999842749242004,2397.455990372627,69.821034252977,230.8403073894393,506.17471448176016,0.0,487.08896010818207,0.0,0.0,0.0,0.0,0.0 
 01/11  06:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.645009230846592,136.52609220456817,0.0,17.99999892101804,0.0,44.88414132082653,17.999999999843405,0.0,28.969035626645565,18.00000000000021,0.0,204.81355161064676,17.999999999254326,0.0,1257.8033594946442,17.99980992809869,2432.0339362962256,82.2723440366238,236.07873686405757,511.2635319145302,0.0,498.8883493407454,0.0,0.0,0.0,0.0,0.0 
 01/11  07:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.534151882892168,90.70649787382718,0.0,17.999999761013357,0.0,64.43490244703753,17.999999999954157,0.0,75.76770996435335,18.000000000000037,0.0,224.34542814852194,17.999999999750306,0.0,1350.195543757818,17.999985848235857,2384.4279229069595,43.16841611574544,229.96372927284967,518.6045869917897,0.0,472.24753899896049,0.0,0.0,0.0,16.912677387346038,0.0 
 01/11  08:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.431497277556252,3852.257346222111,0.0,20.723052575941354,1911.0338977145557,0.0,21.097653335356769,3893.44825167967,0.0,20.916987736965749,2075.8378301955619,0.0,21.59767771590394,4130.782209204504,0.0,20.547786229017388,20542.249478601676,3967.099604700192,2370.1810266984896,3106.7730542641477,5375.671916581384,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
 01/11  09:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.55626280754821,3086.2081247394537,0.0,21.916692707693558,1261.6469462361598,0.0,21.936745916915866,2918.800789484881,0.0,21.96643823956543,1046.5126955950419,0.0,21.965722283768299,3600.3755122348827,0.0,21.851007785272978,16429.5595818219,3176.6296653010156,1675.843604763862,1963.183612412375,4881.449158036669,3628.922567167713,0.0,0.0,0.0,0.0,0.0 
 01/11  10:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.772869389780979,1615.6271342368037,0.0,21.999876208543435,728.4568793520175,0.0,21.99963510158616,1887.5429988835049,0.0,21.9999909662036,730.2905734358174,0.0,21.999626569544096,2292.207215939413,0.0,21.999994870536395,11323.991894915654,1594.0992681056314,1074.7116188864209,1576.7190158011622,3461.982626855696,2512.9483911264744,0.0,0.0,0.0,0.0,0.0 
 01/11  11:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.041168755117786,883.1929991477409,0.0,21.9999671414484,561.1665573521686,0.0,21.999875706512435,1653.7113356471473,0.0,21.999998277291718,577.3925749502705,0.0,21.999855893884435,2150.7657460819166,0.0,21.99999930787132,9711.954943924131,849.3025667370347,882.7932881988925,1374.6901753777559,3259.274563234121,2242.363376236058,0.0,0.0,0.0,0.0,0.0 
 01/11  12:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.38943678848685,0.0,544.2461734220615,21.999995372030115,475.58704092056726,0.0,21.99997413173122,1379.07918303613,0.0,21.9999998255687,447.72849901017755,0.0,21.99996471696189,1880.7774576787647,0.0,21.999999954167714,7931.2535183926579,0.0,772.6642322071647,1195.9772458111243,2928.074873188796,1931.006193045305,0.0,0.0,0.0,0.0,0.0 
 01/11  13:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.8364190508686,0.0,1287.9379706687828,21.999961582786434,431.09776435370807,0.0,22.000055864243025,1180.46860528067,0.0,22.000094808388483,287.300912977822,0.0,22.00003974555495,1664.2913285449377,0.0,22.000100663751004,6966.200369399988,0.0,678.8840122184786,937.0353789065291,2588.3193490342134,1658.430655100498,0.0,0.0,0.0,0.0,0.0 
 01/11  14:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.32154066458529,0.0,1685.013353083984,22.000060822053884,400.60499987002006,0.0,22.000007601443206,1081.9777844653827,0.0,22.00000590246132,16.995923261406156,149.94364648365656,21.716793421371187,1501.0379728917729,0.0,22.000003956908356,5967.972112740249,0.0,610.2726671486967,421.49912181873489,2329.8512246950638,1502.818124937486,0.0,0.0,0.0,0.0,0.0 
 01/11  15:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.77531541792373,0.0,1670.2315433992877,22.000152576954606,420.7999600926805,0.0,22.00000158485741,1100.1988646374453,0.0,22.000000598937328,0.0,318.42195949257396,21.93054489742392,1372.1895835133678,0.0,22.000000262694909,5665.582677128443,0.0,619.3397393802936,265.1206974626872,2173.2330168232977,1504.3582493218963,0.0,0.0,0.0,0.0,0.0 
 01/11  16:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.158923688056455,0.0,1013.0302495657065,21.999984204763956,477.3534368291539,0.0,22.000068196989195,1196.9969574550678,0.0,22.000095877900788,0.0,435.0558527420453,21.982894510272208,1352.7139523805632,0.0,22.00007995034317,5831.860036954625,0.0,700.6554513344366,173.80946888778707,2215.623449490068,1638.240693102064,0.0,0.0,0.0,0.0,0.0 
 01/11  17:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.37230003595981,0.0,3850.6555418342716,18.096450029559013,0.0,1416.1149749058409,18.075253803447255,0.0,2722.1262050472407,18.141490615028386,0.0,2028.3692050227565,18.091440923345666,0.0,4401.1719687104509,18.271100511772546,3029.994727115132,0.0,0.0,0.0,0.0,0.0,510.57417851369629,48.13781522206726,125.35736995891345,844.8643718183603,397.53001746182607 
 01/11  18:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.24025049666461,0.0,1402.383948215751,17.99998079285685,0.0,523.6288888118615,17.99975978661276,0.0,940.2637906327836,17.99978108799422,0.0,932.6184833247298,17.99964584415178,0.0,2042.7297467082318,18.000300460251194,1332.3128485385117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.7818743982433,0.0 
 01/11  19:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.05261894049305,0.0,1015.6078539422779,17.999986698280599,0.0,450.79401377848537,17.999861872899829,0.0,846.9827870408753,17.999894141587907,0.0,734.9069271672215,17.999713755519278,0.0,2095.3679439812665,18.000341536516996,1348.2188433660058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,244.68786922573728,0.0 
 01/11  20:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.86013716757153,0.0,585.3209001071082,17.999963883503559,0.0,314.00644992237087,17.999888971696487,0.0,583.6585634728635,17.999905341976186,0.0,533.8923881616229,17.999743849621344,0.0,1746.998341012299,18.000238723514064,1244.0967898849086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.56581574464003,0.0 
 01/11  21:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.67843371234592,0.0,410.0171338026512,17.999968576587344,0.0,264.20452247400319,17.999909893689748,0.0,485.8374597241036,17.999911098495255,0.0,451.29121399633007,17.999797147250555,0.0,1589.8462007856147,18.000169070603115,1196.1763498506555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,92.64537571038717,0.0 
 01/11  22:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.51195096193366,0.0,288.40638837934878,17.999951749223297,0.0,224.89039917854007,17.999923419194674,0.0,404.35497212923749,17.999942919678078,0.0,395.9552232983506,17.999921786676287,0.0,1489.141155980944,18.000119610811305,1239.949968866779,0.0,0.0,74.92578404242726,0.0,0.0,0.0,0.0,0.0,61.49321068408356,0.0 
 01/11  23:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.35084520904201,0.0,188.39956940957382,17.999981831505044,0.0,187.65262107473155,17.999962440897574,0.0,327.68831632657386,17.999991073730429,0.0,356.50227372366956,17.99996985899368,0.0,1400.3963167711827,18.000069122075279,1306.6281527997265,0.0,0.0,136.6544838221745,0.0,32.994305308977057,0.0,0.0,0.0,33.4483895283064,0.0 
 01/11  24:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.192241727039357,0.0,144.44609306076564,17.999992652901175,0.0,171.45401476938515,17.99998902402048,0.0,294.3333329040797,17.999998603028819,0.0,335.2827006657799,17.9999899235172,0.0,1385.997253501379,18.000053259940164,1414.7438167202543,0.0,11.42100591806349,184.6174647242138,0.0,86.4039101907981,0.0,0.0,0.0,28.770461746910635,0.0 
 01/12  01:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.03759558172954,0.0,113.26032840121116,17.99999881827386,0.0,158.75895237614896,17.9999967924413,0.0,267.93919050431489,17.999999781371984,0.0,320.53495353268047,17.99999663133847,0.0,1363.2595413785862,18.000038092332838,1460.9073384597619,0.0,24.025039523222835,199.19144317068013,0.0,112.66823538233813,0.0,0.0,0.0,21.491646243252324,0.0 
 01/12  02:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.894467489610607,0.0,75.99071435760925,18.00000321927062,0.0,142.90336619307164,17.999999063574948,0.0,232.44372414949795,17.999999965829344,0.0,303.6812239951714,17.99999887490234,0.0,1295.378548861263,18.001937834282278,1446.662307398177,0.0,26.333522634518638,188.9545544215462,0.0,127.84325620184372,0.0,0.0,0.0,0.0,0.0 
 01/12  03:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.7756297885666,0.0,88.51736474229983,18.00001416230259,0.0,148.45757299913113,18.000006240282795,0.0,244.28140577196428,17.99999999466686,0.0,308.7763708256307,17.999999624617585,0.0,1274.6633977866364,18.000100623123499,1276.9276039191569,0.0,0.0,111.59071077022228,0.0,61.80591900866605,0.0,0.0,0.0,0.0,0.0 
 01/12  04:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.690507202695733,0.0,131.58851422878616,18.000022795602236,0.0,168.0379966283681,18.00001530674491,0.0,287.4415787998814,17.9999990784938,0.0,328.1401940648857,17.999999874696849,0.0,1317.417733177147,18.00001797061302,1175.7407392991746,0.0,0.0,65.22621991048745,0.0,0.0,0.0,0.0,0.0,6.9835452484186188,0.0 
 01/12  05:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.630016185914423,0.0,93.61861639140352,18.00001961955067,0.0,152.97275490651647,18.00001014434169,0.0,250.7473198592179,17.99999985620327,0.0,312.96031565574688,17.99999995819948,0.0,1257.720039788755,17.999785484058397,1266.2617535729685,0.0,0.0,107.39718560769539,0.0,55.33359382500487,0.0,0.0,0.0,0.0,0.0 
 01/12  06:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.573278299550108,0.0,83.14075840088208,18.000021310701898,0.0,148.92322135547966,18.000002961049988,0.0,242.06284321830209,17.999999977532576,0.0,308.8551641684926,17.999999986042736,0.0,1278.3390692395938,17.999826628834119,1373.6182521063673,0.0,8.702489461422138,160.56863235193246,0.0,100.81615615274433,0.0,0.0,0.0,0.0,0.0 
 01/12  07:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.507260612037026,0.0,69.81386289344209,18.000018817953167,0.0,142.63854734770485,18.000000864663808,0.0,229.52816690817236,17.99999999648779,0.0,302.54621699510155,17.999999995337974,0.0,1286.631286385326,17.999773464840037,1449.154026337215,0.0,26.191419359059937,189.2803242271581,0.0,130.15130861072846,0.0,0.0,0.0,0.0,0.0 
 01/12  08:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.445300252373816,3916.035568640814,0.0,21.0598315435649,2013.7799576437017,0.0,21.64199376207762,4061.8865762423076,0.0,21.17940052271862,2062.344321923715,0.0,21.725540706242378,4306.706884212359,0.0,21.57564846652286,20250.1094323702,3967.099604700191,2368.407145797443,2851.7824591972305,5340.296346317866,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
 01/12  09:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.660704627063918,2132.230654626249,0.0,21.91086956640585,765.1597811690663,0.0,21.951386836313824,2488.2249645586609,0.0,21.949069849819645,900.1285338611663,0.0,21.9552708277853,2842.466251380516,0.0,21.983380483941944,12615.968853191058,2175.8495715498695,1026.9687347355064,1545.0634498553812,3759.201995733065,3005.3541271769674,0.0,0.0,0.0,0.0,0.0 
 01/12  10:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.874637750635685,1923.0620864799203,0.0,21.997229716999035,774.9567334190606,0.0,21.996887293684524,1927.8384883982035,0.0,21.999391779365625,738.3148285128664,0.0,21.995960810919848,2523.162826353554,0.0,21.999933705026224,11121.259574573953,1848.2345861504528,1010.1933417083399,1361.72818838786,3412.271969214256,2385.3005149727748,0.0,0.0,0.0,0.0,0.0 
 01/12  11:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.085180970497015,1535.4590791616557,0.0,21.999265534522153,601.7653574383257,0.0,21.998940978516186,1522.4611591956528,0.0,21.999884229499885,524.3311758620585,0.0,21.998443282854195,2020.7124633010499,0.0,21.999991078077004,9434.864148094652,1458.4674072876654,836.1529455794992,1146.9263428696675,2910.1033546934447,1979.6831235241073,0.0,0.0,0.0,0.0,0.0 
 01/12  12:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.304107708992097,1298.637853259046,0.0,21.999805138044747,528.9133907052446,0.0,21.99963947694767,1303.985288316655,0.0,21.9999779456252,427.41392178936078,0.0,21.999399685789564,1841.9030651183785,0.0,21.999998797947155,8628.943535556517,1221.0232780633799,762.9023917929633,1049.471716733965,2731.00802252304,1761.0071523028992,0.0,0.0,0.0,0.0,0.0 
 01/12  13:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.527824640775998,1187.4150266295893,0.0,21.99994834319998,503.98376046923206,0.0,21.999877347749505,1220.9510019279488,0.0,21.999995802352485,378.59193308448996,0.0,21.99976864091667,1795.7973169071575,0.0,21.999999838222548,8315.066676228273,1109.6912870884183,737.946180948857,1000.6643185237956,2685.128613321452,1678.1053022054812,0.0,0.0,0.0,0.0,0.0 
 01/12  14:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.74461163789802,1134.1614512209999,0.0,21.99998632712195,500.75774803745937,0.0,21.99995832483106,1205.8906198724608,0.0,21.999999202402845,346.13246675653957,0.0,21.99991093705411,1800.2803916328304,0.0,21.999999978273025,8131.309257838458,1050.7931861538007,723.4724875251152,945.732608680615,2661.5550361583448,1646.224965180315,0.0,0.0,0.0,0.0,0.0 
 01/12  15:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.931006345962318,1248.7628116754805,0.0,21.999996375869448,529.6774975158533,0.0,21.999985822943907,1262.0539784727526,0.0,21.9999998482065,362.4449842173035,0.0,21.999965677015348,1724.9593427800738,0.0,21.999999997076089,8460.697006043702,1177.957331106005,777.5040139388569,1012.2389535696128,2649.3066104534775,1740.1591228354808,0.0,0.0,0.0,0.0,0.0 
 01/12  16:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.060619594500058,1431.93237971895,0.0,21.99999903878764,583.3036481387817,0.0,21.999995174592589,1371.140727539686,0.0,21.99999997108933,420.11547063159289,0.0,21.999986765395357,1694.5644682002613,0.0,21.999999999606119,8916.96673511464,1366.6740356329843,842.2285932270752,1092.1147213940668,2646.562036197226,1865.85637452302,0.0,0.0,0.0,0.0,0.0 
 01/12  17:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.125420811896487,59.315937189204,2636.453063049799,18.053413066917658,0.0,1325.2502843635635,18.075130065300685,0.0,2566.7394467467095,18.133555679539478,0.0,1466.7224264798888,18.091279799872117,0.0,4152.097729893644,18.24950479502624,2539.8416153702189,35.27418231963341,0.0,4.49717954981912,0.0,0.0,205.34389007167358,43.11640935983008,33.167860382998117,767.6847005682884,347.22641897770787 
 01/12  18:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.904447906701994,0.0,496.62389886778058,18.000012582504188,0.0,380.6011187840177,17.99984518201626,0.0,638.4582900636556,17.999897632113958,0.0,544.5300348665041,17.999859438872489,0.0,1575.142884551486,18.000069852811469,1237.956433604782,0.0,0.0,50.47021555016214,0.0,0.0,0.0,0.0,0.0,83.95524391435157,0.0 
 01/12  19:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.650587314686125,0.0,284.2098532529981,18.00002226777336,0.0,254.24932542473926,17.999947602351175,0.0,417.72174777179318,17.999980651543845,0.0,412.7641733681594,17.999946080920418,0.0,1543.893877613666,18.00004179778628,1616.8299490039704,0.0,26.505405198084114,302.8982697358005,0.0,109.8486204647164,0.0,0.0,0.0,74.04667946510085,0.0 
 01/12  20:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.365452041797718,0.0,16.359536588895027,18.00003158352713,0.0,124.46490150815225,17.99998221498366,0.0,171.2877295389353,17.999996328770288,0.0,282.37404680633338,17.99997926206856,0.0,1325.8772269018824,18.00000560230244,2226.2745885431647,0.0,193.4740531362336,507.70100989816685,0.0,412.04673510913349,0.0,0.0,0.0,9.521816259362078,0.0 
 01/12  21:00:00,-6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.065533205396219,146.06015318259325,0.0,18.00000696815393,0.0,47.255685336729587,17.9999948118993,0.0,18.679306439304129,17.999999426871253,0.0,208.77410881896504,17.99999307922924,0.0,1239.4973985733346,17.99980878169643,2752.4067235110067,122.46162362982406,295.0820604888042,630.1085975259895,0.0,601.2234677261204,0.0,0.0,0.0,0.0,0.0 
 01/12  22:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.762609767475082,344.3316474735543,0.0,18.000000855901555,42.53279913090364,0.0,17.99999909924874,176.92081688149848,0.0,17.99999995306289,0.0,117.99384984552762,17.99999857634817,0.0,990.7084322694152,17.999987483861767,3597.210382489643,327.3868245494553,398.1673087626189,747.4845941785779,203.91074244476529,816.7299384139576,0.0,0.0,0.0,0.0,0.0 
 01/12  23:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.453956220237309,400.1982004629708,0.0,17.999974652873346,69.39432582292284,0.0,17.999985737274849,230.878045015324,0.0,17.999972847771497,0.0,90.73996389873264,18.000023785830736,0.0,966.6988468014984,18.00008407449525,3868.8422362500625,388.8870269765856,436.2222727126765,797.0817307363941,255.616896826145,887.5033348579932,0.0,0.0,0.0,0.0,0.0 
 01/12  24:00:00,-9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.157078871081863,475.28079784847525,0.0,17.99999810606428,103.21717848740173,0.0,17.999998218232706,302.02953454484307,0.0,17.999998939190009,0.0,56.76996629707719,18.000003782189887,0.0,958.5322805989194,18.000002363547976,4458.459312432939,488.4179971491243,519.0141307722913,929.0262886859398,386.39941771358658,1032.070503971729,0.0,0.0,0.0,0.0,0.0 
 01/13  01:00:00,-9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.87278520681946,525.3412400889356,0.0,17.999999582577446,127.14097446046253,0.0,17.99999948085998,351.51459755198087,0.0,17.999999834673628,0.0,32.76744077472085,18.000001260418338,0.0,921.6631040037305,18.00000031659332,4643.116377635894,538.5036697097469,542.9904854992923,953.1319955445479,423.32217377247789,1081.6370789695614,0.0,0.0,0.0,0.0,0.0 
 01/13  02:00:00,-9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.60099356377979,492.6789487079732,0.0,17.999999907894226,114.91949875316823,0.0,17.999999848601396,318.9538529995498,0.0,17.999999974203108,0.0,44.96073975390118,18.00000042039341,0.0,1002.5011374669953,18.000000042489586,4472.94225230301,505.86576122535367,530.8130763048769,941.0197519030029,342.5561333998158,1049.156555329692,0.0,0.0,0.0,0.0,0.0 
 01/13  03:00:00,-10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.35022345350587,675.9838791182847,0.0,17.999999979729564,194.31817813270482,0.0,17.999999955945925,500.80268522022109,0.0,17.99999999598646,34.46228823543879,0.0,18.000000139918705,0.0,705.2362644746445,18.00000000439381,5394.471545688761,695.8591322949242,623.5976285456544,1047.220859364605,673.1975886793074,1251.065362664001,0.0,0.0,0.0,0.0,0.0 
 01/13  04:00:00,-10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.116494122968238,778.4750621318899,0.0,17.999999995545904,239.24150470035239,0.0,17.999999987198387,602.7512272341655,0.0,17.99999999937665,79.39664457072286,0.0,18.00000004650958,0.0,538.0308487638176,18.000000000453438,5855.426243577545,798.3142940716366,668.4543138105971,1092.025804991475,840.1965139534714,1352.9043426100973,0.0,0.0,0.0,0.0,0.0 
 01/13  05:00:00,-11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.89834709551651,711.9196102393571,0.0,17.999999999018834,211.22465291764002,0.0,17.999999996272206,534.060268665241,0.0,17.999999999902923,51.3859935076116,0.0,18.000000015490433,0.0,708.7226192764119,18.000000000046947,5677.873638710067,744.0540169526539,665.0216529329152,1113.1763934310164,730.9857171817702,1321.1048840714432,0.0,0.0,0.0,0.0,0.0 
 01/13  06:00:00,-11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.689936326541375,674.7291179117165,0.0,17.999999999783627,196.33825441518366,0.0,17.99999999891349,496.31575473100386,0.0,17.999999999984863,36.498627305982157,0.0,18.000000005163629,0.0,793.3045819747495,18.000000000004865,5488.22535906196,706.839610561377,650.0849096219401,1098.1854055171139,646.2934858060017,1283.2909734152598,0.0,0.0,0.0,0.0,0.0 
 01/13  07:00:00,-11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.49613447888869,622.0363257951703,0.0,17.999999999952224,174.52335209805097,0.0,17.999999999682978,443.3333492657248,0.0,17.999999999997639,14.68023594483111,0.0,18.000000001723039,0.0,893.4378844275966,18.000000000000509,5238.4499922589889,654.1243266804751,628.2220366997082,1076.2677327119646,546.0618722605499,1230.2430497660226,0.0,0.0,0.0,0.0,0.0 
 01/13  08:00:00,-11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.331738830900698,3762.866166889635,0.0,20.330136674832624,1754.7015793920232,0.0,20.595429379148226,3672.591025968527,0.0,20.322671144057229,1798.7252366809694,0.0,20.740953803253647,3754.8025495418517,0.0,20.0907026998911,20544.22871110185,3967.099604700191,2370.181026698489,3108.752286764322,5375.671916581382,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
 01/13  09:00:00,-10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.405257484979556,2732.7322747784676,0.0,21.90242137434698,1087.2341939148637,0.0,21.902124096638976,3462.6730284916286,0.0,21.81848912915783,1384.5635892551985,0.0,21.89345524867085,3737.555941843596,0.0,21.49983413771015,18139.38803186313,2927.7104077854276,1673.5073146938299,2642.602059501422,5375.671916581385,4416.365359160799,0.0,0.0,0.0,0.0,0.0 
 01/13  10:00:00,-8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.652568342731403,495.4392982064728,0.0,21.98529767885163,388.31757964715328,0.0,21.979670791547698,2325.0313559633657,0.0,21.981671722288405,900.3988593158133,0.0,21.97397694286989,2769.3933907184029,0.0,21.966994948388824,12064.427714527706,558.9662986711193,879.4914994999909,2027.7892406295219,4323.225531421412,3171.4241701653947,0.0,0.0,0.0,0.0,0.0 
 01/13  11:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.013478480267207,0.0,744.6361325574344,21.997756804551437,293.3493872697709,0.0,21.995787517462767,1926.8472617914509,0.0,21.998228020770826,701.9022029016483,0.0,21.99370715924062,2239.214972816555,0.0,21.997917579617935,10032.926915421303,0.0,751.7497609005492,1771.3035665867465,3687.163027611727,2719.179586182012,0.0,0.0,0.0,0.0,0.0 
 01/13  12:00:00,-6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.478330965394,0.0,1831.1503270478025,21.99954672898939,396.09685610531417,0.0,21.99914219968748,1628.7881234895068,0.0,21.999894885476889,553.8697609760138,0.0,21.998513858718316,1874.3564828073855,0.0,21.999950941133677,9144.645216968638,0.0,828.2387960993074,1572.0588310675885,3258.1606928205685,2382.655922840905,0.0,0.0,0.0,0.0,0.0 
 01/13  13:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.991916732303866,0.0,2125.733857915085,21.99981939082918,421.25290235902278,0.0,21.999845428533967,1386.2443787302937,0.0,22.000058449195138,370.3479151968736,0.0,21.999672899402755,1593.9107528527548,0.0,22.000071242922606,8290.605538265674,0.0,828.5173693881795,1339.0178377190105,2916.3236077399817,2103.2157492782355,0.0,0.0,0.0,0.0,0.0 
 01/13  14:00:00,-6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.448218444864058,0.0,576.6582306909259,21.99996178111952,521.0226637787878,0.0,21.99999028725547,1457.1853665024519,0.0,22.000057987381838,323.46040786632195,0.0,21.99994419116932,1830.132307205462,0.0,22.000062471554373,8822.223419624952,0.0,952.7601301895322,1341.1409889540447,3213.827326126636,2210.96400021447,0.0,0.0,0.0,0.0,0.0 
 01/13  15:00:00,-6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.787680937448512,0.0,411.19063126002677,21.999980655227195,564.262987363747,0.0,22.000014822269585,1450.540120190576,0.0,22.0000409840004,106.17294999727437,0.0,21.999991618720409,1665.3493369866833,0.0,22.000037491192914,8476.43022879545,0.0,995.9258692176203,1123.7848151384497,3048.95243192471,2204.2361383744025,0.0,0.0,0.0,0.0,0.0 
 01/13  16:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.952267757430209,1122.473076702905,0.0,21.999995775457827,745.6361414247886,0.0,22.000002421952158,1785.9461528230295,0.0,22.000002296396173,506.0563840066252,0.0,21.999998290728074,1850.2978608413387,0.0,22.00000106865871,10905.13950579345,1155.8417652261927,1201.7767579050156,1572.559988052582,3295.092824971486,2576.337195497907,0.0,0.0,0.0,0.0,0.0 
 01/13  17:00:00,-8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.982887323264523,70.37386659397369,2628.155416796793,18.049960363264039,7.285457503923074,1196.0183276565916,18.074742207216084,0.0,2265.0668094707486,18.119466593193363,0.0,1370.5474044234919,18.090804527173167,0.0,4119.32757061153,18.235595234377699,2477.9811694503034,55.60105991790293,27.65619204818462,46.351494195270948,0.0,0.0,198.9349592834462,36.72838795653618,29.795695124740129,720.7813679788042,258.6010388051498 
 01/13  18:00:00,-8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.684509266831274,0.0,558.6630916501054,17.999938548723049,0.0,313.7051647551607,17.999928659009986,0.0,496.4064812557581,18.000000000000598,0.0,504.6303213985875,17.999864142564637,0.0,1768.0738177790746,18.00000000000001,1948.4746326213106,0.0,77.90033822329375,432.7495633348833,0.0,197.40747592372723,0.0,0.0,0.0,136.88628099913783,0.0 
 01/13  19:00:00,-8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.37237464435974,0.0,558.7806728058581,17.999969016848035,0.0,319.3232599190301,17.999985115495805,0.0,600.7284586349394,18.000000000000065,0.0,492.2801731968498,17.999966658425565,0.0,2236.1884116816825,18.0,2032.9205988208742,0.0,85.66200724225922,471.8610567559348,0.0,113.21054735515833,0.0,0.0,0.0,258.65601332725375,0.0 
 01/13  20:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.073100673562437,0.0,22.12957967004604,17.999996046303694,0.0,94.48183427259073,17.999994267419173,0.0,127.78273361668198,17.999998265956699,0.0,264.4676249485515,17.999991005915996,0.0,1580.410688451502,18.000001488801958,2613.313144146009,0.0,272.6763037292319,624.0024394924171,0.0,529.3719974560518,0.0,0.0,0.0,83.73142932803967,0.0 
 01/13  21:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.80800933154312,113.18928053022774,0.0,17.99999944257997,0.0,42.297913748876457,17.999999279447,0.0,24.949866914694213,17.999999931598408,0.0,206.92671757990594,17.999998560780158,0.0,1444.244333587702,18.00000004255352,2888.752415235912,102.02908173195188,324.85448193245397,681.5320579231715,0.0,632.1908144741584,0.0,0.0,0.0,44.61500503390766,0.0 
 01/13  22:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.587430959274688,170.94547645891636,0.0,17.99999987670857,0.0,20.877048785158878,17.999999789340156,16.805169912832754,0.0,17.999999989284864,0.0,183.03707252983714,17.99999951865141,0.0,1379.3434197687694,18.000000005750296,2959.170757571686,154.22612303667857,335.15569275753469,683.1792752904999,0.0,657.2639515698492,0.0,0.0,0.0,25.814740776855254,0.0 
 01/13  23:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.39668104713899,209.45713831461854,0.0,17.99999997272711,0.0,6.319052035920322,17.999999938405624,47.13125124639009,0.0,17.99999999832126,0.0,167.30835886015758,17.99999983899852,0.0,1316.068051559103,18.000000000599944,3040.1950772123479,192.77240711481637,349.7811142641479,699.0402822585847,0.0,687.6896335604891,0.0,0.0,0.0,7.380665874041477,0.0 
 01/13  24:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.229696669870603,235.03695980854628,0.0,17.99999999663078,3.1660745040512667,128.7509203517102,17.769183906589914,68.42004728240045,0.0,17.999999999861559,0.0,156.78412564722295,17.999999966702239,0.0,1275.7844268490676,17.99986968762733,2953.0753243158535,218.31925751377558,212.9076852416819,709.4386508390117,0.0,708.8787565811151,0.0,0.0,0.0,0.0,0.0 
 01/14  01:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.070263492845177,392.97643841891297,0.0,17.999999999746956,97.10427361027087,0.0,17.971028794399776,223.1118159310554,0.0,17.999999999994548,0.0,89.49268127977848,17.999999994678505,0.0,1022.7416031012731,17.99998579564445,3846.4808631457478,381.84995161408627,481.2183651572593,799.0876256049093,200.46882382992488,880.3251227992996,0.0,0.0,0.0,0.0,0.0 
 01/14  02:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.930124096140493,365.8523235014127,0.0,17.999999999944074,56.30698365889657,0.0,17.99153506045842,194.072791671495,0.0,17.999999999999145,0.0,100.87525661288874,17.999999998221264,0.0,1097.6359965344523,17.999998519720998,3752.4240664403275,361.4716798573541,441.9422603785365,814.6848191135475,159.26701686374038,871.5273160868812,0.0,0.0,0.0,0.0,0.0 
 01/14  03:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.806234170296186,201.42997144371567,0.0,17.99999999999308,0.0,113.56640825828481,17.80343540392944,33.77337236782614,0.0,17.99999999999993,0.0,170.15465799675986,17.99999999963171,0.0,1271.9818663720944,17.99992293461883,2631.5553454856915,159.15988776691393,177.45807432205445,593.8341471577614,0.0,597.5722620986935,0.0,0.0,0.0,0.0,0.0 
 01/14  04:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.715896178361867,193.85374011079512,0.0,17.999999999999479,9.03577653816319,0.0,17.975233353164929,25.721421287780687,0.0,17.999999999999998,0.0,174.9994283574515,17.999999999940934,0.0,1256.2358078142148,17.99986950931377,2761.974917860676,151.58322822827044,328.34733642703835,588.9929488994027,0.0,589.5204301656966,0.0,0.0,0.0,0.0,0.0 
 01/14  05:00:00,-6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.657554170709652,87.20760070644247,0.0,17.999999999999884,0.0,63.727551680750369,17.992730728551036,0.0,83.27695188978123,18.0,0.0,222.19362331214053,17.999999999980174,0.0,1476.2907493142334,17.999986305530685,2659.2060828690575,63.857323588682728,283.25312297782286,617.5081833842518,0.0,537.302593649175,0.0,0.0,0.0,53.753885128856648,0.0 
 01/14  06:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.597645752529953,228.61298716201964,0.0,17.999999999999976,3.626722645751215,0.0,17.997870980076283,56.73104913796851,0.0,18.0,0.0,161.52763167769718,17.99999999999336,0.0,1259.1128186154174,17.99982225454377,3079.0231605757328,211.97655864077826,361.06024363356678,705.0213418923612,0.0,697.4340422687583,0.0,0.0,0.0,0.0,0.0 
 01/14  07:00:00,-5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.533465687472127,240.93583226617376,0.0,17.999999999999998,6.5561268987321459,0.0,17.999376845500053,70.34909352380783,0.0,18.0,0.0,155.2878833191644,17.999999999997777,0.0,1211.707079730923,17.999829357938464,2990.984755680724,212.07424682577628,338.66182733549246,662.3459545580978,0.0,674.371752821089,0.0,0.0,0.0,0.0,0.0 
 01/14  08:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.487064855394163,3856.6007167857026,0.0,20.56707899002073,1908.6967874622868,0.0,20.947966956784457,3888.9469279644047,0.0,20.733849807007866,2071.409569048637,0.0,21.41661033688222,4118.83663357459,0.0,20.369494157568874,20544.228711101845,3967.099604700192,2370.1810266984896,3108.752286764321,5375.671916581384,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
 01/14  09:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.674398053607633,3113.1864857209909,0.0,21.890852515741913,1278.8694059019829,0.0,21.926189245641614,3033.772408627447,0.0,21.94310729403589,1103.5204186551133,0.0,21.95025215198492,3735.1821211061226,0.0,21.814107328316465,17099.14979802983,3233.9442993808977,1737.24662583795,2103.8405660670234,5113.741977156509,3806.8453554471805,0.0,0.0,0.0,0.0,0.0 
 01/14  10:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.94353770358182,2147.3022741480638,0.0,21.99983783912796,919.2912230796228,0.0,21.999574284196834,2154.202218559839,0.0,21.99998468644979,851.0023574728048,0.0,21.99945812342381,2631.4347936764136,0.0,21.999993594807145,13134.606197087352,2149.9225056743705,1313.774610651332,1793.9166100473122,3921.587954356684,2851.8735422173874,0.0,0.0,0.0,0.0,0.0 
 01/14  11:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.216430680860042,1853.1149541778996,0.0,21.999957014309808,780.2004501156207,0.0,21.999855160333916,1864.7500583965512,0.0,21.9999970840601,679.8929713106081,0.0,21.99979112064947,2394.1771953107847,0.0,21.999999137087923,12003.155022271634,1855.604064566824,1174.5607863890835,1622.6945999333337,3684.3325482358238,2562.4320490062998,0.0,0.0,0.0,0.0,0.0 
 01/14  12:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.498046888715356,1618.6885699597333,0.0,21.99998862263791,713.1913989389559,0.0,21.99995078214017,1690.1255282086223,0.0,21.999999445683796,603.7551255473991,0.0,21.99991957379711,2293.462169493543,0.0,21.999999883993107,11266.103400781249,1615.5429103774446,1096.3113774637109,1524.1173119761052,3555.5869226903635,2371.013904133356,0.0,0.0,0.0,0.0,0.0 
 01/14  13:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.780311185359553,1342.3537777581642,0.0,21.999996977310937,611.4645604479001,0.0,21.99998322349013,1435.3198188432826,0.0,21.99999989418035,479.1759527733093,0.0,21.999968943546159,1915.9358806775927,0.0,21.999999984321116,10129.650121231783,1339.0977789954137,994.3820367083717,1399.1634427400184,3177.5633183965376,2115.9125702511717,0.0,0.0,0.0,0.0,0.0 
 01/14  14:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.126974361092243,0.0,798.8542201181663,21.99995727676619,627.6609755874583,0.0,21.99999651300449,1495.4204452880313,0.0,21.999999989301278,171.12195077750585,0.0,21.999992405952214,1881.4160420501308,0.0,21.999999998963355,8428.841968171917,0.0,996.941623631904,1063.9621812713654,3108.890063460124,2155.5171256682544,0.0,0.0,0.0,0.0,0.0 
 01/14  15:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.529324402297052,0.0,974.7887453143858,21.999960946907394,650.1182866933159,0.0,21.999997223189227,1558.7815304145743,0.0,21.999976670240956,0.0,109.00636118630155,22.000001238874725,1858.6302898004624,0.0,21.99996671387118,8133.654482767415,0.0,1008.210359463701,761.5541134987711,3058.2395452609036,2202.1194904037708,0.0,0.0,0.0,0.0,0.0 
 01/14  16:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.846484966011506,0.0,192.9684520881492,21.999989965026058,706.3563229646816,0.0,21.99998964835256,1672.6717862393576,0.0,21.999964255362774,0.0,116.87658605094612,22.00000466571095,1845.6464400479045,0.0,21.99995977672429,8454.533201566104,0.0,1088.9584364179512,802.7322551912033,3106.553439225106,2352.758096591574,0.0,0.0,0.0,0.0,0.0 
 01/14  17:00:00,-5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.01947492796337,0.0,4327.786968214439,18.095684893365108,5.864576936978134,1218.4483077496414,18.07448522481461,0.0,2314.0925724201968,18.121358710293543,0.0,1807.4228851760937,18.090815876826427,0.0,4079.940300343345,18.23356859921207,2811.246876784388,0.0,21.23340920999855,0.45246035810799359,0.0,0.0,608.5585620564044,37.43872608579139,59.72713550869915,711.0208036645584,269.28480576055997 
 01/14  18:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.817437024232373,0.0,925.0387322947099,17.99991899870227,0.0,326.7701432124941,17.999922619895668,0.0,521.9958893911444,18.00000000000058,0.0,726.7300821940307,18.000000013449225,0.0,1734.5988422686183,18.000000000000008,1517.399265496627,0.0,29.119571267545458,139.1865525989222,0.0,118.25304738830951,0.0,0.0,0.0,127.30912010158153,0.0 
 01/14  19:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.555809227400797,0.0,617.177022452971,17.999965813574808,0.0,277.4253484635901,17.999973667308109,0.0,491.2601648653672,18.000000000000115,0.0,556.5212089119941,18.000000005184839,0.0,1963.6129674184509,18.0,1881.9919732721185,0.0,89.62206520277887,331.7298926762761,0.0,165.76015350266449,0.0,0.0,0.0,191.34888775013088,0.0 
 01/14  20:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.289617041393497,0.0,116.11829026538089,18.000013180816567,0.0,99.21947310675387,17.999992310834654,0.0,133.86000595077713,18.000000000000019,0.0,342.6239375158957,18.00000000199862,0.0,1564.8525700298915,17.999999999999998,2519.4815927896977,0.0,267.8631081201001,545.7017351611509,0.0,523.180591960728,0.0,0.0,0.0,79.20518340745012,0.0 
 01/14  21:00:00,-9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.02705640255153,81.44293437554552,0.0,18.000002914679077,0.0,39.8332387206583,17.999997752396209,0.0,17.908782531953876,18.0,0.0,230.08315733177006,18.000000000668274,0.0,1493.104310253193,18.0,3086.688184228477,94.78727182841043,376.34110295394899,756.4268611537636,0.0,712.7617888501981,0.0,0.0,0.0,42.840185301887277,0.0 
 01/14  22:00:00,-9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.762530125145903,129.51430753878413,0.0,18.000000645432747,0.0,30.125262585296697,17.99999934223268,0.0,8.344979036110999,18.0,0.0,205.01233579681685,18.000000000223694,0.0,1537.0604037633312,18.0,3191.5271619112429,142.8316525421808,385.98927623241647,781.378504374315,0.0,722.2367528745712,0.0,0.0,0.0,55.56000174749069,0.0 
 01/14  23:00:00,-11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.50126468690371,301.2118345524359,0.0,18.000000142815986,38.13061871080572,0.0,17.999999807629878,141.15542464788269,0.0,18.000000000000005,0.0,129.02860927414623,18.00000000007483,0.0,1393.6145859611457,18.0,3938.762292247877,340.21613299198347,505.61639788872818,960.1059590834268,80.51766988697783,948.7751582564927,0.0,0.0,0.0,0.0,0.0 
 01/14  24:00:00,-14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.231447376564559,437.9571324682929,0.0,18.00000003160056,95.37207071900503,0.0,17.999999943741249,264.5375340541623,0.0,18.0,0.0,68.01661590192998,18.000000000025034,0.0,1294.315354134655,18.0,4866.856244818372,506.98121371571446,622.9026172891159,1141.2182888379394,330.0228233395349,1162.2003274957986,0.0,0.0,0.0,0.0,0.0 
 01/15  01:00:00,-14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.946667910044651,3724.065224541561,0.0,20.355493437460575,1688.7005376630473,0.0,20.46977762267192,3556.2644349494019,0.0,20.405757332617239,1657.1424235745315,0.0,20.674299779251059,3554.432581166663,0.0,20.27719000213908,20544.22871110185,3967.099604700191,2370.181026698489,3108.752286764322,5375.671916581382,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
 01/15  02:00:00,-14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.835025104694428,3592.4402512730077,0.0,21.784592820663478,1553.3946091801186,0.0,21.79950356493143,3405.308420234389,0.0,21.81457625952386,1387.5961396516285,0.0,21.854437251648905,3479.5075361389178,0.0,21.705366192934038,19900.957265685374,3833.128114412956,2241.827601408096,2844.30389022449,5375.671916581385,4502.494768918181,0.0,0.0,0.0,0.0,0.0 
 01/15  03:00:00,-14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.799335687657936,2837.496026750874,0.0,21.99968079916219,1216.3169580759187,0.0,21.998847631425723,2638.4739193642437,0.0,21.999950293019919,1080.1333060902826,0.0,21.998420727924523,2511.1476992050977,0.0,21.990629161284816,16395.726172729883,2951.482057665897,1833.5989712461517,2468.492744617804,4368.921002392651,3669.700422667111,0.0,0.0,0.0,0.0,0.0 
 01/15  04:00:00,-13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.761442482173731,2438.5792311333955,0.0,21.999914774628839,1023.7967016161883,0.0,21.99960571832019,2245.0476430311075,0.0,21.999990460999269,889.7929438169658,0.0,21.999388135994346,1926.1551593976756,0.0,21.998724966648493,14541.663118754948,2546.7780923855868,1629.6579993014919,2255.5991196122974,3746.40703785652,3259.6898954587848,0.0,0.0,0.0,0.0,0.0 
 01/15  05:00:00,-12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.734142582363063,2494.5515543918247,0.0,21.999977318328683,1040.4260574528399,0.0,21.999865450025,2299.3888248767109,0.0,21.999998175945966,907.2505459406912,0.0,21.9997635178707,2109.2287327642554,0.0,21.99982729609605,14684.420980974572,2590.4896635592019,1621.7701900213886,2224.0965520639249,3867.0917486527039,3277.4418525370845,0.0,0.0,0.0,0.0,0.0 
 01/15  06:00:00,-12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.725305408813839,2429.657579342049,0.0,21.99999396279247,1009.0130758092983,0.0,21.999954078776104,2236.1537009856149,0.0,21.999999651144475,877.1946758856602,0.0,21.999908589239177,2040.2567835916353,0.0,21.999976601833848,14323.760950718093,2518.792852313063,1576.7558908502363,2166.866747360029,3763.9825880264158,3193.831898028081,0.0,0.0,0.0,0.0,0.0 
 01/15  07:00:00,-10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.737996525631166,2421.011385895579,0.0,21.999998395447439,1003.3547286090907,0.0,21.99998434614145,2230.449285796436,0.0,21.99999993338975,871.8339637325826,0.0,21.99996470497638,2122.6251320352196,0.0,21.9999968365629,14014.54261589711,2485.7353117758418,1522.2488288978848,2063.793307092003,3724.295730342724,3114.938463648387,0.0,0.0,0.0,0.0,0.0 
 01/15  08:00:00,-8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.79539551275343,2190.396656433677,0.0,21.999999573846816,860.6663630729281,0.0,21.999994666802725,2144.1536857970688,0.0,21.999999987291177,830.2402376746886,0.0,21.99998637891208,2128.687298382897,0.0,21.9999995727165,13236.828079211256,2236.2835251689605,1341.870798204854,1946.781263557481,3636.194354162397,2972.167163977295,0.0,0.0,0.0,0.0,0.0 
 01/15  09:00:00,-6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.922189008597707,1646.9169622778573,0.0,21.99999988697885,627.9940984774748,0.0,21.999998185063537,2000.0299703102456,0.0,21.99999999757897,759.5063875492278,0.0,21.999994748752166,2152.2689118031378,0.0,21.99999994239974,11903.577645677504,1668.4122681793022,1060.402335391152,1778.419455925263,3537.8839618614736,2754.928650180046,0.0,0.0,0.0,0.0,0.0 
 01/15  10:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.164424310584002,277.9969727317748,0.0,21.99999997007163,258.9246667943262,0.0,21.99999938311423,1823.528816603507,0.0,21.99999999953956,667.0304515922271,0.0,21.99999797774969,2130.968790854229,0.0,21.999999992251359,9589.544437773902,280.44171004023129,653.2649154455104,1609.7660436260219,3421.269822491611,2521.2709720302589,0.0,0.0,0.0,0.0,0.0 
 01/15  11:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.52888470657847,0.0,895.2439806079447,21.999996140142018,232.45153151776004,0.0,21.99999987230759,1699.6836794600623,0.0,21.999999999953677,592.721974983529,0.0,21.99999950747125,2113.007364618836,0.0,21.99999999949062,8816.441536877668,0.0,591.066906602782,1464.0108802481287,3313.983914662391,2343.848861224098,0.0,0.0,0.0,0.0,0.0 
 01/15  12:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.012665395764131,0.0,1986.8558879790676,21.999956437316116,323.80566821860796,0.0,22.000044103722538,1410.2052899008268,0.0,22.000103393238633,448.23548391918077,0.0,22.000078116297304,1753.1175147662989,0.0,22.000088445266628,7848.963121874745,0.0,644.5523223417984,1243.82795142679,2859.4948572965965,1997.557016669292,0.0,0.0,0.0,0.0,0.0 
 01/15  13:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.551361032433924,0.0,2200.3725986122715,21.999948036407916,422.3549148131401,0.0,22.000074628884535,1368.1406713481834,0.0,22.000133179125105,351.19517364665128,0.0,22.00008652451233,1855.7149388521394,0.0,22.00013101844723,7645.908949754901,0.0,705.2196255749582,1071.0692034706345,2867.395754414868,1898.693392154173,0.0,0.0,0.0,0.0,0.0 
 01/15  14:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.07151880289889,0.0,2153.376454420712,21.99992630741861,418.73747332246787,0.0,22.000082151666868,1231.5647629961687,0.0,22.000124015755455,40.121639484084429,0.0,22.00002871638673,1648.4163153311038,0.0,22.000116705339449,6815.561367504868,0.0,677.0422083137963,710.952068403185,2598.739351576263,1725.2967650713554,0.0,0.0,0.0,0.0,0.0 
 01/15  15:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.497908354804954,0.0,938.0950684925542,21.99994455551895,436.8041627252437,0.0,22.000086292411589,1180.3686938739707,0.0,22.000117110565645,0.0,27.590798066996287,22.000001989903646,1509.1031613317533,0.0,22.000103843570025,6403.513691071164,0.0,670.5423230060885,594.1354213266218,2398.04340454841,1637.2615680497766,0.0,0.0,0.0,0.0,0.0 
 01/15  16:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.8217045794271,0.0,313.78968060575428,21.99997493311654,478.8663763944969,0.0,22.000087920887777,1212.5546830624194,0.0,22.000108339153536,0.0,129.2025236809218,21.999980017496257,1429.6334985118706,0.0,22.000086432269783,6296.639698434703,0.0,712.5940064188856,492.5531188968457,2318.54188564415,1669.4197133345525,0.0,0.0,0.0,0.0,0.0 
 01/15  17:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.021257403110007,860.5523988896366,0.0,21.999992598913335,540.4221368447998,0.0,22.000014416194636,1303.90274882021,0.0,22.00000610135744,154.38515228072084,0.0,21.999995909529468,1329.7257029301709,0.0,22.00000247931627,7785.83582813254,807.3791874013914,823.4761198789377,874.6715839964883,2341.987093427116,1834.7908692883389,0.0,0.0,0.0,0.0,0.0 
 01/15  18:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.098133087573975,1148.6466183181365,0.0,21.999998025245245,566.6334939565741,0.0,22.000004931160889,1328.3039506508877,0.0,22.00000117042071,321.20672371148069,0.0,21.999998415106668,1237.8378514066272,0.0,22.000000337142173,8300.285716095732,1102.1904635618124,863.1364461145938,1068.3571892340527,2283.720394891055,1879.3502481539495,0.0,0.0,0.0,0.0,0.0 
 01/15  19:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.100750733114248,1424.0860886436222,0.0,21.999999473084839,619.3812810157697,0.0,22.000001686837409,1427.4813197038248,0.0,22.000000224540064,429.0818913573312,0.0,21.99999938588447,1285.6543491829326,0.0,22.000000045849647,9352.135851479627,1408.8890520872286,978.4109455818555,1301.288910063155,2487.7634499414818,2072.252519665638,0.0,0.0,0.0,0.0,0.0 
 01/15  20:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.049954869404354,1598.0509871659797,0.0,21.999999859628138,662.6493067298725,0.0,22.000000576294,1514.1138088859744,0.0,22.000000043002065,501.2823612674265,0.0,21.999999762327556,1410.309889819523,0.0,22.000000006221485,9752.115719936131,1576.1433906157486,1008.2558748298967,1346.6347578848464,2578.815759164824,2138.7349633005485,0.0,0.0,0.0,0.0,0.0 
 01/15  21:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.979155530418607,1604.3741299668582,0.0,21.99999996254245,649.5416497569286,0.0,22.000000197156888,1475.6687769321343,0.0,22.00000000825076,503.0768941849201,0.0,21.99999990790059,1322.7503938218816,0.0,22.000000000846187,9621.132989381937,1582.464326352309,995.1462040281285,1348.4256837608578,2491.2793624676335,2100.2864386327407,0.0,0.0,0.0,0.0,0.0 
 01/15  22:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.898274626771717,1708.943169140075,0.0,21.999999990004534,685.9742417101252,0.0,22.000000067451436,1553.533890300906,0.0,22.000000001583105,547.0625713145919,0.0,21.9999999643106,1359.1465785425226,0.0,22.00000000011509,10390.100657730902,1718.350092758099,1094.21600345297,1517.692031080724,2684.2379001940637,2272.073656104776,0.0,0.0,0.0,0.0,0.0 
 01/15  23:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.801004314647295,1745.8390153011042,0.0,21.999999997334986,699.4451533691054,0.0,22.000000023060815,1580.6646368317179,0.0,22.00000000030347,564.3104517207585,0.0,21.99999998617904,1425.3905116901033,0.0,22.000000000015637,10264.937992801786,1736.1711307911672,1069.5409196175734,1458.6541649162583,2655.0744764837847,2241.9663268527349,0.0,0.0,0.0,0.0,0.0 
 01/15  24:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.705155261762504,1805.1648267634392,0.0,21.999999999289444,722.9652249278925,0.0,22.00000000788429,1631.8288804160657,0.0,22.000000000058173,589.7424695477703,0.0,21.9999999946478,1457.6862952671827,0.0,22.000000000002126,10741.728352694703,1814.5007806174597,1131.0725951709613,1560.1164082173635,2782.3812476569407,2350.126346891711,0.0,0.0,0.0,0.0,0.0 
