Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SOUTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),EAST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),NORTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),WEST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),CORE LIGHTS 1:Lights Electricity Rate [W](Hourly),PLENUM:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),SOUTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),EAST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),NORTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),WEST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),CORE:Zone Air System Sensible Heating Rate [W](Hourly),CORE:Zone Air System Sensible Cooling Rate [W](Hourly),CORE:Zone Air Temperature [C](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),SOUTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),CORE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),SOUTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),CORE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly) 
 01/16  01:00:00,-5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.603361014353955,91.43931323135598,2402.793502257187,18.05001573343598,5.528535718487092,1217.4269470108384,18.07481810070489,0.0,2363.4999802230529,18.1228714127258,0.0,1336.8334938577703,18.090930136403644,0.0,4273.621809528731,18.248021040320709,2484.8278795650487,74.15166484937382,20.911886067265188,39.342101696751587,0.0,0.0,134.48545316635,37.24785944512175,29.0911432091726,766.1390651364183,279.9277318543276 
 01/16  02:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.244146822387628,0.0,729.1462351994192,18.00742458046843,0.0,471.6013749591425,18.015310380554099,0.0,882.8978285914548,18.012216660721376,0.0,624.187929055643,18.022262002101848,0.0,2412.4505243638589,18.016485175006808,1648.8279894681578,0.0,0.0,232.76727712158175,0.0,0.0,0.0,0.0,0.0,312.52973820630759,0.0 
 01/16  03:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.895462475156009,0.0,372.1349585703274,18.001108837585528,0.0,285.50178133113789,18.003201302595309,0.0,531.5322385127279,18.00126677556811,0.0,440.9297693930448,18.005505712730373,0.0,2069.9869414859469,18.00122522518692,1975.6004970638065,0.0,80.47968863965915,445.9628767619596,0.0,125.07801760750574,0.0,0.0,0.0,220.54893991441373,0.0 
 01/16  04:00:00,-5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.577429320028724,0.0,79.53703999244908,18.000135403201033,0.0,145.53505197362757,18.000561234785459,0.0,245.52796526935163,18.000109693201887,0.0,306.3813209867967,18.0011571102373,0.0,1687.3105249862115,18.000155729801,2272.952740395405,0.0,186.08336367493699,511.06596153073789,0.0,358.7324463909076,0.0,0.0,0.0,113.53999465855387,0.0 
 01/16  05:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.299238162629554,5.485307316958824,0.0,18.00001788286519,0.0,102.75714954857358,18.000070695608018,0.0,160.70982864776489,18.000004338551226,0.0,263.09878501717687,18.000185511947213,0.0,1567.084743024268,18.000004462002967,2350.3133537379,0.0,215.7699012550431,528.1007214913352,0.0,423.5653128920959,0.0,0.0,0.0,79.34644395915743,0.0 
 01/16  06:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.072524905388038,56.32859910022944,0.0,18.0000039609324,0.0,78.74231187259466,18.00002069467156,0.0,110.63093896615374,18.000000680665488,0.0,238.8436632686362,18.000062114624414,0.0,1495.9755324042386,18.000000603827425,2449.5873672190484,20.901488465610293,239.88187037886812,552.5530252138185,0.0,473.74397556125566,0.0,0.0,0.0,58.976033459227519,0.0 
 01/16  07:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.876559603189787,69.89160367468867,0.0,18.000000877338598,0.0,71.89837431976958,18.000006058000943,0.0,96.79920198353011,18.00000010678806,0.0,231.89112737579308,18.000020797671224,0.0,1459.579358043708,18.000000081711716,2413.3088594200378,27.76585787979016,233.32764391137494,532.7120708537135,0.0,467.4645770007963,0.0,0.0,0.0,48.50773563409393,0.0 
 01/16  08:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.717869555203848,3859.7168811588815,0.0,20.837826445667738,1914.0791735410269,0.0,21.240125074222627,3898.518678904733,0.0,20.974586686407187,2069.894146460395,0.0,21.639329101480067,4058.3182399302179,0.0,21.523919789490067,20525.00192089557,3967.0996047001924,2370.1810266984896,3089.525496558042,5375.671916581386,4618.992902217196,0.0,0.0,0.0,0.0,0.0 
 01/16  09:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.87020516403858,2346.7065191969215,0.0,21.924304032281623,902.1732660167932,0.0,21.927900988963687,2639.3612070080009,0.0,21.956550153627643,934.459311143529,0.0,21.958544133024764,2742.846491217103,0.0,21.987512889204269,13712.434475693284,2426.2642548423357,1269.093880649144,1754.9020161755848,3874.1853131457735,3284.458036740177,0.0,0.0,0.0,0.0,0.0 
 01/16  10:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.1239873928133,884.4056186359703,0.0,21.999431379436865,445.377056651304,0.0,21.998487669608346,1669.2946850313356,0.0,21.999913186943279,629.1739624552247,0.0,21.998588736398756,2171.601065792116,0.0,21.999994752753485,9318.00115967146,826.4498156938528,718.3587931236475,1328.4057975686883,3157.080251343647,2184.175527801355,0.0,0.0,0.0,0.0,0.0 
 01/16  11:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.425120853418307,1126.0047380935158,0.0,21.999913999406969,457.80753993607189,0.0,21.99968451675077,1346.4615612130133,0.0,21.99999118430508,446.0240533626966,0.0,21.999653691400316,1745.6809702022766,0.0,21.999999651335238,8353.257928430583,1048.5242335341557,692.2067713865117,1068.7527022280438,2636.038296209579,1804.2049509320235,0.0,0.0,0.0,0.0,0.0 
 01/16  12:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.796727280710258,315.8996562957054,0.0,22.000001837400249,351.0904849638632,0.0,21.999995909047678,1052.8143433731644,0.0,22.00010765986901,309.60039290063608,0.0,21.99998137454049,1589.0649385828552,0.0,22.000122929776443,6580.306459762595,220.38553581563486,549.511675913172,860.5507491429067,2389.6303119584474,1456.6972127921668,0.0,0.0,0.0,0.0,0.0 
 01/16  13:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.256466015248287,0.0,1325.5484783271919,22.000037472298709,311.32925523322458,0.0,22.00006360708631,890.8023070382405,0.0,22.000126552896636,160.01253584703455,0.0,22.000036020130474,1412.6688656472994,0.0,22.00015956524153,5394.343424938441,0.0,447.1679360078456,585.8421452162072,2056.9163126836494,1200.8860568904709,0.0,0.0,0.0,0.0,0.0 
 01/16  14:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.80533702939657,0.0,1709.9685178769137,22.000057042231675,282.0659319690012,0.0,22.000081249534558,809.7229410696491,0.0,22.00013113684659,0.0,112.5515021365818,21.99997605386664,1312.6888896275969,0.0,22.000158715190559,4566.758119926881,0.0,368.6448547364872,214.8119120324465,1833.8347522707464,1045.9356267469325,0.0,0.0,0.0,0.0,0.0 
 01/16  15:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.30066017378648,0.0,667.7332227395255,21.999964192458806,289.2065149205105,0.0,22.00009587149087,799.3852331453254,0.0,22.00014552955417,0.0,115.29852741986224,21.999956852710637,1275.1211142466269,0.0,22.000172092399806,4430.305372528103,0.0,362.5004861647853,185.49766240267258,1763.093622835305,1015.6826269850719,0.0,0.0,0.0,0.0,0.0 
 01/16  16:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.683519334140294,0.0,51.85086239979137,21.99998613467537,316.3047926279032,0.0,22.000107630477915,828.1335041201774,0.0,22.000150800163668,0.0,101.75120480585065,21.999956810126784,1156.6451697046182,0.0,22.00015380047762,4381.726946501383,0.0,389.67173309842846,199.20648745588574,1644.7876266786239,1044.5301251281774,0.0,0.0,0.0,0.0,0.0 
 01/16  17:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.945657909447978,0.0,3430.4341651381366,18.098621767151994,0.0,1548.3393240109256,18.07536516146627,0.0,2999.572179650194,18.15924202542481,0.0,1821.738426793427,18.091641193790147,0.0,4502.596005141044,18.2945181970641,3126.4678426469329,0.0,0.0,0.0,0.0,0.0,439.8709258494073,80.76296830653732,71.26909357966186,924.6756619302096,506.35821884084819 
 01/16  18:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.88062133765497,0.0,1307.5349383802223,18.000069348394768,0.0,630.7609242314939,17.999841654089918,0.0,1174.1226572923134,17.99976042422263,0.0,866.2118073450674,17.999637576576274,0.0,2086.0629045060088,18.000568177259557,1363.0998152498658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,259.5688411095973,0.0 
 01/16  19:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.764835703111367,0.0,1185.145900369589,18.000028697807083,0.0,604.2765016317126,17.999860922089014,0.0,1178.3914897006617,17.999989494144875,0.0,798.3988593760623,17.999699102345156,0.0,2335.9239182048847,18.000752378586929,1442.781943000495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,339.25096886022666,0.0 
 01/16  20:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.64188177653324,0.0,815.2311201393131,17.99992466813812,0.0,456.76919266861389,17.999821191900307,0.0,890.2923783054889,17.99985713057168,0.0,632.0968157526822,17.999645256948854,0.0,1941.978596045129,18.000646984896265,1323.1784892492233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,219.64751510895469,0.0 
 01/16  21:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.52493016304191,0.0,664.3461957922536,17.999964239760489,0.0,399.88949823425357,17.999889945019527,0.0,774.8319753484102,17.99991075227902,0.0,565.2380375852881,17.999739383488877,0.0,1793.8102377111014,18.000510144461456,1272.3257726446107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,168.7947985043423,0.0 
 01/16  22:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.412394050975334,0.0,613.321218304206,17.999972540142538,0.0,381.50472592148346,17.999891524334197,0.0,741.287397273345,17.99985871739837,0.0,542.1264685246788,17.99975533815055,0.0,1750.1581913654264,18.00047005433001,1258.4480659022316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,154.917091761963,0.0 
 01/16  23:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.304724328621615,0.0,562.2357013016226,17.99995929479656,0.0,361.28684805605828,17.999876469498337,0.0,699.3111512343949,17.99985546259713,0.0,519.6390449274804,17.999750848073704,0.0,1700.7630230841192,18.000454992389938,1244.0508977909295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.51992365066088,0.0 
 01/16  24:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.198883718658654,0.0,507.41673574707968,17.999956567643783,0.0,338.27808815339815,17.999876768074676,0.0,649.3858393689784,17.999888339521364,0.0,495.54728054601858,17.999755117544063,0.0,1641.0494581229237,18.000422253601469,1225.2129229820908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,121.68194884182246,0.0 
 01/17  01:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.091114110550906,0.0,508.46127732265816,17.99995532320643,0.0,338.4639159368844,17.99987919731874,0.0,653.0749906303931,17.999880228259806,0.0,495.2167142760518,17.999755525370796,0.0,1673.481905915416,18.000461018858187,1237.3225732031622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,133.7915990628938,0.0 
 01/17  02:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.981183548516733,0.0,486.80278261658807,17.99995901640254,0.0,328.6081187501595,17.99990468789685,0.0,633.1286504413924,17.99988786488894,0.0,485.12114719849708,17.99976214619695,0.0,1667.5183406742222,18.000466984978976,1235.6323732470822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,132.10139910681392,0.0 
 01/17  03:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.868231550066889,0.0,417.99973146658069,17.999994360663707,0.0,298.5180681702168,17.99994084525328,0.0,566.2372187258498,17.99993162569595,0.0,454.88873614730167,17.99982596234508,0.0,1595.1611640559518,18.000361416470438,1207.485288668976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,103.95431452870769,0.0 
 01/17  04:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.74995138020068,0.0,408.54656396554585,18.000002288866374,0.0,293.62302520199139,17.99995362179876,0.0,558.6997059906207,17.99991646628997,0.0,449.93773999077987,17.99984838925425,0.0,1634.1720653522835,18.000363538718707,1219.4746843695776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,115.94371022930909,0.0 
 01/17  05:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.621642513848437,0.0,338.2079808671306,18.000011634101417,0.0,262.2076856003696,17.999966744690405,0.0,489.79616099494435,17.99993383820571,0.0,420.69423666500009,17.9956938317589,0.0,1564.2131993200915,18.00028725989978,1194.6561015205019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,91.12512738023348,0.0 
 01/17  06:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.48312531691074,0.0,313.5026502795772,18.000016259547054,0.0,253.34107071270319,17.999978388476806,0.0,473.3313596265398,17.9999506478992,0.0,409.4905884443151,17.99833477620977,0.0,1573.069159074424,18.00026705934405,1232.1037610612194,0.0,0.0,35.57625090396423,0.0,0.0,0.0,0.0,0.0,92.99653601698688,0.0 
 01/17  07:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.34297782124156,0.0,272.1607868613337,18.000013410280955,0.0,231.24991944347404,17.99998128831288,0.0,428.6218586182167,17.999957375450518,0.0,392.49909127975936,17.999356510349938,0.0,1522.4957831444236,18.00021688453058,1231.35504902375,0.0,0.0,52.13713376244699,0.0,0.0,0.0,0.0,0.0,75.68694112103469,0.0 
 01/17  08:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.225378099792466,3921.449774333917,0.0,21.30879974041651,1880.6931479734872,0.0,21.711220748996309,4104.639438525955,0.0,21.40089298224651,1967.5709240908646,0.0,21.758804036616018,4066.3191991044129,0.0,21.63015289636818,19585.48922701756,3967.099604700191,2200.1664151095626,2684.869535158472,5010.829795691869,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
 01/17  09:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.42679092749892,945.394858685856,0.0,21.89543693962981,255.69028520905204,0.0,21.93975118865766,2078.24319019272,0.0,21.939190658582793,758.9225715660286,0.0,21.94081881488844,2300.710501312473,0.0,21.975459624720398,9775.924295547287,990.111081036791,510.58388312707828,1387.728409077236,3199.9182207906408,2584.0517273752718,0.0,0.0,0.0,0.0,0.0 
 01/17  10:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.704652025385017,0.0,716.1032903654032,21.989095408521587,0.0,131.5484141323186,21.990098270536298,1472.6780197510189,0.0,21.996567179908216,520.4556746483067,0.0,21.987865568484957,1872.810391645622,0.0,21.999295310463233,6543.658064232018,0.0,34.0553717773983,1001.5202210566138,2580.9079160674234,1823.6435811903144,0.0,0.0,0.0,0.0,0.0 
 01/17  11:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.09962039489711,0.0,1824.9748810754196,21.99824081145049,0.0,177.15164377820475,21.99789745073943,1031.5572049045737,0.0,21.999650984211418,286.3048837036017,0.0,21.997019130896847,1384.7020754751725,0.0,21.999953147238665,5042.8660493094289,0.0,0.0,665.0426452611544,1968.6019725682605,1305.690457339745,0.0,0.0,0.0,0.0,0.0 
 01/17  12:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.60415159765028,0.0,2734.212146613388,21.999591124699749,0.0,27.74925701928032,21.946870887347104,832.9244539977294,0.0,22.000016814509466,177.85164465625349,0.0,21.99929394754634,1242.8597574212259,0.0,22.000076710308784,4404.347530192004,0.0,41.522527502647189,479.0746369417993,1730.9046997820513,1049.3146918252392,0.0,0.0,0.0,0.0,0.0 
 01/17  13:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.13185006058635,0.0,2730.7042994670084,21.99983088212675,68.26988491155999,0.0,21.988963438684587,670.8536533082133,0.0,22.000034623922379,34.9255162698546,0.0,21.999831028621665,1141.9049264170145,0.0,22.000068678160298,3836.4120965387639,0.0,109.18530157720406,259.4597050706186,1534.3472604259983,829.8888553246745,0.0,0.0,0.0,0.0,0.0 
 01/17  14:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.61068650313846,0.0,2268.0011212851197,21.999792537510048,96.7909734815139,0.0,21.99770256802492,559.4579501437183,0.0,22.00002024622553,0.0,205.4900817885441,21.99994577796098,949.9918703750705,0.0,22.000033135646555,3410.5776293292358,0.0,146.557479777224,45.887944572531747,1375.9800912919748,738.6211395472371,0.0,0.0,0.0,0.0,0.0 
 01/17  15:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.95116998543064,0.0,577.7786647849061,21.9999533080404,181.10405132676125,0.0,21.999529240154048,633.3187607437944,0.0,22.00001713162053,0.0,54.887382159130087,21.999984281698216,938.8398682920565,0.0,22.000023088919414,3785.9500349187076,0.0,241.1650316651375,218.93910590553913,1392.9671124357142,829.3478107720476,0.0,0.0,0.0,0.0,0.0 
 01/17  16:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.159980177311114,167.13223692456087,0.0,21.999994567545977,257.3590082702476,0.0,21.999922587766045,731.2539330116224,0.0,22.000000967983757,8.125790337167019,0.0,21.99999677479297,996.8002271247096,0.0,22.00000066412205,4184.997874556424,9.105039674302315,330.76897581806727,309.0544362422328,1484.893437908394,947.6450107731596,0.0,0.0,0.0,0.0,0.0 
 01/17  17:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.24663892592462,0.0,3483.5701875387965,18.10473254554239,0.0,1614.4584738922802,18.07557217993472,0.0,3124.5351196996246,18.167068632909275,0.0,1831.2551135416409,18.091791682950619,0.0,4673.255674618999,18.324069851517025,3283.005023469259,0.0,0.0,0.0,0.0,0.0,459.43013511477457,103.57455059012699,75.95168333603172,986.4772504703934,554.040429817664 
 01/17  18:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.041759634860328,0.0,1686.2651503251805,18.015888475909116,0.0,821.8893973416739,18.01548523186497,0.0,1589.2647196977135,18.017222181923374,0.0,1015.4597126487497,18.022038622994068,0.0,2836.627873006182,18.022209644994847,1683.6454464948557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,488.6288303713344,91.48564198325262 
 01/17  19:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.79537743351642,0.0,1215.429238013996,18.001616166973134,0.0,630.4954677976029,18.002426632767237,0.0,1232.9168714740554,18.000921436826734,0.0,806.4036639748447,18.00427270152072,0.0,2476.874127285016,18.001470519106627,1489.025312942004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,385.49433880173549,0.0 
 01/17  20:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.54524438502183,0.0,835.056157797083,18.00038024777665,0.0,471.4483680384883,18.000706548605874,0.0,922.2610963743177,18.00001593459608,0.0,637.798743661122,18.001478750929505,0.0,2083.3432660211849,18.00083095692072,1368.944064231112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,265.4130900908435,0.0 
 01/17  21:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.299560059416767,0.0,665.6701641738082,18.000056215778078,0.0,402.5864443987739,18.000145543940744,0.0,782.76359079537,17.999883981638509,0.0,563.9062998182044,18.00039149431221,0.0,1904.3703061838542,18.000663074045716,1312.8439489694109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,209.31297482914236,0.0 
 01/17  22:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.064009235707137,0.0,619.4802776324868,17.999978959478825,0.0,384.20926186362069,17.999962408486576,0.0,751.5450063893195,17.99987809560181,0.0,542.9416802279266,17.999987117418386,0.0,1878.9980159586335,18.00064345278284,1305.8690270732246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,202.338052932956,0.0 
 01/17  23:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.84755893426186,0.0,601.2022944613154,17.999971086706265,0.0,376.760386007114,17.999917513995979,0.0,739.4916974957782,17.999887370942625,0.0,534.2309891561517,17.99985453347109,0.0,1842.2969642055669,18.000609866238418,1293.123033037034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,189.59205889676569,0.0 
 01/17  24:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.65300558965343,0.0,548.412744282301,17.99997943112196,0.0,354.63522918572655,17.999917724413199,0.0,691.1905753134543,17.999888813878799,0.0,511.4873781488468,17.999822491385765,0.0,1776.9553057557046,18.000535536542356,1269.5390213450456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,166.00804720477724,0.0 
 01/18  01:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.475589850211376,0.0,506.1631992361645,17.99994525582409,0.0,336.3411481332987,17.999876313001065,0.0,650.2375504838988,17.999847742408816,0.0,492.8939989244709,17.99976001865093,0.0,1693.7126972281572,18.00050533672662,1245.2968025604833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,141.76582842021493,0.0 
 01/18  02:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.318305992046065,0.0,506.9438899555971,17.999948394912427,0.0,336.71908790963428,17.999871548618139,0.0,651.9854994119587,17.999895616305943,0.0,493.14610976595216,17.999711940798354,0.0,1695.5007979857956,18.000531865907467,1248.2346605027934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,144.7036863625248,0.0 
 01/18  03:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.178526951085919,0.0,497.29889579618978,17.999956579041318,0.0,332.56413255862028,17.999881479208868,0.0,642.9862971669118,17.99990595006055,0.0,488.89632924130276,17.99974831508823,0.0,1679.005743530839,18.000518014485438,1242.1306165913425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.59964245107427,0.0 
 01/18  04:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.053805123408837,0.0,489.0233060494211,17.999954079273566,0.0,328.9206716586632,17.99991454400586,0.0,635.1246735961827,17.999882300040903,0.0,485.2352361841995,17.999759949363378,0.0,1665.2114223126883,18.000510031835014,1237.8053739998989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,134.2743998596306,0.0 
 01/18  05:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.942841744111559,0.0,449.78519667834919,17.99995209790478,0.0,311.97909370284835,17.99989290095631,0.0,595.6081446960088,17.999885244447726,0.0,468.253890179124,17.99976256907598,0.0,1582.3272855042329,18.000433760321955,1209.285285956578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,105.75431181630984,0.0 
 01/18  06:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.847415022545506,0.0,464.8831003084888,17.999957375133769,0.0,318.6503549457766,17.999888233448293,0.0,611.1901278696514,17.999904688621997,0.0,474.9147174150339,17.999775365482475,0.0,1612.5634966836297,18.000465213678475,1220.827458483752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,117.29648434348349,0.0 
 01/18  07:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.764341614550419,0.0,488.2992145512371,17.9999574863152,0.0,328.6534304360266,17.99991943839601,0.0,634.4900995073231,17.99989625956039,0.0,484.93428217982457,17.999777699808154,0.0,1644.3755278043387,18.00051232181328,1232.9178874133516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,129.38691327308315,0.0 
 01/18  08:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.69257294280667,3459.1313770986337,0.0,21.694429796958656,1565.863736511435,0.0,21.76623953722115,3326.6214344487955,0.0,21.759861152029499,1428.6808740902287,0.0,21.80262013827704,4082.00716928723,0.0,21.66388820003713,16857.907562191685,3467.2510206933095,1792.411167531441,1965.982344122226,4805.68934395998,3723.0427117444608,0.0,0.0,0.0,0.0,0.0 
 01/18  09:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.886204040680818,2019.07282034119,0.0,21.95378626416486,851.0240814040058,0.0,21.951240489655363,1893.5065328115575,0.0,21.975626899964689,727.8907411060404,0.0,21.951572933543454,2314.3258928443008,0.0,21.977701596480665,10549.43929153477,1954.6702583122656,1024.0122964069838,1199.9169793594529,3020.339033826749,2246.9697494890526,0.0,0.0,0.0,0.0,0.0 
 01/18  10:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.099885886943445,945.6729028776244,0.0,21.99518235623079,436.2196977741669,0.0,21.991985445899258,1389.7869626990114,0.0,21.99862384820022,484.54494536745917,0.0,21.99006765063422,1950.8330661444925,0.0,21.99935953696379,7902.417226912866,836.6201581455545,600.8740785053877,964.6494497897222,2658.1430081768319,1738.599558155101,0.0,0.0,0.0,0.0,0.0 
 01/18  11:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.34991411207818,44.478030060337918,0.0,21.998733158958144,250.82502943581404,0.0,21.997267449202057,1089.121847604085,0.0,21.99973733955461,324.6161500502549,0.0,21.996163977713218,1675.5149391132782,0.0,21.99991355647444,6215.686568456913,0.0,424.17420445634016,824.4664004951119,2409.9139221180009,1453.6010672471926,0.0,0.0,0.0,0.0,0.0 
 01/18  12:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.632744651167689,0.0,374.60962116973499,21.999628460446084,267.40663807516287,0.0,21.999067785813055,945.5550941334768,0.0,21.999949828862225,247.11337234347776,0.0,21.998517694727405,1491.5778517685195,0.0,21.999988321202417,5919.836119515691,0.0,453.4069278434124,773.0044907822178,2259.757195484481,1330.1365312653114,0.0,0.0,0.0,0.0,0.0 
 01/18  13:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.857838277848253,494.3789673114861,0.0,21.999901066121784,324.6234067216228,0.0,21.999681625135599,933.6105791509772,0.0,21.999990402820928,236.92559226417235,0.0,21.999426641284,1385.2212228966274,0.0,21.999998419243057,6341.592285884369,399.27799079197828,523.8069114693301,789.4068968330247,2187.1795082266778,1338.3900044230889,0.0,0.0,0.0,0.0,0.0 
 01/18  14:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.017068171391047,797.6499956252574,0.0,21.999973692578658,396.0669878898643,0.0,21.99989139153824,1030.984087661489,0.0,21.999998167087108,272.97605067847328,0.0,21.999778464868496,1470.4180850422009,0.0,21.9999997864667,7117.895925614045,714.6873871288352,619.6110695242348,874.2604088071465,2333.4090788962864,1472.397007117274,0.0,0.0,0.0,0.0,0.0 
 01/18  15:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.105404687376728,957.58954219513,0.0,21.99999299085631,420.39551943483,0.0,21.999962891417867,1044.2916475730509,0.0,21.999999649198736,275.2843103392597,0.0,21.99991427956365,1370.8736138813802,0.0,21.99999997107753,7302.524916892052,880.2153116779564,655.1408561305875,898.9912420939536,2262.0705437312578,1502.5759891180285,0.0,0.0,0.0,0.0,0.0 
 01/18  16:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.132190335108736,1275.218629307199,0.0,21.999998133988116,511.6317919684825,0.0,21.99998732938039,1224.527447314992,0.0,21.999999932922436,373.8959916299227,0.0,21.999966852713848,1437.9861640142136,0.0,21.999999996087096,8157.130280801376,1204.4828236458603,759.681661891696,1024.2248552941904,2362.468512365834,1702.7414534635269,0.0,0.0,0.0,0.0,0.0 
 01/18  17:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.10222442866822,5.030586236106046,2679.488578551985,18.073993339185028,0.0,1377.9062405419077,18.075240975670856,0.0,2662.581362039572,18.14723392504431,0.0,1504.0013605993775,18.091413757368785,0.0,4262.311458076665,18.274993061599209,2670.334372049142,0.0,0.0,0.0,0.0,0.0,237.4828257041723,49.7138853785971,36.97335820221307,842.9848395480344,399.6484890758572 
 01/18  18:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.81357628584231,0.0,782.8878733052297,17.999920244674063,0.0,500.94787701663338,17.99970086965321,0.0,909.4605385810255,17.99969508679451,0.0,658.4436527114585,17.999502578602806,0.0,1961.8016517308288,18.000351476725674,1312.4661613337426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,208.93518719347416,0.0 
 01/18  19:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.527513678508229,0.0,827.4217943230842,18.000017953349134,0.0,490.04258072084306,17.999891174715477,0.0,949.4576299062314,17.999882047578784,0.0,645.4832207784302,17.999723567732983,0.0,2276.886540344423,18.00046747132724,1405.98769779755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,302.4567236572816,0.0 
 01/18  20:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.260007110538575,0.0,543.6993085390959,18.000016963957653,0.0,355.17263492415807,17.99992427353997,0.0,686.6070653190877,17.999928475582875,0.0,511.6556384202777,17.999802862939768,0.0,1940.195748023949,18.000349547666916,1303.8972881246858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,200.3663139844173,0.0 
 01/18  21:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.01187346537644,0.0,458.2508288456056,17.999981562457763,0.0,312.93930686073147,17.99991076484615,0.0,604.4860486023099,17.999890059172278,0.0,469.16740499325536,17.9999236491129,0.0,1831.2917763415613,18.00029540085139,1295.1854498735052,0.0,0.0,24.195719213884538,0.0,0.0,0.0,0.0,0.0,167.45875651935223,0.0 
 01/18  22:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.785470169158189,0.0,385.2340507261979,17.99998153879195,0.0,279.1162478736114,17.999919298212295,0.0,534.2512429911658,17.99989762293215,0.0,435.34224680071568,17.999970445086438,0.0,1727.8720412965805,18.000250286284133,1297.5508416275753,0.0,0.0,57.997727758388268,0.0,0.0,0.0,0.0,0.0,136.02213972891858,0.0 
 01/18  23:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.57917241212299,0.0,333.83615064933385,17.999986066342318,0.0,255.78477637649213,17.999928643277806,0.0,484.37698831010587,17.99991323865905,0.0,412.00641561872728,17.999988565606896,0.0,1650.6647670871358,18.000213115119839,1297.1527548929146,0.0,0.0,81.32329786122615,0.0,0.0,0.0,0.0,0.0,112.29848289141991,0.0 
 01/18  24:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.3929639002674,0.0,203.6413870146689,17.99999145936567,0.0,199.68083892036339,17.99997432314745,0.0,360.7153061385943,17.999607710725713,0.0,361.02936627695729,17.999995588718368,0.0,1454.2502530803259,18.000114069025828,1286.5843196596903,0.0,0.0,132.28920421803498,0.0,0.0,0.0,0.0,0.0,50.764141301386647,0.0 
 01/19  01:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.22626846891743,0.0,255.4755260599659,17.999993794459539,0.0,221.36859889496282,17.9999640836748,0.0,411.3397784035096,17.99990006845237,0.0,381.5300618264355,17.99999852233176,0.0,1541.7261354231105,18.00014648486672,1271.2939109694706,0.0,0.0,89.32907758437244,0.0,0.0,0.0,0.0,0.0,78.4338592448294,0.0 
 01/19  02:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.081016658628159,0.0,203.26238092870063,17.99999375769861,0.0,199.00926097241428,17.999960445265655,0.0,359.6307258155921,17.999952556785325,0.0,359.0188617157137,17.999999505496207,0.0,1456.3290118950964,18.000107947184448,1266.8638662553127,0.0,0.0,111.84074976126704,0.0,0.0,0.0,0.0,0.0,51.492142353777,0.0 
 01/19  03:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.954078057331199,0.0,247.73642471792938,17.999994193333206,0.0,218.0883752452446,17.999960398954298,0.0,404.3793097850157,17.99995443013227,0.0,378.0328856516244,17.99999983427325,0.0,1539.4309496637575,18.00014705575242,1274.1892006936358,0.0,0.0,92.82581922785748,0.0,0.0,0.0,0.0,0.0,77.83240732550982,0.0 
 01/19  04:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.839519309725099,0.0,182.52527236702827,17.999996740979353,0.0,190.18278622810613,17.9999893815863,0.0,340.10236545665887,17.99999285484604,0.0,350.1124917301995,17.999999944516746,0.0,1448.2381597017107,18.000101678356339,1315.9361455923564,0.0,0.0,143.0378018451468,0.0,20.585579291412104,0.0,0.0,0.0,48.781790315528898,0.0 
 01/19  05:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.729898134258847,0.0,191.8193909669726,18.000000875244895,0.0,193.8871179339758,17.999994926295476,0.0,350.37739014933507,17.99999887805833,0.0,353.7984526283635,17.999999981405947,0.0,1495.4957380860929,18.000113762191718,1363.377133153459,0.0,0.0,166.10006764498625,0.0,30.369086831505628,0.0,0.0,0.0,63.377004536698567,0.0 
 01/19  06:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.624142744508833,0.0,153.42647074848993,18.000001194688573,0.0,176.7473149568059,17.999990593929185,0.0,311.4821549937951,17.999999824104497,0.0,336.6462760117556,17.999999993775693,0.0,1424.4456949766987,18.000079103909447,1349.8694819647697,0.0,0.0,156.32645830975447,0.0,49.065417329549287,0.0,0.0,0.0,40.946632185197618,0.0 
 01/19  07:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.527954661774916,0.0,148.384652748613,18.00000257129679,0.0,174.51714847383119,17.999997245793158,0.0,307.33562541228,17.999999972402795,0.0,334.41836432181756,17.999999997915336,0.0,1440.591937805742,18.00008000883284,1416.671742259327,0.0,8.34629184547664,185.46583715228813,0.0,73.39569100138111,0.0,0.0,0.0,45.93294811991255,0.0 
 01/19  08:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.44075686479623,3920.390623989588,0.0,20.96800828856234,2023.348601498974,0.0,21.467242200026079,4058.5984461785558,0.0,21.23276993870002,2033.3165633024392,0.0,21.73003075995068,4194.524896268682,0.0,21.600102695120968,20113.00084030131,3967.099604700191,2370.181026698489,2823.515443104533,5229.680889440634,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
 01/19  09:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.625770813148762,2577.8476980127418,0.0,21.90206305251165,1002.3376569373846,0.0,21.927590637396393,2457.739393079678,0.0,21.952317987594058,900.1397074638413,0.0,21.95595391237883,2808.172385404763,0.0,21.984315480589449,13539.272992325628,2652.4747776289416,1315.9629978457934,1621.0164142379613,3818.2418084747498,3028.0460199979145,0.0,0.0,0.0,0.0,0.0 
 01/19  10:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.831085916049096,1638.3987375555299,0.0,21.996927188508225,686.7320087138851,0.0,21.995327791482177,1642.360404717053,0.0,21.999424391958788,615.3012689428879,0.0,21.995993626257698,2153.5404825866764,0.0,21.99993659244846,10259.238838192237,1583.0742731873327,961.0905378255513,1315.5261677216759,3138.6055260342557,2157.4113592831538,0.0,0.0,0.0,0.0,0.0 
 01/19  11:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.05447256283337,1305.6981874824069,0.0,21.99918258403162,540.2835723795924,0.0,21.998406006302479,1363.7906685936478,0.0,21.99989002054411,453.8163599310392,0.0,21.998451958655307,1877.4115470771822,0.0,21.99999142647923,9142.954646695665,1253.5687893327857,824.4749027872981,1175.53062771861,2890.5394815363576,1895.3098711803464,0.0,0.0,0.0,0.0,0.0 
 01/19  12:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.294911076927045,1037.2185647092538,0.0,21.999782846301213,477.79167510385107,0.0,21.99945677430986,1197.892763836002,0.0,21.999979017708705,376.706824883664,0.0,21.99940244063287,1805.5938341834872,0.0,21.999998842860387,8494.678757710524,984.3924849508841,761.3942666925259,1097.8292375423587,2818.3589278254978,1729.1728665589893,0.0,0.0,0.0,0.0,0.0 
 01/19  13:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.53228358895082,959.3316641787405,0.0,21.999942311857024,459.2861196043723,0.0,21.999814871650736,1124.4447671793287,0.0,21.999995996962274,327.72503697626146,0.0,21.999769335575289,1718.952221182858,0.0,21.999999843822239,8188.777549547714,906.3367043343484,742.7265658254256,1048.7111719908849,2731.742489281349,1655.729643975438,0.0,0.0,0.0,0.0,0.0 
 01/19  14:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.75511575603714,844.2655980550899,0.0,21.9999846531235,433.04001848054488,0.0,21.999936835794338,1055.5286790238279,0.0,21.999999235088887,258.91418599613828,0.0,21.999910864099513,1589.7766917890795,0.0,21.99999997887836,7879.225370397576,797.8192901841445,729.613143532076,1006.2503548166591,2635.4468955153099,1606.5647122091176,0.0,0.0,0.0,0.0,0.0 
 01/19  15:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.935224898202759,1062.9175875964339,0.0,21.99999591740528,488.0775015551526,0.0,21.99997844979247,1170.13272978251,0.0,21.999999853848896,299.0963663505254,0.0,21.9999655567837,1576.1205252396586,0.0,21.99999999714371,8393.791018058433,1023.10605915103,797.9418708502669,1073.0479685301476,2655.063251476934,1741.1008939097863,0.0,0.0,0.0,0.0,0.0 
 01/19  16:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.05114093008057,1364.1086201035469,0.0,21.999998917117187,594.1676132746434,0.0,21.999992665268043,1399.3650431748438,0.0,21.999999972167168,394.0063392838756,0.0,21.999986720788784,1749.9276281886278,0.0,21.999999999615356,9298.20612543951,1324.2376343973584,903.9285952987879,1167.7712262512499,2828.59329438153,1970.144400970316,0.0,0.0,0.0,0.0,0.0 
 01/19  17:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.093421712741927,56.92513048281337,2687.7472630765926,18.05259712505061,0.0,1318.6631741506779,18.075031826119397,0.0,2554.6109695668635,18.130231004128175,0.0,1498.8199478719294,18.091160958514128,0.0,4164.094833868572,18.243412890768256,2524.340539845375,34.67524033354067,2.6462944698566828,8.20410127871925,0.0,0.0,216.26590961215713,42.003702906070817,33.08157320316949,750.2577255381976,333.6750183633952 
 01/19  18:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.849287956307163,0.0,652.0914627693728,17.999908453004509,0.0,435.2553615325096,17.999735712448186,0.0,767.2597801941192,17.99976537806384,0.0,615.4160680941986,17.994416917953364,0.0,1827.4642520292364,18.000058853658595,1258.9638446788768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,155.4328705386082,0.0 
 01/19  19:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.594560221026158,0.0,654.0742061602796,17.999970841996217,0.0,406.3632410264727,17.99987508269263,0.0,772.1033584865586,17.999868702758687,0.0,571.3858207452486,17.997844264293236,0.0,2108.858760669858,18.000056363349147,1383.4929561894144,0.0,0.0,46.62919576429416,0.0,0.0,0.0,0.0,0.0,233.33278628485196,0.0 
 01/19  20:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.35052394224699,0.0,291.1568354568308,18.000007196513946,0.0,240.37959636590404,17.999948295953798,0.0,434.75934945100109,17.999974982084287,0.0,401.5704372336186,17.999168665333945,0.0,1647.1679603719722,18.000015763514413,1440.765245680742,0.0,0.0,215.86067975377629,0.0,18.911663025182404,0.0,0.0,0.0,102.4619287615149,0.0 
 01/19  21:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.12259729145898,0.0,212.92912950433675,17.99999678194669,0.0,202.24483405525189,17.999984869115165,0.0,367.35033034002756,17.99999607655013,0.0,370.613564215967,17.99967884167145,0.0,1619.5985232053222,18.00000702131957,1620.9338708062817,0.0,42.73331606866319,273.61676817838795,0.0,106.55092492317124,0.0,0.0,0.0,94.50188749579088,0.0 
 01/19  22:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.90978299023342,0.0,122.13208282392498,17.999997702357328,0.0,161.00741253566685,17.999995574221729,0.0,280.1864358056746,17.99999938510558,0.0,321.64718320190789,17.9998925397334,0.0,1510.1736911557578,18.000000948473564,1766.310266207709,0.0,83.88169522339388,322.34236054160956,0.0,193.5821095519086,0.0,0.0,0.0,62.97312675052877,0.0 
 01/19  23:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.713106580594167,0.0,80.27625083059593,17.999999082865615,0.0,141.86459158798699,17.999998705454997,0.0,240.28989614105468,17.999999903632607,0.0,302.17390000987327,17.99996404407615,0.0,1466.0870311552904,18.000000128118857,1832.0938520954115,0.0,103.02075341943548,341.7729041809001,0.0,233.47077394586067,0.0,0.0,0.0,50.298446408946919,0.0 
 01/19  24:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.532457443927458,0.0,82.75613959099064,17.99999986583427,0.0,142.34307343850015,17.999999620956829,0.0,244.52690998859999,17.99999998487721,0.0,302.44898880296207,17.999987957873605,0.0,1506.4876814361733,18.00000001734094,1889.1518783397549,0.0,113.74378628481412,363.88838596416016,0.0,246.0369241361896,0.0,0.0,0.0,61.95180781432254,0.0 
 01/20  01:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.360960246174946,0.0,3.6493762496838828,17.99999957221064,0.0,107.93085367240656,17.99999988907416,0.0,167.61358463349098,17.999999997628455,0.0,267.923505864107,17.99999596897473,0.0,1425.252594527124,18.000000002344544,2122.3301423215468,0.0,172.7684775190771,447.6354139505863,0.0,359.8616874982256,0.0,0.0,0.0,38.53358921338884,0.0 
 01/20  02:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.195542994429909,37.86344353799723,0.0,18.000011436081807,0.0,88.9126695567229,17.999999967568355,0.0,125.25747107819461,17.999999999628558,0.0,248.85232704672854,17.999998651851656,0.0,1342.6828330619174,18.000000000316385,2068.0255918729596,0.0,167.17033516003449,417.4705104893114,0.0,365.2883193884019,0.0,0.0,0.0,14.565452694943414,0.0 
 01/20  03:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.04682880588603,99.39285297230708,0.0,18.000002527959443,0.0,62.411032889003767,17.99999999052382,0.0,64.86941766301425,17.99999999994187,0.0,222.3215314377885,17.999999549391658,0.0,1264.502904722141,17.999815008631296,2266.66031949781,39.399983499644537,207.09100626609436,470.83952273588457,0.0,445.7988328559185,0.0,0.0,0.0,0.0,0.0 
 01/20  04:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.910185093520628,60.757804677497009,0.0,17.998107768039057,0.0,77.39450560133355,17.999999997228039,0.0,101.06389090449011,17.999999999990889,0.0,237.2946586162434,17.999999849229508,0.0,1339.3663269408526,17.999975012196609,2174.7421562558577,0.0,192.1091663075025,455.86875845717307,0.0,409.6103894233188,0.0,0.0,0.0,13.622867927594778,0.0 
 01/20  05:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.785722421463913,53.77080167989425,0.0,17.999583882309726,0.0,81.57445274256134,17.99999999918879,0.0,111.72498663648367,17.999999999998573,0.0,241.47092507658,17.999999949532737,0.0,1367.1346294443402,17.999996621830353,2163.8078403976676,0.0,187.92762958837978,451.6888129270174,0.0,398.94787912915708,0.0,0.0,0.0,21.71254461284499,0.0 
 01/20  06:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.672913720538875,40.70704568436577,0.0,17.99991631180614,0.0,86.72984014410031,17.999999999762477,0.0,124.39575159122342,17.999999999999774,0.0,246.62608872055353,17.999999983099085,0.0,1396.2500958560755,17.99999954282602,2149.2896877789914,0.0,182.77282405551689,446.53433042057778,0.0,386.27916554839006,0.0,0.0,0.0,30.172393614238798,0.0 
 01/20  07:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.571908482158247,26.59550927321652,0.0,17.999995903004679,0.0,92.66115527969305,17.999999999930418,0.0,138.7099384232406,17.99999999999996,0.0,252.5588790059537,17.999999994337359,0.0,1414.085929531887,17.99999995219889,2128.286382763875,0.0,176.84219348157846,440.60249643456998,0.0,371.9673784488093,0.0,0.0,0.0,35.34334025864879,0.0 
 01/20  08:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.489288998407023,3856.495255311419,0.0,20.86030904621166,1926.9403907866318,0.0,21.265647815991355,3922.6232480177015,0.0,21.04922055488329,2040.2460817896209,0.0,21.65014008098273,4183.978772297679,0.0,20.655764274752703,20459.32885761433,3967.099604700192,2370.1810266984896,3023.8524332768058,5375.671916581384,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
 01/20  09:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.65011770964474,2704.027698389449,0.0,21.925375853413578,1073.0391950594395,0.0,21.929998302481683,2568.5011545614318,0.0,21.959508027546069,919.5524891927139,0.0,21.959605303222945,3198.6491927405725,0.0,21.894479053483633,14923.018128685346,2800.2366397253815,1476.1024353338228,1814.6995476526352,4462.60653541933,3265.8419964139077,0.0,0.0,0.0,0.0,0.0 
 01/20  10:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.880610211780056,1682.7186868614936,0.0,21.999430959408426,715.0539173433999,0.0,21.998514565576597,1709.3114287829067,0.0,21.999917826221738,651.6568361763057,0.0,21.998610521450524,2031.6414818243039,0.0,21.999954846067536,10858.133541137302,1661.4032278404234,1061.3430351822643,1497.5832616442297,3200.2462055840476,2334.0268367460696,0.0,0.0,0.0,0.0,0.0 
 01/20  11:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.141843552346318,1362.761082396406,0.0,21.99984837933518,573.4478515496476,0.0,21.99949255234638,1439.0603567610997,0.0,21.999984267980694,488.8138805056042,0.0,21.999462399515264,1925.1849429957447,0.0,21.99999387719715,9771.73685464638,1335.4038573361725,908.1022773939217,1312.0242412386099,3065.7255088435265,2046.9499956938806,0.0,0.0,0.0,0.0,0.0 
 01/20  12:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.42903012714702,1126.1661901380413,0.0,21.999959629437887,507.8131013260909,0.0,21.999826744687025,1254.7439933495453,0.0,21.999996990395535,406.4872386427951,0.0,21.999792104274705,1775.899145315083,0.0,21.999999170519407,9053.193092388403,1098.6941853183853,842.319830842436,1229.579193814772,2916.4243930346585,1862.6445152378834,0.0,0.0,0.0,0.0,0.0 
 01/20  13:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.722239339140412,939.3439425146644,0.0,21.999989232774018,448.0570777337207,0.0,21.99994076345283,1088.6957264324865,0.0,21.999999423148734,317.7537537316912,0.0,21.99991949934919,1569.9702923070245,0.0,21.99999988735028,8246.08508983004,905.189470292534,769.2046173751003,1114.181201405447,2677.3076010265378,1676.6712255901539,0.0,0.0,0.0,0.0,0.0 
 01/20  14:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.080786462841929,0.0,1102.7373726587098,21.999933588275533,408.27607730147158,0.0,21.999987600665379,1013.1743716559117,0.0,21.999999941179209,0.0,30.21686461218178,21.999980184339785,1333.252238727122,0.0,21.999999992478057,6468.749273958698,0.0,704.7978929222891,717.0507241540196,2379.122661574591,1564.2470211675296,0.0,0.0,0.0,0.0,0.0 
 01/20  15:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.52495552568368,0.0,1557.2680599915198,21.999909544153128,424.4228102197221,0.0,22.000028660123708,1062.112143333111,0.0,22.000045099410405,0.0,384.50076266851377,21.99996398382013,1256.912490432736,0.0,22.000042197330275,5930.5525027937,0.0,696.2649796685183,313.56473498813389,2241.062904337143,1576.1289096596366,0.0,0.0,0.0,0.0,0.0 
 01/20  16:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.925871470592147,0.0,1132.0939201424768,21.999937517114338,451.6595375480406,0.0,22.000033483069595,1113.773089114642,0.0,22.0000444219866,0.0,528.681504643735,21.999950133240266,1184.9982271134687,0.0,22.00003904427223,5699.109465250487,0.0,710.0283203852703,142.50475143444079,2135.4788126633859,1607.5666066271224,0.0,0.0,0.0,0.0,0.0 
 01/20  17:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.163292857997296,0.0,3846.9799058690389,18.089532725514855,0.0,1400.4160784751364,18.075033984945266,0.0,2706.1105626005298,18.13392371015248,0.0,2057.21547937815,18.091503173741189,0.0,4442.902295236012,18.25965608984811,2954.659326994714,0.0,0.0,0.0,0.0,0.0,494.53890902853638,45.03510591584792,125.5265551326957,814.4318759100235,371.59590686734227 
 01/20  18:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.022069393550987,0.0,1382.7022382714923,17.999934583267526,0.0,502.7092709241224,17.999737161921204,0.0,903.6092719706685,17.999757655345854,0.0,940.4731950950381,17.99958319639934,0.0,2125.889842980648,18.000088777605794,1343.3674951920935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,239.83652105182507,0.0 
 01/20  19:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.787887694942339,0.0,1026.6721877225446,17.999941422458308,0.0,443.218892981562,17.999844420487034,0.0,846.3601480631578,17.999832757973754,0.0,744.9498184528802,17.999667193430434,0.0,2294.346180127165,18.000100934349868,1389.7088680853245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,286.17789394505618,0.0 
 01/20  20:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.52671964890258,0.0,559.0157731435056,17.999985660304128,0.0,291.7925190208416,17.999926852404163,0.0,550.1778676519216,17.999898181307854,0.0,522.2040127419687,17.99987123114167,0.0,1905.157260976489,18.00007079227709,1425.8118237963207,0.0,0.0,144.71760343147185,0.0,0.0,0.0,0.0,0.0,177.5632462245804,0.0 
 01/20  21:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.271411615694438,0.0,377.4755677524581,17.99997369748595,0.0,232.97805678408168,17.999927052094788,0.0,453.3879092160432,17.99656242919523,0.0,433.390640832341,17.99995020212044,0.0,1728.6950050405622,18.00006783155566,1416.1898666737539,0.0,0.0,184.55192268950234,0.0,0.0,0.0,0.0,0.0,128.106969843983,0.0 
 01/20  22:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.044013071098325,0.0,214.63337958205194,17.99998173955272,0.0,184.4955197311292,17.999978651132886,0.0,329.3949498299744,17.999460836904228,0.0,370.3629446151999,17.999980762073418,0.0,1576.8631382087747,18.000053422533204,1608.192491413233,0.0,47.40493695301277,247.56801278296343,0.0,125.50725833142922,0.0,0.0,0.0,84.18130920555899,0.0 
 01/20  23:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.843124966228425,0.0,134.60374178519124,17.999984109107918,0.0,157.68699700880917,17.99999375443078,0.0,273.7779840378662,17.999915477172757,0.0,326.2319799798406,17.9999935619152,0.0,1492.9659291829726,18.000042458994466,1709.6360696285868,0.0,74.20733202640638,291.6994208854919,0.0,180.5861869186043,0.0,0.0,0.0,59.61215565781561,0.0 
 01/20  24:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.663168379954272,0.0,28.60599547316815,17.999975236099706,0.0,115.94102176011711,17.999998175757065,0.0,179.13632595215769,17.99998677697773,0.0,280.1080734205252,17.999997848643806,0.0,1340.9353481850595,18.00001506548063,1846.6951737393879,0.0,115.9499841964648,337.81946976899686,0.0,275.137319937594,0.0,0.0,0.0,14.257425696063966,0.0 
 01/21  01:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.501368547141749,0.0,116.40231733283963,17.99998186646682,0.0,155.24940123489888,17.999999465720554,0.0,272.5623097602811,17.99999792405865,0.0,317.20993179173549,17.99999927926717,0.0,1513.0195342353582,18.000051029665444,1729.1299088915899,0.0,76.75168057628804,300.9364523839518,0.0,181.866810711045,0.0,0.0,0.0,66.04399108003638,0.0 
 01/21  02:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.356110345644528,0.0,76.77530965032293,17.99998573380804,0.0,139.05395843579573,17.99999984359231,0.0,235.84576416919027,17.999999674282177,0.0,299.9554806394617,17.999999758645325,0.0,1456.88768297128,18.000046638299236,1782.6252558032643,0.0,92.94746277254751,318.1930860612172,0.0,218.58163379067558,0.0,0.0,0.0,49.372099038555678,0.0 
 01/21  03:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.227663463943557,0.0,34.55761703479857,17.999985788461623,0.0,121.24676589340379,17.99999995425291,0.0,194.6180189912293,17.99999994895359,0.0,281.62284736957738,17.999999919243373,0.0,1377.0221955488628,18.000030060275337,1785.9932031491326,0.0,99.63843279871212,314.28978333302219,0.0,243.13100013838844,0.0,0.0,0.0,25.40301273874142,0.0 
 01/21  04:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.116759440520692,0.0,25.765606372706317,17.999986133343719,0.0,117.84585172146945,17.999999986617774,0.0,186.68705339535155,17.99999999199862,0.0,277.97543550358389,17.99999997297532,0.0,1364.8280925731606,18.00002586073757,1797.3110742320199,0.0,103.04265356748036,317.9457230175272,0.0,251.06750448936524,0.0,0.0,0.0,21.724219017378709,0.0 
 01/21  05:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.019843882647662,7.468790610456381,0.0,17.999986250150074,0.0,103.80636002172196,17.999999996087217,0.0,154.0305103524488,17.999999998746593,0.0,263.81379611781179,17.99999999096037,0.0,1310.6469360585848,18.00000925365527,1841.9179820773719,0.0,117.1685870062041,332.2776002069986,0.0,283.85133207130647,0.0,0.0,0.0,5.089488652594411,0.0 
