Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SOUTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),EAST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),NORTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),WEST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),CORE LIGHTS 1:Lights Electricity Rate [W](Hourly),PLENUM:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),SOUTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),EAST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),NORTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),WEST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),CORE:Zone Air System Sensible Heating Rate [W](Hourly),CORE:Zone Air System Sensible Cooling Rate [W](Hourly),CORE:Zone Air Temperature [C](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),SOUTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),CORE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),SOUTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),CORE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly) 
 01/21  06:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.93366646649839,15.168783434395664,0.0,17.999964974008276,0.0,100.55462829984663,17.99999999885579,0.0,146.66435329697925,17.99999999980362,0.0,260.5028622568134,17.999999996975867,0.0,1301.581517604508,18.000003955898426,1853.022447353818,0.0,120.42365313152398,335.59711776800108,0.0,291.2228519902188,0.0,0.0,0.0,2.2478503238060347,0.0 
 01/21  07:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.856056435512514,115.40586128218729,0.0,17.999992269205124,0.0,57.80889583162025,17.99999999966601,0.0,47.541529275167707,17.999999999969309,0.0,217.721861258452,17.99999999899002,0.0,1148.5090565735823,17.999856611606,2065.6339480460399,31.07284919289256,162.97670834029203,378.0019075357939,0.0,390.0515088367927,0.0,0.0,0.0,0.0,0.0 
 01/21  08:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.798772107931646,3916.2032228030604,0.0,20.936769087046508,2011.907503820897,0.0,21.46216061728916,4045.9332956419559,0.0,21.138613017613137,2078.40734355294,0.0,21.716565279313483,4271.535636063861,0.0,21.575934328082746,20286.245471315055,3967.099604700191,2370.181026698489,2891.3714444172276,5335.069519141683,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
 01/21  09:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.0515803877164,2122.964248938121,0.0,21.89886425421734,747.3115685128735,0.0,21.926721666853099,2477.8452537124269,0.0,21.94631064472111,891.7507089735078,0.0,21.95363324027098,2770.86416777382,0.0,21.983302355774638,12639.550916505754,2189.625866038722,1037.4557774916362,1565.9262406854107,3723.395856199099,3019.6162019506175,0.0,0.0,0.0,0.0,0.0 
 01/21  10:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.37503088594354,948.0873771867555,0.0,21.98471745574011,394.56766003072928,0.0,21.984723946965329,1602.3126820561075,0.0,21.99455281797771,568.5172495716574,0.0,21.98862912992891,2181.6814189665376,0.0,21.998891630379956,8599.070118652075,864.7155204488247,587.8898841989089,1098.6985357596382,2951.6511745073778,1992.584029597058,0.0,0.0,0.0,0.0,0.0 
 01/21  11:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.80690397550175,0.0,394.7711072586071,21.99766871935887,138.08387086738504,0.0,21.99684510433608,1174.2156010246973,0.0,21.999592243702009,356.57058285288169,0.0,21.997302699352589,1791.8509679811387,0.0,22.000100120966367,6163.932224245808,0.0,287.0430475587124,806.5630533510803,2464.773677830376,1502.0214713653714,0.0,0.0,0.0,0.0,0.0 
 01/21  12:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.328817198806747,0.0,868.3668079079635,21.999527833164274,149.2134161413437,0.0,21.99937499920424,861.3145722803492,0.0,22.000078584652944,205.128955564845,0.0,21.99939345031366,1484.910189900229,0.0,22.000177532782027,5150.620880676306,0.0,261.0964403048898,582.6335016138814,2068.3707468434415,1134.989217773825,0.0,0.0,0.0,0.0,0.0 
 01/21  13:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.88182061696947,0.0,1124.830474151052,21.999933329722773,176.40547075187079,0.0,21.999916204204888,715.8923936215288,0.0,22.000122407290357,95.32131597748048,0.0,21.999881463651279,1301.0698652599895,0.0,22.000174748420997,4566.699457461742,0.0,263.4966465605621,423.57293261528329,1823.324901821169,952.7740023244586,0.0,0.0,0.0,0.0,0.0 
 01/21  14:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.403725468010764,0.0,713.0594751091812,21.999955411035658,186.186158774437,0.0,22.000039335153859,648.1588757899604,0.0,22.000131637918778,0.0,34.55822282321515,21.9999583913446,1269.7499003120375,0.0,22.00019181697919,4159.782530477243,0.0,246.4047156987806,240.02939199301088,1724.9913148594456,844.826133785738,0.0,0.0,0.0,0.0,0.0 
 01/21  15:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.81159638650081,132.29789458593405,0.0,22.000001969191005,244.3621135641124,0.0,22.000082484938156,711.9604702491683,0.0,22.000140551098473,44.145290918151207,0.0,22.00000498730671,1176.8680635315155,0.0,22.00016985125923,4015.552726914124,0.0,268.5732529737003,246.7383358447097,1542.0889363759484,854.6212275794972,0.0,0.0,0.0,0.0,0.0 
 01/21  16:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.128976831646669,449.08605711917337,0.0,22.000035434988975,309.680132123342,0.0,22.000118370909399,817.456182560124,0.0,22.00016932369259,57.978604791845558,0.0,22.00002247316938,1231.5384998052928,0.0,22.00018248664133,4708.87192198119,278.95062538703578,358.88520137770078,310.56041223958689,1659.3184745414615,997.626234295137,0.0,0.0,0.0,0.0,0.0 
 01/21  17:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.351669322007735,0.0,3367.6071221556096,18.11988067164653,0.0,1604.6293216073055,18.07623335649119,0.0,3107.027796911673,18.17732601259501,0.0,1837.6563225501419,18.09261030646077,0.0,4467.198052838442,18.351975667848209,3456.116592978737,0.0,0.0,0.0,0.0,0.0,480.452509577004,112.78312924101614,86.5290556575712,1049.0980696814518,623.7228546814263 
 01/21  18:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.264450083999419,0.0,1383.212282061796,18.018048356342879,0.0,722.1976117409231,18.015797649689895,0.0,1366.8889807765473,18.017917041656234,0.0,918.7621743689588,18.02224628504584,0.0,2435.6628259353,18.02387814221339,1532.522685347654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,378.0652241351657,50.926487072219909 
 01/21  19:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.08471320170126,0.0,734.0177432154087,18.00184314264944,0.0,439.0258465956831,18.002526026125645,0.0,797.2550913671416,18.000939211139167,0.0,615.5509665400387,18.004404569031128,0.0,1814.232893082215,18.001111290950627,1274.9415458428464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,171.41057170257799,0.0 
 01/21  20:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.83311408707415,0.0,372.15390278328507,18.000557947464836,0.0,276.9090537767861,18.000917769828566,0.0,485.24817944483768,18.00013451573704,0.0,443.1987040287613,18.001691850347887,0.0,1484.8906654231524,18.000291481703905,1193.4808037144374,0.0,0.0,27.27303336601527,0.0,0.0,0.0,0.0,0.0,62.67679620815354,0.0 
 01/21  21:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.559548087939864,0.0,262.12982951547385,18.000196775658737,0.0,227.5889770873282,18.000348225655487,0.0,393.7635829202509,18.00003398163394,0.0,388.69431394342248,18.000650402219,0.0,1401.8986519487567,18.000114961907003,1220.6335415727013,0.0,0.0,82.17166069370276,0.0,0.0,0.0,0.0,0.0,34.930906738730019,0.0 
 01/21  22:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.295293905982608,0.0,166.79314772103499,18.000072046192686,0.0,185.47623897085215,18.00012361958201,0.0,308.24936787139816,18.000006432990977,0.0,344.0138845356523,18.000249850052297,0.0,1292.2537880611345,17.9998466817817,1266.780444713011,0.0,0.0,127.21247673600965,0.0,36.036993836733198,0.0,0.0,0.0,0.0,0.0 
 01/21  23:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.050934597582296,0.0,246.99368250610497,18.000049457673904,0.0,219.09939221143123,18.0000609197726,0.0,393.3558052788985,17.999990826325889,0.0,376.44284214645088,18.000096346447074,0.0,1460.8921030551692,18.00008716993151,1251.7617684536363,0.0,0.0,94.46167172399548,0.0,0.0,0.0,0.0,0.0,53.7691225893722,0.0 
 01/21  24:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.827470018563536,0.0,237.25812377876083,18.000027366389995,0.0,214.48674699327149,18.00001505776734,0.0,386.70265087696409,17.999960613534698,0.0,371.2421458981089,18.000037188941226,0.0,1472.2787466784108,18.00012976407825,1283.5559368950067,0.0,0.0,122.3619150145461,0.0,0.0,0.0,0.0,0.0,57.66304774019225,0.0 
 01/22  01:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.620061157903945,3709.7343307741855,0.0,21.62975999268087,1681.7589192958274,0.0,21.70836379904823,3584.79579809813,0.0,21.709988181386004,1551.721255693159,0.0,21.764657010882304,4240.213699493037,0.0,21.600466811179527,18630.32506444314,3784.5349435245877,2025.7801433080254,2318.5654227541037,5244.69608942786,4153.217491288295,0.0,0.0,0.0,0.0,0.0 
 01/22  02:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.682931866697758,2327.2558738954778,0.0,21.94394881312069,990.1470489042508,0.0,21.939120269019264,2171.5842428852777,0.0,21.97054610680005,856.9282244560914,0.0,21.942227130727909,2386.5051495295517,0.0,21.973469265551466,12347.062275072138,2330.4785347708304,1280.9416015898933,1556.4687184795774,3377.842153174303,2697.8002929172655,0.0,0.0,0.0,0.0,0.0 
 01/22  03:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.718938969561088,2116.0951461289025,0.0,21.994160948356567,876.0614745633357,0.0,21.990000821500649,1944.9194582400233,0.0,21.998339258454263,745.8646216501766,0.0,21.988162406393589,2177.3776876770946,0.0,21.999238982270766,11398.152484573058,2064.045221906809,1153.4375876408329,1450.4440564548486,3164.8604008359859,2461.8342435943138,0.0,0.0,0.0,0.0,0.0 
 01/22  04:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.74093642221171,1875.8011920558402,0.0,21.998444922173225,754.8871533374304,0.0,21.99658501678883,1701.032623617234,0.0,21.999682332976105,622.8097719144607,0.0,21.995421440540466,1825.4399003858462,0.0,21.999896975391115,10387.032807607844,1824.5786687653179,1040.1706410170894,1346.3195007281052,2839.366401723745,2233.0666212333178,0.0,0.0,0.0,0.0,0.0 
 01/22  05:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.754188952203849,1814.7365633665668,0.0,21.999585938818556,724.2957563293421,0.0,21.99883391596548,1640.4010424239805,0.0,21.99993925150333,592.8699179870228,0.0,21.998229427565584,1733.7349499562807,0.0,21.99998605667036,10109.348049251243,1762.2831459225484,1008.5438344287431,1315.227961567881,2747.556529116879,2172.205604074923,0.0,0.0,0.0,0.0,0.0 
 01/22  06:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.762548205017745,1787.827395121918,0.0,21.99988977536116,710.571906172544,0.0,21.999601904774648,1614.5645256548306,0.0,21.99998838585416,579.3020580390421,0.0,21.999315431510508,1695.4136624494859,0.0,21.99999811350054,9988.822067414956,1734.980510496342,994.3438126511346,1300.9778302375456,2708.869732644296,2146.1192072453698,0.0,0.0,0.0,0.0,0.0 
 01/22  07:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.770579789767074,1853.2549983775608,0.0,21.9999707488707,737.5792236570624,0.0,21.99986443978413,1680.8851526512509,0.0,21.99999778728493,606.3317810462913,0.0,21.999735953972736,1829.0251280908315,0.0,21.99999974588348,10222.51707181755,1794.6363103934455,1009.8726997295667,1305.1310073274222,2813.986357017931,2195.359723208917,0.0,0.0,0.0,0.0,0.0 
 01/22  08:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.782869035048408,1888.1268522119863,0.0,21.999992250774459,751.2066713359791,0.0,21.999953904749409,1717.9161454934502,0.0,21.9999995792592,621.0781671163832,0.0,21.999898291469873,1916.902283251221,0.0,21.999999965854447,10491.764565998545,1834.902210432878,1034.3212468520993,1341.5606561925559,2928.8432784616818,2248.606199919062,0.0,0.0,0.0,0.0,0.0 
 01/22  09:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.808701438324535,1567.71386802682,0.0,21.99999793871043,607.013594368309,0.0,21.999984274235435,1474.848389079898,0.0,21.999999919639238,513.5072563570166,0.0,21.999960703203077,1644.5734514598226,0.0,21.999999995385918,9404.634129815664,1514.5108229898343,890.1574655116853,1234.0187075555712,2656.7524614521146,2005.6636981661914,0.0,0.0,0.0,0.0,0.0 
 01/22  10:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.88220015248955,1041.778849655866,0.0,21.99999945178542,418.72948330898637,0.0,21.999994635887526,1267.3769477643246,0.0,21.999999984654797,415.6045528878485,0.0,21.99998481962519,1597.8449880967147,0.0,21.999999999376685,8338.617494410575,988.6161997656949,701.9219080449678,1136.154470581039,2610.104033453507,1798.289908425098,0.0,0.0,0.0,0.0,0.0 
 01/22  11:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.06213418810177,0.0,620.1787579634838,22.000059832408824,99.45305119990735,0.0,21.99999816704128,995.7254505009341,0.0,21.99999999706269,281.29358766793487,0.0,21.999994126233568,1356.5100924396903,0.0,21.99999999991553,6304.3418650738199,0.0,371.3874211615822,979.2127255002757,2340.505633804835,1509.7051104668586,0.0,0.0,0.0,0.0,0.0 
 01/22  12:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.364595013467587,0.0,1273.1167092804108,21.999699478823538,195.8024526848494,0.0,21.999999617760304,942.0826524100098,0.0,21.999999999702046,241.2343204259273,0.0,21.99999855974324,1288.7049814964994,0.0,21.9999999999944,6145.33802828054,0.0,454.287089968539,912.3275644902878,2239.2252086877799,1435.9671909936647,0.0,0.0,0.0,0.0,0.0 
 01/22  13:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.746266034408117,0.0,2210.797459998358,21.99970675110526,272.7752224999663,0.0,21.999974279377498,932.6833742326799,0.0,21.999959162715077,174.6988000254446,0.0,21.99998092779985,1186.56530202975,0.0,21.999971731665327,5965.751203689842,0.0,520.0133510107598,823.3488881778134,2109.094653169618,1409.7633371913829,0.0,0.0,0.0,0.0,0.0 
 01/22  14:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.15916454094539,0.0,2534.972468992728,21.99970169716528,284.08771266638999,0.0,21.99996453961468,885.616870451066,0.0,21.999946124718805,0.0,133.8385871170567,22.000011766675926,1089.693466574644,0.0,21.999956952478145,5429.389935282414,0.0,517.7038474115173,487.6904709366262,1978.192859190106,1342.2717836038967,0.0,0.0,0.0,0.0,0.0 
 01/22  15:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.536072029544945,0.0,2198.60216465679,21.999805696733497,317.20004416040049,0.0,21.99995282955384,905.9497298353722,0.0,21.9999328861052,0.0,455.1763748679132,22.00007030089702,1030.1794985849024,0.0,21.999948305670768,5101.045333760403,0.0,550.6584937378066,166.17438285637537,1918.3147634436035,1362.3667195823499,0.0,0.0,0.0,0.0,0.0 
 01/22  16:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.814166844667154,0.0,1429.2566814970979,21.999842564558248,349.160432058442,0.0,21.99999224956842,928.3364897577767,0.0,21.999996213980233,0.0,563.0685199932959,22.000017027822929,929.8025037419775,0.0,21.999998515924923,4868.024854325931,0.0,571.2961653912075,35.78986243974891,1789.6789108607239,1367.7289414939838,0.0,0.0,0.0,0.0,0.0 
 01/22  17:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.911227140403743,0.0,30.112475988416919,21.999945510061307,442.65776468050628,0.0,21.99999735053426,1094.3215922782093,0.0,21.999999274841728,0.0,227.97757306700806,22.000006590357708,968.1101905302221,0.0,21.999999798716467,5924.661211065075,0.0,725.3348993254672,491.83678411483398,1979.4303056633065,1624.528247821198,0.0,0.0,0.0,0.0,0.0 
 01/22  18:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.850965685497689,1053.1605352566258,0.0,21.999987921312294,537.3610184745776,0.0,21.99999909444358,1272.4582957611393,0.0,21.999999861138,160.752085297534,0.0,22.000002550271057,1071.73221299343,0.0,21.99999997270791,8158.6552721009379,1031.1029935992845,882.5881119428586,1005.5669723657808,2239.4175954945387,1896.4486245582069,0.0,0.0,0.0,0.0,0.0 
 01/22  19:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.67727909577195,1246.898049725949,0.0,21.99999678437049,592.0621986036267,0.0,21.999999690539835,1371.6347743928728,0.0,21.999999973414405,332.89303522892808,0.0,22.00000098672633,1149.2467052324474,0.0,21.999999996300369,8940.411067007764,1237.1296304236769,961.8963837303452,1226.875001032259,2378.45122531145,2032.5278523697637,0.0,0.0,0.0,0.0,0.0 
 01/22  20:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.448537218680398,1467.975207341855,0.0,21.999999143917387,631.0933522838586,0.0,21.999999894253859,1444.796587627162,0.0,21.999999994910519,434.74467818698579,0.0,22.00000038174826,1211.6730991387204,0.0,21.999999999498536,9538.464726778519,1464.9021539354115,1014.3335522887244,1355.515015404821,2474.3899848566136,2125.7930461526805,0.0,0.0,0.0,0.0,0.0 
 01/22  21:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.203655961882089,1632.0880306247255,0.0,21.99999977228095,673.7417098687829,0.0,21.99999996389271,1532.9768542578068,0.0,21.999999999026679,509.7861000170187,0.0,22.000000147587345,1320.062831244064,0.0,21.99999999993211,10100.634924225687,1634.6009617936589,1068.1609881363982,1452.9039166553512,2610.7036385977464,2230.7344449022646,0.0,0.0,0.0,0.0,0.0 
 01/22  22:00:00,-5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.958593843680686,1673.6447083650783,0.0,21.999999939335806,678.0710977749686,0.0,21.99999998765679,1534.929634804731,0.0,21.999999999813566,530.4452195630411,0.0,22.000000057120187,1268.6080673511088,0.0,21.999999999990796,10318.948980822215,1689.5688435416799,1099.3231731282434,1527.221469647579,2626.3645195026326,2272.9400008618129,0.0,0.0,0.0,0.0,0.0 
 01/22  23:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.719422778589924,1746.495711712534,0.0,21.99999998385094,703.4552887974169,0.0,21.999999995783278,1588.9216356492289,0.0,21.99999999996432,563.9685193325913,0.0,22.00000002209344,1357.606125343008,0.0,21.999999999998758,10492.227701084423,1755.6548287744948,1111.186555541381,1533.7051172447889,2681.5161779590405,2306.6340474244509,0.0,0.0,0.0,0.0,0.0 
 01/22  24:00:00,-6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.49569166559941,1777.105115600194,0.0,21.999999995697853,713.4852118885583,0.0,21.999999998558683,1608.1191992448967,0.0,21.999999999993166,578.0755030106693,0.0,22.000000008549859,1349.783835645182,0.0,21.999999999999834,10742.925371097861,1798.5651283333353,1145.8249924901989,1597.0268293627563,2735.23087469334,2362.7465720779634,0.0,0.0,0.0,0.0,0.0 
 01/23  01:00:00,-5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.28565163528599,90.13911092989004,2453.6781437233,18.049730653356887,4.972189329486051,1237.427522007175,18.074412985997794,0.0,2409.0466299761098,18.125504136719216,0.0,1358.5408033697848,18.090407395793087,0.0,4373.579004767638,18.253588386043519,2527.3075044450795,72.90890080650928,20.37656477321104,38.667784681266898,0.0,0.0,148.564786535989,38.55395053797071,30.126318263286586,784.5903746912641,289.987850015314 
 01/23  02:00:00,-5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.85157213932806,0.0,821.1382009963513,18.007330385470234,0.0,510.0226114724487,18.01505691322486,0.0,970.58388018101,18.01234345350315,0.0,663.3506825659251,18.0221119956902,0.0,2532.6417476826329,18.016801048746829,1590.9447594521726,0.0,0.0,144.4291236847265,0.0,0.0,0.0,0.0,0.0,342.98466162717775,0.0 
 01/23  03:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.454409257836134,0.0,444.89873191844347,18.001088611417769,0.0,317.0206708555852,18.00307996319452,0.0,599.5177066077054,18.001189315874826,0.0,472.8195235136177,18.00544506955235,0.0,2103.2243081760636,18.001214773469618,1677.9906597195289,0.0,11.257792180215356,315.7839089775897,0.0,18.11076411448243,0.0,0.0,0.0,229.3072203069729,0.0 
 01/23  04:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.09673810717844,0.0,149.08668907202583,18.000132858991117,0.0,190.17352611606067,18.00065302150129,0.0,340.7959487631042,18.00013558795732,0.0,346.5563399260973,18.001369894195528,0.0,1777.5877942989412,18.000174457086645,2227.758415127456,0.0,165.75217601827303,519.4965486919518,0.0,299.9142065764659,0.0,0.0,0.0,139.06450970049668,0.0 
 01/23  05:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.76514071508943,0.0,12.789924822654485,18.00003337637766,0.0,110.18426032775551,18.000121202540585,0.0,177.53560880527494,18.000017946394409,0.0,271.14513334319966,18.00030956347247,0.0,1638.231443963387,18.00008383362148,2558.142701498675,0.0,257.16358986571836,617.6903635458791,0.0,480.0107941942272,0.0,0.0,0.0,99.74697975258144,0.0 
 01/23  06:00:00,-8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.449719171085097,0.0,41.04154265441639,18.000003046877468,0.0,119.76968497763392,18.00002717003224,0.0,210.24786487288658,18.000007162693227,0.0,280.0739196304394,18.000084578214783,0.0,1774.3113858189286,18.000052819285814,2656.3880440182294,0.0,272.24766129026616,658.1069244515635,0.0,484.23170119108706,0.0,0.0,0.0,138.27078294504413,0.0 
 01/23  07:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.150721867143498,133.5517407303414,0.0,18.000000117020595,0.0,42.70254073115666,18.000003425419338,0.0,36.59911396751704,18.000000283538978,0.0,202.7797943857895,18.00001356448629,0.0,1497.8905167017547,18.000001514945756,2984.6366133022386,129.222015024374,338.1232475384256,713.0338008413845,0.0,641.0545097167253,0.0,0.0,0.0,59.672066041060798,0.0 
 01/23  08:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.897599523600857,3820.000260031698,0.0,20.77201465737381,1834.927881250831,0.0,21.09209206272488,3776.3715628671327,0.0,20.845841368293884,1934.6384400155017,0.0,21.382622885223605,3849.1613194363355,0.0,21.435514087591366,20544.228711101856,3967.0996047001924,2370.1810266984896,3108.752286764322,5375.671916581386,4618.992902217196,0.0,0.0,0.0,0.0,0.0 
 01/23  09:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.9639141819341,1989.47452188543,0.0,21.920170403779236,692.5381479005537,0.0,21.914026167062834,2698.869368955692,0.0,21.95120574422633,978.17798166021,0.0,21.929207110592519,2626.0404590891246,0.0,21.98523477714466,13641.78837837464,2106.514325537593,1130.5342085373519,1939.893499379687,3917.0617225659755,3444.2536482137659,0.0,0.0,0.0,0.0,0.0 
 01/23  10:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.183647881805453,167.31996595949023,0.0,21.99940319892192,146.4478125511805,0.0,21.99820462095971,1771.148250753904,0.0,21.999903118814694,675.8112650433232,0.0,21.997601825402954,2130.182909841503,0.0,21.999993846968225,8877.103736163643,140.55589665461165,481.91893624992948,1500.149689873106,3271.4451053146528,2379.5031339310746,0.0,0.0,0.0,0.0,0.0 
 01/23  11:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.53405038957206,0.0,812.9950584064409,21.99991554444378,71.5366586996829,0.0,21.999627163655718,1454.9044369134222,0.0,21.99999021706425,484.93461902288666,0.0,21.999414194306298,1826.4049752658626,0.0,21.999999593906396,7583.753938819473,0.0,368.4243201106615,1232.6746502840838,2872.834607315587,2006.289386968872,0.0,0.0,0.0,0.0,0.0 
 01/23  12:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.000481326409579,0.0,1584.1353105571812,21.999914028110326,167.66743429849749,0.0,21.999942423267585,1150.5479108605496,0.0,22.0000828823948,336.85310051702757,0.0,21.99991236711419,1476.6722798091119,0.0,22.00008035279036,6703.062472585427,0.0,439.55817972875618,1034.7028972309905,2460.7441136270147,1664.5263078583976,0.0,0.0,0.0,0.0,0.0 
 01/23  13:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.5319311098934,0.0,2241.6781249541088,21.999862090441725,243.02962928702574,0.0,22.000007757347036,1007.6608586937359,0.0,22.00006050691484,205.9495228268056,0.0,21.999998921433325,1354.139517298372,0.0,22.000063909141937,6208.802838588532,0.0,490.13498743822358,854.2991714863129,2276.3060675153594,1484.5316380083673,0.0,0.0,0.0,0.0,0.0 
 01/23  14:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.07482840280623,0.0,2314.037184085761,21.999864858304485,263.8110199434632,0.0,22.000018568664055,910.2196671171219,0.0,22.000038233177756,0.0,94.16562190340028,21.99999316478923,1193.012718622614,0.0,22.000032092174423,5576.770750647905,0.0,497.43581968719595,527.3229722351225,2081.570365292673,1366.9106192926439,0.0,0.0,0.0,0.0,0.0 
 01/23  15:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.56730551207988,0.0,1916.5950488643399,21.99992171643691,290.1227054777637,0.0,22.0000248997327,876.7950937590654,0.0,22.000040042703774,0.0,386.90285007213927,21.99996736205928,1072.9352567534393,0.0,22.000032807139904,5079.323945428716,0.0,512.64527344728,212.46958552173096,1933.8200615021818,1316.858050817255,0.0,0.0,0.0,0.0,0.0 
 01/23  16:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.945005710249008,0.0,1050.2867293242185,21.999927006033386,339.0364329191425,0.0,22.00002030735014,919.5865044902621,0.0,22.000025704611966,0.0,434.29015325169169,21.999973252626086,1001.9072860097267,0.0,22.000016140683667,4956.818663144724,0.0,547.8722116261082,137.79032464966793,1828.5410634422033,1339.0840892864765,0.0,0.0,0.0,0.0,0.0 
 01/23  17:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.14414045716648,0.0,3878.6201826247308,18.09269506328708,0.0,1510.024152002564,18.074627554850886,0.0,2914.436183217018,18.141423730188028,0.0,1997.5746390824739,18.090713224161854,0.0,4673.743942393747,18.27131440894197,3051.6749791963277,0.0,0.0,0.0,0.0,0.0,500.85688039416535,61.834328065549978,109.07573731165815,853.1129043950916,423.2641548895944 
 01/23  18:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.971648963550789,0.0,1421.6674215353615,17.999898909954259,0.0,559.2537911648014,17.999775168856308,0.0,1009.3733209527782,17.99965675556377,0.0,922.8055623915589,17.999538132903575,0.0,2222.164213185624,18.000035790824318,1367.0827151756456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,263.5517410353769,0.0 
 01/23  19:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.688371406765687,0.0,1022.532494255679,17.9999642075608,0.0,464.5992825571848,17.999856897099038,0.0,877.3292477181808,17.999803675197524,0.0,727.8833625054676,17.999660539054888,0.0,2301.2635186055538,18.00003689082515,1388.3976991097005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,284.86672496943188,0.0 
 01/23  20:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.359160256029708,0.0,574.7479116631835,17.99999589301599,0.0,311.5244385557012,17.999953370351606,0.0,584.4594912672924,17.999930192399206,0.0,522.0182656090642,17.999917057580764,0.0,1942.8436400255988,18.000029841278509,1434.877621099661,0.0,0.0,144.6367850158478,0.0,0.0,0.0,0.0,0.0,186.7098619435448,0.0 
 01/23  21:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.01288541694011,0.0,358.1324726841426,17.999984302484049,0.0,239.32774396628339,17.999970083944377,0.0,441.46537479672136,17.999976987803085,0.0,422.4993318265765,17.999941216825016,0.0,1750.9349325473534,18.00001233043467,1545.8014606079669,0.0,16.821200216551455,243.95070554387355,0.0,49.20700369775318,0.0,0.0,0.0,132.2915770095204,0.0 
 01/23  22:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.68280137039266,0.0,273.9328684091215,17.999989799269373,0.0,213.64256019368487,17.999982915336383,0.0,395.98256217786686,17.99999139290597,0.0,383.0734630978045,17.999970581860816,0.0,1734.1805037218056,18.000028704064265,1761.600378557313,0.0,67.03887233853003,332.4428860216684,0.0,131.48617969657063,0.0,0.0,0.0,127.10146636027555,0.0 
 01/23  23:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.373955832410119,0.0,224.89770472020656,18.000011952760745,0.0,196.93601093211965,17.999988623264629,0.0,369.1041650364564,17.999994211369413,0.0,369.63055660287639,17.999977569648459,0.0,1730.4064998728202,18.000018637464259,1767.5958650163976,0.0,72.62491707319369,323.642176102687,0.0,141.67848673280469,0.0,0.0,0.0,126.11931096744367,0.0 
 01/23  24:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.092471703397519,0.0,148.09544363094575,17.99998777911649,0.0,166.50235107705249,17.99999856691715,0.0,301.9686111886458,17.99999977099801,0.0,329.57352500386789,17.999996024012608,0.0,1637.9868611308889,18.000013535461464,1879.6738728607596,0.0,103.15335128079339,363.8877461768369,0.0,208.94860740972275,0.0,0.0,0.0,100.15319385313807,0.0 
 01/24  01:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.849984056974393,0.0,66.17895183852943,18.000004637143748,0.0,132.60607261287806,17.999999580876684,0.0,225.3097155589694,17.99999996411101,0.0,294.08402627997386,17.999998669785318,0.0,1522.9012218384374,18.00000356501669,1991.8509160491968,0.0,136.94856750454725,399.17887794609728,0.0,285.4539856365855,0.0,0.0,0.0,66.73851082169809,0.0 
 01/24  02:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.632860405646785,0.0,15.886761380366807,17.99998249644174,0.0,111.2748571723996,17.999999877544984,0.0,176.51147397255228,17.999999994382948,0.0,271.9378460980697,17.99999955538357,0.0,1424.1403268951149,18.000006480698056,1996.2647170062633,0.0,145.040424753999,394.83739839729295,0.0,314.3845930132481,0.0,0.0,0.0,38.471326701454717,0.0 
 01/24  03:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.446064268980228,0.0,17.105307633695703,17.99997704711688,0.0,111.97397978898153,17.99999996423859,0.0,177.28563846995986,17.999999999121397,0.0,272.2412833030339,17.999999851452068,0.0,1384.8252467595117,18.000005995673086,1872.1147323389947,0.0,119.6926267536912,345.23755469005746,0.0,276.63763794524319,0.0,0.0,0.0,27.015938809734544,0.0 
 01/24  04:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.2923809910965,0.0,31.93124796156826,17.999976198386329,0.0,119.1957335272291,17.99999998955044,0.0,192.97378578671579,17.99999999986247,0.0,279.2727649553617,17.999999950342994,0.0,1406.0459298205788,18.00000844049016,1848.438283649081,0.0,112.47184578766853,338.2096966485557,0.0,260.95248641690389,0.0,0.0,0.0,33.27328065568429,0.0 
 01/24  05:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.163178913588622,0.0,24.624277707403054,17.999979510968119,0.0,116.62538038058483,17.99999999694626,0.0,186.29348040311198,17.999999999978468,0.0,276.60885457477618,17.99999998339868,0.0,1392.5669463681603,18.000008751235855,1856.4371875507173,0.0,115.04476451234827,340.8797978208761,0.0,267.6365656303416,0.0,0.0,0.0,29.345085446882825,0.0 
 01/24  06:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.050220734797043,0.0,38.21292135973545,17.999981990443513,0.0,122.7133232991464,17.99999999910709,0.0,200.2851444147318,17.999999999996626,0.0,282.65256745667468,17.99999999444694,0.0,1418.4612057536334,18.00001167970793,1837.9551566995859,0.0,108.95773603962168,334.83910293263838,0.0,253.64769564340427,0.0,0.0,0.0,36.97964794365318,0.0 
 01/24  07:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.949678732086813,40.28343430888344,0.0,17.99998280066468,0.0,89.18460576806683,17.999999999739317,0.0,122.21330793984999,17.99999999999947,0.0,249.09793041247395,17.999999998145229,0.0,1286.5485598526103,17.99980512489225,1946.608887042484,0.0,142.59538765207248,368.6066344724769,0.0,331.87589077766628,0.0,0.0,0.0,0.0,0.0 
 01/24  08:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.864725460682353,3905.238225178761,0.0,20.891857653543249,1990.4466756680184,0.0,21.358504678768207,4007.203921974645,0.0,21.12478768147717,2064.0175853840989,0.0,21.705481737432593,4176.637138745546,0.0,21.57658749394609,20294.83994597456,3967.099604700191,2370.181026698489,2929.094513941199,5305.940924277217,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
 01/24  09:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.046507289104972,2895.1722400374057,0.0,21.895315761115996,1151.7846032445619,0.0,21.913156376553017,2675.1221581792176,0.0,21.94583586212636,980.2078578256117,0.0,21.952119641906437,2910.5924616804425,0.0,21.983466232833086,14621.317587362006,2991.825802318849,1498.5886461575076,1752.5077194615965,3984.2714606306265,3290.5929846531596,0.0,0.0,0.0,0.0,0.0 
 01/24  10:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.256726788746184,1949.7403329469944,0.0,21.99675082604039,821.0032649265177,0.0,21.994442817806929,1864.3568551506879,0.0,21.99935320751196,718.8201359753502,0.0,21.995675793428715,2405.4908523298829,0.0,21.99993400725845,11365.905968242358,1900.1749538074094,1106.8062853913478,1441.1837683676136,3418.141239785691,2396.068746750029,0.0,0.0,0.0,0.0,0.0 
 01/24  11:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.49869965493632,1500.419988670039,0.0,21.999139476907719,622.2630870271123,0.0,21.99811056603667,1508.3078867539244,0.0,21.99987696263499,519.4335202483171,0.0,21.998334140011573,2076.158493840465,0.0,21.99999112360447,9642.022892410914,1435.9179708388497,881.6886858071825,1191.3493516621923,3027.0185387459634,2002.5173712164572,0.0,0.0,0.0,0.0,0.0 
 01/24  12:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.782378243079508,1103.7736200294804,0.0,21.999771708762066,495.95868535564298,0.0,21.99935668621444,1214.796066303401,0.0,21.999976549984667,386.8994406995771,0.0,21.99935739335787,1828.3385177873516,0.0,21.99999880313599,8444.519221906741,1038.6494924889346,754.9389105395911,1058.6569808205775,2779.5893313307999,1709.1535325865708,0.0,0.0,0.0,0.0,0.0 
 01/24  13:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.083402903993414,1057.8443822732734,0.0,21.99996573569215,492.6580302486864,0.0,21.999866681404258,1191.8267400542086,0.0,21.99999763790849,359.53909406993128,0.0,21.999843302215916,1888.6610749127195,0.0,21.999999921234858,8218.5669053769,980.1180320648701,726.6204582955145,981.5410458900772,2777.8060243735355,1648.9503706126344,0.0,0.0,0.0,0.0,0.0 
 01/24  14:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.38164477268241,1049.2538455926952,0.0,21.999996466827694,477.5244648912221,0.0,21.99997827490013,1152.5662597791707,0.0,21.99999986817572,319.34316058742027,0.0,21.999968112103628,1764.979022761233,0.0,21.999999997767778,8091.64655049692,978.1620852188702,724.7787847355339,968.0043230986132,2687.4724213905744,1629.6979619130596,0.0,0.0,0.0,0.0,0.0 
 01/24  15:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.621185048229277,1158.883780291355,0.0,21.999999064194058,504.82439791581239,0.0,21.99999261251089,1207.1853329935003,0.0,21.99999997492071,329.67540649424066,0.0,21.99998771390319,1726.838315288417,0.0,21.999999999699705,8254.724307389635,1087.7458482583045,751.9889012538906,978.1743983329722,2649.112009981044,1684.1721754231549,0.0,0.0,0.0,0.0,0.0 
 01/24  16:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.80232999032075,1359.7638681918598,0.0,21.999999752287854,567.1969796652757,0.0,21.99999748916226,1338.8107284274957,0.0,21.99999999523201,388.728027203636,0.0,21.999995268515126,1749.4179311322915,0.0,21.999999999959639,8731.853632474194,1288.6649208322068,814.4331672141776,1037.367083518384,2671.946067125165,1815.911419643994,0.0,0.0,0.0,0.0,0.0 
 01/24  17:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.92108199478702,70.99600890906284,2614.6441459798727,18.04985072258404,0.0,1301.8170119647494,18.074569019013219,0.0,2510.6963098726748,18.126707145193579,0.0,1455.3925943714028,18.09059492452929,0.0,3943.815960523108,18.22672652753868,2424.0204973444085,45.915514550291998,0.0,0.0,0.0,0.0,194.11481132889873,40.63281265193874,31.862655353550289,689.6764272230918,318.2873020963686 
 01/24  18:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.76595887199348,0.0,693.8927635433656,17.9999408893662,0.0,464.161166609656,17.99975244468882,0.0,823.2296008198409,17.999772267972039,0.0,632.177066747533,17.999543632431729,0.0,1745.9134667312033,18.000061711316154,1236.3928467831559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,132.86187264288743,0.0 
 01/24  19:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.59064210156,0.0,590.0576961988782,17.999941918319768,0.0,386.80697297638747,17.999831538725336,0.0,717.0333047431777,17.99985450504278,0.0,547.2104175175509,17.99982432468275,0.0,1929.0608868769164,18.000145878938548,1341.4204000364139,0.0,0.0,49.10309440400579,0.0,0.0,0.0,0.0,0.0,188.7863314921396,0.0 
 01/24  20:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.39265885207674,0.0,269.0808914312538,17.99995476419474,0.0,235.70113725560169,17.999872249715798,0.0,415.553881145428,17.999912906003716,0.0,394.5160141133356,17.99993243269346,0.0,1517.039509718083,18.000089089773483,1320.0216861278807,0.0,0.0,148.1351621465362,0.0,0.0,0.0,0.0,0.0,68.35554984107606,0.0 
 01/24  21:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.20353327582357,0.0,225.92499802346993,17.99995439695043,0.0,211.1178010222875,17.999889461315975,0.0,388.4781399979538,17.99989292004603,0.0,374.35864460068935,17.99997397686868,0.0,1483.6553025821973,18.000084557732089,1281.202710771428,0.0,0.0,118.88064147236178,0.0,0.0,0.0,0.0,0.0,58.79109515879767,0.0 
 01/24  22:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.043511103073376,0.0,78.0217835471667,17.999965620992176,0.0,145.70684738790988,17.999967820011,0.0,231.85721338387612,17.99998331908169,0.0,306.3799833264875,17.999991330221087,0.0,1254.4182861675409,17.999834118379274,1443.6847201624547,0.0,23.981392970545543,187.09296334822128,0.0,129.07938970341946,0.0,0.0,0.0,0.0,0.0 
 01/24  23:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.905567507247639,0.0,87.78161862536581,17.99996524252374,0.0,149.1662120855999,17.99999061938383,0.0,243.7319920056907,17.999997396937109,0.0,309.4300247498604,17.99999710793807,0.0,1286.55186162598,17.99983323139207,1425.2968724432822,0.0,20.51338764250867,184.05465603958593,0.0,117.19785462091923,0.0,0.0,0.0,0.0,0.0 
 01/24  24:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.785961518386273,0.0,158.3771730784547,17.99996364533464,0.0,179.09891436781346,17.99993062413985,0.0,314.694946839214,17.9999995926087,0.0,339.12550304908657,17.99999903322696,0.0,1402.6973625246906,18.000038864121863,1299.2953148044408,0.0,0.0,131.8544171385211,0.0,29.353054646408294,0.0,0.0,0.0,34.55686887924307,0.0 
 01/25  01:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.68431769811885,0.0,165.83254666525409,17.999968265645366,0.0,182.43100346187749,17.99991963311733,0.0,322.7415964549118,17.999999936184627,0.0,342.37911414370867,17.999999676610654,0.0,1417.39426472786,18.00007769165048,1292.8321382658212,0.0,0.0,128.61325138051954,0.0,21.316395668318618,0.0,0.0,0.0,39.37151707671474,0.0 
 01/25  02:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.598232188690309,0.0,214.39896909787877,17.99997175267963,0.0,203.2919591298778,17.999931941285614,0.0,370.96868675851877,17.999966232413095,0.0,363.21150271543777,17.99999989170087,0.0,1484.2449457400686,18.000119001700175,1244.8301591223104,0.0,0.0,80.69185241544972,0.0,0.0,0.0,0.0,0.0,60.60733256659216,0.0 
 01/25  03:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.52621804089903,0.0,118.88121960940953,17.999982069914894,0.0,162.8449461132459,17.999945783809016,0.0,276.5633632197987,17.999994716361394,0.0,322.74576096550666,17.999999963801753,0.0,1335.1578764076695,18.000038595465005,1331.4844294816447,0.0,0.0,147.92083291492149,0.0,67.2587823995238,0.0,0.0,0.0,12.77384002693101,0.0 
 01/25  04:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.457703056812499,0.0,93.07389667929056,17.999965993272505,0.0,151.68087396757347,17.999984162168688,0.0,251.60636818552303,17.999999173247315,0.0,311.5917281692382,17.99999998790076,0.0,1313.043953688485,18.000015159937925,1417.62378583864,0.0,17.815098392493764,181.53839305056568,0.0,109.05673232388503,0.0,0.0,0.0,5.682587931427214,0.0 
 01/25  05:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.384865665962096,16.402742554236285,0.0,17.99999407972844,0.0,104.45003358058966,17.999995380660257,0.0,143.8349582921819,17.999999870903286,0.0,264.3449970061256,17.99999999596189,0.0,1171.979369769852,17.99984646386118,1724.836544976848,0.0,89.63019123139419,277.9692417262445,0.0,253.70613787894073,0.0,0.0,0.0,0.0,0.0 
 01/25  06:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.297912230992245,36.863420690109709,0.0,18.000000261478534,0.0,94.82284613149659,17.999998650684977,0.0,125.6317196338041,17.99999997980315,0.0,254.71118812021178,17.99999999865042,0.0,1216.0989223615812,17.999841918380285,1932.1738010094346,0.0,137.00111660838838,363.11182099520109,0.0,328.5298892655769,0.0,0.0,0.0,0.0,0.0 
 01/25  07:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.193734658153576,40.78355140598251,0.0,18.000006591264144,0.0,91.41020318036044,17.999999605707328,0.0,121.73661150026965,17.999999996838797,0.0,251.2968338463279,17.99999999954881,0.0,1242.2204386765098,17.999779981324733,1942.0214848212348,0.0,140.21782986225083,366.14037609997788,0.0,332.1323047187379,0.0,0.0,0.0,0.0,0.0 
 01/25  08:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.092689588314304,3900.1854624253435,0.0,20.88365905526808,1980.3171317121137,0.0,21.340518330995545,3992.3937705881978,0.0,21.100782795290077,2068.169840674502,0.0,21.701788771994374,4213.345386572047,0.0,21.552877417549405,20383.397411072965,3967.099604700191,2370.181026698489,2955.1983396971006,5368.394563619721,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
 01/25  09:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.248768032058738,2958.5105262328327,0.0,21.89430234596745,1180.3305134707344,0.0,21.910559312693125,2752.7973789287036,0.0,21.944242338068567,1007.7012249301517,0.0,21.951440677499038,3035.0659322170615,0.0,21.9825035107131,15132.148600879642,3068.561290302572,1553.0386436053394,1829.3271733775542,4171.1337208959689,3406.5567985579398,0.0,0.0,0.0,0.0,0.0 
 01/25  10:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.456001534453878,1322.4292864937416,0.0,21.99671056529143,614.4436957261942,0.0,21.99426724579805,1909.9026903270242,0.0,21.999332825880754,733.591425513403,0.0,21.995609477279829,2515.264270052292,0.0,21.99993001062561,10984.422040037982,1291.7351733234778,938.0531613563884,1531.4153522912032,3621.7183186407708,2497.9690602858747,0.0,0.0,0.0,0.0,0.0 
 01/25  11:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.667867886990403,1535.5857778362716,0.0,21.999129253280225,638.6585243159752,0.0,21.998052117099467,1691.86696577564,0.0,21.99987321466234,596.207523568216,0.0,21.99830986250829,2259.376913177737,0.0,21.999990599740536,10702.952267860794,1508.81788621598,973.6481580560603,1419.2550420641074,3398.5601084174779,2299.1400989668975,0.0,0.0,0.0,0.0,0.0 
 01/25  12:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.872666523352738,1407.8174867358212,0.0,21.99976951736748,606.7576784187131,0.0,21.99933818512042,1525.8669822312605,0.0,21.999975909720065,524.4831895364659,0.0,21.99934942805274,2122.7158403350488,0.0,21.99999873765286,10167.981251628515,1380.4026684604313,941.2345409815823,1347.2797141543347,3262.273962275156,2133.259391616743,0.0,0.0,0.0,0.0,0.0 
 01/25  13:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.05828962096391,1419.3844410372313,0.0,21.999938943102796,598.1973579682835,0.0,21.999774994404587,1448.67612201654,0.0,21.999995418770568,484.93197767203858,0.0,21.999749431195349,1988.8347218699574,0.0,21.999999830298454,9819.600461500762,1385.0924394532925,919.0846314065736,1280.7969211711573,3095.0738279933968,2036.0216673360736,0.0,0.0,0.0,0.0,0.0 
 01/25  14:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.230054025820356,1463.9063583303578,0.0,21.99998387514969,634.7267400908122,0.0,21.999923694909169,1510.9895643200062,0.0,21.999999131802548,491.1232346416482,0.0,21.9999037203422,2134.4238212354186,0.0,21.999999977285897,10114.53855047855,1429.5654695002218,955.5406415488135,1286.9267778589463,3240.6432304255656,2098.331457004733,0.0,0.0,0.0,0.0,0.0 
 01/25  15:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.43338478289569,0.0,86.19525907691241,22.00001757230189,586.4652565852593,0.0,21.99997404420406,1400.1631613432983,0.0,21.999999834787553,0.0,24.118916328605338,21.999962900215239,1815.6064764691165,0.0,21.99999999694385,7689.986721483313,0.0,906.9739119763899,771.3030505145931,2921.1226676359458,1987.056117216116,0.0,0.0,0.0,0.0,0.0 
 01/25  16:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.63578396962931,320.4854433502969,0.0,22.00000578949971,703.0669967829508,0.0,21.99999120402435,1664.8722306495257,0.0,21.999999968722105,0.0,80.65238021624646,21.999985754355334,2070.608871814359,0.0,21.999999999591453,8654.119151794439,292.6278952887228,1036.692077846438,741.1381734126054,3208.7698633906495,2271.360167715756,0.0,0.0,0.0,0.0,0.0 
 01/25  17:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.742698660088676,9.459961189492106,2981.554736849807,18.061065608359553,4.7683624531689479,1217.7866637758219,18.074738072473758,0.0,2310.836152793136,18.119617700785349,0.0,1734.1737463794585,18.090707370834776,0.0,3900.8744343030609,18.219422552448266,2429.9986539973167,0.0,14.906603771588772,0.0,0.0,0.0,296.57371350784566,36.837328330282939,42.012431659734229,666.9322174997307,269.20538508786617 
 01/25  18:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.5127128482377,0.0,683.1057906825627,17.999898799440957,0.0,305.3283051799599,17.99991756533815,0.0,464.0402272533547,18.000000000000595,0.0,660.649714538381,17.999805560862194,0.0,1499.1653466573676,18.000000000000008,1425.6714732826027,0.0,12.792548875906834,129.79726200679566,0.0,119.54878480709854,0.0,0.0,0.0,60.00190345253309,0.0 
 01/25  19:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.22547391357801,0.0,524.6701404738906,17.999971164587398,0.0,278.44016718168407,17.99997199920113,0.0,485.1283951045825,18.000000000000115,0.0,531.9414127062146,17.999925176706879,0.0,1829.6155235422944,18.000000000000005,1654.079484426597,0.0,39.69474465417392,258.5049446941962,0.0,98.523890724629,0.0,0.0,0.0,153.82493021332963,0.0 
 01/25  20:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.933720023200533,13.287965635554429,0.0,18.000015528556106,0.0,57.83874059590744,17.999991857478518,0.0,27.12078270911752,18.000000000000019,0.0,275.2688531607282,17.99997129188615,0.0,1190.6284706441857,17.99986786995567,2435.6362625120525,0.0,260.3310997080936,515.2376027242796,0.0,556.536585939411,0.0,0.0,0.0,0.0,0.0 
 01/25  21:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.659315650533387,157.9781959872289,0.0,18.00000341806789,0.0,21.559091539120347,17.99999762949819,37.66987868847809,0.0,18.0,0.0,205.563382269238,17.999990438144218,0.0,1145.2862922765494,17.999867874393336,2728.3285235097566,122.27791581078042,296.5313934416164,584.781818942449,0.0,621.2064211746424,0.0,0.0,0.0,0.0,0.0 
 01/25  22:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.406895239413965,195.21138893877288,0.0,18.000000753284995,0.0,11.533339310837619,17.99999930918162,51.265119535262787,0.0,18.0,0.0,182.91017664323409,17.999996812176904,0.0,1159.987208495772,17.9998419018851,2812.5434158663686,159.58761243381495,306.6990569793766,607.7079233974931,0.0,635.0178489154151,0.0,0.0,0.0,0.0,0.0 
 01/25  23:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.178520642557418,274.82141354186117,0.0,18.000000165909645,19.367437305982095,0.0,17.999999798783735,118.47765507095028,0.0,18.0,0.0,145.80329058252938,17.99999893772349,0.0,1065.3904883853507,17.999978809199228,3062.186003200794,239.15986861254528,337.5241198358322,644.6657991187683,35.195300908798888,702.1099405845807,0.0,0.0,0.0,0.0,0.0 
 01/25  24:00:00,-6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.96860914262412,325.03580558158139,0.0,18.000000036565525,39.50694447609294,0.0,17.99999994135855,161.50890179169893,0.0,17.999999999999998,0.0,122.95393568623149,17.9999996458317,0.0,1045.163848502687,17.999997156521919,3402.137031885554,301.60293965546949,382.1246096738177,716.4432481047771,116.6103906875659,781.824869623655,0.0,0.0,0.0,0.0,0.0 
 01/26  01:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.765919225721755,409.4816049122401,0.0,18.000000008053595,75.70449278892193,0.0,17.99999998291938,242.07257779236444,0.0,17.999999999999998,0.0,85.40175027458736,17.999999881981414,0.0,950.006416823664,17.999999618882336,3836.552731742374,392.7511778924188,431.72730816005687,780.8061665795709,245.24887871468247,882.4882262553771,0.0,0.0,0.0,0.0,0.0 
 01/26  02:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.570244274301349,290.38938440225868,0.0,18.000000001779485,25.351102255902334,0.0,17.99999999501152,121.6094982358909,0.0,18.0,0.0,135.11690939924848,17.999999960573775,0.0,1184.5475707957858,17.999999948642878,3262.4857980812309,273.6626569284941,381.3805526067792,731.1014934615108,10.760215406890803,762.0499055372879,0.0,0.0,0.0,0.0,0.0 
 01/26  03:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.388108258413743,299.15290526816627,0.0,18.000000000393457,29.513574853399406,0.0,17.999999998542259,128.84108730991466,0.0,17.999999999999998,0.0,130.64605883485729,17.999999986821945,0.0,1181.6427720694597,17.999999994649003,3373.8885151281058,288.0182649727906,396.72706741305918,757.9399309839672,41.61476496933409,786.0575126486865,0.0,0.0,0.0,0.0,0.0 
 01/26  04:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.21586936627968,405.934909807218,0.0,18.000000000086876,75.78954890625846,0.0,17.999999999574514,234.05590491965814,0.0,18.000000000000005,0.0,84.21582263260734,17.99999999560016,0.0,1026.7769024627006,17.999999999443479,3933.8971381572739,401.4982499483965,456.3997864820634,831.1655417313258,229.94590590355697,911.3566799516623,0.0,0.0,0.0,0.0,0.0 
 01/26  05:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.053053513580125,408.0837839175474,0.0,18.000000000019186,77.63508923331756,0.0,17.99999999987581,236.5813655643542,0.0,18.000000000000005,0.0,82.3011096693408,17.999999998531015,0.0,1013.62297189526,17.99999999994212,3854.477995345872,396.91218240963885,444.7764905311771,806.1439587391777,209.43652705784053,893.6778624677689,0.0,0.0,0.0,0.0,0.0 
 01/26  06:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.90832821103138,386.73999420073508,0.0,18.00000000000424,68.7331052877662,0.0,17.99999999996373,214.9613403674348,0.0,18.0,0.0,91.17090044497309,17.999999999509268,0.0,1050.8986691103792,17.999999999993976,3756.9462246512646,375.6032429002291,435.9420342758817,797.4053931591899,172.2999706136793,872.1646095620155,0.0,0.0,0.0,0.0,0.0 
 01/26  07:00:00,-8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.776478687330935,564.143789005896,0.0,18.000000000000936,144.69495850216755,0.0,17.999999999989436,390.28592695890895,0.0,18.0,0.0,15.181064214546496,17.999999999836409,0.0,782.9706065806136,17.999999999999376,4712.40198951877,565.1929935432123,536.2833803005088,922.1658969351767,501.19778028380696,1084.030964315797,0.0,0.0,0.0,0.0,0.0 
