Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SOUTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),EAST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),NORTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),WEST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),CORE LIGHTS 1:Lights Electricity Rate [W](Hourly),PLENUM:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),SOUTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),EAST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),NORTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),WEST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),CORE:Zone Air System Sensible Heating Rate [W](Hourly),CORE:Zone Air System Sensible Cooling Rate [W](Hourly),CORE:Zone Air Temperature [C](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),SOUTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),CORE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),SOUTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),CORE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly) 
 01/26  08:00:00,-8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.649927308108122,3799.6271575959065,0.0,20.428272491384836,1811.319123727802,0.0,20.693791650683314,3741.4294294305229,0.0,20.54846123216275,1886.4932239292819,0.0,21.04949977922575,3870.721731488884,0.0,20.25975929569039,20544.228711101852,3967.099604700191,2370.18102669849,3108.752286764323,5375.671916581384,4618.992902217196,0.0,0.0,0.0,0.0,0.0 
 01/26  09:00:00,-8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.71763599027366,3582.8369778032749,0.0,21.805253873116859,1530.7464013935278,0.0,21.876129726750233,3417.6195784268445,0.0,21.85471323446191,1341.120697771689,0.0,21.91928612680945,3802.377374360861,0.0,21.53901626849993,19183.193970931756,3756.787391322704,2087.189600156339,2534.1769045004,5375.671916581385,4325.837184230661,0.0,0.0,0.0,0.0,0.0 
 01/26  10:00:00,-9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.868135330770383,2650.9197718468496,0.0,21.97077079607741,1124.8396718208938,0.0,21.974345288149338,2577.415211983226,0.0,21.985376892217937,1015.6343668257055,0.0,21.980335414507708,3271.055097107501,0.0,21.969689700591326,16019.321030446215,2744.526426846027,1643.2972183544558,2189.2300896033377,4882.0887301447769,3456.6475913573497,0.0,0.0,0.0,0.0,0.0 
 01/26  11:00:00,-10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.037838640612132,2274.3668394527505,0.0,21.996994453088364,977.7640328223333,0.0,21.995832820683498,2286.8479120885078,0.0,21.99918747052813,877.2420282790718,0.0,21.99601177066572,2876.5340257777709,0.0,21.999145263387015,14661.862806848494,2342.031288093219,1498.0131777859777,2069.7317914540356,4477.423458178048,3171.1321171969477,0.0,0.0,0.0,0.0,0.0 
 01/26  12:00:00,-10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.200523882080433,2279.39347336189,0.0,21.999208746776515,993.3281338833904,0.0,21.998590733594275,2307.2096537976797,0.0,21.999846561675854,879.9768988124524,0.0,21.998471540091228,3037.394491206932,0.0,21.99988605040803,14961.685805319903,2351.4217458404925,1525.8233906026999,2098.496724895746,4671.2111699099809,3211.2017999307147,0.0,0.0,0.0,0.0,0.0 
 01/26  13:00:00,-10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.348793353091413,2081.3776815570729,0.0,21.999791232855526,918.1910156359127,0.0,21.999522547353516,2113.4199548775789,0.0,21.99997095394214,786.7565901345224,0.0,21.999413235947939,2738.705358861993,0.0,21.99998476191169,14100.32025981477,2152.7101709558016,1450.1303590586584,2004.6489279924575,4372.166526895894,3017.133300771692,0.0,0.0,0.0,0.0,0.0 
 01/26  14:00:00,-10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.515336698709533,1171.343237707717,0.0,21.999944920493929,898.6238450970113,0.0,21.999838246453515,2076.3385736831935,0.0,21.99999450187732,620.9480359923282,0.0,21.99977475190417,2657.0543413026946,0.0,21.999997962415109,12884.60340088897,1242.4777352750865,1430.2628420583724,1838.4406079820845,4290.1039918525079,2979.787249580649,0.0,0.0,0.0,0.0,0.0 
 01/26  15:00:00,-11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.648001370862799,1897.737727634676,0.0,21.999985435853696,910.7172360672603,0.0,21.999945100369474,2092.310907723033,0.0,21.99999895669102,717.3410805985595,0.0,21.99991338447872,2442.890407341156,0.0,21.99999972669089,13603.693213370629,1974.2911851898003,1453.3144648956057,1956.7705265925352,4103.534054789437,3012.252007762982,0.0,0.0,0.0,0.0,0.0 
 01/26  16:00:00,-13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.732728353932961,2211.9442537523339,0.0,21.999996176621857,1137.8406411442466,0.0,21.999981476927514,2606.7139591735397,0.0,21.99999980361476,776.0186260342007,0.0,21.999966876925045,3180.5806376004304,0.0,21.999999963711884,15822.820642726521,2312.9783025263557,1729.3958323473794,2113.459282818052,4963.426815310746,3600.0294355837188,0.0,0.0,0.0,0.0,0.0 
 01/26  17:00:00,-14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.73655910622892,127.20664598894246,1998.0894591884454,18.04964825723224,41.518046012661368,818.5585160386161,18.07446415538709,56.25198103604278,1446.281367337122,18.090426439386307,0.0,1288.8908955145528,18.09053200895754,0.0,2887.539588430685,18.178474177192379,2241.667028638494,118.12599867303763,73.21143427127764,82.090418116961,129.14399313746763,114.09009789774291,109.09436045084552,27.752336731113137,27.83455089150134,375.96334014349426,80.82952418478497 
 01/26  18:00:00,-15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.386846505049654,149.50874713821714,89.18081000281336,18.00730662790378,37.12420541055599,64.38228933236724,18.015300856229304,183.64628525247918,59.1047143326673,18.009014551910356,0.0,331.19291620978768,18.021891789555228,0.0,1075.2035404081353,18.01160614987032,4379.274962647791,188.78706818526207,518.315592477449,919.9356111446166,597.0383869991745,1051.66732970102,0.0,0.0,0.0,0.0,0.0 
 01/26  19:00:00,-16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.034142519225473,826.2642131851856,0.0,18.00029173639793,288.443903992885,0.0,18.00090537470051,766.3901049626088,0.0,18.000234168713143,46.852147558460099,0.0,18.001574124387266,0.0,469.4473119122475,18.000215578979494,7164.698325711711,913.2827343708118,852.3765214361325,1329.2338327463716,1246.968582157508,1719.3056808606194,0.0,0.0,0.0,0.0,0.0 
 01/26  20:00:00,-17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.68652257117311,1238.1850224833448,0.0,18.00003556516222,456.34978428612205,0.0,18.000156125312004,1109.5123316661967,0.0,18.00001903170316,258.0712498965622,0.0,18.000321687401944,0.0,72.09873036951513,18.00001397989494,8882.770071068277,1337.9650711219934,1045.4206092894227,1590.4315883739742,1705.9055217364108,2099.516306406207,0.0,0.0,0.0,0.0,0.0 
 01/26  21:00:00,-17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.340378105212267,1392.4063103827353,0.0,17.99996082339454,518.2243610923042,0.0,17.99998319265612,1231.269096739953,0.0,17.999939614454449,340.3350838160627,0.0,18.00003488590618,111.41534480890005,0.0,17.999996780342096,9587.534917816032,1499.0124301783213,1120.8282416250507,1699.695296882,1922.938853857583,2241.5291211328078,0.0,0.0,0.0,0.0,0.0 
 01/26  22:00:00,-17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.015033452506838,1489.4314912960136,0.0,17.99995045200355,558.2898152928165,0.0,17.999954305247504,1312.7670652343914,0.0,17.999933545034226,390.0205862017983,0.0,17.99997624587342,218.3041969042638,0.0,17.9999921975119,9961.924657939886,1595.9955881695969,1160.8000417924214,1749.1908894156414,2029.542181879011,2322.8649825429467,0.0,0.0,0.0,0.0,0.0 
 01/26  23:00:00,-18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.71384546057076,1609.896473570935,0.0,17.999950318163557,609.1407392478518,0.0,17.999951856385438,1423.6958497364736,0.0,17.999943988251894,445.3852384092911,0.0,17.99996686173199,351.05036264083858,0.0,17.999991737557797,10616.777005707307,1728.7639106565389,1236.2556035820635,1853.7619249006935,2223.7695693244088,2470.6950231033335,0.0,0.0,0.0,0.0,0.0 
 01/26  24:00:00,-19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.428089731477965,1447.7683241667292,0.0,17.999996324759086,540.2109655542627,0.0,17.999994035325597,1257.230518271498,0.0,17.99999783473759,378.5488514278222,0.0,17.999994770104285,24.388076082904264,0.0,17.999999855517087,9909.127209119211,1572.132498921816,1178.432297555542,1809.1731154778607,1924.9856437937147,2320.872679230008,0.0,0.0,0.0,0.0,0.0 
 01/27  01:00:00,-19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.170130826304817,1676.0046497339936,0.0,17.999999195676268,638.7851031307091,0.0,17.99999827238173,1483.2198185355474,0.0,17.999999664993099,478.10572253896137,0.0,17.999998266554607,404.17793287152019,0.0,17.999999985149363,10941.109286686826,1800.358934253013,1276.9935969562346,1908.7098087233827,2304.6845579063894,2546.8314147075377,0.0,0.0,0.0,0.0,0.0 
 01/27  02:00:00,-20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.930638743896335,1645.8198469732279,0.0,17.999999823758765,626.3999153428931,0.0,17.999999499094135,1450.8708771678894,0.0,17.99999994809836,466.18950682273046,0.0,17.999999424890988,315.6564247393453,0.0,17.99999999847112,10866.015286690645,1776.8568638453085,1277.97383024791,1923.5232908981032,2249.593956099109,2534.5363714599454,0.0,0.0,0.0,0.0,0.0 
 01/27  03:00:00,-20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.707540723423302,1431.914333306364,0.0,17.999999961253115,535.5790492390925,0.0,17.99999985435682,1236.5299179542445,0.0,17.999999991929387,375.583758226393,0.0,17.999999808686643,0.0,65.95881428487519,17.999999999841916,9874.904079807931,1562.960363797678,1187.1668339649478,1832.9391788415779,1868.0696966324154,2320.2370324310429,0.0,0.0,0.0,0.0,0.0 
 01/27  04:00:00,-20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.503792452056509,1500.0102197425204,0.0,17.999999991487195,565.2494887234807,0.0,17.9999999576771,1304.0314280265539,0.0,17.999999998745957,405.35949323031039,0.0,17.999999936392557,48.801435848292388,0.0,17.999999999983666,10184.66649443315,1631.0552639761586,1216.8349530797194,1862.7100448674729,1982.8035066920664,2387.7317516774639,0.0,0.0,0.0,0.0,0.0 
 01/27  05:00:00,-20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.319617316226506,1612.3919847545386,0.0,17.999999998132187,613.7349268655289,0.0,17.999999987715034,1415.77764652325,0.0,17.99999999980542,453.89996312558017,0.0,17.999999978874138,240.82064299108243,0.0,17.999999999998317,10697.766738776581,1743.434748060934,1265.3158680148707,1911.2419043100677,2174.7789837835746,2499.4642604668645,0.0,0.0,0.0,0.0,0.0 
 01/27  06:00:00,-21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.150083187786409,1586.2581415523428,0.0,17.99999999958967,602.6245982546307,0.0,17.999999996430355,1387.513691296178,0.0,17.999999999969768,442.8141155912017,0.0,17.999999992976578,146.91190457358244,0.0,17.999999999999827,10711.188462363123,1729.5614643809418,1278.7264973440109,1949.1973305115735,2142.19063568215,2507.9815603041799,0.0,0.0,0.0,0.0,0.0 
 01/27  07:00:00,-21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.986306600789522,1705.309622547723,0.0,17.999999999909979,654.509691597129,0.0,17.999999998963934,1506.056553810392,0.0,17.999999999995308,494.7138066354528,0.0,17.99999999766748,340.7327226646694,0.0,17.999999999999987,11246.313642991545,1848.6106217941538,1330.6067917706296,2001.087879802038,2335.9670744482184,2626.510301036236,0.0,0.0,0.0,0.0,0.0 
 01/27  08:00:00,-21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.855529437387049,3676.2804678864279,0.0,19.745729864451879,1552.4410807308664,0.0,20.044724467064947,3395.8478370394525,0.0,19.376843698631757,1455.4856589741344,0.0,19.489053342298,3258.9511375491426,0.0,19.32077015636676,20544.228711101852,3967.099604700192,2370.181026698489,3108.752286764323,5375.671916581384,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
 01/27  09:00:00,-20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.912913200725118,3423.6793139693538,0.0,21.78957244204649,1257.9844787514633,0.0,21.85031436483439,3410.481723236012,0.0,20.42264662696505,1471.7634252702822,0.0,20.62413733734645,3289.0589415302085,0.0,20.173900463951868,20028.350792784142,3744.7914055324156,2076.6113075485566,3108.752286764323,5375.671916581384,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
 01/27  10:00:00,-17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.150548212807003,1225.7888607890382,0.0,21.98020319593384,604.2611465133707,0.0,21.979830673724586,3416.278048998886,0.0,21.32360750416295,1477.6076295273629,0.0,21.576321127998228,3344.846499961585,0.0,20.89124020123328,16918.72175225379,1404.032742085437,1307.7409304651806,3108.7522867643226,5375.671916581384,4618.992902217196,0.0,0.0,0.0,0.0,0.0 
 01/27  11:00:00,-16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.533622675264294,7.871307755724047,31.26186458869779,21.99703773672708,577.8856054754438,0.0,21.9958342081457,3229.093021477373,0.0,21.93217329215413,1220.377792107955,0.0,21.897068104524597,3360.8177004553465,0.0,21.460875566235289,15010.921393196038,119.17421689078188,1247.3198657143328,2757.0385431809747,5375.671916581384,4408.185876688297,0.0,0.0,0.0,0.0,0.0 
 01/27  12:00:00,-16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.027671233265778,0.0,1223.0897845956416,21.99951767021306,783.2445383137692,0.0,21.99917691922589,2783.290751614484,0.0,21.993290377745639,1063.2913748470815,0.0,21.975067593659426,3358.806854976873,0.0,21.93728209172853,14302.122953990485,0.0,1437.516156132873,2536.6994034674219,5347.073359419652,3877.3030608302708,0.0,0.0,0.0,0.0,0.0 
 01/27  13:00:00,-15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.5587508856755,0.0,1634.7938671452012,21.99987767321238,907.8234204935193,0.0,21.999868500892526,2582.5945666572599,0.0,21.999410942420526,920.3847128957509,0.0,21.994006691497668,3017.0011685981719,0.0,21.995974822577659,13510.540802192047,0.0,1537.2062796479909,2335.9453244963735,4900.506316719586,3633.3519071878274,0.0,0.0,0.0,0.0,0.0 
 01/27  14:00:00,-15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.072912977240645,0.0,1772.1243641820625,21.999920582715917,904.2591182741949,0.0,22.000009275642844,2363.995195654927,0.0,22.000008257497375,519.4592721587246,0.0,21.998571328761846,2625.3772310186875,0.0,21.999797850155788,12487.281441178435,0.0,1533.53092172297,1932.906708240644,4503.241522470489,3414.0713146040618,0.0,0.0,0.0,0.0,0.0 
 01/27  15:00:00,-15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.514920397803487,0.0,937.5602733022456,21.999964918062447,999.4898698258153,0.0,22.000033131864606,2458.010466572338,0.0,22.00005100958399,258.1378119720239,0.0,21.99966357203752,2716.2275520224236,0.0,22.000029320581633,12598.72760254782,0.0,1642.1102610760273,1697.896997131325,4627.121659076997,3528.0677111232018,0.0,0.0,0.0,0.0,0.0 
 01/27  16:00:00,-15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.824079183930174,0.0,271.66816904104237,21.999987182551089,1044.5651401576257,0.0,22.000036690222168,2476.6894926950965,0.0,22.00004836491637,0.0,5.817345745266721,21.99991791405472,2603.366355789643,0.0,22.000034134098919,12285.840309832625,0.0,1687.2078461828124,1433.9537513541878,4514.35908326935,3546.788654886008,0.0,0.0,0.0,0.0,0.0 
 01/27  17:00:00,-17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.98008211678355,0.0,3879.5949842849497,18.08180128285707,39.220766494724028,842.8437550472288,18.074561191264594,52.48976911311289,1461.612402916634,18.091341182935325,0.0,2113.244034493924,18.08185136576133,0.0,3161.176621653128,18.184022052156707,2624.205051689395,0.0,76.12022189891309,23.51078008747082,131.2807995385217,117.98631804445326,508.4939106056103,28.39856950068291,142.28877683679299,411.21768456743049,81.37701646925163 
 01/27  18:00:00,-17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.709813255181049,0.0,316.86093569908737,17.999975091215967,24.637814258107939,0.0,17.999968976210679,270.4730932814891,0.0,17.999981461566649,0.0,461.7836501586962,18.000000005018486,0.0,996.437739248915,18.0,4724.555419823154,0.0,627.2626614730115,897.6838926828608,815.3036059880527,1280.7742855389607,0.0,0.0,0.0,0.0,0.0 
 01/27  19:00:00,-17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.403579550975266,229.21608321506757,0.0,17.999996941905324,151.70491622568398,0.0,17.999994614029324,453.968351773015,0.0,17.99999848104565,0.0,187.94439233132654,18.000000001032423,0.0,1199.2141400232579,18.0,5441.698672855086,335.777818732425,754.27871698622,1171.4050117687203,612.5200352746831,1464.1861159527703,0.0,0.0,0.0,0.0,0.0 
 01/27  20:00:00,-18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.086645060806945,511.2540570809283,0.0,18.00000344704221,203.71650041906197,0.0,17.999996250522668,520.3682550705003,0.0,17.999996673756486,0.0,42.8367676976809,18.00000136910191,0.0,1138.701972074156,18.000007938575409,6131.764048893574,623.4109019488635,817.5012417217802,1338.9091480905345,701.0024391588966,1547.4093438332316,0.0,0.0,0.0,0.0,0.0 
 01/27  21:00:00,-17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.786822628846373,662.5122336677773,0.0,18.00000554853389,235.18917934489446,0.0,17.999998180800796,570.1782940831513,0.0,17.999999648671243,33.592362993025748,0.0,17.999999676071896,0.0,1046.434357783332,18.00000253725595,6449.171953293273,769.0783760058866,837.7990653848307,1392.98278458477,765.3290928632335,1580.4516603142843,0.0,0.0,0.0,0.0,0.0 
 01/27  22:00:00,-17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.518081281969712,801.374950203639,0.0,18.000000416442146,278.1352154880551,0.0,17.99999977175134,659.8141839329455,0.0,17.999999986177469,98.15723640696797,0.0,17.999999948266575,0.0,879.5569261186352,18.000000045333949,6852.04276297161,901.2860738281182,867.4157777211271,1430.8842174937807,898.8343704621261,1650.0913493261895,0.0,0.0,0.0,0.0,0.0 
 01/27  23:00:00,-17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.293223666711656,944.474850325978,0.0,18.000000091849505,330.9228713190814,0.0,17.999999933429249,778.1323841017493,0.0,17.99999999784159,161.5406592797135,0.0,17.999999982739067,0.0,667.5177414608916,18.000000004711624,7441.574720429627,1044.384205661763,920.1973109103468,1494.2546130857944,1110.817723991455,1768.3898926399989,0.0,0.0,0.0,0.0,0.0 
 01/27  24:00:00,-17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.09474190622643,980.9558113515604,0.0,18.000000020260115,342.6685680135788,0.0,17.999999980582698,802.8941954154507,0.0,17.999999999662934,178.16960577977899,0.0,17.999999994240516,0.0,621.8971238398217,18.00000000048974,7576.795575159126,1080.8646672388427,931.9424101199332,1510.8816507315769,1156.4270636459758,1793.1488092825278,0.0,0.0,0.0,0.0,0.0 
 01/28  01:00:00,-17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.917814026771142,963.8184296388918,0.0,18.0000000044719,333.4587167788868,0.0,17.999999994333309,779.8198391185297,0.0,17.999999999947325,171.3688193875896,0.0,17.99999999807725,0.0,659.957128643935,18.00000000005095,7482.529083685909,1063.7271145022076,922.7337125148196,1504.082466045965,1118.376400175762,1770.078416306887,0.0,0.0,0.0,0.0,0.0 
 01/28  02:00:00,-17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.759739477808513,981.9035578430849,0.0,18.000000000987155,340.3578443337037,0.0,17.999999998346128,794.8462044688176,0.0,17.999999999991766,179.43840159025695,0.0,17.99999999935807,0.0,631.3302211330693,18.000000000005298,7559.50673385365,1081.8316425793753,929.6710067225831,1512.2268379638059,1147.0827945805614,1785.163477867057,0.0,0.0,0.0,0.0,0.0 
 01/28  03:00:00,-17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.61872682468386,1082.7805536220786,0.0,18.000000000217633,383.204251650026,0.0,17.999999999517827,893.8638516062238,0.0,17.999999999998715,222.86175186642596,0.0,17.9999999997859,0.0,459.7043474299362,18.000000000000555,8017.222114138193,1182.7068421109207,972.512651557945,1555.641617513219,1318.6649880340186,1884.1650407818218,0.0,0.0,0.0,0.0,0.0 
 01/28  04:00:00,-16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.493561469528143,993.2024481870676,0.0,18.000000000048045,344.87818741727917,0.0,17.999999999859275,804.3562724746516,0.0,17.9999999999998,184.8009404684126,0.0,17.99999999992852,0.0,594.5475408323791,18.000000000000058,7543.479381191151,1087.5645708409693,923.0598936378956,1495.3252086542612,1156.021359402992,1777.9773745147653,0.0,0.0,0.0,0.0,0.0 
 01/28  05:00:00,-16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.386413264925802,915.2194698495296,0.0,18.000000000010617,311.1568990068172,0.0,17.999999999958886,726.0547431465166,0.0,17.999999999999969,151.20397373937704,0.0,17.99999999997611,0.0,721.6517798146401,18.000000000000008,7192.827084114329,1009.5821169674013,889.3420480215104,1461.7345367505159,1028.95072069019,1699.6866875444433,0.0,0.0,0.0,0.0,0.0 
 01/28  06:00:00,-16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.293832186660456,963.5266541478759,0.0,18.00000000000234,331.66487805519957,0.0,17.999999999987993,773.9051901720641,0.0,17.999999999999998,171.7760075334254,0.0,17.999999999992018,0.0,634.2836917333316,18.000000000000005,7417.690661810442,1057.9089416791385,909.8878395473479,1482.3813444718795,1116.3901113437729,1747.5914506280349,0.0,0.0,0.0,0.0,0.0 
 01/28  07:00:00,-16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.21218945091487,970.2457740228365,0.0,18.00000000000051,334.45549724599189,0.0,17.999999999996495,780.3464073852038,0.0,18.0,174.59676057475464,0.0,17.999999999997333,0.0,620.3516676033387,18.0,7450.672187775759,1064.6474617315033,912.7166238532536,1485.2772627422017,1130.4090572164453,1754.0908080920868,0.0,0.0,0.0,0.0,0.0 
 01/28  08:00:00,-16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.148641739402198,3709.9053542042177,0.0,20.00475696951419,1659.1639557986098,0.0,20.10929565981186,3515.2451491990079,0.0,20.01233874735387,1604.1827526819962,0.0,20.23611093771281,3485.6648156857797,0.0,19.879052598372927,20544.228711101852,3967.099604700192,2370.181026698489,3108.752286764323,5375.671916581384,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
 01/28  09:00:00,-15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.263272159227393,3710.6830421292527,0.0,21.528342399006186,1657.0698545740857,0.0,21.648263471195699,3508.847432862484,0.0,21.49577456146141,1541.3064053854699,0.0,21.73469979421187,3484.499776751897,0.0,21.164980045477419,20478.209656488252,3967.0996047001924,2370.1810266984896,3042.7332321507185,5375.671916581385,4618.992902217196,0.0,0.0,0.0,0.0,0.0 
 01/28  10:00:00,-12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.510065089816689,2935.0507082963188,0.0,21.95532358403244,1238.656958181893,0.0,21.95229382786063,2919.8777414297539,0.0,21.96872212071376,1131.6208388547917,0.0,21.95680495201567,3457.776088707366,0.0,21.860376856577369,17705.27599422697,3091.2281663319315,1846.5183534131689,2469.0405781493338,5261.315488271903,3933.642433920362,0.0,0.0,0.0,0.0,0.0 
 01/28  11:00:00,-12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.826698528408978,2350.3188676355678,0.0,21.993271935502159,1020.8171695993578,0.0,21.990088867976739,2380.5606094919869,0.0,21.996839102355616,928.7059568010891,0.0,21.98944382462578,2879.4763940064387,0.0,21.990770654507814,15421.882215499663,2454.0410989769645,1606.4179878879473,2248.6929978465097,4648.399189982916,3360.7999666650578,0.0,0.0,0.0,0.0,0.0 
 01/28  12:00:00,-11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.17703983579065,2085.4923607559769,0.0,21.999027980732607,906.2026339113895,0.0,21.99800715396251,2088.966204714267,0.0,21.99977667362405,794.5378276649649,0.0,21.997496944521534,2554.6477957324266,0.0,21.99948276171947,13977.517454496208,2163.2825033831816,1449.8631887222303,2035.104097415375,4216.368541977889,3009.3681488572635,0.0,0.0,0.0,0.0,0.0 
 01/28  13:00:00,-10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.547375914030273,1871.3743585819985,0.0,21.99989580346112,857.6488056236149,0.0,21.999652926352789,1966.8187005580608,0.0,22.000073185737457,725.2706064387635,0.0,21.99946037316827,2535.5948082089705,0.0,22.000066720949556,13417.658276687023,1942.5958656284843,1389.4262112065176,1942.8609569443193,4168.870698853398,2870.3735699140368,0.0,0.0,0.0,0.0,0.0 
 01/28  14:00:00,-9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.948207558809458,794.160672779718,0.0,22.00000460569779,727.9383142361526,0.0,21.99999366823498,1677.894366330691,0.0,22.00010202758896,452.44533018993027,0.0,21.999918094534175,2056.7002703430168,0.0,22.000095983178058,10969.733987393029,851.9240928783705,1232.8828739617948,1616.5376312569843,3623.3947808844975,2541.463634271113,0.0,0.0,0.0,0.0,0.0 
 01/28  15:00:00,-8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.327737971444279,1628.8350568257493,0.0,22.000051444690408,803.6039933549746,0.0,22.00008636704886,1847.6167062393739,0.0,22.000134852499295,604.1824053200548,0.0,22.000061199380178,2179.575356988832,0.0,22.000120549792777,12242.567873597562,1681.1059014750813,1297.6184659978258,1746.4099278394684,3719.062009663073,2694.8405944818448,0.0,0.0,0.0,0.0,0.0 
 01/28  16:00:00,-8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.628849029613488,1930.2552748110866,0.0,22.0000753035819,861.80133910833,0.0,22.000118273397506,1966.6416957561337,0.0,22.000151308637919,682.8394331030831,0.0,22.000111138135645,2216.8804022239139,0.0,22.000126350491855,12838.090975114741,1982.5738742417935,1355.9378618455765,1825.309406292225,3756.6924565617975,2814.046402033081,0.0,0.0,0.0,0.0,0.0 
 01/28  17:00:00,-8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.84048553840993,108.84897494202201,2161.9423667432199,18.050211103702627,16.639044809949384,1076.68667231678,18.075192594906079,0.0,2024.102862674117,18.110246542829168,0.0,1205.1007397999563,18.09137044206885,0.0,3697.4632562119425,18.20774094993439,2289.7115373515546,94.04566010326626,36.99013879164768,58.84228354575285,0.0,0.0,115.80381538233275,33.40125003839981,25.461148130666339,617.0617286567157,204.5745385625056 
 01/28  18:00:00,-8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.715592121496448,0.0,135.08213685003558,17.99997329336714,0.0,193.1836306504929,17.999951893352177,0.0,245.75967249580573,18.000000000000577,0.0,361.4583340639838,17.99989537735832,0.0,1331.420638881826,18.000000000000008,2338.124334560767,0.0,198.46914550326518,576.0170058251018,0.0,448.1085012714453,0.0,0.0,0.0,11.998707820686484,0.0 
 01/28  19:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.598608312517465,33.330778101370018,0.0,17.999994111179416,0.0,94.84907604740602,17.999985970854906,0.0,97.75931601009961,18.00000000000009,0.0,260.56594639462949,17.999965084673453,0.0,1514.7029496804044,18.0,2716.5254032316809,28.79037639239685,285.5388423902964,654.3762804729688,0.0,579.2259099882462,0.0,0.0,0.0,65.06301984750403,0.0 
 01/28  20:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.493906096091284,346.35913460053509,0.0,17.999998701347424,47.184396813229799,0.0,17.9999959083315,188.31774679666797,0.0,18.00000000000001,0.0,115.97864670269974,17.99998834712423,0.0,1080.1212749329716,18.0,3713.5159310366209,341.8460640115869,427.6210892591033,799.0489838475897,176.1023538395563,865.3664659385167,0.0,0.0,0.0,0.0,0.0 
 01/28  21:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.397593350654955,321.3889292442682,0.0,17.99999971285908,40.0934836860024,0.0,17.999998804005263,156.09601735307934,0.0,18.0,0.0,121.25499940764985,17.999996102920137,0.0,1160.747132734387,17.999999999999998,3563.800166642794,316.90707555204446,420.59329750310777,793.8956235135679,95.62690179025732,833.2462941435483,0.0,0.0,0.0,0.0,0.0 
 01/28  22:00:00,-8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.308458627881774,514.1100581958399,0.0,17.99999993667434,123.83249092174265,0.0,17.99999965116715,343.4381664243956,0.0,18.0,0.0,36.73587249042612,17.99999869937705,0.0,864.1845028284079,17.999999999999998,4493.494846946454,515.2944978163884,515.6539094246468,901.048084423487,420.40196285908299,1037.5654182825809,0.0,0.0,0.0,0.0,0.0 
 01/28  23:00:00,-8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.222741745339795,477.14938480470576,0.0,17.99999998601469,108.89363484235764,0.0,17.999999898135834,304.3948152922703,0.0,18.0,0.0,51.31061448831042,17.999999565446854,0.0,941.5047171002011,18.0,4312.345632628089,478.4524730047109,500.9479404094233,886.9312996035221,343.60098717690769,998.8819582932565,0.0,0.0,0.0,0.0,0.0 
 01/28  24:00:00,-8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.14269176773905,403.1655688771589,0.0,17.99999999690522,77.68472735312571,0.0,17.999999970203619,229.47231337474387,0.0,18.0,0.0,82.35076060568554,17.999999854578705,0.0,1075.2829875124235,18.000000000000005,3967.4680688402224,404.46745862678309,469.7411035918412,855.8990565121022,209.86712912304828,923.962346846179,0.0,0.0,0.0,0.0,0.0 
 01/29  01:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.07260115595911,3805.9611755468888,0.0,20.5139215570893,1829.6486356870697,0.0,20.790603121130297,3769.6776665504905,0.0,20.66124337312154,1922.4311989137726,0.0,21.18931143633713,3918.7988191661277,0.0,20.394406628648889,20544.228711101852,3967.099604700191,2370.18102669849,3108.752286764323,5375.671916581384,4618.992902217196,0.0,0.0,0.0,0.0,0.0 
 01/29  02:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.203617405185965,3231.872981038836,0.0,21.864970588840813,1372.1521879441562,0.0,21.91439993640593,3032.695294052991,0.0,21.925985235396717,1145.946662019902,0.0,21.930253857110743,3346.928515318101,0.0,21.838084224447074,17363.084938372394,3381.285430522733,1887.668371159711,2257.4199525028855,4850.158651439806,3883.0215586069896,0.0,0.0,0.0,0.0,0.0 
 01/29  03:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.391878587623183,2384.2088705491717,0.0,21.999791562660464,1011.878734231037,0.0,21.99948989744173,2190.489954300605,0.0,21.99997918951436,881.6804818960109,0.0,21.999216384629429,2100.3715900068229,0.0,21.99999411201458,13472.604450096833,2418.38883851344,1469.3447264524482,1950.5388266354826,3548.1266086844918,2982.6744756707028,0.0,0.0,0.0,0.0,0.0 
 01/29  04:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.558120034965358,2215.5488833166857,0.0,21.99994424193662,917.0086745572362,0.0,21.999825114245554,2028.7969880330357,0.0,21.999995995503317,776.5581572032534,0.0,21.99969572821583,1955.260355817858,0.0,21.999999195969929,12796.532893475105,2249.5586610269158,1374.3171158174669,1845.2244136164086,3402.960409736718,2820.941319137328,0.0,0.0,0.0,0.0,0.0 
 01/29  05:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.710002330070396,2241.347348445548,0.0,21.999985131434216,921.4625477165264,0.0,21.999940193216025,2051.5723704735949,0.0,21.99999923206522,787.7678355753387,0.0,21.999882131392046,2037.4435634397924,0.0,21.99999989068195,12942.529543421171,2275.307277245318,1378.7041404911207,1856.3339956995758,3485.0010282978607,2843.6521275470288,0.0,0.0,0.0,0.0,0.0 
 01/29  06:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.849181820834878,2416.6845680062745,0.0,21.99999605631779,994.3270506444114,0.0,21.999979636483248,2229.62291376362,0.0,21.999999853605496,862.084262813908,0.0,21.999954525239798,2368.423784936228,0.0,21.99999998524816,13689.758689074351,2445.0324124662954,1440.3395488119266,1908.1995261066409,3787.812843532725,3004.8433840164968,0.0,0.0,0.0,0.0,0.0 
 01/29  07:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.976252648039182,2540.2480090835526,0.0,21.999998957139004,1045.7786801904795,0.0,21.999993083459786,2352.9537756983629,0.0,21.999999972185493,914.0682738861669,0.0,21.999982495632634,2573.8227372421727,0.0,21.999999998017793,14326.366852573034,2573.9983477528878,1502.6175237521489,1981.8629385552845,4020.046139058894,3144.3109293135528,0.0,0.0,0.0,0.0,0.0 
 01/29  08:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.09287224613779,2395.8028760130675,0.0,21.999999723872038,970.5206341590601,0.0,21.999997648319178,2246.02523085363,0.0,21.999999994707936,866.8154367281677,0.0,21.999993255734105,2442.1914688955159,0.0,21.99999999973319,13919.043518971732,2436.090563748799,1440.4707352207796,1960.8516914354453,3921.1101774735618,3056.989376952878,0.0,0.0,0.0,0.0,0.0 
 01/29  09:00:00,-8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.214846462208547,2228.5336162908845,0.0,21.999999927066786,887.6459713523955,0.0,21.99999920203803,2248.59481490248,0.0,21.999999998995944,863.5320819111566,0.0,21.999997406514834,2619.60020906295,0.0,21.999999999964215,14029.329551919294,2281.0717425758296,1382.1167444707529,2006.5930169523156,4159.708035629883,3096.309038150246,0.0,0.0,0.0,0.0,0.0 
 01/29  10:00:00,-8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.337903405843444,2138.7172662952546,0.0,21.9999999807547,878.2707262013419,0.0,21.999999729458989,2202.0131714433857,0.0,21.99999999980972,839.283325413915,0.0,21.99999900347099,2632.380254919437,0.0,21.99999999999521,13770.277959404813,2184.462483810066,1359.1674251041437,1955.2133088356275,4138.54228586154,3029.3614816531687,0.0,0.0,0.0,0.0,0.0 
 01/29  11:00:00,-8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.47937349404654,1849.4491880500082,0.0,21.99999999490692,775.153792147591,0.0,21.999999908061115,1899.435101025434,0.0,21.999999999963828,703.1950313242924,0.0,21.999999616268334,2353.699970105319,0.0,21.999999999999358,12760.810422914175,1901.8578442662654,1269.3912277631599,1845.827239902896,3893.3446984469467,2746.8584383946388,0.0,0.0,0.0,0.0,0.0 
 01/29  12:00:00,-8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.68655600058138,746.3683179754462,0.0,21.999999998652134,628.1329295043042,0.0,21.99999996875638,1625.7898464913879,0.0,21.999999999993123,570.3795968971026,0.0,21.999999852242863,2251.8179832667576,0.0,21.999999999999905,10901.595389357619,792.0703651057575,1108.9250256270369,1686.119262417571,3757.860512300577,2453.089249766408,0.0,0.0,0.0,0.0,0.0 
 01/29  13:00:00,-8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.966489511035391,0.0,290.18715412194435,21.999999175087056,690.7029748457862,0.0,21.999999989390184,1693.291031804577,0.0,21.999999999998697,538.6560555802316,0.0,21.999999943145708,2220.0189294409385,0.0,21.999999999999987,10176.138900331727,0.0,1171.4832206797312,1654.4113161157682,3726.1281962498439,2520.5851931461149,0.0,0.0,0.0,0.0,0.0 
 01/29  14:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.272989558191205,0.0,251.45450317408723,21.999993630182975,684.0691142383412,0.0,21.999999997800687,1661.437107541221,0.0,21.999999999999873,357.214106163839,0.0,21.999999986134548,2137.551769467618,0.0,22.0,9795.048359063587,0.0,1153.5894964981895,1450.5215288203629,3615.556612004043,2471.849747600723,0.0,0.0,0.0,0.0,0.0 
 01/29  15:00:00,-8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.566565422130243,0.0,296.66530845831405,21.999998415888876,715.1180129925751,0.0,21.999999999642108,1715.2531547105737,0.0,21.999999999999994,101.83277981548327,0.0,21.999999997182596,2103.741597818873,0.0,21.999999999999998,9669.176879066514,0.0,1195.8202816152846,1217.6062349809609,3609.771298429455,2542.4480899005454,0.0,0.0,0.0,0.0,0.0 
 01/29  16:00:00,-8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.758836992203362,211.86242112319455,0.0,21.99999992459581,771.6977800442693,0.0,21.99999999997498,1818.747363119421,0.0,22.000000000000005,61.11312658348106,194.92978359407793,21.705934639911886,2047.3153255786495,0.0,22.0,9881.182173468773,264.21018480098709,1265.723255183816,995.0943440894258,3586.7071063909945,2665.9163088632815,0.0,0.0,0.0,0.0,0.0 
 01/29  17:00:00,-10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.842222033241244,1344.0867748855908,0.0,21.999999999908235,892.9596032385016,0.0,21.99999999999985,2063.574394426717,0.0,22.0,244.43729611542495,0.0,21.996843639038674,2131.9850067169074,0.0,22.000000000000005,12141.193213849374,1415.3380735155686,1424.8510912785926,1463.9233249044679,3766.0477895061655,2967.5019605043128,0.0,0.0,0.0,0.0,0.0 
 01/29  18:00:00,-10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.794733361304657,1921.3647485646089,0.0,21.99999999997572,945.9861893122879,0.0,21.99999999999995,2154.8805690656765,0.0,22.000000000000005,587.4693917602681,0.0,21.998785161992005,2127.9358405358527,0.0,22.0,13200.825083781483,1992.593162087625,1477.8669285573365,1806.0276618822857,3762.016070313847,3058.790286800121,0.0,0.0,0.0,0.0,0.0 
 01/29  19:00:00,-11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.681878339552317,2219.0219398569117,0.0,21.999999999993574,991.1658781509113,0.0,21.999999999999987,2239.9746967673975,0.0,22.000000000000005,756.3152875131546,0.0,21.999532486079933,2197.0924393716497,0.0,21.999999999999998,13949.638572562417,2295.790976860939,1534.1466821083334,1996.7272443674129,3858.9192130917588,3160.523481993706,0.0,0.0,0.0,0.0,0.0 
 01/29  20:00:00,-11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.543592672455257,2310.233282276922,0.0,21.9999999999983,989.7527005661723,0.0,21.999999999999998,2224.771188568444,0.0,22.000000000000008,805.5745103814352,0.0,21.999819882873984,2116.141522858735,0.0,22.0,14092.43572834448,2393.6623227246657,1546.0668948504857,2072.520248578438,3811.335844901675,3165.3194431489484,0.0,0.0,0.0,0.0,0.0 
 01/29  21:00:00,-12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.398193633382585,2279.54326989358,0.0,21.99999999999954,956.977989097325,0.0,22.0,2141.0975060405664,0.0,22.0,799.6287275730183,0.0,21.9999304856846,1934.9760205444555,0.0,21.999999999999998,13841.587469724313,2368.526580749987,1524.410143481198,2088.7563819048807,3658.0298784249137,3098.3335110230675,0.0,0.0,0.0,0.0,0.0 
 01/29  22:00:00,-12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.252548625676493,2432.2856477602929,0.0,21.99999999999988,1013.0448847426933,0.0,22.0,2266.67197914165,0.0,22.000000000000005,868.8643529229021,0.0,21.999973204109158,2117.8680552677899,0.0,22.0,14527.90190439165,2527.926463204986,1593.7998226326884,2184.6227497190268,3874.1580572268815,3243.8638374678005,0.0,0.0,0.0,0.0,0.0 
 01/29  23:00:00,-13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.107421139878367,2579.8969776677715,0.0,21.99999999999997,1072.1395948197733,0.0,22.0,2400.202376384762,0.0,22.000000000000005,934.4549157730689,0.0,21.99998968632519,2317.608898175844,0.0,22.0,15217.079257925412,2681.1151462344125,1664.05204345976,2272.5226276131368,4101.741169398232,3394.117297079602,0.0,0.0,0.0,0.0,0.0 
 01/29  24:00:00,-13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.964375055830577,2447.4223509307105,0.0,21.999999999999987,1013.7618623975186,0.0,22.0,2260.4662971385698,0.0,22.000000000000005,879.2830353907593,0.0,21.99999602066175,2041.9583110948007,0.0,22.0,14655.307888207912,2555.2727977165729,1618.9488666663972,2243.899239939893,3859.3562933636155,3274.2997163811667,0.0,0.0,0.0,0.0,0.0 
 01/30  01:00:00,-16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.818094760669366,139.73765931297513,1892.8909159297649,18.04970192895585,27.417769396119185,985.1512301777325,18.0745030107772,0.0,1836.3086423075402,18.106857669625243,8.44808599271179,1091.6466954750013,18.090743560811768,0.0,3924.1310567819939,18.226034861197048,2565.783644426007,132.23624623362972,62.27931960639979,320.74163482003237,0.0,39.805148029654478,105.37929293266846,32.25053607267924,23.82575907957515,586.6039936737089,159.13073983739083 
 01/30  02:00:00,-16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.383613865876967,0.0,253.71733737919113,18.007404894224789,0.0,251.75738830638876,18.015474178114134,0.0,421.58163427850607,18.010795038416508,0.0,404.9481641322004,18.022169904668318,0.0,2167.0827193230454,18.014929747887927,3066.674708943142,38.94670073200334,318.6689133272774,895.8122842845896,35.56497438058733,541.1505170560652,0.0,0.0,0.0,133.00034502235043,0.0 
 01/30  03:00:00,-17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.988010086147323,265.4152357449907,0.0,18.00091195776335,11.582565711052212,10.02383993506146,18.00269859295221,82.16143366355664,0.0,18.000887436678675,0.0,158.92079075403945,18.004599212477325,0.0,1764.6701088855969,18.001068839365325,4369.1480274887849,364.0647768748213,589.3931914765924,1171.7125149448653,56.223430834394687,1071.7257682850398,0.0,0.0,0.0,12.49737093280231,0.0 
 01/30  04:00:00,-17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.616831809276235,538.8228772652983,0.0,18.000109499487608,134.79999118074967,0.0,18.00046258961556,354.07620561949536,0.0,18.000060239287536,0.0,25.55189926100502,18.00095182191537,0.0,1407.2510670876266,18.00012459170798,5490.359729274103,638.7041621173685,724.0899940185387,1307.2475345936303,372.0524369329092,1344.7346274713883,0.0,0.0,0.0,0.0,0.0 
 01/30  05:00:00,-17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.280278684314649,653.5351314718073,0.0,18.000009641659064,191.05476201505736,0.0,18.000071020457896,467.3733802686297,0.0,17.999991747139334,30.935627682854375,0.0,18.00019427194792,0.0,1189.181673977395,18.000031101927847,6050.05623020228,753.5630795799125,780.5855925279534,1364.1558123162825,590.1239386552628,1458.0968329826008,0.0,0.0,0.0,0.0,0.0 
 01/30  06:00:00,-15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.980481692502455,741.5883371640912,0.0,18.00000072385468,232.62417225316677,0.0,18.000008909459266,557.7101570733876,0.0,17.999999675422676,72.62876971646893,0.0,18.000031015508676,0.0,966.8233745546181,18.000000555149858,6267.163925605505,823.8338106427849,786.5993968836563,1334.749940270776,723.4221801465038,1495.0276235215159,0.0,0.0,0.0,0.0,0.0 
 01/30  07:00:00,-15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.738794760778497,712.5093928388888,0.0,18.000000159979554,221.01709765466058,0.0,18.000002602462176,529.0033282036675,0.0,17.99999994922213,61.10136135984703,0.0,18.000010361800478,0.0,982.1644748314557,18.00000005780994,6070.512322848788,788.0629629782997,761.610092096694,1296.4592449230166,674.6010802413703,1446.2479684691398,0.0,0.0,0.0,0.0,0.0 
 01/30  08:00:00,-14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.548357267739853,3729.746122714103,0.0,20.280608769109507,1692.1598344927582,0.0,20.418203493490787,3563.8543196227849,0.0,20.298130168950324,1666.8283636051227,0.0,20.572614021977058,3566.245067962396,0.0,20.143648759497116,20544.22871110185,3967.099604700191,2370.181026698489,3108.752286764322,5375.671916581382,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
 01/30  09:00:00,-13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.579091301307866,3515.588448743002,0.0,21.786603778547616,1515.8090823530443,0.0,21.810069670557373,3394.5859874421255,0.0,21.80916636587338,1386.0158314717494,0.0,21.85332177764051,3547.8875590983395,0.0,21.57927069581055,19669.53051894954,3749.7613864119659,2182.2545149398717,2798.892663935506,5375.671916581385,4459.419062940544,0.0,0.0,0.0,0.0,0.0 
 01/30  10:00:00,-11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.751310451218285,2604.3999340574266,0.0,21.967909732701796,1111.0023863708566,0.0,21.960599427381859,2536.2255274132537,0.0,21.9807516339958,1011.6600722547933,0.0,21.9642098967916,2993.5119998109637,0.0,21.972266523397058,15939.21292483998,2720.317663326494,1674.3690270577754,2268.3332616744448,4695.521241009868,3477.1407576311287,0.0,0.0,0.0,0.0,0.0 
 01/30  11:00:00,-10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.973533036981652,2233.1157191454478,0.0,21.996679634311254,944.8361100575021,0.0,21.993567473278337,2156.778878456116,0.0,21.99892266918613,836.1677472350093,0.0,21.992707174247788,2477.844890322149,0.0,21.999210658683468,14121.984212332145,2307.8376164152766,1479.5522073007674,2056.842861371159,4112.622420908832,3061.598132195841,0.0,0.0,0.0,0.0,0.0 
 01/30  12:00:00,-9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.229356026298355,1901.3355990788824,0.0,21.999119473888613,827.3719623333109,0.0,21.99781151672301,1903.2773467124326,0.0,21.99979485551371,712.8653276417608,0.0,21.997189317820547,2351.5977415177687,0.0,21.999893648261194,12962.905835512525,1960.1783943121375,1333.618721686038,1878.6549418020493,3919.339369399109,2767.583434172923,0.0,0.0,0.0,0.0,0.0 
 01/30  13:00:00,-8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.516202405291395,1631.8131708561523,0.0,21.999766107401287,730.2265254462818,0.0,21.9992543986324,1673.2642639097449,0.0,21.99996086219386,598.2477497171849,0.0,21.998915323848043,2090.052885646355,0.0,21.9999856358045,11904.093474633193,1684.3831618247296,1224.6565516469532,1741.0262827948243,3629.7986458463799,2520.697858380037,0.0,0.0,0.0,0.0,0.0 
 01/30  14:00:00,-8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.81572431043286,1619.6096761415557,0.0,21.99993800416854,736.7465220557569,0.0,21.99974641538917,1694.6836832128884,0.0,21.999992550606728,577.0523314141092,0.0,21.99958207140878,2186.804885220148,0.0,21.99999806559942,11895.227428874352,1665.3704148436944,1217.692856492848,1693.0398274878363,3693.3819314410027,2522.2114244687038,0.0,0.0,0.0,0.0,0.0 
 01/30  15:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.093834245324388,1580.8604409309174,0.0,21.99998353085826,697.6298161092927,0.0,21.999913594686644,1601.460005739993,0.0,21.99999857851401,523.8454865334434,0.0,21.999838690294319,1935.2796196561222,0.0,21.999999738662355,11235.337443211238,1614.314596465577,1153.982223126921,1590.6925045137166,3380.603216109198,2392.213928855557,0.0,0.0,0.0,0.0,0.0 
 01/30  16:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.3339882455141,1758.8689368089072,0.0,21.99999562771981,753.2452598622913,0.0,21.999970572720398,1722.183634564767,0.0,21.999999728927138,573.4515135744459,0.0,21.999937765018,1966.5290474125696,0.0,21.999999964721416,11670.984540891079,1792.349816474819,1209.6443073250462,1640.4006213581009,3412.024408710822,2513.0344128820217,0.0,0.0,0.0,0.0,0.0 
 01/30  17:00:00,-6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.514217044977745,98.22786532586898,2350.9414123482258,18.049656584784267,10.896774857191076,1167.6690861109874,18.07438606823783,0.0,2227.5756316134177,18.11917840764752,0.0,1321.521340122908,18.090377114087177,0.0,3875.7829106329506,18.22271411487385,2359.7698121447099,81.47478874238488,27.22374699840163,43.18776276047098,0.0,0.0,127.67384393975374,36.502375922281789,29.172667538335248,661.3688898760996,249.63476222671378 
 01/30  18:00:00,-6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.386415480776428,0.0,398.07037711020259,17.999950183772019,0.0,320.58667870133015,17.999939175318145,0.0,532.5494553250164,18.000000000000566,0.0,492.7064427133091,17.99987657478113,0.0,1694.110882989824,18.00000000000001,1675.667646938206,0.0,21.93339577585288,346.502509253048,0.0,87.63878308113999,0.0,0.0,0.0,116.06198468789654,0.0 
 01/30  19:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.25504681943173,0.0,290.18963383488156,17.99998030137393,0.0,243.345334701944,17.99998221530442,0.0,430.7944757340256,18.00000000000009,0.0,411.2843326998018,17.99995871079664,0.0,1958.1348305421175,18.0,2120.63950871928,0.0,123.75082060258323,477.0764939625,0.0,226.27947114233889,0.0,0.0,0.0,190.00174887158949,0.0 
 01/30  20:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.118824915221719,0.0,101.02698798222446,18.00000333415842,0.0,150.42764302676825,17.999994788140087,0.0,262.27755714390607,18.00000000000001,0.0,314.80502487059769,17.999986158532594,0.0,1797.8321579805175,18.000000000000005,2383.4597730384218,0.0,205.46888114417778,551.1514026503039,0.0,377.99602672463569,0.0,0.0,0.0,145.31248837903628,0.0 
 01/30  21:00:00,-5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.993839918842108,0.0,18.99257336370647,17.99999355845698,0.0,109.80822364597498,17.99999847260017,0.0,182.62780966465744,18.0,0.0,271.8340285596614,17.99999535986687,0.0,1633.7859247137172,18.0,2390.2091123245929,0.0,221.61459209433535,545.1670571038792,0.0,420.92992631700846,0.0,0.0,0.0,98.96656266910114,0.0 
 01/30  22:00:00,-6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.887031242714219,156.52921809533656,0.0,17.999998574837269,0.0,33.17493751171605,17.999999553351416,0.0,11.020599241218406,18.0,0.0,194.11829523376219,17.999998447674078,0.0,1358.0779549673235,17.999999999999998,2821.3645689599009,133.21373045483399,309.6574456658224,645.690057447758,0.0,609.640975250731,0.0,0.0,0.0,19.631386000487045,0.0 
 01/30  23:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.788734220956997,177.07813652294227,0.0,17.99999968446876,0.0,23.687426161493023,17.99999986930894,6.541066677565141,0.0,17.999999999999998,0.0,184.09337162209068,17.9999994803796,0.0,1367.3856731810743,17.999999999999998,3005.415184541642,166.1380607141053,343.8957539206893,705.2126509221149,0.0,664.3289504831759,0.0,0.0,0.0,22.30879436128782,0.0 
 01/30  24:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.688474234697943,123.49345808515227,0.0,17.99999993000626,0.0,45.70317052240625,17.99999996169574,0.0,48.46942246742765,18.0,0.0,205.85140252029033,17.999999825791133,0.0,1492.8472120862303,18.0,2955.9598796452858,119.21565834232176,335.21001093613526,710.1215204886195,0.0,629.3158806347578,0.0,0.0,0.0,58.56583510318322,0.0 
 01/31  01:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.588415394186582,131.39839199660856,0.0,17.999999984472866,0.0,41.262913757971549,17.99999998877278,0.0,40.211245547739057,18.0,0.0,201.28734039486518,17.99999994159153,0.0,1470.953495943846,18.0,2908.1251117031536,120.45679494619907,326.321152276536,688.0249588895375,0.0,617.5800412824729,0.0,0.0,0.0,52.21119016813959,0.0 
 01/31  02:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.49860685490398,132.59848267595135,0.0,17.999999996555397,0.0,40.35110239311234,17.99999999670904,0.0,38.63999682291251,18.0,0.0,200.31649306132477,17.99999998041582,0.0,1453.6755920598885,18.0,2851.7822530004339,116.05898547586199,316.03779004661336,666.6071914464955,0.0,602.3585245160128,0.0,0.0,0.0,47.18878737518144,0.0 
 01/31  03:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.422622190148865,320.8177409924974,0.0,17.999999999238715,40.17205953350549,0.0,17.999999999038385,148.8609977086162,0.0,18.0,0.0,119.74986892956713,17.999999993452989,0.0,1127.9471337853248,18.0,3410.14791720174,304.3267363182729,396.6481722440953,747.3424811627773,68.31982368140047,789.979729654925,0.0,0.0,0.0,0.0,0.0 
 01/31  04:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.357708383220212,298.0344713076129,0.0,17.999999999831635,30.437791257466416,0.0,17.999999999718854,125.90579366496513,0.0,18.000000000000005,0.0,129.4676642318973,17.999999997810126,0.0,1166.9505003680616,18.000000000000005,3305.983234852271,281.54265853915208,386.9140493687637,737.627192924237,29.343320421469185,767.0250394583806,0.0,0.0,0.0,0.0,0.0 
 01/31  05:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.300382392361499,332.5491207522482,0.0,17.999999999962787,45.267719126448358,0.0,17.99999999991784,160.21652544003156,0.0,18.000000000000005,0.0,114.62771708610308,17.99999999926785,0.0,1106.7961618759355,18.0,3464.631634407548,316.05728845269416,401.743082608703,752.4662859190001,89.5028479086981,801.3311553781844,0.0,0.0,0.0,0.0,0.0 
