Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SOUTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),EAST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),NORTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),WEST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),CORE LIGHTS 1:Lights Electricity Rate [W](Hourly),PLENUM:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),SOUTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),EAST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),NORTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),WEST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),CORE:Zone Air System Sensible Heating Rate [W](Hourly),CORE:Zone Air System Sensible Cooling Rate [W](Hourly),CORE:Zone Air Temperature [C](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),SOUTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),CORE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),SOUTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),CORE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly) 
 01/31  06:00:00,-6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.250881843392876,320.7408399443839,0.0,17.999999999991777,40.36228213257709,0.0,17.99999999997599,149.08535070705694,0.0,18.000000000000005,0.0,119.5306674479425,17.999999999755219,0.0,1106.5703478058063,18.0,3331.4578827693865,297.5378859430312,383.4163016789122,720.7217212675305,56.18282775126366,770.0681719883806,0.0,0.0,0.0,0.0,0.0 
 01/31  07:00:00,-5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.21365918521473,307.35679940226057,0.0,17.99999999999818,34.40868234371192,0.0,17.99999999999298,136.23115482628237,0.0,17.999999999999998,0.0,125.48429496224162,17.99999999991816,0.0,1107.275527501915,18.0,3208.7708680307516,278.56400370568726,366.28389306203737,692.4112912945781,27.53438722155839,740.4463186066222,0.0,0.0,0.0,0.0,0.0 
 01/31  08:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.199124977484854,3845.7303704443349,0.0,20.631788944991919,1892.1350396132278,0.0,21.000644890716573,3865.308948751201,0.0,20.783810693703339,2042.6351031268158,0.0,21.433048529439725,4080.870589116622,0.0,20.416946394662106,20544.228711101845,3967.099604700192,2370.1810266984896,3108.752286764321,5375.671916581384,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
 01/31  09:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.427394312959898,2964.72629218253,0.0,21.919078135948728,1198.7268053189249,0.0,21.930105086139979,2885.434805991996,0.0,21.962399207142103,1037.826476430806,0.0,21.95180204605195,3588.0733143344125,0.0,21.834398873116745,16318.302381167803,3068.691346428807,1630.464432418998,1989.020824290791,4905.760507239564,3620.834296649375,0.0,0.0,0.0,0.0,0.0 
 01/31  10:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.763314425222309,1889.0774347928783,0.0,21.987825086164315,791.6124854859827,0.0,21.98548530697301,1983.1686457942456,0.0,21.996202191710546,742.3343205326582,0.0,21.988223601819116,2580.908373564354,0.0,21.989066052658939,12285.59081344571,1894.396057580634,1169.3946315616136,1642.3941690390203,3827.0021900035364,2648.872791120637,0.0,0.0,0.0,0.0,0.0 
 01/31  11:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.142477895613539,1475.1721954844989,0.0,21.998240258402828,640.4941386679639,0.0,21.997082573396104,1646.6518203685465,0.0,21.999745384731545,580.56305429138,0.0,21.99722267027179,2378.1912470199474,0.0,21.9994161213921,10793.107449020761,1455.453321435828,987.6452184484033,1427.2209432978905,3547.5903405583469,2271.6666511400264,0.0,0.0,0.0,0.0,0.0 
 01/31  12:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.5451528593543,1093.9210920642482,0.0,21.999781464748929,511.19641571064178,0.0,21.999457596419857,1293.377071206001,0.0,22.00006680754683,422.12163612229099,0.0,21.999377494077728,1941.984190284128,0.0,22.00006767375244,9245.23418730302,1066.7035968559449,845.9122150509966,1245.3928681979804,3082.435250124544,1901.2592829332862,0.0,0.0,0.0,0.0,0.0 
 01/31  13:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.973603224177812,356.542270058093,0.0,21.999982078791584,499.52878474751199,0.0,21.999949577484867,1230.8206177168545,0.0,22.00008977805672,357.8695801191079,0.0,21.99989490500989,1841.948992829732,0.0,22.000092108469528,8168.655002231384,322.4075644144913,820.6653039098231,1154.260614407466,2949.087696385838,1818.7028489734976,0.0,0.0,0.0,0.0,0.0 
 01/31  14:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.369336659228472,1068.1181511374535,0.0,22.000043097880263,561.5485054401856,0.0,22.00005191635325,1356.1758821794143,0.0,22.000084819272055,407.0804921154231,0.0,22.000019041236926,1961.133874377048,0.0,22.000077629246,9235.697810827012,1033.918032557037,882.622838834978,1203.4001157922692,3068.2022387284007,1944.0236107740603,0.0,0.0,0.0,0.0,0.0 
 01/31  15:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.672464586348749,1408.821162655041,0.0,22.000062865806297,633.3906732521386,0.0,22.00006757760854,1498.6016921082224,0.0,22.00006777131984,475.2088361929186,0.0,22.000042227922696,1993.4198385020414,0.0,22.000048957749983,9991.625275669707,1381.3073580006199,967.8669013988952,1298.3420701705246,3134.023699361436,2106.554272597962,0.0,0.0,0.0,0.0,0.0 
 01/31  16:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.87909950779044,1557.7107875622715,0.0,22.00000648361687,654.7851385176391,0.0,22.00001101742461,1526.0358901232604,0.0,22.000003785496629,501.2018444613095,0.0,22.000008598316513,1839.3238947138262,0.0,22.000001389356979,10061.507436727064,1530.266312609635,989.2867597774817,1324.3421907798034,2980.0361507969307,2134.0450486229449,0.0,0.0,0.0,0.0,0.0 
 01/31  17:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.999663852452429,86.99233020881532,2468.351114204513,18.04970497860408,4.643897378947334,1234.0726330748965,18.07442185393716,0.0,2365.8682342375839,18.122933353786196,0.0,1363.5731635287114,18.09044076206209,0.0,3919.864173190959,18.225025619519788,2383.8820626868948,66.15378289004286,12.814289386279285,23.20713423451714,0.0,0.0,153.12139111401565,37.815323584501857,29.87967179455193,676.790467591063,280.5690279516549 
 01/31  18:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.82781003130386,0.0,491.40761508009839,17.999978226114029,0.0,368.2496893638554,17.99980254560869,0.0,619.9634762647816,17.99983244635676,0.0,529.8909214707119,17.999866095021159,0.0,1635.7544562511239,18.00001669504981,1339.5350654318725,0.0,0.0,136.49831736693825,0.0,0.0,0.0,0.0,0.0,99.50577392466572,0.0 
 01/31  19:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.643144615539209,0.0,433.2475246251952,17.999973369611764,0.0,310.69954359470378,17.999889960252646,0.0,559.0998433644045,17.99990897000446,0.0,468.19194262205658,17.999948496148279,0.0,1793.6047628676398,18.000016694603376,1423.6230071486812,0.0,0.0,175.8962234975649,0.0,0.0,0.0,0.0,0.0,144.1958095108479,0.0 
 01/31  20:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.475022631809548,0.0,86.48704063619425,17.999987574338886,0.0,151.66934884466719,17.999967931114889,0.0,239.74828461168455,17.999985800107625,0.0,313.77807505761759,17.9999828240931,0.0,1416.3645284565187,18.000003261907297,1797.1809466422997,0.0,93.29016816597259,330.27104169589577,0.0,234.10835813725635,0.0,0.0,0.0,35.98040450290685,0.0 
 01/31  21:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.322183014063553,0.0,1.5165075564818836,17.99997360948508,0.0,109.92841038593179,17.99999065372358,0.0,157.84173783053758,17.99999778484984,0.0,270.68107110687927,17.999994271903597,0.0,1305.2327408450852,18.00000086312537,1871.8093766878147,0.0,121.74873459180636,346.8134718769066,0.0,296.0881125261372,0.0,0.0,0.0,3.6280835526965005,0.0 
 01/31  22:00:00,-2.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.184084369568723,95.46501358863316,0.0,17.99999418292841,0.0,66.87561003197152,17.999997275279733,0.0,65.96903754474534,17.999999654311745,0.0,227.1575594898586,17.99999808918299,0.0,1216.2165509384236,17.99987255741308,2230.0075707344769,33.251435813388258,198.15935599757348,457.0687220078538,0.0,437.9970827753927,0.0,0.0,0.0,0.0,0.0 
 01/31  23:00:00,-4.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.042104405459713,183.8652573600384,0.0,17.999998717502085,0.0,27.622513780424016,17.999999205516045,18.654669472756724,0.0,17.99999994604112,0.0,187.68550555884122,17.9999993624812,0.0,1149.9763080380913,17.999823471560196,2659.2296882496436,139.390299275827,272.908120200813,567.5466823628872,0.0,575.8536122698481,0.0,0.0,0.0,0.0,0.0 
 01/31  24:00:00,-5.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.884210901914268,269.0213523156581,0.0,17.999999717142147,10.613132970359402,0.0,17.999999768275094,100.7873352737488,0.0,17.99999999157467,0.0,149.34441887710273,17.999999787252024,0.0,1097.1412673163255,17.999976286745779,3131.108695063694,242.4460543785762,346.9449536928982,677.4887314581504,49.02040214133993,711.6775792524605,0.0,0.0,0.0,0.0,0.0 
 02/01  01:00:00,-7.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.70703001373855,355.24197961659686,0.0,17.999999937562604,49.3731581161328,0.0,17.999999932366895,183.6000335861272,0.0,17.999999998683316,0.0,110.5285811498452,17.999999928960027,0.0,1065.8144230242006,17.99999681020352,3656.7728487887804,345.16282327531595,418.7124381740463,782.3407534819645,163.05086422837648,843.9749954888083,0.0,0.0,0.0,0.0,0.0 
 02/01  02:00:00,-8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.512678478166079,441.53260375215907,0.0,17.999999986216684,88.52010402841643,0.0,17.999999980259813,267.26397608521259,0.0,17.999999999794239,0.0,71.35152104552526,17.99999997627975,0.0,1006.771834528839,17.99999966833639,4230.834229571162,449.233291133144,493.42547640076926,892.6560683375633,311.0195389598349,980.9688805995826,0.0,0.0,0.0,0.0,0.0 
 02/01  03:00:00,-10.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.301880070316804,527.9722626400435,0.0,17.999999996956818,127.82158211500064,0.0,17.999999994237994,351.10860608070746,0.0,17.999999999967846,0.0,32.030963694500318,17.99999999207976,0.0,952.1249459395317,17.99999996551443,4801.135667970286,553.4541094586948,568.2958381119769,1003.1201270705439,454.5856910916765,1118.1489280971264,0.0,0.0,0.0,0.0,0.0 
 02/01  04:00:00,-12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.075384164927444,618.6731286418608,0.0,17.999999999328005,168.99045924854637,0.0,17.999999998318008,439.03874664895468,0.0,17.999999999994974,9.152718173230824,0.0,17.99999999735541,0.0,895.9960379366526,17.999999996414247,5400.954939715086,662.9962727195726,647.1576207702999,1119.6998821935402,604.9749819648832,1262.5952079265217,0.0,0.0,0.0,0.0,0.0 
 02/01  05:00:00,-13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.83535003049453,741.0323577669979,0.0,17.999999999851736,223.92986318673958,0.0,17.99999999950938,559.4431304483323,0.0,17.999999999999216,64.10353927036886,0.0,17.999999999117646,0.0,763.69908532617,17.99999999962763,6069.940500190916,797.6302143986518,726.6504095051371,1223.7585715330388,798.5541985076369,1419.816132106183,0.0,0.0,0.0,0.0,0.0 
 02/01  06:00:00,-13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.59162784424972,820.9273798716586,0.0,17.99999999996731,260.59562810198715,0.0,17.999999999856997,639.0313892687509,0.0,17.999999999999877,100.77213131190001,0.0,17.999999999705826,0.0,657.8823842950765,17.99999999996138,6407.964760836337,877.4874505956834,763.2445951315774,1260.286011868763,904.1244925455006,1499.2912365545447,0.0,0.0,0.0,0.0,0.0 
 02/01  07:00:00,-13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.357657711340643,752.1330382029946,0.0,17.999999999992779,232.63018803628075,0.0,17.999999999958253,569.414917418725,0.0,17.99999999999998,72.80365680199066,0.0,17.99999999990178,0.0,813.5061234498389,17.999999999995987,6158.22434851689,815.3732952338846,748.6367328997289,1259.0275769511466,781.9222883952731,1449.733480896589,0.0,0.0,0.0,0.0,0.0 
 02/01  08:00:00,-13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.149699884807716,3742.1284137515579,0.0,20.189460569143983,1705.0551249189817,0.0,20.391526330124504,3589.553022899851,0.0,20.171676945407513,1696.5132258878323,0.0,20.49231066735247,3609.3514330475779,0.0,19.97229770427542,20544.22871110185,3967.099604700191,2370.181026698489,3108.752286764322,5375.671916581382,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
 02/01  09:00:00,-12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.14964762511913,3409.074998819151,0.0,21.81834144701989,1431.730170449804,0.0,21.856974297953394,3492.1961592564177,0.0,21.811132653500019,1419.2346798205309,0.0,21.8638121584426,3627.301367278384,0.0,21.43934922248203,19443.593952288233,3614.9657697119639,2062.933360361392,2774.1920698547598,5375.671916581384,4512.299861638464,0.0,0.0,0.0,0.0,0.0 
 02/01  10:00:00,-10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.356566601791887,1169.8946739657914,0.0,21.972684968470479,597.1657358401476,0.0,21.970339071107554,2485.0767673427706,0.0,21.980962876042768,977.0199012323806,0.0,21.966785523272049,3139.6035923231158,0.0,21.963083951646078,13969.844044859998,1274.5416389341363,1144.551737521093,2210.5126716609768,4827.479358103314,3409.2276645002095,0.0,0.0,0.0,0.0,0.0 
 02/01  11:00:00,-8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.703347159514408,0.0,566.4692846355119,21.99587133887644,326.06079067085195,0.0,21.993844177712764,1999.59544399073,0.0,21.99811712833314,739.4018239795223,0.0,21.991934531499717,2400.381054869071,0.0,21.997630289189297,10604.586897092784,0.0,823.3770875384623,1885.4363998118216,3943.398033426248,2848.8444021759835,0.0,0.0,0.0,0.0,0.0 
 02/01  12:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.189218528782967,0.0,1724.4454897996898,21.999284491410049,433.6180415474414,0.0,21.99873454246974,1737.6181169014472,0.0,21.999859558542178,603.6773647117025,0.0,21.99807568518073,2068.8373494369527,0.0,21.999916378786084,9801.431484014403,0.0,903.9353882499311,1697.9968096217593,3547.535889137028,2548.432422865417,0.0,0.0,0.0,0.0,0.0 
 02/01  13:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.741464194349757,0.0,2291.2773724271057,21.999803088939499,503.92431554680209,0.0,21.999767959217139,1578.4491206487892,0.0,22.00006132613104,461.54130571753105,0.0,21.999582164229769,1875.9846359176596,0.0,22.000084060467814,9206.155730950726,0.0,949.4168639258307,1506.624864392277,3293.8744465554457,2352.708581936906,0.0,0.0,0.0,0.0,0.0 
 02/01  14:00:00,-6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.29100253748064,0.0,2255.0535428290447,21.999883390516396,562.2031254924546,0.0,21.999993029522316,1570.359476226337,0.0,22.000089817584735,162.3957319152164,0.0,21.999917824707106,1866.1221416556483,0.0,22.000097076459217,8853.734636991896,0.0,994.2439172934583,1180.7221504490904,3250.644196798348,2324.5933983107317,0.0,0.0,0.0,0.0,0.0 
 02/01  15:00:00,-5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.774667758933255,0.0,2031.8598974971715,21.999901203246574,522.4732189104702,0.0,22.000040957318537,1382.06049613383,0.0,22.00008870290151,0.0,274.91489118354,21.99994667122568,1481.4279937215143,0.0,22.0000816474408,7726.1205408659029,0.0,943.3861130965165,721.2733533991432,2838.272951672448,2119.657148557527,0.0,0.0,0.0,0.0,0.0 
 02/01  16:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.1592253076926,0.0,1184.1278179370352,21.999935709419213,568.3635503750593,0.0,22.000051105390079,1419.2218783439817,0.0,22.00008179384991,0.0,452.24880361825356,21.999941551000526,1436.4620965548389,0.0,22.000066319352116,7492.535779895894,0.0,975.7879812368303,517.0536265310288,2759.5876930265019,2136.5755049612655,0.0,0.0,0.0,0.0,0.0 
 02/01  17:00:00,-6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.37978123660389,0.0,4014.4060252308897,18.096157059469726,0.0,1307.0797844170632,18.074592667680517,0.0,2490.061712471137,18.12724028372695,0.0,2172.400917906805,18.0908781044683,0.0,4343.463009978346,18.24990895681577,2931.6564884681945,0.0,14.233086911372532,0.0,0.0,0.0,531.6486886820947,41.173609636508398,154.6734848327679,773.854482452167,312.54216181301526 
 02/01  18:00:00,-8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.19963201043524,0.0,1235.3014511563479,17.99993662372671,0.0,374.588425104982,17.999921002989266,0.0,611.8156210820926,18.00000000000062,0.0,883.9180808270958,18.00000001363484,0.0,1939.4957929996209,18.000000000000015,1440.711559815646,0.0,17.02982002753748,53.50192499709211,0.0,82.0397142184267,0.0,0.0,0.0,184.60912643232147,0.0 
 02/01  19:00:00,-11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.905012339099592,0.0,751.8469475923203,17.999964616084495,0.0,289.197679697887,17.999973066732975,0.0,510.40619575618987,18.000000000000119,0.0,628.4522183228064,18.000000005265787,0.0,2125.4135472453974,18.000000000000005,2174.2229484034407,0.0,164.87299562117028,433.8790760713973,0.0,277.15951250151667,0.0,0.0,0.0,194.78039006908808,0.0 
 02/01  20:00:00,-11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.553895331997282,0.0,200.03427127012447,17.999988799406425,0.0,88.52859316774084,17.999995302262144,0.0,111.56284019600162,18.00000000000001,0.0,363.0861044940998,18.00000000128728,0.0,1703.5146083978025,18.0,2970.4646956727344,0.0,378.79225647927435,725.7501006359382,0.0,695.8367051523185,0.0,0.0,0.0,66.55465926493467,0.0 
 02/01  21:00:00,-13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.173391154289217,153.06272870112799,0.0,17.999998460822419,5.185604407909068,0.0,17.999999004280857,76.88630279079325,0.0,17.999997731511337,0.0,202.65536282901759,18.000014474145006,0.0,1528.8692455794804,18.00005790347042,3750.888616020203,209.8205926738778,508.17551616056326,957.4964489863824,34.09614560312849,937.7689384559824,0.0,0.0,0.0,0.0,0.0 
 02/01  22:00:00,-13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.791729238517542,358.0477269562589,0.0,17.999998953949885,77.86443123994468,0.0,17.999996671531407,228.98205703453733,0.0,17.999992021776003,0.0,105.60155437574622,18.000010556832373,0.0,1362.4915352733345,18.000063504608936,4543.829981951285,421.4592170225525,594.1678806591493,1081.1729531812228,233.68026279049725,1109.8186941575949,0.0,0.0,0.0,0.0,0.0 
 02/01  23:00:00,-13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.423099004951263,415.8681450569029,0.0,17.99999857806801,95.53054246521515,0.0,17.99999555422051,260.07867690276,0.0,17.99999126498611,0.0,75.64839814684865,18.00000719832022,0.0,1364.0965802009442,18.000053306006284,4678.397419747985,479.2550858944975,611.7868153820268,1111.0289827589348,231.9534616335261,1140.8420999387313,0.0,0.0,0.0,0.0,0.0 
 02/01  24:00:00,-13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.082020979621584,517.9267590645309,0.0,17.99999650398846,136.30007743069428,0.0,17.999992167883279,349.0699340552037,0.0,17.99998638465525,0.0,29.100450895850828,18.000003775138234,0.0,1209.230215431098,18.000040613278128,5109.979289992828,581.2041514255749,652.3393251253045,1157.1463596039819,386.264399902253,1229.4940797954453,0.0,0.0,0.0,0.0,0.0 
 02/02  01:00:00,-13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.77442452069636,544.7525084913873,0.0,17.999996008802247,146.61288728790897,0.0,17.999991874788948,370.005526661992,0.0,17.999987065259189,0.0,15.921099259653602,18.00000178494581,0.0,1159.1923669956235,18.000031696780924,5131.5445353254749,601.3891059382272,649.3669366903017,1143.7492749244325,403.0016066383362,1230.5066369939085,0.0,0.0,0.0,0.0,0.0 
 02/02  02:00:00,-14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.49946251050435,567.8431662686862,0.0,17.999999699832768,155.52006903495295,0.0,17.999998979205825,387.9680979152681,0.0,17.99999949025636,0.0,5.6259567223614799,18.00000028536442,0.0,1163.9378956554284,18.00000056715784,5370.504320214639,636.6975387460216,682.719970965439,1202.950204933267,459.4833067554437,1285.1223246742,0.0,0.0,0.0,0.0,0.0 
 02/02  03:00:00,-13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.259598422880515,582.1950407984259,0.0,17.99999998791405,162.03690968920078,0.0,17.999999939119858,401.20531804813018,0.0,17.99999998664454,55.917000616749657,209.33185196391899,17.739583220652098,0.0,1127.9801634372075,18.00000000883379,5197.872321966253,645.520156952434,678.1762262212756,1021.1609734220616,467.70868179730578,1281.7753094329078,0.0,0.0,0.0,0.0,0.0 
 02/02  04:00:00,-15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.03493391499353,676.3188602074379,0.0,17.99999999999122,202.26291436978227,0.0,17.9999999998088,492.430770625102,0.0,17.999999999998339,69.0727748207546,0.0,17.998395758414995,0.0,1009.7467779592298,18.000000000000119,5959.901729599253,751.8423015966923,742.8049995346976,1305.1700794406505,646.9660874727848,1409.5872874141597,0.0,0.0,0.0,0.0,0.0 
 02/02  05:00:00,-14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.82874135169948,645.4051443505732,0.0,17.99999999999806,189.90302415335374,0.0,17.999999999944099,461.75946528716397,0.0,17.99999999999974,16.83329041171328,0.0,17.999463606746845,0.0,1050.8770895389612,18.000000000000008,5692.682851288275,714.3107923661393,717.2046098665371,1225.8913361524254,572.6758627566226,1359.0692760062823,0.0,0.0,0.0,0.0,0.0 
 02/02  06:00:00,-15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.639291544239507,739.9112037506229,0.0,17.99999999999957,230.45112780824366,0.0,17.999999999983669,553.7861860939092,0.0,17.999999999999959,73.68879400218157,0.0,17.999820748913419,0.0,936.5024543126542,18.0,6290.512260588686,822.126985471658,784.3793898894923,1335.8174826562607,753.6400149569813,1491.0174134740256,0.0,0.0,0.0,0.0,0.0 
 02/02  07:00:00,-13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.463744141555777,750.3458319228657,0.0,17.999999999999905,236.1445592103164,0.0,17.999999999995234,566.389649587958,0.0,17.999999999999994,76.37475246707618,0.0,17.99994012945044,0.0,862.6835577528341,18.000000000000005,6112.9002871659,813.7214232554966,752.3839439650056,1263.0520659150753,733.1063534052335,1447.105526484821,0.0,0.0,0.0,0.0,0.0 
 02/02  08:00:00,-13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.342710928942213,3745.08701505875,0.0,20.512266113212815,1704.2042092157824,0.0,20.85321262790427,3607.8018557054294,0.0,20.339437111481499,1722.4781412430794,0.0,20.672254470434088,3635.726238370894,0.0,20.13716737373226,20544.228711101852,3967.099604700191,2370.18102669849,3108.752286764323,5375.671916581384,4618.992902217196,0.0,0.0,0.0,0.0,0.0 
 02/02  09:00:00,-10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.467379722867062,3083.3599958108004,0.0,21.878470299030988,1216.4458033024258,0.0,21.91987178553709,3354.634177055389,0.0,21.831625983864279,1357.7572616558096,0.0,21.88735080511301,3698.0062775235448,0.0,21.574555207001489,18528.443576948168,3270.404951143391,1803.8024615275445,2646.5614763248429,5375.671916581385,4328.471797230738,0.0,0.0,0.0,0.0,0.0 
 02/02  10:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.774123586752495,1788.461872998285,0.0,21.981791488964477,762.687908563048,0.0,21.98343044203255,2408.515963536723,0.0,21.983084349943355,943.1903939166186,0.0,21.97259638276757,3222.6630415408455,0.0,21.972085902897925,14126.27569133158,1844.3619438397828,1227.8946672961775,2023.246846093362,4709.569673265656,3217.671586696333,0.0,0.0,0.0,0.0,0.0 
 02/02  11:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.184200016386637,819.8346425667332,0.0,21.997283989882438,527.4643294648167,0.0,21.996633554648036,1841.3543152668509,0.0,21.998453753186923,673.7149910423309,0.0,21.993449562628695,2513.7305791855085,0.0,21.998343261795939,11203.06363932632,851.1686771259138,974.6849744536949,1721.8040449991609,3934.3789203173485,2617.4960482899334,0.0,0.0,0.0,0.0,0.0 
 02/02  12:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.684795061231434,0.0,269.2767035249426,21.999577991884637,510.8721121078397,0.0,21.999377524770126,1603.8584693160097,0.0,21.9999972158091,550.5046332627035,0.0,21.998517358256938,2330.0839898970236,0.0,22.000080730663148,9425.014424061435,0.0,905.5092679768959,1493.923284358244,3620.375586115867,2301.67531147016,0.0,0.0,0.0,0.0,0.0 
 02/02  13:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.232942185263234,0.0,565.6043310105715,21.999908458693257,509.21906270195907,0.0,21.99998432586846,1403.3255483204803,0.0,22.000200023838596,412.96643928930828,0.0,21.99976478775678,2014.0267650069755,0.0,22.000238890928445,8428.737211172434,0.0,855.0326380930324,1258.7687169510439,3183.123406052565,2028.281475935524,0.0,0.0,0.0,0.0,0.0 
 02/02  14:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.727351395706514,608.1624197776164,0.0,22.000031223235078,567.6774516206942,0.0,22.000125058135695,1453.5667137989663,0.0,22.00022547175928,423.82077532132328,0.0,22.00006477080584,2143.4401533165416,0.0,22.000251766303728,9077.88791165649,573.9367077598297,888.6757430279267,1220.005310665764,3250.427935176712,2041.3112408859898,0.0,0.0,0.0,0.0,0.0 
 02/02  15:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.125168703012218,1134.7327317001519,0.0,22.00005850778195,599.9707413757478,0.0,22.00012497555201,1465.9013788030498,0.0,22.000162098232957,442.3199589860765,0.0,22.000098248767178,2006.010792559941,0.0,22.00015494950349,9444.515128342115,1094.7824498992587,909.560938130179,1215.6911010694517,3084.4220892476585,2036.527575855298,0.0,0.0,0.0,0.0,0.0 
 02/02  16:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.426432327518177,1497.6893840286012,0.0,22.000059123136344,693.3583496958459,0.0,22.00009804615464,1643.9982527145986,0.0,22.000091122072548,511.6197742884315,0.0,22.000073001357714,2172.1254420251054,0.0,22.000056620565674,10312.89871593644,1457.64020878672,1002.7613440621227,1284.619918788636,3250.0166307842785,2214.3296393744137,0.0,0.0,0.0,0.0,0.0 
 02/02  17:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.639043644026965,70.12755944191932,2617.1503435845795,18.049987947513558,1.207218247855053,1257.8242229927603,18.07482409602975,0.0,2412.18247988244,18.12335583292688,0.0,1434.5042480577488,18.090902657730834,0.0,3927.602337681063,18.222235463684109,2408.733755878055,49.22665742395347,9.332590213491848,16.14215103814248,0.0,0.0,195.61026899026468,38.37194044900716,30.904402169074307,673.7320784894415,291.88269296441197 
 02/02  18:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.523593452755268,0.0,534.7438847194953,17.999979213495747,0.0,366.90000448988305,17.999813754444316,0.0,606.3992489450202,17.99985284396588,0.0,542.0606410113269,17.999860853718734,0.0,1585.9799233522145,18.00000000000001,1312.2549759400952,0.0,0.0,123.87481053474572,0.0,0.0,0.0,0.0,0.0,84.84919126508116,0.0 
 02/02  19:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.37282191237665,0.0,393.69204593278575,17.999972454716475,0.0,284.0159925928665,17.99990296502148,0.0,493.5073115513178,17.999972073858335,0.0,448.10359348831846,17.99994648859937,0.0,1702.8859979211139,18.000000000000005,1483.4213767679819,0.0,0.0,244.7843516728529,0.0,16.98819240941063,0.0,0.0,0.0,118.11785854545,0.0 
 02/02  20:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.219814152065139,0.0,11.993885263184894,17.99998004375419,0.0,114.06053583607718,17.999971727248519,0.0,153.00543627779826,17.99999564486644,0.0,279.3893633599464,17.9999821583247,0.0,1324.2287810860694,18.000000000000005,2039.4185029982303,0.0,155.37514000488279,413.61080441552806,0.0,357.54855783336577,0.0,0.0,0.0,9.353026604185523,0.0 
 02/02  21:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.071269953693636,84.59981663211966,0.0,17.99999560298757,0.0,69.38851611714836,17.999991761145489,0.0,66.76438084579149,17.999999320698053,0.0,231.71082970395129,17.999994050573265,0.0,1214.440244388793,17.9998444188019,2166.882193426313,17.94948986751365,186.77161237861646,434.74529558018119,0.0,423.8848214597334,0.0,0.0,0.0,0.0,0.0 
 02/02  22:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.94016636083717,145.51539179313478,0.0,17.999999031719367,0.0,42.51362999462526,17.999997600184689,0.0,11.81369674162579,17.99999989410433,0.0,203.5302065600672,17.999998016931728,0.0,1128.400507951826,17.999848681369007,2282.193136082953,73.30249648924655,202.52378567441105,440.6812815731437,0.0,462.1545982058836,0.0,0.0,0.0,0.0,0.0 
 02/02  23:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.82997388217466,151.2065204333794,0.0,17.99999978663101,0.0,40.17409622483774,17.99999930057357,0.0,9.394409562525653,17.99999998347947,0.0,200.59392272795868,17.999999338637396,0.0,1132.3638536975764,17.99984587659024,2295.579422426607,78.99238208919218,204.8626489443451,443.6195704422873,0.0,464.57384681051408,0.0,0.0,0.0,0.0,0.0 
 02/02  24:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.734459228938098,193.41799649397945,0.0,17.999999953004065,0.0,22.29125506321452,17.999999796227013,30.799033041090298,0.0,17.999999997423907,0.0,182.42324581954837,17.99999977950875,0.0,1072.274493365137,17.99984675032094,2413.638742790287,121.16296347172666,222.66539426449828,461.6350919852497,0.0,504.6443189285439,0.0,0.0,0.0,0.0,0.0 
 02/03  01:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.648663903510128,130.56674912292966,0.0,17.999999989622564,0.0,49.2651209475016,17.999999940504219,0.0,33.363813168170967,17.99999999959718,0.0,209.26844786086714,17.999999926342196,0.0,1193.5606211951263,17.9998666009107,2288.830600544141,63.91224289676654,206.89557329776413,457.2006709267015,0.0,457.2911392826402,0.0,0.0,0.0,0.0,0.0 
 02/03  02:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.568867748798406,147.85447527826183,0.0,17.99999999770957,0.0,41.52489609732129,17.99999998263557,0.0,15.976228783297302,17.999999999937044,0.0,201.4673158681162,17.999999975402735,0.0,1150.9290486893647,17.99986875726227,2283.0523553216737,75.60065676852908,203.4369860498661,442.60440331275637,0.0,457.8793350502539,0.0,0.0,0.0,0.0,0.0 
 02/03  03:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.500175371235331,153.5137492409658,0.0,17.999999999494454,0.0,39.149737505968008,17.99999999493181,0.0,10.604116281502684,17.99999999999016,0.0,199.06378660081283,17.999999991785754,0.0,1138.3200311745428,17.999868857273776,2299.2694163204635,81.30173199545009,205.89396269633077,445.16847095907459,0.0,463.3742765293396,0.0,0.0,0.0,0.0,0.0 
 02/03  04:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.440375204347788,180.84924986636544,0.0,17.999999999888464,0.0,27.490424203045224,17.99999999852131,16.45899995653508,0.0,17.99999999999846,0.0,187.38968954641678,17.999999997257868,0.0,1089.3490311801493,17.999886149678529,2376.6014444292115,108.5962106867445,217.47312760668735,456.6867746681587,0.0,490.31435732735278,0.0,0.0,0.0,0.0,0.0 
 02/03  05:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.385783012346656,204.37277190258193,0.0,17.99999999997539,0.0,17.47779126963269,17.99999999956857,39.12000037321832,0.0,17.999999999999763,0.0,177.36822549617956,17.99999999908459,0.0,1065.6000474719459,17.999881495690983,2498.4173651151324,137.67836466428754,238.60524459446038,488.95147223967339,0.0,529.6513094764429,0.0,0.0,0.0,0.0,0.0 
 02/03  06:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.331794132083381,235.22037762562287,0.0,17.99999999999457,0.0,182.5614687789257,17.730068033578826,69.81975584233715,0.0,17.99999999999996,0.0,163.80955971183904,17.999999999694557,0.0,1016.7698709719925,17.99988464929866,2334.910970919145,168.52568502611784,0.0,502.5075827913138,0.0,560.3467289614446,0.0,0.0,0.0,0.0,0.0 
 02/03  07:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.279569564357674,246.8642644725769,0.0,17.999999999998804,36.16936471169629,0.0,17.92132452591671,81.97307864030063,0.0,17.999999999999994,0.0,158.8876793459076,17.999999999898134,0.0,983.2624163441797,17.999900975908337,2645.5075817405038,174.52583156185237,327.01779434740146,484.8633126561492,0.0,555.5696690348318,0.0,0.0,0.0,0.0,0.0 
 02/03  08:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.24523495335803,3876.8150571564385,0.0,20.73082189351395,1957.130490464704,0.0,21.120910891966547,3966.328572725011,0.0,20.944781083641755,2117.028940207534,0.0,21.644691589171015,4258.107516217471,0.0,20.50891388493472,20486.204573848478,3967.099604700192,2370.1810266984896,3050.7281495109516,5375.671916581384,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
 02/03  09:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.45030465043196,2984.2946784186367,0.0,21.9339364324931,1196.544886230821,0.0,21.93835350953869,2874.4297733599739,0.0,21.967287043215508,1027.1195834855656,0.0,21.969715761158,3772.5039998535896,0.0,21.839245664731263,16176.669136709887,3061.6058595900115,1584.3389568932994,1890.782080019946,4991.083839746731,3545.32742631963,0.0,0.0,0.0,0.0,0.0 
 02/03  10:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.731040245365934,1793.3373380878784,0.0,21.999902174242917,768.8444481034976,0.0,21.99964555392082,1952.8508168480067,0.0,21.999991235476395,753.4673651914854,0.0,21.999671122041148,2623.157284472295,0.0,21.999994493030653,11957.212890834217,1771.4978454791674,1114.5471323669077,1598.7965283172994,3791.438715964828,2577.401694565746,0.0,0.0,0.0,0.0,0.0 
 02/03  11:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.004097564206525,1636.5473221956509,0.0,21.999974048028059,668.620950810754,0.0,21.99987933702374,1653.1505879739426,0.0,21.99999832995808,578.2544488330996,0.0,21.999873160078569,2238.888918870827,0.0,21.999999257569035,10839.952867912507,1614.5721329772619,1014.1126381552143,1423.3187760556326,3406.879437122354,2277.538909461778,0.0,0.0,0.0,0.0,0.0 
 02/03  12:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.342085914933854,0.0,41.43356091766418,21.999995732870955,474.7766008328799,0.0,21.999974945470869,1336.5619604051308,0.0,21.99999983138533,430.22764377297337,0.0,21.9999690153805,2119.266809204388,0.0,21.999999950994984,8367.515253706397,0.0,808.8660404046756,1252.5325231038542,3258.694634347379,1943.8910817102192,0.0,0.0,0.0,0.0,0.0 
 02/03  13:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.74707683869774,0.0,163.64049775623517,21.99999928700035,552.1490076587343,0.0,21.999985448568688,1418.7548789536023,0.0,21.999962180180835,407.7032393635759,0.0,21.999979009116886,2268.2603905048615,0.0,21.99994328946444,8731.330347803281,0.0,897.3294087787348,1252.2332708930504,3435.474566658596,2042.7621273326304,0.0,0.0,0.0,0.0,0.0 
 02/03  14:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.113097454558117,0.0,144.1695696104034,21.999997709370079,466.02198129804676,0.0,21.99999093621077,1191.1140023088156,0.0,21.999974161493897,195.10515542203894,0.0,21.999989617819275,1823.4948497794113,0.0,21.999967333788804,7681.998545177054,0.0,800.0019443070174,1017.2751468405161,2962.8398420817686,1798.3506378074847,0.0,0.0,0.0,0.0,0.0 
 02/03  15:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.38108012208133,838.6048846571302,0.0,22.000000207304934,556.3469172667456,0.0,21.999998521016843,1360.2430417200322,0.0,21.99999855528985,342.36407850847356,0.0,21.99999788503185,1859.6343971397537,0.0,21.999999071667369,8936.986308643485,810.9612849915676,890.4873487182211,1164.828804571268,2999.461182276468,1967.716713945693,0.0,0.0,0.0,0.0,0.0 
 02/03  16:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.55814321419094,1044.4578510045449,0.0,22.000000054927864,595.0460288401255,0.0,21.999999496996819,1417.6020689213165,0.0,21.99999972510112,308.3654647532485,0.0,21.999999185066075,1800.8489364332409,0.0,21.999999875066007,9047.138915748474,1010.2053507305506,915.9671379485266,1104.3906288849915,2907.759989463257,2005.2848345808796,0.0,0.0,0.0,0.0,0.0 
 02/03  17:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.67301173861768,0.0,3081.1458461232416,18.06391200575917,0.0,1348.9320506996024,18.075223641681256,0.0,2613.849318127653,18.129031157217317,0.0,1770.8369977434828,18.09167486430561,0.0,4194.559216916863,18.236794581292366,2600.4760566995535,0.0,0.0,0.0,0.0,0.0,322.24221239486976,42.00905870241943,49.01156908528404,738.450891399937,345.23135097677496 
 02/03  18:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.494241543638787,0.0,804.2362272815262,17.999958494434993,0.0,428.8458782607004,17.999776382311393,0.0,743.8671036364895,17.999824362096026,0.0,697.2172712023421,17.99967169601976,0.0,1784.9934232185306,18.000000000000008,1244.5954574849628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,141.06448334469435,0.0 
 02/03  19:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.28714705017045,0.0,611.0653149934469,17.99997075594798,0.0,353.5243485265082,17.999868406109085,0.0,645.7032800959491,17.99989130201227,0.0,564.7397415016212,17.99987356555609,0.0,1898.7133332468812,18.0,1329.017743666679,0.0,0.0,52.58142215971418,0.0,0.0,0.0,0.0,0.0,172.90534736669646,0.0 
 02/03  20:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.077404754595056,0.0,390.11105747997228,17.99998837219624,0.0,265.15284139920279,17.99993565749242,0.0,491.4650593053648,17.999940309846506,0.0,449.1270749209398,17.999951140210216,0.0,1746.8672476235052,18.000000000000005,1402.062491409512,0.0,0.0,168.15037191420468,0.0,0.0,0.0,0.0,0.0,130.38114535503886,0.0 
 02/03  21:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.880604997865327,0.0,231.18042375110964,17.99999854383775,0.0,200.6083507964313,17.999981164930909,0.0,362.8708264064444,17.999990635116928,0.0,383.470062319896,17.999981117698956,0.0,1608.644494061526,18.0,1550.3678213666377,0.0,30.950917177360784,233.7896110487757,0.0,90.89726343177715,0.0,0.0,0.0,91.19905556845568,0.0 
 02/03  22:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.700470070735474,0.0,88.56977462079249,18.000001715614194,0.0,142.3202824044929,17.999994495116437,0.0,235.636499232015,17.999998533766929,0.0,308.521233382191,17.999993686578028,0.0,1420.36753922041,18.0,1756.6989623081605,0.0,89.2285971431451,308.7254848744398,0.0,218.11091792495507,0.0,0.0,0.0,37.10298822535164,0.0 
 02/03  23:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.536275803897889,0.0,129.7262598129555,18.000007609657595,0.0,161.4128836949276,17.999998387608757,0.0,284.6892412389643,17.99999976978794,0.0,324.44805896460186,17.99999788476774,0.0,1535.5006004764323,18.0,1705.8090711353983,0.0,70.13554566684974,292.800680236944,0.0,169.06373062359635,0.0,0.0,0.0,70.27814046773972,0.0 
 02/03  24:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.388163318286875,0.0,108.70878476106918,18.000010123382006,0.0,152.91949191544973,17.99999952767774,0.0,267.04246046262508,17.999999963849868,0.0,314.3335385004739,17.99999929125138,0.0,1508.181554277507,17.999999999999998,1734.2221840985597,0.0,78.63032501562273,302.91854877438598,0.0,186.71273727662524,0.0,0.0,0.0,62.42959889165721,0.0 
 02/04  01:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.253009648185513,0.0,96.08492088527783,17.999997951028175,0.0,147.8523372368909,17.999999861567379,0.0,257.08551820754658,17.999999994319429,0.0,308.4826551177566,17.999999762402298,0.0,1518.551662802669,18.0,1818.1503892385215,0.0,97.04688961624065,335.4725997777011,0.0,216.6973903317375,0.0,0.0,0.0,65.40253537257395,0.0 
 02/04  02:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.126307108362749,0.0,55.90946755197547,17.999995651991946,0.0,130.39492741354844,17.999999959446794,0.0,217.99124608489456,17.999999999107943,0.0,290.6509958561328,17.999999920386615,0.0,1463.9763470687508,18.0,1876.8201258243688,0.0,114.50291761407259,353.3009012044176,0.0,255.78607140651619,0.0,0.0,0.0,49.699261459093808,0.0 
 02/04  03:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.008241343980627,0.0,41.31831408416565,18.000009525169405,0.0,123.87018571518093,17.99999998811911,0.0,204.01726882042386,17.9999999998599,0.0,283.9425355035928,17.99999997332163,0.0,1450.352219647274,18.0,1900.4691293120948,0.0,121.11005088567038,360.1702053483182,0.0,269.8801699872012,0.0,0.0,0.0,45.77772895063665,0.0 
 02/04  04:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.900323476708178,0.0,101.21658394645601,18.000002801619748,0.0,149.31175177022488,17.999999996513247,0.0,264.13230921044399,17.99999999997795,0.0,309.29928693343939,17.99999999104567,0.0,1561.6513277240584,18.0,1821.9352852288499,0.0,95.75353287481105,334.98074174405317,0.0,209.89508375522886,0.0,0.0,0.0,77.77495271448839,0.0 
 02/04  05:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.802706035523557,0.0,19.95786077437424,18.00000034947026,0.0,114.39175153144879,17.999999998978283,0.0,183.31132991651249,17.999999999996537,0.0,274.3326391750179,17.99999999699886,0.0,1427.9874319535625,18.00000006131578,1934.1567062590353,0.0,130.67382711781998,369.94826131195335,0.0,290.7113151152104,0.0,0.0,0.0,39.29232857378293,0.0 
 02/04  06:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.714389297105856,0.0,32.98828340606815,18.000002226271357,0.0,119.84163547832213,17.999999999700444,0.0,196.54720818399256,17.999999999999454,0.0,279.7629034568363,17.999999998993624,0.0,1456.8195929367894,18.0000019939972,1918.4511239361407,0.0,125.2247729040217,364.52049249605599,0.0,277.4782314503642,0.0,0.0,0.0,47.69665294543,0.0 
 02/04  07:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.63521654784304,0.0,47.47304493070078,18.000005540355664,0.0,125.94650946151796,17.999999999912125,0.0,211.18681037535226,17.999999999999916,0.0,285.85956177333358,17.99999999966236,0.0,1477.892545093448,18.000003213132893,1897.770268396222,0.0,119.12078616039556,358.4262997744002,0.0,262.84162367906199,0.0,0.0,0.0,53.850584642096098,0.0 
 02/04  08:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.574120020321374,3864.027861690642,0.0,20.939655448444705,1945.7229833475149,0.0,21.371177976333148,3953.1003455931238,0.0,21.14831515136702,2008.2405128965566,0.0,21.67552705592781,4239.687712600935,0.0,20.720638773044528,20379.768822776856,3967.099604700192,2370.1810266984896,2944.292398439329,5375.671916581384,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
 02/04  09:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.763416598846991,2576.6930897352569,0.0,21.93017089180928,1008.1192261467454,0.0,21.939720124364933,2417.538271133608,0.0,21.963502032359889,871.1263518032602,0.0,21.962325990269134,3099.5017403261929,0.0,21.922974855101523,14227.954127931334,2653.0578553419597,1380.6399400157503,1716.144439920351,4301.413627593339,3073.167290919666,0.0,0.0,0.0,0.0,0.0 
 02/04  10:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.032395884395438,1400.2592100389157,0.0,21.999459654820915,591.6331973357328,0.0,21.99870428259764,1528.6298571480966,0.0,21.999924605996676,567.2318874663224,0.0,21.998688220750453,1925.3125010867298,0.0,21.999966285609518,9900.950694760337,1366.9391535586918,913.8405917825545,1365.0996470480205,3034.0925643077646,2117.4477639230387,0.0,0.0,0.0,0.0,0.0 
 02/04  11:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.326679439935014,1401.341833551116,0.0,21.999856135101969,568.5760120848663,0.0,21.999557528561259,1444.5584855990983,0.0,21.999985572850425,488.55695555983859,0.0,21.999492586102038,2012.380841593008,0.0,21.99999543065619,9801.949365868508,1367.5961563489125,890.3898813381617,1286.0992609176979,3121.032031617837,2033.3010615056306,0.0,0.0,0.0,0.0,0.0 
 02/04  12:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.63883760666709,1013.2513883498887,0.0,21.99997830730491,496.62628893278318,0.0,21.99990793200237,1277.3858736969579,0.0,21.999998539570148,409.9699213565268,0.0,21.99987578859544,2061.125118978802,0.0,21.999999697469187,9061.248693470932,973.8299736068057,807.1954165816419,1185.1842113062717,3142.0109710645886,1849.4971467713563,0.0,0.0,0.0,0.0,0.0 
 02/04  13:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.948107789030054,1024.6248057181966,0.0,22.00002412546324,484.6630692462518,0.0,22.00001542770943,1195.7181475059993,0.0,22.00003261175428,360.1063387147897,0.0,21.99999239667568,1869.75693597509,0.0,22.00002980600069,8734.37457261442,984.9504657235997,794.7945047339721,1134.5355456931926,2949.4137923330047,1767.1492899903834,0.0,0.0,0.0,0.0,0.0 
 02/04  14:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.221146301084688,1142.9206257559563,0.0,22.000002498840368,528.9661685254605,0.0,22.000002523198309,1280.4466759568105,0.0,22.000001829780819,370.92583193048179,0.0,21.999998447574357,1958.8242110820593,0.0,22.000000850763088,9164.726311902401,1108.814693966585,850.1894851079123,1167.5400243740783,3066.143774083645,1868.5073602299117,0.0,0.0,0.0,0.0,0.0 
 02/04  15:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.42426715726282,1257.4956573556465,0.0,22.000000662308279,567.322995579183,0.0,22.000000858527434,1352.8970641719325,0.0,22.0000003484002,380.2189828054816,0.0,21.99999940151987,1917.141392462796,0.0,22.00000011457954,9539.72205070029,1235.5303266514275,912.8376911639322,1225.4501371934946,3085.0472931744577,1977.325628376708,0.0,0.0,0.0,0.0,0.0 
 02/04  16:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.555175543724248,1516.5401176860233,0.0,22.0000001753688,659.4330404272259,0.0,22.000000291873634,1547.887167098549,0.0,22.000000066259437,455.91923058885006,0.0,21.999999769464428,1995.8754954616416,0.0,22.000000015407886,10423.932886363926,1506.8157709706434,1029.4368435934537,1350.1466941154197,3224.9977242898646,2209.0048792542759,0.0,0.0,0.0,0.0,0.0 
 02/04  17:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.600299028283449,85.90773732427343,2412.8639539499088,18.050195367434165,7.617742208403645,1175.611129856429,18.075066914019119,0.0,2224.490784188074,18.1158431277064,0.0,1388.8873133914463,18.091203351723324,0.0,3720.569298280178,18.206800151833965,2298.8750623554076,67.99650896519843,21.81983524463545,31.26556387405939,0.0,0.0,137.81859085710847,35.45493239339915,29.290065328930646,621.5945725432517,250.10401900855613 
 02/04  18:00:00,-5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.323941095093827,0.0,332.46066327817337,17.99994164591805,0.0,289.33658740965987,17.999920618789728,0.0,437.2102827674644,18.000000000000598,0.0,481.4170233759096,17.999850642605045,0.0,1431.9161660759529,18.000000000000008,1688.4586772807732,0.0,42.18729972738782,335.8041709323215,0.0,166.49235013510939,0.0,0.0,0.0,40.44388234568603,0.0 
 02/04  19:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.016730212398615,0.0,244.49815639219333,17.99997236562274,0.0,223.61284829796205,17.99998354131182,0.0,371.7234758617551,18.00000000000006,0.0,396.66086584448478,17.99996356683129,0.0,1689.9452729094113,18.0,2087.8762082787977,0.0,132.27423429928735,469.2914833612719,0.0,268.566241313657,0.0,0.0,0.0,114.21327516431309,0.0 
 02/04  20:00:00,-6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.700240466826699,123.56087795349458,0.0,17.99999495275261,0.0,54.673994314474388,18.000000256535455,0.0,27.750724521586109,18.000001498278406,0.0,237.43659642796548,18.00002011495114,0.0,1266.1465240269272,17.999818298615688,2685.898094723202,100.10887923237516,287.8926012991595,601.8593385013928,0.0,592.5063015500066,0.0,0.0,0.0,0.0,0.0 
 02/04  21:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.404135531834985,241.78760040529915,0.0,17.99999546694524,1.5314157098018769,133.27636357031634,17.76507940975902,80.46485635262161,0.0,17.999995150253718,0.0,162.28351863666058,18.000020810744155,0.0,1193.0954319577805,18.000080866596389,3044.1079366826527,230.5283958984126,217.37093248002609,725.7923159503921,29.584794612648019,737.3005236009055,0.0,0.0,0.0,0.0,0.0 
 02/04  22:00:00,-8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.12045535559178,303.85559981645386,0.0,17.99999966011372,56.29180171795815,0.0,17.970561827272769,136.17173211821138,0.0,17.99999980950404,0.0,132.15395047248786,18.000003320153934,0.0,1189.025945971383,18.000002294668368,3602.748615268209,304.81930396255117,464.88369920921226,804.8598810579507,94.97029577727619,829.6844611209504,0.0,0.0,0.0,0.0,0.0 
 02/04  23:00:00,-10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.852069053782778,385.9716975045203,0.0,17.999999924894366,63.23173242810208,0.0,17.99140205776291,213.0970890610979,0.0,17.999999970202418,0.0,94.48160814354105,18.00000110918753,0.0,1164.5191419543626,18.000000309264018,4102.619643804463,405.85611229484808,497.5110124639563,918.2314888685388,214.1243667634363,963.3656892734153,0.0,0.0,0.0,0.0,0.0 
 02/04  24:00:00,-11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.580070751129572,517.0739047933348,0.0,17.99999998341723,130.25851569074986,0.0,17.997490624669934,341.1097731817281,0.0,17.9999999953436,0.0,35.74522181193424,18.000000370290875,0.0,1029.442481447692,18.000000041619324,4802.389937219783,549.183720988654,585.4441446729479,1025.8861224475157,410.3038070101594,1128.0411679602376,0.0,0.0,0.0,0.0,0.0 
 02/05  01:00:00,-11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.309892805995674,3758.2666149673707,0.0,20.30708897425752,1747.9064027492053,0.0,20.497405551564886,3648.377560714836,0.0,20.39889882951438,1768.9997445525658,0.0,20.78541849499912,3713.2440545288457,0.0,20.205859540852065,20544.22871110185,3967.099604700191,2370.181026698489,3108.752286764322,5375.671916581382,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
 02/05  02:00:00,-12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.211940219889245,3666.1599968635275,0.0,21.77008157682735,1575.0928329489216,0.0,21.808923869784608,3471.4976953540419,0.0,21.81361426745094,1402.0743534000699,0.0,21.889970613167848,3578.010220656604,0.0,21.6025547302864,19893.066902872648,3892.291109486087,2225.973649789138,2781.3603403950958,5375.671916581385,4514.238912480672,0.0,0.0,0.0,0.0,0.0 
 02/05  03:00:00,-14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.175594092592377,2960.370159201527,0.0,21.965291291039358,1256.029892782578,0.0,21.96023675794266,2772.034022080343,0.0,21.98112862310947,1117.4555772514969,0.0,21.97307470751994,2857.0720494237036,0.0,21.97368077515764,17189.35891091734,3115.8224479087068,1892.6053108503766,2516.2407877286584,4739.292812432926,3821.8665778564038,0.0,0.0,0.0,0.0,0.0 
 02/05  04:00:00,-16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.106503211185315,2886.6221796040028,0.0,21.996397936048206,1213.0947432489693,0.0,21.993495027739713,2684.1226210512888,0.0,21.998940699533134,1076.5648651316597,0.0,21.994504552802665,2602.210322499727,0.0,21.999248074001249,16851.928172016775,3022.715533906961,1870.0999838041017,2541.11228793024,4542.389972688902,3772.079419546302,0.0,0.0,0.0,0.0,0.0 
 02/05  05:00:00,-16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.01521794393712,2824.091093413923,0.0,21.999043734624853,1181.1416018030196,0.0,21.99778538686596,2622.543518278726,0.0,21.999798120704246,1047.4386497511133,0.0,21.997881014211726,2512.8504392645575,0.0,21.999898583912004,16669.362076667803,2963.9817301330106,1849.4757870401048,2537.2112767747928,4485.50021613919,3729.662092440435,0.0,0.0,0.0,0.0,0.0 
