Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SOUTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),EAST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),NORTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),WEST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),CORE LIGHTS 1:Lights Electricity Rate [W](Hourly),PLENUM:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),SOUTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),EAST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),NORTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),WEST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),CORE:Zone Air System Sensible Heating Rate [W](Hourly),CORE:Zone Air System Sensible Cooling Rate [W](Hourly),CORE:Zone Air Temperature [C](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),SOUTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),CORE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),SOUTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),CORE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly) 
 02/05  06:00:00,-15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.915372563440041,2760.2999777754978,0.0,21.99974616155953,1153.2311126576788,0.0,21.99924610506111,2561.289482731184,0.0,21.999961531601188,1020.9725654512267,0.0,21.999183004528445,2437.4273539591497,0.0,21.999986323915438,16229.7947783431,2887.263799891974,1796.536091883951,2461.4808250002095,4349.193735696092,3631.7893517306044,0.0,0.0,0.0,0.0,0.0 
 02/05  07:00:00,-15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.82723260250663,2704.2998169909717,0.0,21.99993256935483,1128.197517631611,0.0,21.99974320313055,2506.067830519095,0.0,21.999992663733566,996.5495017015983,0.0,21.99968481561924,2345.7187691771825,0.0,21.999998153819506,15976.029664175609,2831.0149590329799,1771.1789338542827,2436.6620357316139,4257.247624734463,3576.395136682,0.0,0.0,0.0,0.0,0.0 
 02/05  08:00:00,-16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.773451899808622,2355.826897313611,0.0,21.999982103789603,819.6645582259434,0.0,21.999912593090984,2496.4753586519675,0.0,21.999998602328636,990.1578260193783,0.0,21.999878489703158,2412.1858209074509,0.0,21.99999975109738,15453.152514103422,2488.0978880946875,1473.8027121729343,2452.533343589715,4351.6215428937889,3583.566053212028,0.0,0.0,0.0,0.0,0.0 
 02/05  09:00:00,-14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.796568492544349,1215.0199723256374,0.0,21.999995255084145,283.34744890074219,0.0,21.999970273333124,2322.5799024521904,0.0,21.999999734019796,905.780481211893,0.0,21.999953190481784,2398.0486886539886,0.0,21.999999966490245,13219.645502615198,1328.3998921248515,899.667694339614,2292.3585835950837,4242.789069415411,3352.899288999969,0.0,0.0,0.0,0.0,0.0 
 02/05  10:00:00,-14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.935189151304093,150.66353065079239,0.0,21.99999874404913,98.5639932071208,0.0,21.999989903814844,2237.934570624053,0.0,21.99999994947696,853.6710305922079,0.0,21.999981990109885,2454.889997344784,0.0,21.999999995499136,11890.984423425713,264.11852422696708,714.9437054248523,2240.323301268772,4299.721784836045,3268.3461335288077,0.0,0.0,0.0,0.0,0.0 
 02/05  11:00:00,-13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.18959202012282,0.0,936.7071771084402,22.00002580553879,215.63339111733149,0.0,21.999997059909668,2140.7020944454045,0.0,21.999999990419274,792.926797601227,0.0,21.99999307859488,2467.7602697716467,0.0,21.999999999396743,11427.39484426498,0.0,807.483559899719,2130.5898330069846,4251.379226138931,3134.411251079077,0.0,0.0,0.0,0.0,0.0 
 02/05  12:00:00,-12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.521077239433641,0.0,1620.8565955622085,21.999817482436666,489.5831759281732,0.0,21.999999391960235,2060.930924128311,0.0,21.999999999037408,740.6860305310379,0.0,21.999998316142319,2432.1429936875035,0.0,21.99999999996041,11455.6269428661,0.0,1070.2234283136359,2056.042368172047,4187.897491297981,3037.9326809421675,0.0,0.0,0.0,0.0,0.0 
 02/05  13:00:00,-12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.905101144112163,0.0,2251.0688808922716,21.999862366510379,551.8894033862871,0.0,21.999993257373366,1764.337471277915,0.0,21.99999194072818,541.8151311301353,0.0,22.00000369936563,1975.6510839999856,0.0,22.00000209557595,10472.455075432397,0.0,1119.1178016910008,1830.4167872994943,3698.0704556131738,2721.319056688461,0.0,0.0,0.0,0.0,0.0 
 02/05  14:00:00,-12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.302552153108673,0.0,2212.391984424383,21.999892384175938,624.6805283420285,0.0,21.99999624595852,1739.976028871794,0.0,22.000001075847739,225.43989558566046,0.0,22.00000337524188,1908.2578454601667,0.0,22.00000857856604,10137.19980775726,0.0,1191.8947860622407,1514.13602370318,3630.68537246006,2696.9526513915118,0.0,0.0,0.0,0.0,0.0 
 02/05  15:00:00,-12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.64730202384716,0.0,1716.5818593933664,21.99992727448042,695.9278056965891,0.0,21.999996605420259,1785.8604561331568,0.0,22.000002536790875,0.0,112.62403994743454,21.99999986407476,1880.7446590029795,0.0,22.00000921956736,9982.65901837193,0.0,1276.5332253825978,1202.9827003841979,3636.6829585297498,2762.9291599351165,0.0,0.0,0.0,0.0,0.0 
 02/05  16:00:00,-12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.87224576764986,0.0,743.3473859514297,21.999948742195124,789.3456215256993,0.0,21.999999446926556,1918.0467382945054,0.0,22.000000141564859,0.0,248.57280383742637,21.999999972354485,1950.33561827006,0.0,22.000000261464444,10141.446190058026,0.0,1369.873385177073,1066.9668730630013,3706.0895616141435,2894.9853960635416,0.0,0.0,0.0,0.0,0.0 
 02/05  17:00:00,-13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.916830769293416,441.7698089627611,0.0,21.99998639433111,827.3466813968553,0.0,21.999999811617636,1936.2327522919823,0.0,22.00000002699598,0.0,97.40925213958599,21.999999989334027,1720.0191444997363,0.0,22.000000035295103,10839.406986023403,549.6109476161734,1432.3390694231148,1267.0411125341355,3537.0250433592889,2949.859838950424,0.0,0.0,0.0,0.0,0.0 
 02/05  18:00:00,-15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.825772395381226,1785.9159301110522,0.0,21.999996989531103,893.8607201791801,0.0,21.999999935760515,2039.2659694984232,0.0,22.000000005156239,539.0428388830214,0.0,21.999999996431368,1671.7089250367054,0.0,22.000000004774078,13124.349468514954,1905.933617281834,1523.296640358067,1952.2049886518597,3549.8518581200876,3089.5313899628379,0.0,0.0,0.0,0.0,0.0 
 02/05  19:00:00,-17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.638014940946937,2153.4649455442597,0.0,21.99999920112278,1017.3047624378678,0.0,21.99999997812475,2292.7533192832136,0.0,22.00000000098296,721.9111854939065,0.0,21.9999999986235,1954.501790198893,0.0,22.000000000644186,14802.57176058905,2304.692231091334,1709.1713089548535,2259.9253668174517,3988.634078790206,3436.617800794937,0.0,0.0,0.0,0.0,0.0 
 02/05  20:00:00,-17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.392317069650784,2288.2994169404466,0.0,21.999999787670867,1012.9366061720166,0.0,21.999999992541427,2261.8718821824816,0.0,22.000000000187716,797.9363565611311,0.0,21.99999999946843,1849.110121399829,0.0,22.000000000087117,14873.17008095876,2439.5431223054076,1704.8485212717085,2336.0099449733036,3883.4152749513734,3405.8222433166995,0.0,0.0,0.0,0.0,0.0 
 02/05  21:00:00,-18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.131879429345864,2536.4540796189596,0.0,21.999999943654669,1087.774543804886,0.0,21.999999997460234,2423.6761248713148,0.0,22.000000000035788,914.5091448570156,0.0,21.99999999979497,2080.2426083216298,0.0,22.000000000011757,15788.867314468134,2693.2485349666646,1790.7952962187083,2474.7924956769409,4142.240593834343,3584.2594196312095,0.0,0.0,0.0,0.0,0.0 
 02/05  22:00:00,-16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.882327183575163,2516.616131651146,0.0,21.999999985036973,1064.2936276096808,0.0,21.999999999134674,2363.235468386698,0.0,22.00000000000683,912.0332124575743,0.0,21.999999999920879,2015.9781291289647,0.0,22.00000000000159,15349.97218727417,2655.512942363834,1731.5287582659999,2400.740145349742,3988.518505077686,3470.14086207664,0.0,0.0,0.0,0.0,0.0 
 02/05  23:00:00,-18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.65993744654488,2508.404607952036,0.0,21.99999999602027,1052.1223939345674,0.0,21.9999999997048,2330.769999215917,0.0,22.000000000001309,910.35624023519,0.0,21.99999999996943,1907.9730461537757,0.0,22.00000000000021,15455.981707893585,2665.198553072202,1755.1526322748235,2470.645377902385,3970.0652234910755,3491.388947012831,0.0,0.0,0.0,0.0,0.0 
 02/05  24:00:00,-19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.44856776499381,2679.138079565544,0.0,21.99999999894318,1121.643729359209,0.0,21.99999999989943,2488.262987008331,0.0,22.00000000000025,985.0985674837912,0.0,21.9999999999882,2131.357970614251,0.0,22.000000000000033,16335.174220468785,2848.1588057689807,1849.1335406511039,2594.313426508634,4254.506820326977,3685.5306530728219,0.0,0.0,0.0,0.0,0.0 
 02/06  01:00:00,-19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.241057864289381,164.69211117063203,1615.7833500570167,18.049680089228553,38.849298350627197,858.5834196903686,18.07446984486448,27.63784219070817,1573.7507568158945,18.09742886077886,19.804815003588297,966.1020747244357,18.09065456172535,0.0,3664.679548193504,18.207039119390385,2818.043568785106,160.27759397124417,79.8441059454622,580.5604651685218,65.2304458060687,98.15014799225203,95.84464468017304,29.256236184829477,20.70324404456981,494.3988480756657,90.24686277605027 
 02/06  02:00:00,-19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.759082776246823,79.09945592648683,161.24671102688354,18.007447162026556,0.0,170.46097545420163,18.015461939555409,0.0,252.4576257519302,18.009838582190434,0.0,324.3505935159624,18.022140200502478,0.0,2073.0720317115099,18.013670219244433,3855.0831634039798,139.56155377887053,459.9689531013738,1096.4155009269617,155.7160978009654,801.2502092818884,0.0,0.0,0.0,98.63987437365107,0.0 
 02/06  03:00:00,-21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.340413488339099,548.7082282968472,0.0,18.000916140460896,128.96478369290709,0.0,18.00268612282973,359.01203436975586,0.0,18.000798276379805,0.0,31.889153581665597,18.004572534360798,0.0,1569.607951197377,18.000966026614369,5973.867494677563,690.7041683805759,803.5059983307453,1472.1617227118468,425.25875192833277,1478.7058791857924,0.0,0.0,0.0,0.0,0.0 
 02/06  04:00:00,-21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.952883629084218,871.7509705504053,0.0,18.00010850907116,283.2642676963683,0.0,18.00045094820006,679.8621823257267,0.0,18.000040699188597,122.74204924355127,0.0,18.00093209602437,0.0,1034.2993587609256,18.00008125417008,7468.382322342131,1014.9479068590019,959.1820066191344,1628.8013873372805,961.4839645068566,1800.4360828795885,0.0,0.0,0.0,0.0,0.0 
 02/06  05:00:00,-21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.591431994343408,1008.8314416282192,0.0,18.000007563775499,349.07625820203477,0.0,18.00005981130512,814.3184884706293,0.0,17.999977602939599,188.8825443106375,0.0,18.000178587580618,0.0,857.3211458998974,18.00002518928435,8150.140354817893,1158.871175947729,1038.6232082235713,1722.138309196046,1171.9428034332673,1955.0338838770122,0.0,0.0,0.0,0.0,0.0 
 02/06  06:00:00,-21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.258132752997966,1062.875961383556,0.0,17.99999560557307,376.0997817697976,0.0,17.999993437879338,868.168781707273,0.0,17.999976105700655,216.09849524723314,0.0,18.000024822705286,0.0,761.2848888790611,18.000015315823064,8308.215440308137,1206.25339385012,1052.3278511104227,1722.7191820632396,1234.5372842446603,1988.8467548994257,0.0,0.0,0.0,0.0,0.0 
 02/06  07:00:00,-21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.959961977394873,1107.6637860961719,0.0,17.99999967077568,396.90027890499825,0.0,17.99999917813731,912.1374663179549,0.0,17.999999062346018,236.99060351524896,0.0,18.000003956903176,0.0,688.551312901539,18.000000272683054,8511.1383985694,1251.018419143328,1073.0927330630175,1743.5613807840453,1307.202541293476,2032.7323501452646,0.0,0.0,0.0,0.0,0.0 
 02/06  08:00:00,-21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.733987716588369,3655.652189551869,0.0,20.276417204693897,1538.8541248543252,0.0,20.488006638020445,3364.8671703537936,0.0,19.94314810216303,1422.5939008248359,0.0,19.98056701789638,3213.3365320204595,0.0,19.919295099415213,20544.22871110185,3967.099604700191,2370.181026698489,3108.752286764322,5375.671916581382,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
 02/06  09:00:00,-18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.762587601874616,2681.7156024076778,0.0,21.889436875503085,947.4968944623495,0.0,21.894627628469725,3405.812136989658,0.0,21.364130213082555,1470.6408615096328,0.0,21.463001399951147,3306.1444393646604,0.0,21.123183743920785,18903.501763139666,2972.9326385276924,1723.6210449088038,3108.7522867643226,5375.671916581385,4618.992902217196,0.0,0.0,0.0,0.0,0.0 
 02/06  10:00:00,-15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.017139082078,583.2673934821851,0.0,21.989554819250278,310.6341129152406,0.0,21.985746127778879,2873.5680923570346,0.0,21.960690881047449,1115.6013089237698,0.0,21.912841867584814,3222.5387348217816,0.0,21.869174649777336,14567.753400232501,724.3322073368902,961.9846911944973,2601.1290754731464,5185.931295845332,3990.8451562423676,0.0,0.0,0.0,0.0,0.0 
 02/06  11:00:00,-13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.44306915607387,0.0,777.1472374055434,21.9984104393195,214.53695993408884,0.0,21.997041079759776,2197.369333207674,0.0,21.996031762477054,832.2796295590456,0.0,21.978720123257714,2444.534724894972,0.0,21.991366002308096,11622.231180546783,0.0,821.4053648752661,2206.848085072371,4274.760316733804,3215.6864397250735,0.0,0.0,0.0,0.0,0.0 
 02/06  12:00:00,-12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.005531231922735,0.0,1786.4067848517639,21.99968408461939,435.5711946113006,0.0,21.999419772897207,1994.4883000256869,0.0,21.999700776703649,720.1340683105077,0.0,21.9949002414275,2355.828598885521,0.0,21.999532425489134,11149.69470259705,0.0,1003.2832595510508,2011.3998917923273,4079.3934581217006,2952.0871189917036,0.0,0.0,0.0,0.0,0.0 
 02/06  13:00:00,-10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.61689343195531,0.0,2315.578393266016,21.999850325783315,524.8927258530141,0.0,21.999921534468954,1744.154442510859,0.0,21.99998149851143,536.1257592025704,0.0,21.99917210593638,2050.4265761905528,0.0,21.99998176050957,10246.469282842154,0.0,1056.6520006316039,1754.1098216938793,3684.206120486484,2647.970365889918,0.0,0.0,0.0,0.0,0.0 
 02/06  14:00:00,-9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.212022687413914,0.0,2241.5555131267426,21.999857907713439,606.9757305719427,0.0,21.99998375236488,1728.0387537825182,0.0,21.99999813794217,224.54577798044239,0.0,21.999798314891966,2042.2119395351866,0.0,21.99999880043232,9804.79981995828,0.0,1111.907503789691,1388.6993387768424,3609.0012520674565,2591.660751184021,0.0,0.0,0.0,0.0,0.0 
 02/06  15:00:00,-10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.753338184594686,0.0,1845.615512508401,21.99990332572588,630.5929176600398,0.0,22.00003537906545,1653.4710814278138,0.0,22.000060632562314,0.0,162.79360570779864,21.99993778800954,1822.9669147196024,0.0,22.000050361514533,9240.818943818891,0.0,1148.8789997419136,1028.1687376278545,3423.1486658420847,2537.09156646677,0.0,0.0,0.0,0.0,0.0 
 02/06  16:00:00,-10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.151791514164215,0.0,810.1321256355159,21.999957379612778,743.1179955996431,0.0,22.0000408914996,1824.9869353676396,0.0,22.000056127587358,0.0,270.3846671127135,21.999970639543976,1948.291539264159,0.0,22.000045780214124,9635.834943615757,0.0,1274.7246635249904,947.2885123598326,3581.7287781575334,2728.5620154331329,0.0,0.0,0.0,0.0,0.0 
 02/06  17:00:00,-12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.343316605110618,0.0,3542.668785394312,18.08230551985383,17.66731200816563,1102.3270682092153,18.073996605563715,0.0,2000.2025146626937,18.11246167226365,0.0,1966.6323810951547,18.090140659096318,0.0,3771.640591318679,18.21707016204986,2518.1278024754208,0.0,45.34579762993011,12.82345715555789,0.0,0.5640021016863913,427.4375468807296,35.306117742238999,102.32086121838963,593.3803368790333,197.4187087275866 
 02/06  18:00:00,-13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.1059740865847,0.0,845.0233638354339,17.999952215751756,0.0,213.02315330606235,17.9999457892284,0.0,253.98304862038004,18.0000000000005,0.0,708.422909019966,18.000000012561946,0.0,1606.0981863678017,18.000000000000005,2513.6018894063324,0.0,302.91842259280016,477.66380542700088,0.0,626.3190372989933,0.0,0.0,0.0,3.169649947269601,0.0 
 02/06  19:00:00,-15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.774599358380583,0.0,343.7142221602462,17.999982868041749,0.0,79.34335202326293,17.99999057761847,0.0,457.9461034485066,17.74060419445488,0.0,441.86339107508186,18.000000003059478,0.0,1765.5165340783713,18.0,2859.8594915397554,0.0,474.43036089941895,819.8921411378944,22.029257299713199,411.65698623692927,0.0,0.0,0.0,28.319771825530727,0.0 
 02/06  20:00:00,-16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.389666251332942,257.6432983133104,0.0,17.999998851041313,89.57994239572736,0.0,17.9999966138072,338.9146635734769,0.0,17.973887745521869,0.0,160.86330718886758,18.000007851188238,0.0,1379.9901096253362,18.000036015226333,4884.8378126135689,345.38784839583368,654.5346400118167,1123.2238258231437,337.75500188466517,1320.4055223578399,0.0,0.0,0.0,0.0,0.0 
 02/06  21:00:00,-19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.006041446776735,565.2126514508045,0.0,18.000001464048688,189.09800012447477,0.0,17.99999443971645,546.6033092920425,0.0,17.997843495696175,0.0,15.011780572398039,18.000002407444737,0.0,1250.44063643391,18.000038971875627,6301.328944261234,689.697649197529,827.5454794385597,1416.057996346745,651.0493839816825,1613.4474611564493,0.0,0.0,0.0,0.0,0.0 
 02/06  22:00:00,-18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.619279223328438,687.0838087608736,0.0,18.00000183168177,226.87146045249666,0.0,17.99999362474201,569.5618768766585,0.0,17.99981306148627,45.5761508527612,0.0,17.99999849681034,0.0,1108.4657037878092,18.000020306004474,6500.172847519434,799.3248731047816,840.8324292322272,1427.6652877304692,731.7328101731649,1597.0864731385232,0.0,0.0,0.0,0.0,0.0 
 02/06  23:00:00,-19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.251876894667522,810.4319941032413,0.0,18.000001476821905,272.3005893178233,0.0,17.999992229020188,652.8159595974357,0.0,17.999973476468577,102.10836063981606,0.0,17.99999546745053,0.0,1007.7193030212659,18.00001683060939,7092.598758134956,934.8940766442267,910.7067894981665,1533.0900381865213,893.5927608177292,1716.7841188480452,0.0,0.0,0.0,0.0,0.0 
 02/06  24:00:00,-21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.90263244631787,818.6802365811382,0.0,18.00000155327782,272.7875195577626,0.0,17.999992081318366,640.6611947678312,0.0,17.99998823818671,107.94465260639754,0.0,17.999994746505477,0.0,1100.8189124013548,18.000014481754776,7286.206750202278,962.0922249178749,949.0967005754744,1614.732148602864,895.2876414925464,1761.4670604732506,0.0,0.0,0.0,0.0,0.0 
 02/07  01:00:00,-20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.570439873005645,845.7333726448192,0.0,18.000002348576588,284.46937818355857,0.0,17.99999341942675,660.604845794092,0.0,17.999992091577356,122.22477336541033,0.0,17.999995335970469,0.0,1049.207839649485,18.000009570527348,7226.869044744815,976.8863057557526,936.2618161185876,1579.9779658359676,885.5775231321622,1744.6344597620767,0.0,0.0,0.0,0.0,0.0 
 02/07  02:00:00,-20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.267150466806319,1053.9832299361229,0.0,18.00000039905074,373.3861672121234,0.0,17.99999044760262,863.1381252005303,0.0,17.999987224086508,212.39139802290766,0.0,17.99999267593344,0.0,724.6848324090513,18.000008247413285,8241.255397032131,1191.8105751948675,1038.5246420251086,1696.838788959452,1243.3831493193475,1967.1672673930885,0.0,0.0,0.0,0.0,0.0 
 02/07  03:00:00,-20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.991423773166466,1022.2714630040855,0.0,18.000000029869644,360.3191316842158,0.0,17.999998804508466,829.8003158130778,0.0,17.999999499087474,199.86575228793937,0.0,17.99999883318821,0.0,769.3001264271729,18.00000014668072,8005.840050787839,1153.4231907992367,1012.0990790061263,1657.6005843862568,1165.393838763904,1913.792383692047,0.0,0.0,0.0,0.0,0.0 
 02/07  04:00:00,-20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.757450231481295,996.8614822057034,0.0,18.00000000659766,349.4902290892087,0.0,17.99999965095402,803.268942902122,0.0,17.99999992167221,189.40405245386138,0.0,17.99999961033509,0.0,811.8583536097476,18.000000015267387,7890.065978589978,1128.0135496481326,1001.2710083166944,1647.1400450084303,1122.8432163800906,1887.2671850963623,0.0,0.0,0.0,0.0,0.0 
 02/07  05:00:00,-20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.54999948760665,1015.7544383757768,0.0,18.000000001457307,357.6160032412208,0.0,17.99999989809069,821.2737662705804,0.0,17.99999998775207,197.6737781335305,0.0,17.999999869870274,0.0,777.3054770613971,18.00000000158909,7977.892935204426,1146.9059170897584,1009.3960246163574,1655.4082860449005,1157.3812517812117,1905.2704815319306,0.0,0.0,0.0,0.0,0.0 
 02/07  06:00:00,-19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.367157840590819,813.8312025972628,0.0,18.000000000322797,271.32871868932127,0.0,17.999999970176007,620.376497862112,0.0,17.999999998078939,111.43524386003446,0.0,17.99999995644665,0.0,1092.162570514905,18.000000000166009,6987.686248684521,938.3110992847658,909.7654348677592,1542.4774505969427,809.2184807473083,1684.382809047478,0.0,0.0,0.0,0.0,0.0 
 02/07  07:00:00,-21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.202932810506509,1031.847783556017,0.0,18.00000000007136,363.85745296114876,0.0,17.99999999128674,833.7232866356508,0.0,17.999999999699349,204.00018858487784,0.0,17.999999985446295,0.0,805.1976603704356,18.000000000017296,8274.299379021457,1181.871181949315,1053.3886235587279,1737.2440526453659,1223.9328326261335,1974.3317141016467,0.0,0.0,0.0,0.0,0.0 
 02/07  08:00:00,-20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.075680744816417,3663.2284678775197,0.0,20.33892455338097,1550.9063102513797,0.0,20.6866943340614,3403.465874150801,0.0,19.915140242126687,1469.5284686094356,0.0,20.00270529230846,3279.7324256908229,0.0,19.85950894739472,20544.22871110185,3967.099604700191,2370.181026698489,3108.752286764322,5375.671916581382,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
 02/07  09:00:00,-17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.204727015442487,2307.5758840201567,0.0,21.92119462675108,694.8653424478514,0.0,21.908492014081284,3429.5162410966647,0.0,21.497584604030988,1500.3322504565645,0.0,21.645047286849267,3351.0907094695464,0.0,21.252556145336219,18226.01117914375,2582.0426801388859,1437.0204193016928,3108.7522867643226,5375.671916581385,4618.992902217196,0.0,0.0,0.0,0.0,0.0 
 02/07  10:00:00,-14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.57587482567579,142.43908546954905,31.41538828592153,21.96772404790174,94.70563036930312,0.0,21.987603840696047,2626.1209950293225,0.0,21.968884258192916,1002.1920963372243,0.0,21.94229775184825,2958.391230387854,0.0,21.950167142558365,13019.065883444373,232.6535573005301,718.4004429651842,2419.207683911074,4851.440487109832,3693.832738017484,0.0,0.0,0.0,0.0,0.0 
 02/07  11:00:00,-12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.119634562440773,0.0,1520.0799314837228,21.99598951117629,54.979412689428958,0.0,21.997423038424775,2048.3938273353126,0.0,21.996853107737,763.4895567324197,0.0,21.985891439937555,2227.9745497453716,0.0,21.996703981126985,10845.606360357973,0.0,637.268954963661,2085.9465635941617,3989.553748597812,3029.306119062069,0.0,0.0,0.0,0.0,0.0 
 02/07  12:00:00,-10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.808149520257363,0.0,2257.861743740199,21.999557604645625,307.75898965394358,0.0,21.999651606053758,1829.4565068969178,0.0,21.999805473706453,646.0972188485972,0.0,21.997710178373639,2111.291778417729,0.0,21.999871480125628,10194.404707122318,0.0,826.4808298386182,1838.390499702617,3712.306150087282,2713.6962533535318,0.0,0.0,0.0,0.0,0.0 
 02/07  13:00:00,-9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.521865768490834,0.0,2691.934288444081,21.999840185929249,462.4964278760671,0.0,21.999987506872264,1692.2109629853599,0.0,22.0000571971106,510.5649720140112,0.0,21.999680325207835,1974.3772896733456,0.0,22.000053440762846,9843.284907292398,0.0,967.5509820703315,1674.9344006358902,3541.341234857352,2555.927315588557,0.0,0.0,0.0,0.0,0.0 
 02/07  14:00:00,-8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.210165911230578,0.0,2692.708442553935,21.999869353647644,526.6578409490185,0.0,22.000029654485095,1597.45731200831,0.0,22.000056755956725,147.60481159843403,0.0,21.999958733686105,1823.7202216256865,0.0,22.000048676709537,9220.613824253458,0.0,1020.487660226776,1289.5343531775805,3362.687479675415,2444.373357033418,0.0,0.0,0.0,0.0,0.0 
 02/07  15:00:00,-8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.81113094208211,0.0,2242.213476897984,21.999899015936689,585.0751176339824,0.0,22.000032924310284,1582.3057232755926,0.0,22.000043014644015,0.0,249.62299404087569,21.99997985696958,1725.3736551933476,0.0,22.00003071270141,8768.397034055139,0.0,1078.8906542170519,892.3992196451253,3264.3590912764295,2429.217094776264,0.0,0.0,0.0,0.0,0.0 
 02/07  16:00:00,-9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.264788373546093,0.0,1302.3230398150463,21.99994224271164,680.2690284858131,0.0,22.000006825173384,1701.212214538833,0.0,22.00000433539133,0.0,455.47989958403425,21.999995087174555,1750.2180487768165,0.0,22.000002023222128,8879.39980704742,0.0,1185.2042027133967,708.8395596262515,3317.0159503028055,2564.8091202646994,0.0,0.0,0.0,0.0,0.0 
 02/07  17:00:00,-11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.531079753675755,0.0,4086.039178733076,18.099704974171524,9.16554654516464,1196.345730398581,18.074062985880088,0.0,2215.6777253353936,18.119577627509537,0.0,2281.002418298912,18.090208995009776,0.0,4075.9914939511124,18.235852920948959,2835.5081995962198,0.0,34.79306129525921,0.0,0.0,0.0,547.2968498962987,37.51408884564908,183.1779266683832,682.5956583984369,246.599640351924 
 02/07  18:00:00,-12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.339457859228121,0.0,1110.2014513348623,17.99994175633776,0.0,262.4934879196653,17.99993421298272,0.0,357.3527810628784,18.000000000000538,0.0,856.20347796027,18.0000000126875,0.0,1732.6820787261468,18.000000000000008,2157.338232397887,0.0,228.97424926011048,280.9555267396389,0.0,486.24805979816167,0.0,0.0,0.0,57.62942245970763,0.0 
 02/07  19:00:00,-13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.034196303875074,0.0,501.59026522658726,17.999977389298289,0.0,121.5174034947504,17.999988571128367,0.0,140.26873642510419,18.000000000000047,0.0,530.7055499523603,18.000000003088397,0.0,1769.7053653975079,18.0,2893.4495575424209,0.0,381.08408102803107,628.7104443508289,0.0,720.04428521592,0.0,0.0,0.0,60.07977280737295,0.0 
 02/07  20:00:00,-12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.690317089052688,19.15821020477233,0.0,17.999997370317357,4.628452421344264,173.47453050135938,17.692321001638683,89.81970578325763,0.0,17.9999994187577,0.0,277.5666856584362,18.00000435814208,0.0,1484.3253670008954,18.000026165338434,3216.4544401126966,63.55069781835762,286.0902292790783,833.102559651187,16.590498333514348,913.5894808902905,0.0,0.0,0.0,0.0,0.0 
 02/07  21:00:00,-11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.361174592962048,292.1680105551636,0.0,18.00000330131597,63.432123811304339,0.0,17.946539800198349,236.7736609545359,0.0,18.000000014962575,0.0,141.95632041359387,18.000000114096218,0.0,1275.5139893178892,18.000013088915595,4187.184632094411,330.98951957686236,564.8602801788338,946.4446701014415,197.52089480377414,1043.838293293231,0.0,0.0,0.0,0.0,0.0 
 02/07  22:00:00,-11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.068322908581293,385.12815656851219,0.0,18.000000247027445,91.91840692993446,0.0,17.993308803291897,267.07279104828378,0.0,18.000000000586863,0.0,93.53723728017576,18.000000018183635,0.0,1215.970411513245,18.0000002865415,4416.472084237394,423.95369192753409,562.9344917534451,994.8545704257851,257.06588137549496,1074.132474614866,0.0,0.0,0.0,0.0,0.0 
 02/07  23:00:00,-11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.820940694943335,473.783798257361,0.0,18.000000054489055,127.71609499650003,0.0,17.998048186269857,325.6036473399099,0.0,18.000000000091665,0.0,51.30989142921135,18.000000006068139,0.0,1094.273338005196,18.000000029787313,4660.076755987351,505.910093988876,582.5696202253963,1010.2783133420243,345.2300519966818,1112.5577022941037,0.0,0.0,0.0,0.0,0.0 
 02/07  24:00:00,-10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.606842993697379,463.53675636075789,0.0,18.000000012027177,115.0172834234354,0.0,17.999430340842797,300.9909250686651,0.0,18.000000000014329,0.0,53.8765113310792,18.000000002026075,0.0,1112.2398802672133,18.00000000309913,4507.750468298893,490.102360663103,557.9434171082756,985.4658471008668,299.44045444282468,1071.2674148435547,0.0,0.0,0.0,0.0,0.0 
 02/08  01:00:00,-10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.42330859329276,555.7225642930644,0.0,18.000000002651395,150.1601488515871,0.0,17.99983391484258,385.4855058975627,0.0,18.000000000002239,0.0,13.855764417103274,18.000000000675806,0.0,956.2730483758878,18.000000000321906,4915.261323441489,582.2873214535838,592.8477589400493,1025.4793577388728,455.36725039502837,1155.7486607736874,0.0,0.0,0.0,0.0,0.0 
 02/08  02:00:00,-10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.263433912397515,504.824367388941,0.0,18.000000000585258,126.4506211125572,0.0,17.9999515248323,330.8494196362235,0.0,18.000000000000349,0.0,35.401418511375599,18.000000000225648,0.0,1044.9778929904238,18.000000000033489,4675.735961618645,531.3890063388342,569.0715973374985,1003.9377262990388,366.68617744980465,1101.1204800532005,0.0,0.0,0.0,0.0,0.0 
 02/08  03:00:00,-10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.122914231070574,483.44408944792306,0.0,18.000000000129288,116.40043523203895,0.0,17.999985842774654,307.5738154357059,0.0,18.000000000000055,0.0,44.422226596308977,18.00000000007539,0.0,1080.2399113843472,18.00000000000349,4577.142940562726,510.0373026400791,559.0583345926773,995.0287908627122,331.5532064872137,1077.9343318397749,0.0,0.0,0.0,0.0,0.0 
 02/08  04:00:00,-10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.997670712108589,564.2661197248226,0.0,18.000000000028526,150.62577421542574,0.0,17.999995869739924,387.14541372853,0.0,18.00000000000001,0.0,9.698741410651565,18.000000000025158,0.0,940.429024276747,18.000000000000364,4946.2376175508529,590.8585075798834,593.2744464117277,1029.7462052090348,471.33413263676246,1157.493351573176,0.0,0.0,0.0,0.0,0.0 
 02/08  05:00:00,-10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.885798318482678,580.0748807666319,0.0,18.000000000001543,157.2177841887767,0.0,17.999999671215833,401.9553191033415,0.0,18.0,38.682346860168767,223.15035086872377,17.697190165527183,0.0,921.3838469781571,18.000000000000008,4813.234237878301,606.6947673453196,599.9183719456271,840.2062753708299,490.4988721356582,1172.384976940598,0.0,0.0,0.0,0.0,0.0 
 02/08  06:00:00,-10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.783335104105199,659.3594313606654,0.0,18.000000000000005,191.18155983626276,0.0,17.999999995860997,480.63038258740655,0.0,17.999999999999998,62.61151681521369,0.0,17.993590650607385,0.0,786.2353257585337,17.999999999999998,5404.787189815867,685.9214386286276,633.7683778804774,1105.3108899241752,625.3795193021879,1250.8759899401305,0.0,0.0,0.0,0.0,0.0 
 02/08  07:00:00,-10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.692202259788728,708.0975941801817,0.0,18.0,212.20411651820906,0.0,17.99999999879439,529.1229167136935,0.0,18.0,38.18851831040956,0.0,17.997864043098156,0.0,700.033269495013,18.0,5583.343910676809,734.7163487926796,654.9000982076598,1078.861575937822,711.7994500879872,1299.5354635103925,0.0,0.0,0.0,0.0,0.0 
 02/08  08:00:00,-11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.62340969626915,3759.93497343735,0.0,20.370623958077599,1749.7177147556109,0.0,20.674493146434548,3669.9318055068436,0.0,20.358982236516895,1795.944294447042,0.0,20.769740739739278,3754.2343723532837,0.0,20.09655841697595,20544.22871110185,3967.099604700191,2370.181026698489,3108.752286764322,5375.671916581382,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
 02/08  09:00:00,-10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.784188596406203,3033.8349415501945,0.0,21.867019237872918,1173.0646000110808,0.0,21.907986190568854,3522.1886238761,0.0,21.81190147897006,1414.9097487166997,0.0,21.89624946063809,3724.65444807726,0.0,21.298306380462216,18672.763326342218,3231.8389553930176,1768.9966198457597,2698.3918997358166,5375.671916581385,4494.332960645974,0.0,0.0,0.0,0.0,0.0 
 02/08  10:00:00,-9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.086837740482592,1155.4732275338288,0.0,21.987465564431156,526.829814047324,0.0,21.987574914113666,2400.7833792799499,0.0,21.988389901706527,928.9101192627092,0.0,21.98318052248299,3243.2577720972915,0.0,21.96229119581862,13611.127250391164,1230.5829084514385,1039.4237417969492,2102.5452046346547,4856.168447163553,3278.8759742043009,0.0,0.0,0.0,0.0,0.0 
 02/08  11:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.497636922856057,0.0,448.56820508741296,21.99810854670796,367.9110004170989,0.0,21.997435715515786,2177.415490500716,0.0,21.99883627523846,810.2617524484854,0.0,21.995915371033115,2808.0447523404948,0.0,21.997532063627277,11128.85145374342,0.0,839.086863477828,1905.891585563193,4290.704763526697,2989.637267035433,0.0,0.0,0.0,0.0,0.0 
 02/08  12:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.011146086396569,0.0,1543.3920944172579,21.99965469038344,503.38447558246346,0.0,21.99951177199604,1920.7092768529993,0.0,21.999968424545118,677.6662363335363,0.0,21.999079078822118,2500.9202639323596,0.0,21.99992405824851,10387.282218468363,0.0,948.7296224016163,1722.3538536152829,3918.093289539607,2694.5744787715896,0.0,0.0,0.0,0.0,0.0 
 02/08  13:00:00,-5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.560573828590148,0.0,2103.623856777455,21.999871217304649,570.8596999997999,0.0,21.9999399892596,1732.4520851742569,0.0,22.000065510511037,527.9821599874108,0.0,21.99982165808447,2271.499393629477,0.0,22.000067211111703,9715.089322553114,0.0,991.4686628361811,1523.3414842679322,3627.2591629648748,2469.489038343858,0.0,0.0,0.0,0.0,0.0 
 02/08  14:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.099425774123912,0.0,2151.0164986732477,21.99989709628418,619.3260321310877,0.0,22.00003365578514,1699.4536680673755,0.0,22.000072372913114,209.9289785461383,0.0,21.99997498315746,2191.5699937518227,0.0,22.000064105341349,9239.188208587711,0.0,1026.5438448745948,1178.608896963397,3514.019099493581,2416.4853931158697,0.0,0.0,0.0,0.0,0.0 
 02/08  15:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.576169952499253,0.0,1868.141271261642,21.999900152973284,606.6083842935245,0.0,22.000042370437336,1577.209809576581,0.0,22.000052929889948,0.0,206.6428537859615,21.999981596311569,1916.1119236949367,0.0,22.000041663245555,8317.44421449545,0.0,1000.2667068050596,735.0502018113507,3204.6880187706658,2273.9083129681068,0.0,0.0,0.0,0.0,0.0 
 02/08  16:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.951522169632576,0.0,1013.8967550714647,21.999950704102333,664.4121173421477,0.0,22.000042323068116,1644.1479503009928,0.0,22.000043582364144,0.0,392.1885951845152,21.999976615387298,1914.8356468896932,0.0,22.0000305222611,8177.610697791277,0.0,1046.9454536443,527.3129836488597,3175.6481871398575,2324.173099217991,0.0,0.0,0.0,0.0,0.0 
 02/08  17:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.176699266566357,0.0,4013.93128775675,18.095817948664583,0.9569626227498702,1271.656604288799,18.07443796633432,0.0,2404.2865422699258,18.124063482617058,0.0,2237.64350053998,18.090675742780499,0.0,4090.032611622119,18.23367868590017,2864.423287588185,0.0,14.10952449878544,0.0,0.0,0.0,531.9877710654758,39.529792336992439,171.58926313828966,713.7914209779426,289.88454143043108 
 02/08  18:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.023165097462987,0.0,1201.7284958012852,17.999948581187327,0.0,359.0931434991344,17.999802383839435,0.0,569.0076991288379,18.00000000000059,0.0,894.6660384919742,17.99960548146133,0.0,1727.5168875463115,18.00000000000001,1243.1880843646944,0.0,0.0,0.0,0.0,14.146124096094019,0.0,0.0,0.0,125.51098612833208,0.0 
 02/08  19:00:00,-5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.792440622155379,0.0,707.0750781575807,17.999968769305565,0.0,274.3736265995667,17.99993291880263,0.0,465.6584453262858,18.00000000000011,0.0,621.5978657245423,17.999848254674104,0.0,1836.3021073614896,18.000000000000005,1649.2125161603247,0.0,56.87063254994098,195.08285847218719,0.0,137.612035458678,0.0,0.0,0.0,156.11601553925008,0.0 
 02/08  20:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.542861081488847,0.0,187.13101095339244,17.99998539243118,0.0,95.18387062557759,17.99998046193065,0.0,110.83932744132926,18.000000000000019,0.0,365.73169376128319,17.99994166120692,0.0,1399.7685068460706,18.0,2254.7475444291515,0.0,222.72125224997888,424.2466734065841,0.0,472.4193967355096,0.0,0.0,0.0,31.829247896810267,0.0 
 02/08  21:00:00,-5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.304838189047239,43.29840395667543,0.0,17.999996779340767,0.0,49.20242171895006,17.999994303317636,0.0,26.69567051823833,18.000000000000008,0.0,257.2455477601443,17.999980538665647,0.0,1327.9013668374146,18.0,2547.0342575321285,14.221771060818928,282.1118422318563,559.5437809029993,0.0,576.6830784958771,0.0,0.0,0.0,10.942810700308378,0.0 
 02/08  22:00:00,-5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.080535039435924,322.75669637840658,0.0,17.999999292458268,53.84597164545994,0.0,17.999998344048455,201.86807502249759,0.0,18.0,0.0,129.12369116528863,17.999993526345447,0.0,965.8394286114312,18.0,3443.083648157577,293.70070827956149,385.19878878188487,687.7334072746951,167.62791683866227,805.2918528425054,0.0,0.0,0.0,0.0,0.0 
 02/08  23:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.874528900128123,310.5915617229566,0.0,17.999999844362166,40.590791815740889,0.0,17.9999995181155,165.45156841786139,0.0,18.0,0.0,130.24998584969218,17.999997844403806,0.0,1031.7880104694946,17.999999999999998,3213.204212550777,274.80027051409368,358.4764505650472,659.673164347779,68.04640363083478,748.6769493527538,0.0,0.0,0.0,0.0,0.0 
 02/08  24:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.692997240585985,348.0667655059269,0.0,17.99999996576056,52.42447512902527,0.0,17.999999859757794,190.54098167631674,0.0,18.0,0.0,112.67251884950929,17.99999928217065,0.0,1000.1837513674618,17.999999999999998,3335.582287074633,312.18859172482339,370.1411203689129,676.9193190478087,99.29691123821366,773.5053705546056,0.0,0.0,0.0,0.0,0.0 
 02/09  01:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.533439113554082,367.23789372507147,0.0,17.999999992466788,58.70204001712955,0.0,17.999999959182597,203.91662563580759,0.0,18.0,0.0,103.65852496685602,17.999999760945028,0.0,964.095447041218,17.999999999999998,3420.347487945103,331.42227950043988,376.54027428282418,686.1697349188581,135.616759480897,787.0674656218153,0.0,0.0,0.0,0.0,0.0 
 02/09  02:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.394138778316432,412.0939732091492,0.0,17.999999998344547,77.06956807347069,0.0,17.999999988132115,246.49628327897063,0.0,18.000000000000005,0.0,83.99384070735232,17.999999920464874,0.0,866.8336775389553,18.0,3542.8794296063877,369.60347061263158,381.55521861455306,679.1257887891906,199.44583710085258,809.6181403488916,0.0,0.0,0.0,0.0,0.0 
 02/09  03:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.277399055652696,275.61480086089525,0.0,17.999999999635077,17.925338015651506,0.0,17.99999999654031,109.23126175266225,0.0,18.0,0.0,142.5258366121716,17.999999973472997,0.0,1082.1924359390369,17.99991039355834,2897.039179887884,227.62680658512608,311.4147252637383,598.5938286914161,0.0,655.8728452073349,0.0,0.0,0.0,0.0,0.0 
 02/09  04:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.181929601256137,201.12377775387359,0.0,17.99999999991939,0.0,14.754176333313808,17.999999998989656,33.80026644371537,0.0,18.0,0.0,174.91655074592019,17.99999999113773,0.0,1205.5133420596445,17.999886354618533,2683.190795209708,153.2516091319741,278.9641054584951,566.6531962323306,0.0,580.7909102466397,0.0,0.0,0.0,0.0,0.0 
 02/09  05:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.09957473738483,329.84111999124618,0.0,17.999999999982245,39.87356520184494,0.0,17.99999999970557,161.09412385865017,0.0,17.999999999999998,0.0,120.13746553909459,17.999999997045078,0.0,994.1314972109594,17.99998820558071,3177.51311363969,287.55474258226857,344.7596884657289,643.7700415780155,73.06570454674356,724.831962326665,0.0,0.0,0.0,0.0,0.0 
 02/09  06:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0238091893402,295.2035319356928,0.0,17.999999999996086,25.25626387979537,0.0,17.999999999914146,126.86442917557906,0.0,18.0,0.0,134.68855705860097,17.999999999014187,0.0,1039.5058061846267,17.99967255070007,2951.3262757478839,247.40999966516237,319.12521684690736,607.1794272831899,0.0,674.0806578123555,0.0,0.0,0.0,0.0,0.0 
 02/09  07:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.95921481830494,191.24699067331495,0.0,17.999999999999134,0.0,19.371282911878553,17.99999999997491,23.014499119517497,0.0,17.999999999999998,0.0,179.28998109991063,17.999999999670416,0.0,1211.8781959107719,17.9998642233318,2654.6698931108787,143.48930126401488,274.57329004028829,562.7309095227213,0.0,570.3454181435857,0.0,0.0,0.0,0.0,0.0 
 02/09  08:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.924295023386183,3850.319657732118,0.0,20.872852328967427,1912.1932709845549,0.0,21.33387144941746,3909.692227191921,0.0,20.981080271568098,2066.9064452263935,0.0,21.634182877044827,4163.488227209164,0.0,20.55755645514768,20507.554549191686,3967.099604700192,2370.1810266984896,3072.0781248541609,5375.671916581384,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
 02/09  09:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.160862677225019,2598.0874861058634,0.0,21.946290064185765,972.8560706749155,0.0,21.953360534646028,2700.91727215538,0.0,21.968468361375437,959.3841044775134,0.0,21.968869956854897,3597.3560328868345,0.0,21.857282567443727,15131.64149598363,2664.5441977481439,1350.8353602092325,1824.5112746344358,4816.956014823139,3371.2636744284097,0.0,0.0,0.0,0.0,0.0 
 02/09  10:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.509455543515952,1199.6866691900814,0.0,21.99193991999038,515.1627308187731,0.0,21.99033567008007,1903.7771274569009,0.0,21.996823958825524,697.7476094971362,0.0,21.9924089541848,2649.0414739524414,0.0,21.990605876266309,10885.596684450808,1175.5637323245622,841.5751206471593,1498.1188424774537,3771.1307673513758,2495.6772475099885,0.0,0.0,0.0,0.0,0.0 
 02/09  11:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.950690848723135,0.0,281.6467357404008,21.998764575978855,201.4652836157784,0.0,21.998043018018995,1346.855435409304,0.0,21.999878775749197,432.11771496185068,0.0,21.998270198694518,2117.2586222113438,0.0,21.999624024248598,7675.32083224569,0.0,474.7931747420425,1131.6338235653498,3103.4643567184505,1861.898503079579,0.0,0.0,0.0,0.0,0.0 
 02/09  12:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.466034268043554,0.0,438.2764056822207,21.99972604943865,213.75880505428814,0.0,21.999643286495507,994.4686024243465,0.0,22.000135685826164,267.69741685071497,0.0,21.999649591852159,1711.9336441789097,0.0,22.0001799214779,6496.426608833675,0.0,448.2037323811203,890.4740258393174,2602.090044122568,1452.1278323504005,0.0,0.0,0.0,0.0,0.0 
 02/09  13:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.067241569210148,0.0,2163.4792880822485,22.00004378856216,241.51813910485817,0.0,21.999980415484566,865.2325020015092,0.0,22.00013036441122,135.60219617580425,0.0,21.9999485452664,1451.1692599347639,0.0,22.00015927189836,6002.566511479439,0.0,475.9003495837422,758.4734227755005,2341.6073033294057,1323.0544616505236,0.0,0.0,0.0,0.0,0.0 
 02/09  14:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.700468171821265,0.0,2317.466662166421,22.00032878475573,255.8167950664013,0.0,21.999997337576244,827.29301028684,0.0,22.00000810954286,0.0,155.13371741254984,21.999991598883168,1376.4321155365292,0.0,22.000006256424304,5534.4261952888459,0.0,478.8630509470794,445.1152410242468,2238.6928403331119,1268.2240888441398,0.0,0.0,0.0,0.0,0.0 
 02/09  15:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.264580302173294,0.0,2376.2217640055748,22.000609899462867,310.97264718499675,0.0,21.999999445657367,900.4585865511658,0.0,22.000000821695186,0.0,537.7719049483267,21.999997941583655,1253.187938160856,0.0,22.000000414726448,4985.58806946493,0.0,509.5274300485595,13.517876661740769,2054.326950363893,1304.6848382504687,0.0,0.0,0.0,0.0,0.0 
 02/09  16:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.74611280128451,0.0,1807.3626206196946,22.00002032425025,366.01510949137949,0.0,22.000068050602616,979.5480196273434,0.0,22.000097434501684,0.0,837.3611826613869,21.999653843428918,1211.1886938962512,0.0,22.000079523411317,4996.361418111501,0.0,551.0398083538757,0.0,1978.3976661800558,1363.392969437301,0.0,0.0,0.0,0.0,0.0 
 02/09  17:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.05900000986107,0.0,4844.609844480547,18.12515926587565,0.0,1537.525767921774,18.075181361955648,0.0,2965.8106259972039,18.146281237618476,0.0,2759.6614755635625,18.091580973140507,0.0,4601.187875611349,18.277710986312305,3568.5831647156285,0.0,0.0,0.0,0.0,0.0,751.9096377099337,70.73301779124835,314.5321894814769,875.5061138261659,452.3712317665356 
 02/09  18:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.97443351585711,0.0,1865.9341661006093,17.9999393151525,0.0,594.0377292798776,17.99982926662693,0.0,1080.504836959959,17.99974433291443,0.0,1255.1993535222665,17.999575101993675,0.0,2181.4224211695807,18.00023153865649,1366.7102154977977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,263.1792413575294,0.0 
 02/09  19:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.78322537127749,0.0,1291.7448103211728,17.999962890727884,0.0,509.66554944390557,17.99986634796748,0.0,966.8037781651515,17.99984840930628,0.0,922.4599331340833,17.999646773824805,0.0,2236.3876715148396,18.000272541899979,1383.274656640209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,279.7436824999407,0.0 
 02/09  20:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.55456528125016,0.0,767.2923236838178,17.999967284397547,0.0,362.37537304452055,17.999885964025127,0.0,685.6848696239536,17.999895368323938,0.0,646.4471967610252,17.999692922764689,0.0,1891.7387016572998,18.000209250608369,1283.7158337250758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,180.18485958480734,0.0 
 02/09  21:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.31714692210131,0.0,517.9429259792141,17.999966665253628,0.0,296.8753358763706,17.999899404696984,0.0,555.9072028087776,17.999900114528147,0.0,515.2854716181628,17.999751454031288,0.0,1724.3591411983289,18.00016637560649,1234.604684107047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.0737099667785,0.0 
 02/09  22:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.083689602313908,0.0,435.33260856182917,17.99994562853681,0.0,281.06188731126897,17.999909049803454,0.0,531.7384845554252,17.999906637130264,0.0,469.28318907777068,17.996279549884,0.0,1711.389042965327,18.000164682242806,1231.1066448683776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,127.57567072810918,0.0 
 02/09  23:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.85863720060238,0.0,362.96643631338159,17.99997791877128,0.0,259.5438462460834,17.999926199647289,0.0,489.949799377654,17.999922647805986,0.0,430.22108229294556,17.998561468832798,0.0,1699.9592734339736,18.000150883517934,1339.362661158604,0.0,0.0,112.32042564567732,0.0,0.0,0.0,0.0,0.0,123.51126137265845,0.0 
 02/09  24:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.636987911101298,0.0,354.09472266786727,17.999989309573715,0.0,259.1913464592044,17.99993703547838,0.0,494.8388517885287,17.999923487550427,0.0,422.55496995449087,17.99944319693487,0.0,1730.6723552561785,18.000144842295645,1354.8865705357749,0.0,0.0,119.40648239458963,0.0,0.0,0.0,0.0,0.0,131.9491140009167,0.0 
 02/10  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.425141270841427,0.0,271.78608694223387,17.999992915144817,0.0,225.74849908620309,17.999971117610767,0.0,425.15250269327228,17.999942619616463,0.0,391.8040634771178,17.999784603481584,0.0,1660.0413854264185,18.00012250099599,1391.2772231667998,0.0,0.0,176.96531177824813,0.0,0.0,0.0,0.0,0.0,110.78093724828334,0.0 
 02/10  02:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.22070683200649,0.0,210.97508647652649,17.99999882187224,0.0,200.10418400514755,17.999991535317329,0.0,369.0975149784517,17.99999098526891,0.0,361.84498183305007,17.999927798752237,0.0,1622.1969831934676,18.00009866243752,1575.2235302948205,0.0,31.715917346980274,255.9838057147387,0.0,85.0868046808882,0.0,0.0,0.0,98.90602841194488,0.0 
 02/10  03:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.020265491733743,0.0,157.2211868158147,18.00000170943042,0.0,176.35989328338747,17.999997520508509,0.0,317.2189651573408,17.999998584716648,0.0,337.16012682097428,17.99997581031763,0.0,1561.3289818057174,18.00007073866461,1656.3315640834265,0.0,55.346393434390929,280.4256525699435,0.0,136.78912208167493,0.0,0.0,0.0,80.2394218571485,0.0 
 02/10  04:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.826880169975022,0.0,103.74396106173572,18.000003844123989,0.0,152.89342957537157,17.999999273675785,0.0,266.05322657464878,17.999999777798263,0.0,313.21969743496086,17.999991895621574,0.0,1525.3477889085048,18.000051511478206,1854.379851212171,0.0,103.3823535033249,353.5003364487636,0.0,224.80434217903838,0.0,0.0,0.0,69.16184494077572,0.0 
 02/10  05:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.637946993851515,0.0,52.91156272521221,18.000003271247694,0.0,130.0107319567378,17.999999787367629,0.0,215.8515110675944,17.99999996514282,0.0,290.1134153698058,17.999997286409,0.0,1464.4863681046277,18.00003670132061,1932.7862938787367,0.0,126.3368047355763,376.74300821542956,0.0,275.10347121432769,0.0,0.0,0.0,51.07203557313489,0.0 
