Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SOUTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),EAST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),NORTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),WEST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),CORE LIGHTS 1:Lights Electricity Rate [W](Hourly),PLENUM:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),SOUTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),EAST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),NORTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),WEST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),CORE:Zone Air System Sensible Heating Rate [W](Hourly),CORE:Zone Air System Sensible Cooling Rate [W](Hourly),CORE:Zone Air Temperature [C](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),SOUTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),CORE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),SOUTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),CORE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly) 
 02/10  06:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.459094115270299,0.0,52.73294084835379,18.000003730281759,0.0,129.12720530232674,17.999999937720895,0.0,216.0986958657495,17.99999999452847,0.0,289.1220981638171,17.99999909100197,0.0,1485.5377776679102,18.0000351032519,1940.5251026312986,0.0,127.21976688692888,377.73080352734339,0.0,274.854720950499,0.0,0.0,0.0,57.18883712625918,0.0 
 02/10  07:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.294537545562364,0.0,34.51100676459646,18.000002748513876,0.0,120.79919307126238,17.999999981759048,0.0,198.2070425943093,17.999999999141165,0.0,280.741944465919,17.99999969551339,0.0,1468.0178423149797,18.00003058533622,1969.8636400926658,0.0,135.54632475398484,386.1067877929497,0.0,292.74150151297627,0.0,0.0,0.0,51.93805189248652,0.0 
 02/10  08:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.16670108070803,3883.393726078306,0.0,21.078437547854575,1938.0041723226614,0.0,21.655558466756607,3968.276954610834,0.0,21.158988842374467,2025.7635830010702,0.0,21.70357180003497,4071.330919267199,0.0,21.58798256424395,20249.11469125194,3967.099604700191,2355.9891099740354,2940.285278785092,5263.216821435158,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
 02/10  09:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.376683045774698,1688.99240505487,0.0,21.912491068413109,422.5634287200082,0.0,21.953158496212909,2358.023646220413,0.0,21.947707066365156,842.9688198045969,0.0,21.95161568859914,2626.467403169382,0.0,21.98382988338613,11620.145730042002,1743.1213010180746,709.0588632324933,1541.251743890449,3607.479713330729,2915.7031344299887,0.0,0.0,0.0,0.0,0.0 
 02/10  10:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.712866079754985,93.96292127223569,0.7635219110607068,21.986779243239803,0.0,180.93643577850208,21.69308586777979,1532.057734581897,0.0,21.994701668101965,534.5697726830831,0.0,21.988147670231919,2063.134274548962,0.0,21.9989288128074,7221.430814257057,65.56059234940261,0.0,1142.1480725884215,2929.995480345456,1980.1956948335083,0.0,0.0,0.0,0.0,0.0 
 02/10  11:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.184544397813747,0.0,1154.1260954949767,21.997984307090289,0.0,163.92324072656676,21.921093564850954,1082.8159603751524,0.0,21.99963111312127,311.39357906833586,0.0,21.99719571803076,1614.5750368506029,0.0,22.000147278464284,5940.186553302732,0.0,66.4700379928783,864.9714738962471,2416.963451495305,1488.2506157780327,0.0,0.0,0.0,0.0,0.0 
 02/10  12:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.77889952600532,0.0,2014.7084650628167,21.99967505060657,0.0,15.84139534959013,21.983540091680159,821.1811468039396,0.0,22.00006651770869,178.98077041967646,0.0,21.99935566247622,1367.862818125181,0.0,22.00016993157194,5234.3228925896169,0.0,164.80863854624355,677.6320774324578,2102.6721546234405,1185.6790478472058,0.0,0.0,0.0,0.0,0.0 
 02/10  13:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.4144955156193,0.0,2422.418590874637,22.000332055117448,96.63585213167608,0.0,21.99776187274268,722.3522800582847,0.0,22.000004137860889,67.34097921707628,0.0,21.9998947938517,1280.0294988118242,0.0,22.000006672073519,4869.271101920393,0.0,245.45533673422407,516.5718296407376,1953.664152715363,1050.0488086898006,0.0,0.0,0.0,0.0,0.0 
 02/10  14:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.008490508318503,0.0,2436.8734098873899,22.000385378892326,125.572516892772,0.0,21.999533520172429,630.3567466394957,0.0,22.000000419694154,0.0,245.81100552668068,21.999974200520236,1119.7605448925329,0.0,22.000000442612895,4252.814607409882,0.0,262.0760410332448,180.88192325999007,1765.1862779041656,941.1393910722134,0.0,0.0,0.0,0.0,0.0 
 02/10  15:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.550445694466537,0.0,2037.7556935801072,22.000040896576374,155.08949489521729,0.0,21.999931548615416,596.4648168268977,0.0,22.000061554594379,0.0,513.3241559676339,21.999744414173,993.9667865203696,0.0,22.000076132846766,3874.446585551464,0.0,278.00077325537657,0.0,1605.8117793522795,887.1030588035396,0.0,0.0,0.0,0.0,0.0 
 02/10  16:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.9606218833531,0.0,1188.947466504947,21.999950318315393,224.40429215956875,0.0,22.00002447522928,683.4371533631261,0.0,22.000074849022867,0.0,640.5471550532266,21.99966993346468,974.7889937663545,0.0,22.00008234087894,3955.203922730225,0.0,336.02536677935827,0.0,1558.4681107248846,957.1794710857137,0.0,0.0,0.0,0.0,0.0 
 02/10  17:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.192807183426348,0.0,4180.092392747246,18.122797462521289,0.0,1642.3731636654123,18.075461480208234,0.0,3170.689157244975,18.164826758396516,0.0,2312.2997548003079,18.091971494525838,0.0,4709.577094742992,18.31548638761776,3588.3669381516499,0.0,0.0,0.0,0.0,0.0,637.0728525175613,108.61210252558475,216.7753495540444,971.5541571426425,550.8215022715492 
 02/10  18:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.050675180637147,0.0,2042.1654266868277,18.018595923387254,0.0,834.2056045272332,18.01546879931513,0.0,1608.576757462142,18.01696148587507,0.0,1264.9396376242208,18.02184566867569,0.0,2912.4273030892115,18.02154945181287,1729.6575208741654,0.0,0.0,0.0,0.0,0.0,37.529832269380339,0.0,0.0,494.23939770378447,94.35731676073226 
 02/10  19:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.818433462991366,0.0,1379.5427230440446,18.001933342825667,0.0,629.9229658029126,18.002442467853596,0.0,1229.877004817552,18.000879375293648,0.0,926.6294206120902,18.00421910834944,0.0,2552.0187230161775,18.001253975591778,1492.9327542748095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,389.4017801345413,0.0 
 02/10  20:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.548379139621745,0.0,842.222915911505,18.000451160400276,0.0,437.6858615345509,18.000737670964555,0.0,846.358772062034,17.99998875657153,0.0,664.5116244984592,18.001416226038775,0.0,2033.0191073679412,18.000593946443546,1339.0754456074095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,235.54447146714086,0.0 
 02/10  21:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.27261456711201,0.0,640.9436945662765,18.000090127344465,0.0,372.67753312705556,18.000208129152388,0.0,717.3446823472309,17.99989310487419,0.0,563.6664733675752,18.000387083579349,0.0,1859.33621893722,18.000443301345219,1286.4502835438275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.91930940355904,0.0 
 02/10  22:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.007567498249697,0.0,477.6887666418352,18.000022566649066,0.0,313.2023954417964,18.000016851924735,0.0,591.5624016149504,17.999910861424895,0.0,486.2457499873817,18.00002145306913,0.0,1684.29837682377,18.000318200592877,1230.288098848693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,126.75712470842437,0.0 
 02/10  23:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.756136745829733,0.0,476.91712000659848,17.9999931732703,0.0,317.420918025171,17.999959904095389,0.0,608.849450533975,17.99990702389497,0.0,481.7829599937568,17.999894198000907,0.0,1736.2655485508022,18.000325650989745,1246.3599647847275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,142.8289906444591,0.0 
 02/10  24:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.52384000142068,0.0,440.57638342926296,17.999988092575589,0.0,303.7990680329858,17.999941766959407,0.0,581.2946178811808,17.99990552751138,0.0,464.015375498896,17.9998477193323,0.0,1698.6241583535348,18.00030402948569,1234.2953525304216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,130.76437839015299,0.0 
 02/11  01:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.309555451977784,0.0,323.01435305860016,17.99998989773198,0.0,254.24870188411206,17.99994089535424,0.0,468.87221172792035,17.99992226903507,0.0,412.3850750769243,17.999859345309575,0.0,1521.623501496243,18.00019305660642,1177.4255540679529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,73.89457992768424,0.0 
 02/11  02:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.10920017760509,0.0,378.64470885924586,17.999991353765969,0.0,277.98392879974019,17.999943105227179,0.0,526.7448279216978,17.99993063294752,0.0,435.16794313058838,17.999847985084214,0.0,1632.9666318294104,18.00024733319968,1213.2914428449979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,109.7604687047294,0.0 
 02/11  03:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.924530919877076,0.0,361.8927008631963,17.999989499463259,0.0,270.56764068821487,17.999939933522513,0.0,511.22033021611608,17.999923740406087,0.0,427.2589337822019,17.99987685815839,0.0,1611.2369646814264,18.000242069693376,1206.3407277639336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,102.80975362366493,0.0 
 02/11  04:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.752524664308269,0.0,351.9703586819196,17.999989391408528,0.0,266.1178005610791,17.99993873568582,0.0,503.27463586475735,17.999922858431778,0.0,422.5435284078794,17.999952385391187,0.0,1632.7253797966264,18.0002551170709,1235.0018988686614,0.0,0.0,21.745356216457034,0.0,0.0,0.0,0.0,0.0,109.72556851193596,0.0 
 02/11  05:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.585492701828128,0.0,333.39244917349608,17.999999523065214,0.0,257.39524644832,17.999952927645795,0.0,485.1419095271913,17.99993621904514,0.0,413.72086023544946,17.99998158880551,0.0,1614.0056772820272,18.000228663024463,1236.389921126388,0.0,0.0,30.228158778407655,0.0,0.0,0.0,0.0,0.0,102.63078820771176,0.0 
 02/11  06:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.424619585980066,0.0,311.77705393594899,18.000002469567677,0.0,248.03234521609194,17.9999645426774,0.0,477.5496420104464,17.999931371353428,0.0,409.05816760365999,17.99999287393366,0.0,1640.725454849534,18.00022778834763,1298.0029632499118,0.0,0.0,84.10647539684226,0.0,0.0,0.0,0.0,0.0,110.36551371280126,0.0 
 02/11  07:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.265023134052986,0.0,236.86320098854595,18.0000061285372,0.0,214.84132680247968,17.999973696150805,0.0,394.8178804655381,17.999965997357696,0.0,375.0764947783491,17.99999761213323,0.0,1549.351387698095,18.000166369567706,1329.1298821710232,0.0,0.0,144.82297177912754,0.0,0.0,0.0,0.0,0.0,80.7759362516274,0.0 
 02/11  08:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.129751002953684,3911.2586549078039,0.0,21.270134306567475,1869.751255823195,0.0,21.707818848990823,4067.1760456671438,0.0,21.41341932763475,1942.0289876483203,0.0,21.75347185001384,3982.930583267112,0.0,21.631963092998317,19599.79553068581,3967.099604700191,2213.533240884773,2707.90181586049,4988.736992882891,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
 02/11  09:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.32343867331096,1538.6511911585204,0.0,21.930563173332023,422.47162491924606,0.0,21.960197791359886,2039.404051012354,0.0,21.96345426616051,745.5852253721416,0.0,21.959689079846258,2438.548537808061,0.0,21.985530095094899,10542.883511053586,1550.2610229563664,669.183324142776,1368.1859423603708,3327.066391004317,2524.655856449488,0.0,0.0,0.0,0.0,0.0 
 02/11  10:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.625157412097939,0.0,124.79661163465335,21.989490787037306,0.0,113.00778718240963,21.99169421332511,1264.7851790520168,0.0,21.996288551158423,417.1612531951291,0.0,21.99010609057323,1828.4485326147483,0.0,21.99903910732798,6287.157424583696,0.0,63.65390023389905,920.56755738124,2565.750792270184,1633.6542005581055,0.0,0.0,0.0,0.0,0.0 
 02/11  11:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.083329740624494,0.0,1102.4135583565463,21.997914065434917,0.0,244.87548389632776,21.997783707684549,837.9542547608494,0.0,21.999705858406963,201.57796827006269,0.0,21.997609895985648,1386.5724063783583,0.0,22.000067336424217,4913.6248331776409,0.0,0.0,629.2916567461864,2031.8176359275747,1148.984566363611,0.0,0.0,0.0,0.0,0.0 
 02/11  12:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.653769804199738,0.0,1984.3499817489019,21.999578100580693,0.0,144.60098424587569,21.999383006599659,561.8438818319601,0.0,22.000008004832539,60.40680029979694,0.0,21.999420719336137,1195.7128878164513,0.0,22.000090083925877,4074.4551025736639,0.0,0.0,410.720635257965,1745.0860532528018,815.1174399226281,0.0,0.0,0.0,0.0,0.0 
 02/11  13:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.275987978138305,0.0,2630.756400282393,21.999764905701288,0.0,52.823345335836467,21.999915930354385,387.39220773108749,0.0,22.000000499052658,0.0,86.98052442709983,21.999905235568556,999.4273500543554,0.0,22.00000354480877,3333.7925365198809,0.0,6.952377197475092,186.6565721282324,1453.3286499224187,583.3239631314866,0.0,0.0,0.0,0.0,0.0 
 02/11  14:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.88276712829807,0.0,2579.332736886831,21.999800404281627,0.0,20.931424401159043,21.999987430154165,306.38360944931687,0.0,22.000006117332604,0.0,382.996747557199,21.99982831975825,846.1313769869125,0.0,22.00001181673052,2888.188137247117,0.0,27.51108648536865,0.0,1271.7709515457623,485.37512507571838,0.0,0.0,0.0,0.0,0.0 
 02/11  15:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.422143008349094,0.0,2057.8122710279405,21.99967967028465,24.580126899652897,0.0,21.999997374879336,309.2456701703427,0.0,22.000000621892569,0.0,570.8228163956242,21.999479573332118,723.6375750116004,0.0,22.000000785819826,2499.291504176388,0.0,10.050514278980519,0.0,991.9130396176411,393.79697613949829,0.0,0.0,0.0,0.0,0.0 
 02/11  16:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.909388536589057,0.0,1539.3978390766648,21.999913204360199,85.73943947232238,0.0,22.000003597414695,379.82327482480926,0.0,22.000008157619147,0.0,780.1108480160287,21.9994542904075,610.1303865976893,0.0,22.000009721330959,2832.3286801103215,0.0,134.15816334524267,0.0,1035.8454499453129,558.7940926794979,0.0,0.0,0.0,0.0,0.0 
 02/11  17:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.18471184577995,0.0,4516.8400148876539,18.126247341907829,0.0,1787.316871575637,18.07563642252884,0.0,3483.0862442269838,18.170389532876464,0.0,2501.094935208893,18.09200838249053,0.0,5055.4500345409519,18.338356714674477,3842.3548133830174,0.0,0.0,0.0,0.0,0.0,704.8993294073529,144.8337303135446,257.54886422871069,1019.3180601416221,612.223855151519 
 02/11  18:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.073043931534529,0.0,2221.343103734891,18.01904273887753,0.0,898.7424341069786,18.015104785853148,0.0,1739.9775867389415,18.017492719669386,0.0,1373.7022577751455,18.021584910451403,0.0,3025.7513315807666,18.022909373008944,1806.274027899458,0.0,0.0,0.0,0.0,0.0,63.158573140177598,0.0,0.0,508.9166534203744,130.6678271986375 
 02/11  19:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.801991240744685,0.0,1494.15234066228,18.00189022771929,0.0,669.5669572261786,18.002369234243586,0.0,1307.885327437038,18.000821789935629,0.0,995.8247144942297,18.00408501584678,0.0,2611.7019348973819,18.001167534719337,1500.5755125575952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,397.044538417327,0.0 
 02/11  20:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.44771862923305,0.0,972.1260814357811,18.00026037091536,0.0,487.11313055050598,18.000408703963438,0.0,950.9624981015459,17.99993723259891,0.0,732.1339084953393,18.000836410565804,0.0,2199.736238606237,18.00040297694831,1380.0503018209475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,276.51932768067908,0.0 
 02/11  21:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.05638178391517,0.0,802.3820320731556,18.00003658847683,0.0,436.9921621428639,18.000016500296327,0.0,861.1845808275407,17.99992388958702,0.0,639.1191105057392,18.000059625887404,0.0,2101.477173968072,18.00033135764454,1355.2193628616204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,251.68838872135189,0.0 
 02/11  22:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.68618250469208,0.0,699.3347346902037,17.99998648018473,0.0,404.4162286286801,17.999940967850919,0.0,798.9522034593583,17.99990052300876,0.0,584.7110731633406,17.99985879506545,0.0,2009.81495030013,18.000289569470675,1328.2164344857752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,224.6854603455068,0.0 
 02/11  23:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.37271586888948,0.0,649.7492173613023,17.999985393334819,0.0,391.12985103120448,17.99992506773817,0.0,774.7672992566509,17.999909269897427,0.0,558.4184122549714,17.999835756859654,0.0,1973.8601389382523,18.00028640172639,1319.7187105921785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,216.18773645191008,0.0 
 02/11  24:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.08808755712859,0.0,609.7752100260705,17.99995246887612,0.0,377.11891151496,17.999873617687816,0.0,745.5278564015798,17.999872896746326,0.0,538.6607614086815,17.999746428534768,0.0,1911.3813275365615,18.000463787551224,1304.4175228542352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,200.88654871396666,0.0 
 02/12  01:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.851020489129796,3326.315850966445,0.0,21.705699768412378,1511.5184722445725,0.0,21.775669167958755,3196.094033913169,0.0,21.770984495848056,1367.0378737419204,0.0,21.806364784327568,3813.823261868797,0.0,21.690230964091879,16213.49883981354,3334.3502689292829,1738.1570355457962,1904.2960690981666,4539.931093097668,3593.233399002358,0.0,0.0,0.0,0.0,0.0 
 02/12  02:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.887103896389975,1967.484543149475,0.0,21.955430715091319,830.9631186705433,0.0,21.95314758205442,1817.037776546285,0.0,21.97671633937948,695.9013845950922,0.0,21.952425035541006,2008.9935987724944,0.0,21.979401605009309,10060.512619380348,1901.1384857759386,1003.2801557646012,1168.131524480084,2714.204086268651,2170.2273929508048,0.0,0.0,0.0,0.0,0.0 
 02/12  03:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.911722825124813,1664.6028937085012,0.0,21.99533738645663,674.4268961096595,0.0,21.992274557367574,1502.2479785442056,0.0,21.998679156752617,543.0763524558188,0.0,21.990210335859176,1682.3207015411927,0.0,21.99940447284208,8664.702126234306,1548.8859396504204,825.8775730410573,996.9453658633179,2357.722846494034,1831.739427045207,0.0,0.0,0.0,0.0,0.0 
 02/12  04:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.935193012405447,1458.3254343486679,0.0,21.99875471817014,567.5962488286987,0.0,21.997354517501547,1292.3406978408603,0.0,21.99974633701267,435.5291766278888,0.0,21.996202674512685,1389.2191770892978,0.0,21.99991896256386,7829.463902741435,1345.500505931394,729.8863597686213,913.3371081721955,2096.7049930703458,1640.5039616586092,0.0,0.0,0.0,0.0,0.0 
 02/12  05:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.95073540021406,1442.763265766769,0.0,21.99966760207818,555.8453070283149,0.0,21.999094474455356,1275.6134658590509,0.0,21.999951312415793,424.38453612840206,0.0,21.998527649050819,1346.9360330833152,0.0,21.99998897996001,7912.358574341186,1341.185612364131,741.8157503309055,950.2275225406954,2115.3700330686249,1660.2286818965602,0.0,0.0,0.0,0.0,0.0 
 02/12  06:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.950270466923386,1397.6021697871875,0.0,21.99991113690763,534.6885417081639,0.0,21.999689650827308,1230.6513682250489,0.0,21.999990638798523,403.3716336230809,0.0,21.999428459134067,1250.558560193991,0.0,21.99999849809183,7781.786464744555,1302.362220084826,733.6081860646893,955.3176373682806,2051.9570976786578,1635.0103494078333,0.0,0.0,0.0,0.0,0.0 
 02/12  07:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.93751046105003,1450.549187933404,0.0,21.99997629131101,557.06714077982,0.0,21.99989381119681,1283.868615259359,0.0,21.999998204232008,425.7879544301868,0.0,21.99977849077871,1335.5576487296285,0.0,21.99999979590116,8018.445438851065,1355.3086276063528,756.021960027956,977.842170968111,2137.3054556560816,1688.436250452296,0.0,0.0,0.0,0.0,0.0 
 02/12  08:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.925754453109083,1417.3312769308123,0.0,21.999993683533746,542.2947527991364,0.0,21.9999637090736,1256.2517168115219,0.0,21.999999656075198,412.26378198266687,0.0,21.999914247170076,1384.365794521047,0.0,21.999999972321708,7879.085373579852,1315.4753839856178,728.0052217073843,937.8203848158054,2153.1866821608289,1641.0667267699465,0.0,0.0,0.0,0.0,0.0 
 02/12  09:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.94800718179236,1170.0525907991615,0.0,21.99999831690874,426.72962206194736,0.0,21.999987595546967,1080.0071742792343,0.0,21.999999934120248,330.97903181354016,0.0,21.999966798599318,1345.7100662481853,0.0,21.999999996245664,7118.976866068004,1061.4512537158187,598.9592437205037,829.5719633240973,2080.8340758842734,1444.6293552830433,0.0,0.0,0.0,0.0,0.0 
 02/12  10:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.00651474672675,1139.8979654304622,0.0,21.999999551768757,417.8934661179892,0.0,21.999995761940654,1033.5225332571636,0.0,21.999999987388198,306.50123612412247,0.0,21.999987150585939,1341.8907193590495,0.0,21.999999999491139,6920.713911193641,1025.6634090917817,578.8584226805912,782.5719179330695,2048.836874307513,1381.2523130404173,0.0,0.0,0.0,0.0,0.0 
 02/12  11:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.092431619050257,1087.4711796572902,0.0,21.99999988094525,402.75146834404498,0.0,21.999998555164617,998.4485759639283,0.0,21.999999997592768,287.07547549633275,0.0,21.99999503714245,1420.3177425743443,0.0,21.99999999993129,6778.003994091978,966.6295181699208,550.4850799982087,736.6675841306022,2094.301743771639,1326.3890938813386,0.0,0.0,0.0,0.0,0.0 
 02/12  12:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.221642326694537,624.5297485596148,0.0,21.999999968262374,256.79669520195878,0.0,21.999999505945547,687.8603203528955,0.0,21.99999999953864,144.5355966336956,0.0,21.999998077801825,1239.7345298843039,0.0,21.999999999990679,5636.675432557062,510.4297148076792,418.0348319494668,621.1454607559174,1947.4623741974149,1036.0720767063156,0.0,0.0,0.0,0.0,0.0 
 02/12  13:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.354975126392494,940.6797943196725,0.0,21.999999991562267,360.44395235542836,0.0,21.999999831430676,902.1421889403182,0.0,21.999999999911844,233.38296326173987,0.0,21.999999257015938,1386.0099429852435,0.0,21.99999999999874,6789.281425484792,845.4918157633831,559.5147359247386,785.6855220363834,2188.049706087786,1307.008671532232,0.0,0.0,0.0,0.0,0.0 
 02/12  14:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.47976989677959,467.3001595772912,0.0,21.9999999977467,240.14326454313415,0.0,21.999999942274575,624.5684254468397,0.0,21.99999999998307,65.63939133643544,0.0,21.999999711845548,1158.6111218922015,0.0,21.99999999999983,5707.590904416718,384.4196068671166,463.8326006136972,667.207245981363,2022.2059036814413,1066.3945731328318,0.0,0.0,0.0,0.0,0.0 
 02/12  15:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.6124204605934,253.55954038438359,0.0,21.999999999402627,339.426934318094,0.0,21.999999980350279,859.1359716491425,0.0,21.999999999996775,0.0,28.232032117433847,21.99999988886856,1446.2704116590967,0.0,21.99999999999998,5836.948350101926,158.38632272361685,538.5047198078958,524.1670511177327,2248.3317837186734,1264.0274985937395,0.0,0.0,0.0,0.0,0.0 
 02/12  16:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.68997108829149,651.5361759797652,0.0,21.99999999980124,366.4291990172851,0.0,21.999999993291025,905.5755478723995,0.0,21.999999999999383,132.2184571239559,0.0,21.999999957020603,1247.0995831174524,0.0,22.0,6064.011750081861,542.6551145210634,538.1100394542852,629.8230410223181,1980.5937317226843,1269.29884922124,0.0,0.0,0.0,0.0,0.0 
 02/12  17:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.72374610431224,1032.2315563682533,0.0,21.999999999947076,435.26827798151137,0.0,21.999999997708245,1046.700714163253,0.0,21.999999999999884,204.9743955036347,0.0,21.999999983371145,1271.3390818463668,0.0,22.0,6952.54818171444,936.7299550424732,633.7372997619066,756.1688383882969,2071.8161003319276,1450.5650140495685,0.0,0.0,0.0,0.0,0.0 
 02/12  18:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.69232490063416,1335.6574671089293,0.0,21.99999999998593,527.0572512585222,0.0,21.999999999218106,1241.3113060614206,0.0,21.99999999999998,359.842395940992,0.0,21.99999999357388,1370.9994101791309,0.0,22.0,7795.7036729533569,1240.0704989523802,725.376529589529,910.721293403307,2171.102393455925,1644.9019834119472,0.0,0.0,0.0,0.0,0.0 
 02/12  19:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.61970702841817,1443.6677412413429,0.0,21.99999999999626,562.9140448984026,0.0,21.99999999973326,1312.202336263801,0.0,21.999999999999998,414.26315729656928,0.0,21.999999997517024,1414.2226600866944,0.0,22.0,8192.585963678375,1353.7058138931523,772.4857631971092,987.6361251030372,2242.5366468977715,1732.6906404470363,0.0,0.0,0.0,0.0,0.0 
 02/12  20:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.526888154955029,1495.4756694861899,0.0,21.99999999999901,580.6534503100829,0.0,21.999999999908959,1345.7802933267367,0.0,22.0,440.9698535760299,0.0,21.999999999040207,1418.8991116477637,0.0,22.0,8427.909944454126,1412.2285457093547,803.6595378266628,1041.210047747787,2280.8510066286896,1786.4298324013637,0.0,0.0,0.0,0.0,0.0 
 02/12  21:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.425101651998348,1588.0459327511053,0.0,21.999999999999738,618.6041733506318,0.0,21.999999999968968,1429.1047294896717,0.0,22.0,483.26132431103727,0.0,21.9999999996294,1525.7882858707608,0.0,22.0,8875.309749937795,1510.4218745732354,852.8562033115729,1105.9909024150346,2415.8763633251135,1886.63343217257,0.0,0.0,0.0,0.0,0.0 
 02/12  22:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.320921852570245,1570.1065122221863,0.0,21.99999999999993,610.577201090312,0.0,21.99999999998941,1407.0258064569899,0.0,22.0,477.29431567921167,0.0,21.999999999856759,1470.2369280427666,0.0,22.0,8765.878489642553,1492.486085959993,844.8364230991065,1100.0350124997543,2360.4024737944976,1864.587520148934,0.0,0.0,0.0,0.0,0.0 
 02/12  23:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.221777494124014,1544.8462473869095,0.0,21.999999999999984,599.6661666878099,0.0,21.999999999996385,1379.5793441624447,0.0,22.0,467.3963158743554,0.0,21.99999999994458,1412.899676435687,0.0,21.999999999999998,8632.403184066512,1467.0471229426835,833.5931476882021,1089.4945560702295,2302.149688575845,1836.587694649284,0.0,0.0,0.0,0.0,0.0 
 02/12  24:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.1288982500462,1663.6153388004696,0.0,21.999999999999998,650.5045099862209,0.0,21.999999999998768,1496.27114750104,0.0,22.0,518.748352602629,0.0,21.999999999978607,1593.804054264342,0.0,21.999999999999998,9250.895140334529,1592.4797201486848,897.7705464347897,1167.5360520664283,2516.319909279673,1973.2579382646853,0.0,0.0,0.0,0.0,0.0 
 02/13  01:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.038495918591236,64.18888607344025,2578.9909419637376,18.052307895467167,0.0,1310.82154037823,18.075505815018408,0.0,2550.228658710644,18.131930998443854,0.0,1434.8551636694638,18.091753819671813,0.0,4211.368335499107,18.249262078760844,2521.5854714605468,38.9669115679356,0.0,0.0,0.0,0.0,190.3452221341031,42.085685878399818,31.716224110597545,775.6192197697619,339.3212338594805 
 02/13  02:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.725241509692155,0.0,1016.5866351002469,18.007402005944,0.0,606.7969908949576,18.015046810178306,0.0,1159.724829141317,18.013211199153007,0.0,758.9813678792002,18.02174461817193,0.0,2451.981574984021,18.016730614028427,1451.8231673329747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,335.24904766679728,13.043145525909012 
 02/13  03:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.431719918271765,0.0,599.6065126125814,18.000807473210619,0.0,395.87207113001207,18.002456049886665,0.0,740.1032064233446,18.00066555171878,0.0,550.9563124586948,18.00433611235372,0.0,1947.7743891191472,18.00060609386367,1295.7750520798032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,192.2440779395348,0.0 
 02/13  04:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.171613962750656,0.0,346.9858434950829,18.000197761777917,0.0,272.9560658021983,18.000784448281207,0.0,498.6084955320248,18.000036944135635,0.0,428.9553780928336,18.001670128090674,0.0,1635.8838909324546,18.00012740858953,1266.6814102046768,0.0,0.0,62.22477583083058,0.0,0.0,0.0,0.0,0.0,100.92566023357762,0.0 
 02/13  05:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.92985498235258,0.0,275.1009960534602,18.000067735040866,0.0,235.38479114766506,18.00025330231564,0.0,426.0739815750303,17.999976571559164,0.0,391.6494403297338,18.00064358633869,0.0,1534.2559824498886,18.00004285400311,1274.6085003989834,0.0,0.0,100.105012317653,0.0,0.0,0.0,0.0,0.0,70.97251394106205,0.0 
 02/13  06:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.705846467218075,0.0,165.26637793220017,18.000034016693573,0.0,185.1195974946986,18.000088182113875,0.0,317.4537802651939,17.999995549349749,0.0,341.38418555784576,18.000247705849458,0.0,1378.6787263508368,18.000007566306019,1367.6964766105537,0.0,0.0,176.99157592776164,0.0,62.228856182552679,0.0,0.0,0.0,24.94507035997094,0.0 
 02/13  07:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.498809226531266,0.0,144.4231443219678,18.000018220194734,0.0,178.1352107112707,18.000037972083868,0.0,305.4862442849917,17.999999154568518,0.0,334.3958449918182,18.000095332523708,0.0,1354.1587155410912,18.00000177074842,1332.9568800241094,0.0,0.0,157.3921710097877,0.0,54.201737848794717,0.0,0.0,0.0,17.831997025258713,0.0 
 02/13  08:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.322336950772895,3929.089324938332,0.0,20.937376448363098,2037.9570418560516,0.0,21.453060982289136,4080.4072173212728,0.0,21.20977448234845,1580.2950230664433,0.0,21.76343625829036,4367.552261158508,0.0,21.563669226994706,19770.90475967155,3967.099604700191,2370.181026698489,2344.4935755325229,5366.606676382884,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
 02/13  09:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.432648114168779,2477.5628009977947,0.0,21.89917681903542,945.3123773153453,0.0,21.925686551258559,2348.543475166549,0.0,21.950907762157465,845.3973840103225,0.0,21.9614130611731,2730.1319704753416,0.0,21.982887190320505,13046.005025075425,2549.299622374664,1246.5755353751857,1536.5289936034715,3709.476092266692,2900.593807315144,0.0,0.0,0.0,0.0,0.0 
 02/13  10:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.579847247343264,1584.5922692596396,0.0,21.996844188152836,650.1461551468146,0.0,21.99521501919865,1559.81035386257,0.0,21.999409040513,576.0696403067768,0.0,21.996496362312088,2131.2070978040048,0.0,21.999930992801,9924.948517420418,1522.7016902463814,911.1952627123518,1249.3140483906596,3083.216598543351,2054.9899433874059,0.0,0.0,0.0,0.0,0.0 
 02/13  11:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.76319814565386,1107.914628872797,0.0,21.999161561913128,448.40657593103335,0.0,21.998369231930718,1183.6300050505079,0.0,21.999887239125454,369.2369572628868,0.0,21.998647380030066,1793.8037967666197,0.0,21.99999068200047,8233.70099251136,1037.7285729878582,696.4423143631419,1018.5027526349451,2716.5493061454037,1660.947072239743,0.0,0.0,0.0,0.0,0.0 
 02/13  12:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.97947989834402,926.8165592810037,0.0,21.99977787669479,413.13752952186317,0.0,21.99944549908678,1073.8816433870089,0.0,21.999978551230467,315.8153368479352,0.0,21.999478920749714,1809.926422777382,0.0,21.99999874670169,7951.351292466428,861.4886776010229,671.7244428297599,986.847790305149,2760.1010551722558,1567.658352417973,0.0,0.0,0.0,0.0,0.0 
 02/13  13:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.19655254177923,777.7873203345353,0.0,21.99994107071639,372.36205988577697,0.0,21.99981123623384,943.647548678583,0.0,21.99999591368562,242.6249894825969,0.0,21.999799043881479,1646.0651687190576,0.0,21.999999831088436,7395.508508609548,712.3888645920729,630.9832520441943,913.9309927434033,2596.907754553149,1437.7666705364584,0.0,0.0,0.0,0.0,0.0 
 02/13  14:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.397011520799884,803.5984808676822,0.0,21.999984365964115,377.06278498635677,0.0,21.999935739268424,942.8313657787594,0.0,21.999999221474558,214.51692088189885,0.0,21.99992249825368,1594.87099809535,0.0,21.999999977234386,7344.776682909088,738.091428325948,635.5060418426915,885.5484253909057,2545.3524660958548,1436.7473471134204,0.0,0.0,0.0,0.0,0.0 
 02/13  15:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.57011346776282,616.8492852163108,0.0,21.999995849232595,421.18729741847349,0.0,21.999978110406198,1033.0477908740823,0.0,21.99999985155241,119.5096577530112,0.0,21.99997009331384,1509.1386864984925,0.0,21.999999996928464,7027.569057815475,545.7329224332734,668.3990459482219,768.1386611770522,2431.6324525133798,1510.1350016032803,0.0,0.0,0.0,0.0,0.0 
 02/13  16:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.74243486229612,77.07839147381674,0.0,21.999998901387323,497.8734894971758,0.0,21.999992562359549,1203.0818892228563,0.0,21.999999971791444,0.0,342.6987295902354,21.999988486566456,1621.3551918667254,0.0,21.99999999958739,6383.897392783565,5.935816463170374,744.9824925764716,305.9107934713552,2543.5493233898357,1679.987992742464,0.0,0.0,0.0,0.0,0.0 
 02/13  17:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.864036498722773,56.15124883555495,2596.461947495298,18.056909757549648,0.0,1460.3803854169265,18.07576312707972,0.0,2850.310863630981,18.136312352302796,0.0,2244.5650520460105,18.09182643851805,0.0,4435.611477163708,18.252609018124106,2752.0045162295675,30.594581670713386,0.0,0.0,0.0,0.0,188.70860642587074,47.95339957112763,172.32258037642698,802.0238372125826,406.8705368325784 
 02/13  18:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.686840899642616,0.0,1245.1712226358569,17.999885318477163,0.0,557.8707153604155,17.999924549860773,0.0,1031.0964017253205,17.999702165536787,0.0,1021.5325598476247,17.999537285127219,0.0,2156.069499853097,18.000031653219719,1348.7229268220575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,245.19195268178914,0.0 
 02/13  19:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.444912615935558,0.0,1014.0129835967418,17.99994421675502,0.0,495.54658297056269,17.999917291169319,0.0,962.3183938465104,17.999803042633276,0.0,808.4887583713635,17.999663179982599,0.0,2375.803164484789,18.000012798368947,1407.0138979961774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,303.4829238559089,0.0 
 02/13  20:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.167449222485418,0.0,569.3455162501023,17.999990558704199,0.0,328.1565496287003,17.999934943310497,0.0,628.4157816397728,17.999888362247125,0.0,564.1137508236943,17.999869630765486,0.0,1975.8273743611995,18.00000173792443,1377.3532972670835,0.0,0.0,79.61405566462506,0.0,0.0,0.0,0.0,0.0,194.20826746219024,0.0 
 02/13  21:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.878154222571806,0.0,393.79095754897846,17.999981224107665,0.0,264.16658090675448,17.99995164006026,0.0,499.8382864695468,17.999902209331436,0.0,459.9422997933134,17.99994956670596,0.0,1793.1195905629157,18.000000235733546,1404.0624678699633,0.0,0.0,157.1755356258562,0.0,0.0,0.0,0.0,0.0,143.3559581038388,0.0 
 02/13  22:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.6016101734742,0.0,305.5317659907987,17.99997643634393,0.0,232.38802348646278,17.999931627738915,0.0,436.5304263300195,17.999981277461925,0.0,408.0973047033367,17.999980489329226,0.0,1711.925056798032,18.000000031973845,1450.7302496446853,0.0,0.0,209.31781240565489,0.0,17.36739776496291,0.0,0.0,0.0,120.51406533379914,0.0 
 02/13  23:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.34923985240511,0.0,233.51889343440508,17.99998743385015,0.0,204.61417460779195,17.999979965461767,0.0,381.7216523336465,17.999997058736555,0.0,378.99798682615167,17.9999924522422,0.0,1659.379176976543,18.000000004336316,1546.3811797992788,0.0,26.94509381299388,238.2518105616337,0.0,72.04238479388978,0.0,0.0,0.0,105.61091649049301,0.0 
 02/13  24:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.119760203744769,0.0,189.77116390412267,17.999991435292384,0.0,187.4165293882752,17.999994129254689,0.0,344.5198202662823,17.999999537915703,0.0,352.2972922512781,17.9999974702726,0.0,1616.370753969847,18.000000000588103,1675.3042359427789,0.0,57.48452271446855,291.65412245382137,0.0,129.26980774722703,0.0,0.0,0.0,93.3648088869937,0.0 
 02/14  01:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.906600265853088,0.0,135.69290202532194,17.99999357922433,0.0,164.76575330211655,17.99999828052765,0.0,294.15014380939467,17.99999992745158,0.0,326.96373698130449,17.999999152524365,0.0,1549.204442672732,18.000000000079678,1754.4645518721932,0.0,80.1313712721888,316.9831399120092,0.0,179.6322450558693,0.0,0.0,0.0,74.18682149185752,0.0 
 02/14  02:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.710270479052714,0.0,65.73485395702665,17.999996972231707,0.0,134.7234972884471,17.999999496890966,0.0,225.9731251792864,17.99999998862474,0.0,295.77141072763245,17.99999971635945,0.0,1448.1423339778867,18.000000000010773,1854.4472254356729,0.0,110.0901441859054,348.012514748773,0.0,247.68065958551686,0.0,0.0,0.0,45.1329327752095,0.0 
 02/14  03:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.53141378248403,0.0,67.3541898465437,17.999998359204253,0.0,135.2600195041814,17.999999852717115,0.0,228.61344653900142,17.999999998215249,0.0,295.7188438591702,17.99999990502401,0.0,1466.2889143385069,18.000000000001458,1856.5854941933872,0.0,109.55354048268358,348.06444083680437,0.0,245.04034021042643,0.0,0.0,0.0,50.39619852320434,0.0 
 02/14  04:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.369613192106055,0.0,49.86375714347287,18.000001283785474,0.0,127.62177870993856,17.999999956883433,0.0,211.82935106821788,17.99999999971998,0.0,287.79061618476046,17.999999968197895,0.0,1448.331138316154,18.000000000000197,1883.0589677874814,0.0,117.03002825883614,355.6753142627365,0.0,261.58389668837619,0.0,0.0,0.0,45.23875443726439,0.0 
 02/14  05:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.223775480975366,0.0,79.45808027588828,18.00000219734808,0.0,140.16445250156449,17.999999987365987,0.0,241.84685878645088,17.999999999956019,0.0,300.1950480275327,17.999999989342148,0.0,1509.5137308550835,18.000000000000026,1845.7580290360632,0.0,104.48709023944922,343.2684876473466,0.0,231.5690750382194,0.0,0.0,0.0,62.90240197077959,0.0 
 02/14  06:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.093186494538843,0.693547420156392,0.0,18.000002214321527,0.0,105.73526580362705,17.999999996303968,0.0,162.2022163555439,17.999999999993105,0.0,265.6934748601143,17.999999996433727,0.0,1379.4139724463835,18.000000000000005,1956.5048854043853,0.0,138.85595089807149,377.651064325374,0.0,311.1131703106779,0.0,0.0,0.0,25.353725729993806,0.0 
 02/14  07:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.971744244048436,98.35730304457229,0.0,18.000000489451293,0.0,63.87209354528295,17.999999998920079,0.0,66.37454720838923,17.999999999998925,0.0,223.7900985191227,17.99999999880809,0.0,1256.4345040483727,17.99979700952619,2259.258712880142,38.17009282050367,205.2418507925734,468.60389554109357,0.0,443.7118995857031,0.0,0.0,0.0,0.0,0.0 
 02/14  08:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.864136156413194,3880.250966510677,0.0,20.820721407449719,1950.6339543234322,0.0,21.288386090681518,3955.6224015325344,0.0,21.000507972975716,2093.2162934761647,0.0,21.668142444918254,4163.228628985819,0.0,21.43138936004125,20471.924535510658,3967.0996047001924,2370.1810266984896,3036.4481111731249,5375.671916581386,4618.992902217196,0.0,0.0,0.0,0.0,0.0 
 02/14  09:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.017731056431448,2954.168073345629,0.0,21.923182853299147,1165.637441764289,0.0,21.93249257040769,2759.4016067766099,0.0,21.957660226669,990.8957519897374,0.0,21.96187171319864,3013.4406243710639,0.0,21.985092777425657,15121.999557380503,3041.486648960861,1541.9510218517256,1834.1725649307498,4179.642035702222,3421.216311794676,0.0,0.0,0.0,0.0,0.0 
 02/14  10:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.217811982155185,1829.1539356691265,0.0,21.999423916014668,766.6986761902126,0.0,21.998587462743826,1808.4369556273314,0.0,21.999915705542429,694.5236190829037,0.0,21.998705856521079,2380.7351345375348,0.0,21.99999376306845,11456.879539113903,1801.8311886456596,1100.9618765851865,1516.4611134904504,3519.0224038798316,2415.0719823725069,0.0,0.0,0.0,0.0,0.0 
 02/14  11:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.451367519233989,1465.4831936597748,0.0,21.99984719919719,602.2609573487198,0.0,21.99951932084926,1502.7703645051452,0.0,21.99998394675041,513.2488223914297,0.0,21.999501141989417,2105.5135680407959,0.0,21.999999159790474,10065.649729401423,1431.0541993418097,922.7860398657484,1308.2348479491787,3210.6076430071036,2089.4360250973129,0.0,0.0,0.0,0.0,0.0 
 02/14  12:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.718163646071169,1181.370728423879,0.0,21.99995953032349,527.8940910579167,0.0,21.999836621430729,1311.3618055207745,0.0,21.99999694775752,427.1109008675694,0.0,21.99980791385926,2023.4385149068685,0.0,21.99999988704131,9346.063157606473,1146.7569992357199,848.1390817949424,1221.7102522068313,3128.106735864794,1897.8191143639177,0.0,0.0,0.0,0.0,0.0 
 02/14  13:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.985329181698394,1119.496767312874,0.0,21.99998927401012,501.2313067116629,0.0,21.99994443708934,1217.825768432569,0.0,21.99999941922366,373.30372694566088,0.0,21.999925997086696,1887.0899991451643,0.0,21.999999984798728,8973.840653833013,1084.8548453433094,821.4324599464461,1167.8731196747979,2991.83488235565,1804.3143723725416,0.0,0.0,0.0,0.0,0.0 
 02/14  14:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.223493917278789,1259.7915388600505,0.0,21.99999716139077,541.1001694787619,0.0,21.999981126503479,1297.0325300663026,0.0,21.99999988967332,393.2971641335189,0.0,21.999971521596945,1926.223022188833,0.0,21.999999997958569,9294.060208815756,1225.2501863777534,861.4975068825631,1188.2673644253533,3031.63876135361,1883.8754156362084,0.0,0.0,0.0,0.0,0.0 
 02/14  15:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.411114368336777,1317.3688049422054,0.0,21.99999924724985,554.6952215426254,0.0,21.9999935783839,1314.2920699954403,0.0,21.99999997899435,390.01668695574156,0.0,21.999989023519676,1792.5343683938136,0.0,21.99999999972506,9431.618323776376,1295.2260987764235,899.8809838832323,1234.560611812764,2960.063053727881,1938.3566014358065,0.0,0.0,0.0,0.0,0.0 
 02/14  16:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.550322386941557,1428.0670014657772,0.0,21.99999980130167,660.4965272917507,0.0,21.99999782326549,1549.1157355940214,0.0,21.999999996020997,392.0474742083579,0.0,21.999995784008268,2068.9626878997889,0.0,21.999999999963209,10158.884340171506,1405.7721086442285,1005.3796350852672,1236.0407882518189,3235.5162456382065,2172.6445884117167,0.0,0.0,0.0,0.0,0.0 
 02/14  17:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.622510164192,74.88654432318852,2566.614714753903,18.049914381357227,3.0705912376316366,1238.3876838945049,18.074642267722756,0.0,2370.4857584361427,18.121713606812379,0.0,1479.722231689938,18.09066596962207,0.0,3843.8994464163099,18.21639400948749,2374.7840806683154,54.99715754274354,13.223899494538872,16.543099276894475,0.0,0.0,181.31112105613307,37.424589816991318,31.90103333193008,653.0767775312477,282.77542847756839 
 02/14  18:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.39263365944113,0.0,478.44451555386515,17.999939033819975,0.0,350.2773964693379,17.99979067173745,0.0,573.3775986200917,17.99983443239954,0.0,556.0794939784782,17.999850767980708,0.0,1557.7108337958126,18.000000000000008,1338.779326155102,0.0,0.0,158.249304387201,0.0,0.0,0.0,0.0,0.0,76.99904762763234,0.0 
 02/14  19:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.135720945946735,0.0,514.5203406449509,17.99997299273044,0.0,339.1593045045147,17.999888781866223,0.0,626.027231739291,17.99990711100587,0.0,518.5299729553372,17.99994248499748,0.0,1976.5173201832245,18.000000000000005,1521.249658310773,0.0,0.0,222.8359413503629,0.0,0.0,0.0,0.0,0.0,194.88274282014164,0.0 
 02/14  20:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.87759296025216,0.0,157.9222874798652,17.99999900894788,0.0,177.7825780717003,17.999967516291084,0.0,331.4973078306002,17.99998230061825,0.0,359.01607630036235,17.999977822679765,0.0,1618.933110379398,18.0,1961.6165870827959,0.0,126.93820271121295,404.55779353911955,0.0,232.01310862637747,0.0,0.0,0.0,94.57650806581752,0.0 
 02/14  21:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.630424289312823,0.0,1.5132647551090486,18.00000282783691,0.0,106.2173985143354,17.99999051709046,0.0,153.82973526152547,17.99999723273847,0.0,271.5970531454368,17.99999259304136,0.0,1434.092411369827,18.0,2245.4845655784176,0.0,198.55677486649436,492.09775622444269,0.0,409.74919560381206,0.0,0.0,0.0,41.54986474340018,0.0 
 02/14  22:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.399895298769709,42.91748289440693,0.0,17.998555907522115,0.0,84.4663729699314,17.99999723036344,0.0,114.76483477187958,17.999999567082729,0.0,247.10866135545803,17.999997525088089,0.0,1406.0315836354239,18.0,2322.860908702329,0.0,220.34935308670553,516.6719482838057,0.0,448.8763820655449,0.0,0.0,0.0,33.43225112600473,0.0 
 02/14  23:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.186737350799918,220.23686150339655,0.0,17.999681742839877,0.0,8.819291179254833,17.999999192835124,55.551256824929627,0.0,17.9999999324651,0.0,170.0260237892826,17.999999174738528,0.0,1155.33562029855,17.999840313636086,2857.4997685826299,185.01559959420136,309.3340391470437,620.4336889634604,0.0,639.1854667376555,0.0,0.0,0.0,0.0,0.0 
 02/14  24:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.986759422686463,307.88656427907156,0.0,17.99992994628742,29.838786648887436,0.0,17.999999765006547,141.82548774694443,0.0,17.999999989478846,0.0,130.67199974099823,17.99999972508454,0.0,1029.7961824141649,17.99997861156965,3179.811662302361,272.3208786437266,347.9883482827009,659.7800235065643,70.7446968532376,725.4467408758642,0.0,0.0,0.0,0.0,0.0 
 02/15  01:00:00,-5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.799839072531809,385.7781468563935,0.0,17.999984591075888,63.76611029238484,0.0,17.999999931626705,217.80329546741633,0.0,17.99999999836225,0.0,96.40557920970332,17.999999908471783,0.0,936.9704351019054,17.99999713881852,3593.639536983361,356.73207618434477,395.1122024603842,720.4492597870486,196.61049245982273,821.2045319514925,0.0,0.0,0.0,0.0,0.0 
 02/15  02:00:00,-6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.621490467650994,459.60567589808218,0.0,17.99999661286223,96.15113681431467,0.0,17.99999998011729,290.27932560675256,0.0,17.999999999745254,0.0,63.85676865007554,17.999999969543916,0.0,849.3184853556168,17.99999961769344,3975.0435951967767,436.0413351571969,438.49924412230407,775.0092182764889,311.79394972881746,910.1688737717011,0.0,0.0,0.0,0.0,0.0 
 02/15  03:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.448585004393446,471.104203825651,0.0,17.999999254644007,101.86273391763189,0.0,17.999999994213004,299.9209826410006,0.0,17.99999999996033,0.0,58.06578589376022,17.999999989857466,0.0,871.2400048649347,17.999999960409569,4169.635679849222,459.79281856486696,468.7261268984012,829.8325525119514,351.1708505860713,956.5823571476623,0.0,0.0,0.0,0.0,0.0 
 02/15  04:00:00,-9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.270193170199788,499.45774859229825,0.0,17.999999835689086,114.76831863277312,0.0,17.99999999831316,324.2121447963209,0.0,17.99999999999381,0.0,45.11401057510284,17.9999999966177,0.0,936.7554627475015,17.99999999589099,4550.040750359649,512.6327401949825,530.6117462823503,940.7511402253537,408.17868553928266,1054.3354639774114,0.0,0.0,0.0,0.0,0.0 
 02/15  05:00:00,-10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.077807302537046,488.5247834893771,0.0,17.99999996373299,112.13411891647502,0.0,17.999999999507805,312.0490296789676,0.0,17.999999999999035,0.0,47.73077607087998,17.999999998871027,0.0,1014.3726484918857,17.99999999957288,4544.204861109403,508.3728216814697,541.3248449938287,964.8290949716123,363.9501050459672,1062.1970202762576,0.0,0.0,0.0,0.0,0.0 
 02/15  06:00:00,-11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.879847472328127,600.6313681457009,0.0,17.999999998038218,161.83874281368299,0.0,17.999999999960779,422.24941263424128,0.0,17.999999999999966,41.16387230688156,226.00198100823196,17.68927131834692,0.0,885.9137808660423,17.999999999990963,4975.746952070151,632.7090062439577,615.4930983322099,861.4056621773447,553.5295701486887,1209.0786410276813,0.0,0.0,0.0,0.0,0.0 
 02/15  07:00:00,-10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.679754211489123,541.9532771903328,0.0,17.99999999975838,138.574184669646,0.0,17.99999999999317,364.14661834668279,0.0,18.0,0.0,45.18942963710924,17.93595135527493,0.0,993.9082797303404,17.999999999999539,4836.012126433268,568.444359062132,581.0538055275214,1031.1417278878803,417.6165325234857,1134.2247272919804,0.0,0.0,0.0,0.0,0.0 
 02/15  08:00:00,-10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.527547873722483,3784.913007122722,0.0,20.73147205268378,1751.1059555201662,0.0,21.58334578452304,3721.874846705307,0.0,20.430064212508026,1863.0954208626598,0.0,20.895141629027866,3827.901225891136,0.0,20.138410517665883,20544.228711101845,3967.099604700192,2370.1810266984896,3108.752286764321,5375.671916581384,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
