Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SOUTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),EAST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),NORTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),WEST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),CORE LIGHTS 1:Lights Electricity Rate [W](Hourly),PLENUM:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),SOUTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),EAST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),NORTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),WEST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),CORE:Zone Air System Sensible Heating Rate [W](Hourly),CORE:Zone Air System Sensible Cooling Rate [W](Hourly),CORE:Zone Air Temperature [C](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),SOUTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),CORE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),SOUTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),CORE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly) 
 02/15  09:00:00,-8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.669583037931636,2187.414572499585,0.0,21.939885165370919,386.2462020273284,0.0,21.970988106992313,3379.1117176763048,0.0,21.8464914028561,1332.7039558888712,0.0,21.906640695337378,3799.9475432333549,0.0,21.51844126503006,16542.995144500484,2338.7951857181126,900.1826522286003,2533.0828580069658,5375.671916581385,4291.731557825155,0.0,0.0,0.0,0.0,0.0 
 02/15  10:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.990695868890228,257.64660473800179,0.0,21.990977548147059,2.260070507688397,28.164254923551654,21.993992252014189,2285.5554466528676,0.0,21.98455274046676,879.3501347642573,0.0,21.97726088650716,2890.9462643332196,0.0,21.96834785495704,11267.707241771746,301.95732251871086,433.23574791857677,1955.8980327213276,4381.156107435296,3091.929057037568,0.0,0.0,0.0,0.0,0.0 
 02/15  11:00:00,-6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.433166177629328,0.0,1120.092554730892,21.998853731134284,2.132991146332188,156.90065222763679,21.781795354424184,1910.8537372173415,0.0,21.998498802255818,690.1197552818971,0.0,21.99452387546568,2415.377813381511,0.0,21.99798557874085,9499.028495140357,0.0,218.4423133605962,1709.775347001063,3801.4129717295797,2665.86688890885,0.0,0.0,0.0,0.0,0.0 
 02/15  12:00:00,-5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.965129119708609,0.0,1921.1046731766992,21.999732383556215,264.87606020763908,0.0,21.954759637634277,1580.676854451306,0.0,21.999895158764035,528.0751186484954,0.0,21.998706474110489,1952.1650441210332,0.0,21.999922392595566,8960.718401845346,0.0,708.7324010495264,1523.4521435780139,3307.516666513976,2317.4862165635624,0.0,0.0,0.0,0.0,0.0 
 02/15  13:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.54144510279584,0.0,2185.934055958549,21.999845110884146,456.62676746501259,0.0,21.9906526300092,1573.4153972161194,0.0,21.999995232377644,459.67063806229,0.0,21.999698138847316,2032.1742427646232,0.0,22.000003492337276,8948.129983340405,0.0,854.8077441250592,1400.5578239086454,3319.6990540930808,2269.5343870733506,0.0,0.0,0.0,0.0,0.0 
 02/15  14:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.08688050729738,0.0,2254.900898343071,21.99988406048199,482.41110935568579,0.0,21.998064358619169,1449.0081172831033,0.0,21.999990604189024,91.11829940195639,0.0,21.999927131463495,1808.9247001472136,0.0,21.999990895865794,8253.990057618123,0.0,876.7200228984191,1032.0060774022446,3096.567172879183,2145.165810298008,0.0,0.0,0.0,0.0,0.0 
 02/15  15:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.568006490720149,0.0,2022.7308983021727,21.99989795150421,483.0805711116436,0.0,21.999603498396465,1325.7277339547214,0.0,22.00000558299262,0.0,376.82591232078587,21.99997556074852,1504.689909769519,0.0,22.000004193935128,7358.617651514101,0.0,876.5864830132584,564.1775867060171,2792.426559835989,2021.8960478185693,0.0,0.0,0.0,0.0,0.0 
 02/15  16:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.959827635927014,0.0,1341.936109205863,21.999935516243789,519.7343093655768,0.0,21.99993032054194,1326.0094211339479,0.0,22.00002345723446,0.0,734.8057796400276,21.99997115577737,1355.6018342810544,0.0,22.000020750954755,6888.850835949419,0.0,913.1248166999394,206.41553609982,2643.5258183125945,2022.2536906967965,0.0,0.0,0.0,0.0,0.0 
 02/15  17:00:00,-5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.194423322421377,0.0,4202.395747735946,18.10210342869614,0.0,1313.2090890165176,18.074324476697837,0.0,2490.6859901873556,18.12712525928966,0.0,2580.920670031743,18.090544167753273,0.0,4247.699362342808,18.243572487874706,3057.3294155473947,0.0,13.025218813608876,0.0,0.0,0.0,576.1661838464989,41.579622321878407,258.42824774230908,751.5816857329455,313.0174829498852 
 02/15  18:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.998936431465375,0.0,1322.4097848926395,17.999924218883359,0.0,383.00001728653117,17.99979288419958,0.0,620.994354750841,18.0000000000006,0.0,1057.7899034670527,17.999534024569586,0.0,1888.7822810924727,18.000000000000008,1309.7524767839678,0.0,0.0,0.0,0.0,35.33350366393566,0.0,0.0,0.0,170.88799897976376,0.0 
 02/15  19:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.67410800953003,0.0,757.6589835490372,17.999970076438236,0.0,278.6755105452844,17.99995714877116,0.0,480.03817442573429,18.000000000000058,0.0,700.0915537100441,17.999886573728568,0.0,1943.7571358947089,18.0,1741.3951422033975,0.0,87.98811265403221,187.44494527154229,0.0,176.38065861549382,0.0,0.0,0.0,186.05045152206106,0.0 
 02/15  20:00:00,-8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.29392528362282,0.0,185.35342185501487,17.999990084227478,0.0,104.65779934997636,17.999989190366656,0.0,132.12722429740826,18.0000005719893,0.0,393.180498659096,17.999969259878875,0.0,1487.4704706869143,18.00002665958875,2551.9234080317,0.0,286.54174975313307,543.3994569131995,0.0,561.0844543345774,0.0,0.0,0.0,57.366772890521797,0.0 
 02/15  21:00:00,-8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.910654596135782,43.5389426254128,0.0,17.999999173702834,0.0,39.94481300171901,17.999997705507835,0.0,12.516295676080063,18.00000011750069,0.0,281.6184143820533,17.999991284422209,0.0,1433.413985497701,18.00002382768694,2935.8244297237945,51.10362803585089,364.6576304462908,681.7564683668795,0.0,700.7954729232147,0.0,0.0,0.0,33.980255811289897,0.0 
 02/15  22:00:00,-9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.542105142484175,206.48386314709843,0.0,18.000001620998533,9.963267726887807,0.0,17.999999665337886,89.1776343235938,0.0,17.999999542601957,0.0,182.02221466762468,17.999998497610947,0.0,1330.571987871215,18.000016199463169,3385.5679293964387,219.60624045531478,425.68637135039787,803.5861456699169,13.99526026158959,819.162937518951,0.0,0.0,0.0,0.0,0.0 
 02/15  23:00:00,-10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.193347124727606,249.65333890913053,0.0,18.000002088259387,19.469855423803894,0.0,18.000000032843663,102.42686197387411,0.0,17.999999518998256,0.0,155.96449490347096,18.000000325790329,0.0,1370.830248904392,18.000012500873085,3537.7211009315799,269.4691131551558,448.5816264962074,856.4179144489581,7.2267873014227199,852.4946853895676,0.0,0.0,0.0,0.0,0.0 
 02/15  24:00:00,-11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.863999764876845,309.7512761180774,0.0,18.00000232530716,41.33608803578409,0.0,18.00000005701583,146.73450458029766,0.0,17.999999254647386,0.0,126.01522567060965,18.00000125566637,0.0,1366.7511461831198,18.000011620043155,3881.87517819421,341.82162391124617,494.9587139091046,935.3892473585725,72.61095814176056,933.5636607332577,0.0,0.0,0.0,0.0,0.0 
 02/16  01:00:00,-11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.551219139272707,395.7114948313347,0.0,18.000003145910829,77.24820289004447,0.0,18.000000453668997,225.50916595950276,0.0,17.999999670744395,0.0,86.22675034257236,18.000000236185835,0.0,1267.1904794014836,18.000004695390716,4222.576925071742,427.8341530486209,530.9742852139821,975.3816292940118,172.36744593701008,1012.4884374378491,0.0,0.0,0.0,0.0,0.0 
 02/16  02:00:00,-11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.261022699119926,382.0246629954827,0.0,18.00000023626616,71.19040580701494,0.0,18.00000005694608,207.35261169475599,0.0,17.99999998703757,0.0,90.41226786281004,18.000000037737377,0.0,1318.203452161321,18.00000010329913,4229.273596988684,420.7982971848284,538.2128470926406,997.7922057105112,154.6646299189351,1014.2746429415007,0.0,0.0,0.0,0.0,0.0 
 02/16  03:00:00,-12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.9991876335526,483.0330644209389,0.0,18.000000052218625,114.74485141905825,0.0,18.00000001663704,304.66991518585567,0.0,17.99999999797131,0.0,45.948195230473178,18.00000001261129,0.0,1197.6025575003114,18.000000010763377,4820.43116056884,534.0906010184773,606.3335569619638,1091.3896586834574,336.6554155815699,1148.4309541831038,0.0,0.0,0.0,0.0,0.0 
 02/16  04:00:00,-12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.748329056462833,481.26425656845279,0.0,18.00000001154867,115.09875103061859,0.0,18.0000000048632,301.77588314132938,0.0,17.99999999968228,0.0,45.164441058301239,18.000000004216618,0.0,1219.0889147190329,18.000000001122428,4795.768143392339,532.3466712884409,606.7361889547392,1092.268899120399,315.2726552132815,1145.6127546752094,0.0,0.0,0.0,0.0,0.0 
 02/16  05:00:00,-12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.515831158086588,449.3727665400147,0.0,18.000000002556115,102.3671573030806,0.0,18.0000000014225,270.08350153878839,0.0,17.999999999950199,0.0,57.689461860651139,18.000000001410706,0.0,1261.7229669384606,18.00000000011717,4563.8477027561079,493.75820227682785,580.611049553285,1052.9560861497533,239.15743911592009,1093.8339515200526,0.0,0.0,0.0,0.0,0.0 
 02/16  06:00:00,-13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.306054588007278,497.3054275815648,0.0,18.000000000565757,122.91467221837502,0.0,18.000000000416084,315.82846605358466,0.0,17.999999999992196,0.0,37.03528848850601,18.00000000047196,0.0,1218.781220392596,18.000000000012233,4925.53651364539,553.9469480785737,625.6719798462095,1122.639985042788,343.40454012270006,1176.3420864148505,0.0,0.0,0.0,0.0,0.0 
 02/16  07:00:00,-11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.115124005663836,508.04485517800279,0.0,18.000000000125128,128.76833131068634,0.0,18.000000000121628,329.3538802647663,0.0,17.999999999998779,0.0,31.1425166237932,18.000000000157806,0.0,1125.8128388958044,18.000000000001277,4788.395577571744,546.9578707474528,596.0613694023444,1057.5936378832744,347.5708719447196,1136.680853453684,0.0,0.0,0.0,0.0,0.0 
 02/16  08:00:00,-10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.984027381688947,3769.6682186709415,0.0,20.697796257649644,1763.881356507431,0.0,21.09686865957892,3697.8116136490818,0.0,20.656009813992687,1834.548469787028,0.0,21.087715070205037,3799.41270860017,0.0,20.381994909728428,20544.228711101852,3967.099604700191,2370.18102669849,3108.752286764323,5375.671916581384,4618.992902217196,0.0,0.0,0.0,0.0,0.0 
 02/16  09:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.142354296428469,2671.7348440701,0.0,21.938024737922644,928.3593013985379,0.0,21.93686672044717,3065.528693279943,0.0,21.916816716352885,1177.9002233628369,0.0,21.922537796116488,3650.66611206038,0.0,21.808501806185583,16794.887378994437,2813.546369803892,1441.379452407785,2319.3984879443007,5183.057787153624,3933.974307544565,0.0,0.0,0.0,0.0,0.0 
 02/16  10:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.502736851421077,315.26638176073268,0.0,21.9906436409455,108.71733427586924,0.0,21.986855559385114,2035.2104084474173,0.0,21.991571654866755,772.1273169988785,0.0,21.98103098568353,2342.784853535604,0.0,21.98730652582956,10437.917767631934,354.34567178687606,560.383481440587,1824.6360139949987,3777.5462600731377,2817.475366196066,0.0,0.0,0.0,0.0,0.0 
 02/16  11:00:00,-5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.020526616341986,0.0,880.6268418722384,21.998555913255414,52.08452945088402,0.0,21.99727491001076,1756.4685761708188,0.0,21.999226217956683,624.4991520137419,0.0,21.995428969961247,2164.0089638454239,0.0,21.999237881841127,9213.053227418693,0.0,473.8803419812243,1621.3792565651839,3520.2926579447437,2493.9699967872727,0.0,0.0,0.0,0.0,0.0 
 02/16  12:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.647590652779677,0.0,1966.8879619890345,21.99971194554479,238.29221105673484,0.0,21.99963044933789,1495.1712191558609,0.0,21.999952001445807,492.9291653321907,0.0,21.999255849404365,1810.0334985534476,0.0,21.999970160753226,8458.517090570607,0.0,631.8487309512719,1434.0563424460873,3097.7055866210719,2191.3754564119078,0.0,0.0,0.0,0.0,0.0 
 02/16  13:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.302656903753903,0.0,2348.284173404818,21.999851627680298,379.01588060297038,0.0,21.99995978945359,1409.4103527772316,0.0,22.000009835868409,392.6750425208805,0.0,21.999888758051907,1689.572898099334,0.0,22.000005097661039,8213.823467212982,0.0,761.1710786072549,1311.120744409866,2949.233565235055,2088.767104820539,0.0,0.0,0.0,0.0,0.0 
 02/16  14:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.946296866480715,0.0,2506.9727211661249,21.999875648317209,365.6078512999726,0.0,22.00000553432614,1181.52648947698,0.0,22.000018547867286,0.0,21.710354303490627,21.99998121498839,1351.5015800122313,0.0,22.00001493615716,7220.715363753673,0.0,747.7987751430733,896.9275865839753,2611.4378584058956,1861.020169480461,0.0,0.0,0.0,0.0,0.0 
 02/16  15:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.535923291305978,0.0,2150.866165144954,21.999829200534994,438.7362699016653,0.0,22.000001151704465,1228.638204819219,0.0,22.00000187819132,0.0,420.4060410532479,21.9999954017255,1348.8865742708127,0.0,22.000000989462355,6845.619385329445,0.0,807.4693275279861,471.4529444310009,2575.208013860065,1887.9581253701243,0.0,0.0,0.0,0.0,0.0 
 02/16  16:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.021706747012766,0.0,1381.6696223562263,21.99991680318046,512.2044190262682,0.0,22.000009963128038,1315.112301528476,0.0,22.000007269698565,0.0,742.9199504054463,21.999991110971089,1387.8408058080054,0.0,22.000001427492227,6721.795418346679,0.0,880.8868526503402,148.98641465558118,2614.045816983763,1974.345359916726,0.0,0.0,0.0,0.0,0.0 
 02/16  17:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.308788964621166,0.0,4417.613795452683,18.10879203592724,0.0,1374.8832221492549,18.074492498390027,0.0,2624.6361161935967,18.13129857710005,0.0,2713.817016096777,18.090768377755123,0.0,4421.564644854501,18.25395486126111,3217.194090071849,0.0,5.313858624426554,0.0,0.0,0.0,631.8908533880592,44.21286710260773,291.26682379531436,792.2921351894264,348.6865778317468 
 02/16  18:00:00,-6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.153052698094407,0.0,1480.1428841340367,17.999926066459265,0.0,433.4077478564059,17.999741038990057,0.0,733.6636425165816,17.99978607801396,0.0,1144.3663563346818,17.999490728300889,0.0,2030.1451940320913,18.000000000000015,1313.5141980343393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,209.9832238940708,0.0 
 02/16  19:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.857083834296103,0.0,1135.9291262360476,17.99993148239425,0.0,432.888039422729,17.999844636762849,0.0,827.6024434427682,17.99985355019851,0.0,876.996895568871,17.999610137852036,0.0,2487.2064561294757,18.0,1437.1177499490735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,333.586775808805,0.0 
 02/16  20:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.507113576845727,0.0,566.69950859037,17.99998808847836,0.0,261.95802610184139,17.99996762840715,0.0,492.92438889290227,17.99998514211946,0.0,566.7089983257238,17.999904456585356,0.0,2070.495142794814,18.0,1975.1541517647643,0.0,118.36252260675744,348.10959582532578,0.0,183.99736886102859,0.0,0.0,0.0,221.15369033138416,0.0 
 02/16  21:00:00,-8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.126911122219015,0.0,168.3236931306178,17.999997619192159,0.0,113.36957739567515,17.99998909202229,0.0,178.52875020316334,17.999995655090616,0.0,361.7553995385965,17.999957456249907,0.0,1677.9326090281825,17.999991101870838,2635.95174530081,0.0,291.40591190882517,601.9685728597942,0.0,535.0581421474526,0.0,0.0,0.0,103.98814424446999,0.0 
 02/16  22:00:00,-8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.7559823495641,0.0,26.846088461899855,17.999999076316123,0.0,89.47194479477503,17.999995160461574,0.0,137.75791847959409,17.999998332994737,0.0,288.68065227975606,17.999983635730197,0.0,1654.622029461683,18.000001262120415,2714.389803258836,0.0,301.8906378243817,648.2067449283077,0.0,555.7083069701077,0.0,0.0,0.0,105.0531393957707,0.0 
 02/16  23:00:00,-9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.407015560150109,160.9106534852317,0.0,18.00000154895819,0.0,18.756239841766729,17.99999887669616,18.132767869703004,0.0,17.99999981384523,0.0,197.95273415110797,17.999996641182137,0.0,1460.303100868723,18.000019423598507,3244.1959668024667,174.05566275347264,397.0145499503809,787.7509749835494,0.0,748.1957888820812,0.0,0.0,0.0,33.64801609271375,0.0 
 02/16  24:00:00,-10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.074849058215085,226.84054272200638,0.0,18.000001903514275,5.1089681165767619,0.0,17.999999806630208,66.64116742889019,0.0,17.999999296127677,0.0,164.15533047797454,18.000002504497066,0.0,1455.7491513345397,18.000028499114636,3529.2075424352349,253.35283732102119,447.6155727803088,875.0177624614852,0.0,836.8033175017964,0.0,0.0,0.0,12.887078230354664,0.0 
 02/17  01:00:00,-9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.760321775477577,276.2954269902539,0.0,18.00000298908605,25.485159696947905,0.0,18.000000356130426,110.12891118282369,0.0,17.99999992228014,0.0,138.946850348324,17.999999391684356,0.0,1371.9123759320369,18.000011680490183,3529.7656851817375,289.516023921748,441.4059762549907,847.0479077739759,0.0,840.4111204022986,0.0,0.0,0.0,7.853682688455956,0.0 
 02/17  02:00:00,-8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.478820665122518,329.514482538817,0.0,18.000000224554325,47.476029852611649,0.0,18.000000044716076,159.7033580328889,0.0,17.999999996938337,0.0,114.60240089489617,17.99999990277297,0.0,1290.687842244638,18.000000333243585,3641.256862790481,337.12803880813569,452.17452692165099,848.9489234047019,26.32867975466032,873.145719761064,0.0,0.0,0.0,0.0,0.0 
 02/17  03:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.249977020008619,319.7705787071518,0.0,18.000000049626057,42.77839627681624,0.0,18.000000013063834,149.15254089560859,0.0,17.99999999952081,0.0,118.16430923668759,17.999999967507195,0.0,1249.5443798440088,18.00000003472642,3469.197068302608,315.0736503547349,422.8569033026485,796.1483180627538,5.922010339627047,825.6652121025753,0.0,0.0,0.0,0.0,0.0 
 02/17  04:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.059495262203054,390.78533321387206,0.0,18.000000010954684,72.26980324580564,0.0,18.00000000381289,218.74202727164994,0.0,17.999999999925099,0.0,88.12359839572764,17.99999998915107,0.0,1112.696477013374,18.000000003613196,3805.6690333642579,386.05517092958686,452.2823688024631,826.0600072090507,142.5941505601233,895.1463617227657,0.0,0.0,0.0,0.0,0.0 
 02/17  05:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.896968375640503,401.77155007800686,0.0,18.000000002418216,76.45114767108771,0.0,18.000000001112853,228.86332071914604,0.0,17.999999999988295,0.0,83.67237458572345,17.999999996377725,0.0,1085.216870209255,18.00000000037593,3864.827893537324,397.1834489547446,456.74043335365197,831.0530667798622,170.62820954271136,905.6917607660859,0.0,0.0,0.0,0.0,0.0 
 02/17  06:00:00,-8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.753790871594946,430.61041602415119,0.0,18.000000000533818,88.46216740824366,0.0,18.000000000324808,256.2776801930713,0.0,17.999999999998175,0.0,71.52552112168724,17.99999999879056,0.0,1052.4114818523299,18.000000000039117,4059.5478100721304,431.4427462369521,479.6011197686852,864.9135041780347,230.69347226836,949.3659934798299,0.0,0.0,0.0,0.0,0.0 
 02/17  07:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.623257532750973,397.20691263679967,0.0,18.000000000117916,74.50425146468479,0.0,18.00000000009485,223.3282936710957,0.0,17.999999999999714,0.0,85.42529575662138,17.999999999595987,0.0,1092.5266015109706,18.00000000000407,3844.169211362475,392.6512281713816,454.85751352412685,829.4259468428794,163.44796331261427,900.2555853712048,0.0,0.0,0.0,0.0,0.0 
 02/17  08:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.52281521153868,3816.6206148143285,0.0,20.54457929214149,1847.9821774097398,0.0,20.912842055319496,3807.938975757122,0.0,20.658046337201108,1969.106935644922,0.0,21.235692653432364,3987.520581265581,0.0,20.329741125618996,20544.228711101852,3967.099604700191,2370.18102669849,3108.752286764323,5375.671916581384,4618.992902217196,0.0,0.0,0.0,0.0,0.0 
 02/17  09:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.669946875544675,3152.0758230389808,0.0,21.882719823723226,1268.6077208494212,0.0,21.92407693171523,3125.5910708646927,0.0,21.922426781844547,1168.8077631847019,0.0,21.935138407449565,3892.8575407684986,0.0,21.785630460348444,17457.209582363284,3274.3357971006705,1728.465502643218,2178.355171060903,5271.284161027876,3901.2379763903497,0.0,0.0,0.0,0.0,0.0 
 02/17  10:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.926571354627454,2232.5312550498149,0.0,21.999828503169977,928.1308088768956,0.0,21.99956801689813,2158.9255150573246,0.0,21.99997949125583,852.33426287764,0.0,21.99930243223704,2662.0407913736664,0.0,21.999989014615399,13081.751365910899,2222.9039525990967,1298.0616911143,1746.1681340619007,3891.1660521931437,2819.9205618021908,0.0,0.0,0.0,0.0,0.0 
 02/17  11:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.259582660896833,1239.4787005952822,0.0,21.999974300063977,592.1007988693987,0.0,21.99991061180704,1655.0774910552746,0.0,21.99999793768859,586.5607072131224,0.0,21.999830143371484,2481.7760532202657,0.0,21.99999927819676,10350.614594961295,1199.5670720756735,901.6567529019455,1359.743605324548,3560.367981231805,2225.748209287054,0.0,0.0,0.0,0.0,0.0 
 02/17  12:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.682432785930054,834.7440695763362,0.0,22.000046554784207,510.0683327370998,0.0,22.000075199510538,1372.624732103362,0.0,22.000150259760728,450.9043835971738,0.0,22.000059060692239,2238.4603110173054,0.0,22.00018729666326,8916.76021733339,775.7484073593448,781.5659020360627,1148.0421270562625,3221.724943871862,1886.1478628695914,0.0,0.0,0.0,0.0,0.0 
 02/17  13:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.146132344998947,213.5443055205842,0.0,22.000018677543353,502.23025756681229,0.0,22.000092830408769,1277.4228232079345,0.0,22.00013377468268,368.20597359489059,0.0,22.00007734492619,2022.543259615119,0.0,22.000161660426536,7792.4279076346269,147.81379954474216,760.2032489392493,1038.3234830564925,2971.907229951425,1770.6491720024492,0.0,0.0,0.0,0.0,0.0 
 02/17  14:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.57603687322252,887.2009203143452,0.0,22.000046265833526,485.4957062706867,0.0,22.00008695543961,1203.9936250260062,0.0,22.000106749349656,341.6508093428897,0.0,22.000069366416299,1818.6992031244654,0.0,22.000110756771194,8062.125025397359,815.8831401154823,732.3378341384541,989.5075747879296,2740.318763254332,1680.546738960894,0.0,0.0,0.0,0.0,0.0 
 02/17  15:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.95296643871125,825.9146601870616,0.0,22.00004784205389,481.8220165660382,0.0,22.00008323619239,1175.7126003506165,0.0,22.00009659297909,247.30452723056306,0.0,22.000051332774114,1803.7852248298673,0.0,22.000096989558604,7675.337191801537,742.3064539975619,704.0897387004511,846.0347455262007,2663.9667785804997,1615.4085008565563,0.0,0.0,0.0,0.0,0.0 
 02/17  16:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.24624963003055,1359.4575238816706,0.0,22.000004933638917,581.5882349951426,0.0,22.000013566654915,1381.2672512374239,0.0,22.000005394589107,415.88567950724066,0.0,22.000010450131084,1764.5279068162309,0.0,22.0000027535203,8727.911795527376,1281.5192345385643,815.1001439725852,1037.0320350934899,2652.876237634744,1837.8531701477246,0.0,0.0,0.0,0.0,0.0 
 02/17  17:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.439004439673526,62.57139157486206,2685.7466852439226,18.05003243077348,0.0,1320.9728728112019,18.074901318785885,0.0,2552.1072641320458,18.127155038946819,0.0,1482.10818065738,18.090971943486527,0.0,4010.1189310427664,18.225550975401338,2452.0575593728456,38.03112063573976,0.0,0.0,0.0,0.0,214.887556252303,41.01460128453619,31.69266153243985,693.9616631974892,328.9389823300696 
 02/17  18:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.330627073779927,0.0,754.6554248037119,17.99997772692163,0.0,477.8043167775013,17.999788206672219,0.0,854.4784403616436,17.99981405775355,0.0,651.9669722518147,17.999561882220154,0.0,1831.978719091811,18.000000000000015,1257.861934472042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,154.33096033177365,0.0 
 02/17  19:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.19290048476455,0.0,647.6592359272854,17.999970502853857,0.0,404.3825321952354,17.999861559052716,0.0,757.8079050130655,17.99987183293446,0.0,568.1766202277931,17.99969731610584,0.0,1971.8720723878028,18.000000000000005,1296.8354026661312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,193.30442852586274,0.0 
 02/17  20:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.04477841786709,0.0,335.4242831099846,17.99996342325685,0.0,261.20677129556318,17.99991669487475,0.0,474.72375437547546,17.999928605931648,0.0,421.7468118654533,17.999883358135447,0.0,1618.3135032000606,18.0,1316.9695047261433,0.0,0.0,119.37630213227816,0.0,0.0,0.0,0.0,0.0,94.06222845359649,0.0 
 02/17  21:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.897567360882802,0.0,242.91371058667029,17.999977017192906,0.0,217.1820939570007,17.999930849761708,0.0,396.2937085477679,17.998218152441486,0.0,380.1108788079164,17.999960993667867,0.0,1564.4512290175608,18.000000000000005,1343.3519220311037,0.0,0.0,161.15230197202323,0.0,0.0,0.0,0.0,0.0,78.66864591881194,0.0 
 02/17  22:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.758969468812424,0.0,200.16178739421958,17.999978275714058,0.0,196.79337647651574,17.9999330851953,0.0,353.6712393343578,17.99972094512399,0.0,358.00810830055709,17.99998695477523,0.0,1511.2759576812665,18.0,1354.5564636145282,0.0,0.0,160.9557170413161,0.0,26.689579788012485,0.0,0.0,0.0,63.380192644931089,0.0 
 02/17  23:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.63703179978247,0.0,207.1799239170996,17.99997551659483,0.0,199.2345220006564,17.999929054379238,0.0,363.65717487557506,17.999956234718959,0.0,359.7390093883205,17.99999563266657,0.0,1541.3289807601587,18.000011451661768,1351.9893746078704,0.0,0.0,159.39118858937995,0.0,16.550836133610713,0.0,0.0,0.0,72.51637574461104,0.0 
 02/17  24:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.529354210233058,0.0,169.6372362037282,17.99997537169022,0.0,182.9455988409427,17.999929335567189,0.0,327.34009449216048,17.999993139184068,0.0,343.12518522635949,17.999998538350384,0.0,1485.8247776620079,18.000020930897496,1389.5622038308655,0.0,0.0,176.17849981252983,0.0,52.95520680302112,0.0,0.0,0.0,56.89752307504635,0.0 
 02/18  01:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.433129442264667,0.0,114.36140766288372,17.99997786959555,0.0,159.12082006203219,17.999979347576099,0.0,273.00377883090189,17.999998925788753,0.0,319.1723807249655,17.999999511247198,0.0,1397.896843746903,18.000017105462474,1465.6022177393432,0.0,23.475264768730424,200.14044144319267,0.0,107.29341640351218,0.0,0.0,0.0,31.16212098363935,0.0 
 02/18  02:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.346780693754037,0.0,221.48064031614195,17.999970562086984,0.0,204.94845639270899,17.999936455619204,0.0,380.4297181320526,17.999947170482164,0.0,364.8898430004883,17.99999983607233,0.0,1589.4883428293725,18.000056108667584,1346.396002044532,0.0,0.0,154.59727605764935,0.0,0.0,0.0,0.0,0.0,88.26775184661446,0.0 
 02/18  03:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.269497860078838,0.0,175.71527915710068,17.999976189426289,0.0,185.30677352466956,17.999933806280237,0.0,334.9333838977045,17.999991703476654,0.0,345.22440895863749,17.999999945065654,0.0,1514.1827643810385,18.000054768564824,1389.6022953139832,0.0,0.0,174.26856762038453,0.0,45.50819919462771,0.0,0.0,0.0,66.29455435870276,0.0 
 02/18  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.19683301061855,0.0,159.01334285452504,17.99998008357615,0.0,178.2098928603382,17.99998059847845,0.0,319.86872601186317,17.999998696096694,0.0,338.13970188345959,17.999999981580627,0.0,1526.2483725907587,18.00005814583969,1530.5010516838259,0.0,29.0676572573432,230.54658469300865,0.0,97.46236166664314,0.0,0.0,0.0,69.89347392656248,0.0 
 02/18  05:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.115908493125696,0.0,114.7104227564123,17.999999321093026,0.0,158.95483222977055,17.999994310189643,0.0,278.55407192386977,17.99999979492611,0.0,318.86750996661797,17.999999993820805,0.0,1536.44059724694,18.00005339515979,1783.5289439453807,0.0,86.21515076368307,325.6289404763952,0.0,195.63487853442696,0.0,0.0,0.0,72.51900003060686,0.0 
 02/18  06:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.022063644714067,0.0,72.01624029681807,17.999987715325326,0.0,138.9057622180335,17.999998333132149,0.0,234.6137869315362,17.99999996779145,0.0,298.81276478228758,17.99999999792916,0.0,1456.759373354099,18.000047094899697,1785.1405041565097,0.0,93.10512583793533,319.35590424065949,0.0,219.82625208534413,0.0,0.0,0.0,49.32224785230246,0.0 
 02/18  07:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.930714818008559,0.0,114.99513528180342,17.99998330753321,0.0,156.48763182505537,17.999999511150148,0.0,276.84225337137289,17.999999994934286,0.0,316.3961156014557,17.99999999930529,0.0,1526.9147993132629,18.000069442113383,1679.103520902929,0.0,64.40464259586023,279.5348266742556,0.0,160.92018322768747,0.0,0.0,0.0,70.71289426485716,0.0 
 02/18  08:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.860618620608344,3902.9465766981995,0.0,20.930791316917348,1988.494230572258,0.0,21.385238840526296,4003.5363102477838,0.0,21.169085831023457,2038.9598134510248,0.0,21.712440151778816,4168.56778659503,0.0,21.582669935729315,20265.839662246348,3967.099604700191,2370.181026698489,2905.774933723093,5300.260220767115,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
 02/18  09:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.077793812343306,2495.1609988646239,0.0,21.89802704262499,971.2499502854437,0.0,21.91604445080088,2343.1415171356968,0.0,21.94806200176992,840.362572683701,0.0,21.95284256867118,2611.61466171001,0.0,21.983514800723279,13264.171076997627,2587.1800290187877,1316.6514729057195,1613.403069653605,3686.8556065175928,2956.549924761656,0.0,0.0,0.0,0.0,0.0 
 02/18  10:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.408741089756552,154.69588175180798,0.0,21.984540097645039,77.42489079952202,0.0,21.98245555679014,1533.8134137489543,0.0,21.994714299861589,537.9401327183487,0.0,21.98840725156368,2042.3641239774125,0.0,21.998901760215838,7810.356513107685,110.30682644442048,346.16156860615868,1216.7724058301884,2998.192583448671,2035.3921546379775,0.0,0.0,0.0,0.0,0.0 
 02/18  11:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.874985089793292,0.0,637.9489974114167,21.997635043585704,0.0,19.932120107104767,21.99632926079585,1075.2099391607622,0.0,21.999599843589296,312.7977383277321,0.0,21.997229426384906,1615.9737031722667,0.0,22.00008959597306,6048.3136372600879,0.0,180.8388663717946,865.9141586699861,2417.7219328409166,1480.3077052371216,0.0,0.0,0.0,0.0,0.0 
 02/18  12:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.419853635109776,0.0,681.3343770408728,21.999600959406874,84.24049334626125,0.0,21.999242662994157,853.4087106926481,0.0,21.999998281966048,202.67412675568313,0.0,21.999332808215664,1528.9179172187219,0.0,22.000059453350305,5537.920355428096,0.0,256.05944198227828,699.9184228388447,2261.629686705629,1216.7818297610757,0.0,0.0,0.0,0.0,0.0 
 02/18  13:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.979699513108387,0.0,1393.0485528039304,21.999865382683575,147.56653935775649,0.0,21.999845804315805,726.0412859981434,0.0,21.999993587970104,86.62997489236114,0.0,21.99983362677058,1368.8563270525029,0.0,21.999978296805737,5118.309734033435,0.0,307.760484266797,561.0739580116426,2073.4648141470245,1072.4795034677032,0.0,0.0,0.0,0.0,0.0 
 02/18  14:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.456628111607619,0.0,237.1069397117717,21.999974362228217,223.42904364154038,0.0,21.99996537583928,761.685893883066,0.0,21.99997442549072,77.0564179125422,0.0,21.999953601425469,1333.0337373441858,0.0,21.999945382711496,5183.136669515077,0.0,383.3842167815799,551.1295566884803,2037.2285036250299,1107.8634182797183,0.0,0.0,0.0,0.0,0.0 
 02/18  15:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.839346799874634,0.0,259.464878910022,21.999989781427403,256.45155702256946,0.0,21.99998397859201,757.0058529272933,0.0,21.99996385996252,0.0,125.92798301758603,22.00000025675717,1297.061024403487,0.0,21.99993847098438,4878.134077818397,0.0,402.89177610800746,321.20605608609255,1967.55604402864,1082.9492274553887,0.0,0.0,0.0,0.0,0.0 
 02/18  16:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.159906612852049,0.0,467.87765776572726,21.99997753226058,294.90931825640339,0.0,21.99998708162961,799.0618728992781,0.0,21.999966286811245,0.0,536.523147276183,21.9997876486021,1166.6398832567739,0.0,21.99995364771646,4574.151100964011,0.0,454.75817129848937,0.0,1870.742696253893,1145.11925927136,0.0,0.0,0.0,0.0,0.0 
 02/18  17:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.39220103698692,0.0,3969.6573287475086,18.092563661143854,0.0,1574.3926156317703,18.075356566365416,0.0,3061.2481486333847,18.144812982666556,0.0,2400.3397395238814,18.091563023462347,0.0,4589.325742911884,18.26663399036964,3224.701449200535,0.0,0.0,0.0,0.0,0.0,521.7005214398796,78.55182144116238,212.7754978034551,845.4971391030537,462.64549527271688 
 02/18  18:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.27229763491291,0.0,1464.5489288782247,17.999892551208704,0.0,615.1589616567871,17.999776410572907,0.0,1134.3089635936922,17.999612333072024,0.0,1100.2935562182639,17.99950173794547,0.0,2214.1666372488796,18.000063133817596,1366.1521806415697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,262.6212065013011,0.0 
 02/18  19:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.040199174012863,0.0,1149.1733598728397,17.999935220684895,0.0,540.8220339127156,17.99987110540406,0.0,1044.8403346895626,17.999759088987284,0.0,864.4470919900805,17.999658055703639,0.0,2392.217375351161,18.00008477572607,1415.3500144138907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,311.81904027362227,0.0 
 02/18  20:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.759938816598106,0.0,735.9419276223562,17.99997599468838,0.0,393.6818729351835,17.9999018382035,0.0,763.3697774130301,17.999894197333516,0.0,634.7169602642616,17.999709179671425,0.0,2043.4481878685757,18.0000590740443,1318.9523337158794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,215.4213595756111,0.0 
 02/18  21:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.475274392055018,0.0,517.8909211208957,17.999968875178597,0.0,317.44055388127529,17.999889354445764,0.0,608.2745953356016,17.999888942992006,0.0,517.6378673999789,17.99574730395543,0.0,1851.457009122255,18.00004834346673,1265.249181111353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.71820697108456,0.0 
 02/18  22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.196866759751715,0.0,348.13541547376919,17.999970505648034,0.0,253.01265140522174,17.99991054001445,0.0,471.68049319952118,17.999915219437335,0.0,429.6140765709788,17.998358078695206,0.0,1683.4823419625469,18.00004704319905,1357.4207233909272,0.0,0.0,139.4877769668041,0.0,0.0,0.0,0.0,0.0,114.40197228385476,0.0 
 02/18  23:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.92361240290711,0.0,350.23537246182516,17.999981761277224,0.0,257.1820006186881,17.99995473240126,0.0,490.22692512273536,17.999925667264269,0.0,423.38281866951459,17.999364623224737,0.0,1763.444854211003,18.000041671796109,1412.0921112493793,0.0,0.0,171.86485058977429,0.0,0.0,0.0,0.0,0.0,136.69628651933659,0.0 
 02/18  24:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.655430144130304,0.0,250.02325233015109,17.99998702708113,0.0,215.19466319973709,17.999984542463698,0.0,399.3764380326711,17.999985774067207,0.0,376.1716651257984,17.999754259133878,0.0,1666.757281719185,18.000028803100727,1635.0296917829697,0.0,40.98564661085329,290.4319565066244,0.0,91.347923535406,0.0,0.0,0.0,108.73319098981738,0.0 
 02/19  01:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.39253074795436,3882.2788786304597,0.0,20.994955574207557,1952.8620693505755,0.0,21.40070965312769,3948.7738712515777,0.0,21.21595272850887,1507.7455933258448,0.0,21.753057016859136,3893.7701792125128,0.0,21.614766156789654,19620.244915309428,3967.099604700191,2370.181026698489,2446.322015009751,5114.118392543532,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
 02/19  02:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.37555258370595,2764.1357506851297,0.0,21.9042624021957,1108.9703895694277,0.0,21.91828422378597,2530.6231747823128,0.0,21.95107398631583,937.8884059796387,0.0,21.959573450810117,2466.277324229525,0.0,21.984811237880604,14255.974258036898,2878.7446079966496,1515.050974798637,1831.3841753882326,3693.990593277833,3233.2729324352756,0.0,0.0,0.0,0.0,0.0 
 02/19  03:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.35350268674401,2128.5444303344868,0.0,21.99697722241749,892.4783956210276,0.0,21.994700629167295,1950.9275654325102,0.0,21.999404616568424,764.4207512565663,0.0,21.99630421812082,2038.9072793450524,0.0,21.999937892342794,11850.631120759052,2110.0001000946419,1240.7590483226912,1611.7572116197324,3208.108369727408,2576.4754168543106,0.0,0.0,0.0,0.0,0.0 
 02/19  04:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.33544801497374,1830.0713690711855,0.0,21.99919244321525,735.5242528473073,0.0,21.998185625723968,1649.264757806769,0.0,21.99988565597678,598.4344366630821,0.0,21.998567010989935,1594.2133616686543,0.0,21.999991543333189,10211.74335073361,1791.4210234824903,1046.7373943240173,1373.8942794949235,2674.8892581863835,2221.2704211055267,0.0,0.0,0.0,0.0,0.0 
 02/19  05:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.33738274412097,1819.3124166952894,0.0,21.999784768693205,729.1632929551743,0.0,21.99937997809693,1641.3569262344718,0.0,21.999978096503598,595.8819887903055,0.0,21.999445340823287,1640.0283069837797,0.0,21.99999885226654,10226.92768351665,1779.940340780422,1039.664614753887,1370.6657013850125,2720.1553875645024,2212.9706648925587,0.0,0.0,0.0,0.0,0.0 
 02/19  06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.353127280382105,1812.1706323606687,0.0,21.999942716582284,723.6113430266232,0.0,21.999788356273624,1637.2468190503742,0.0,21.999995810527865,591.6269934604661,0.0,21.999785529933136,1676.2829073899102,0.0,21.999999844525765,10139.866724522346,1765.851076669739,1020.3756083701106,1339.1811567713397,2722.4452774162434,2188.4826311546469,0.0,0.0,0.0,0.0,0.0 
 02/19  07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.37844376717648,1738.617367764844,0.0,21.9999847314665,690.4059662115487,0.0,21.999927665899216,1564.376967411502,0.0,21.999999197328785,558.7976419967072,0.0,21.999916974669416,1566.8347556603777,0.0,21.999999978894217,9817.794644900387,1692.250997869962,987.1047432929615,1306.2988788832163,2613.0029370563609,2115.606113657618,0.0,0.0,0.0,0.0,0.0 
 02/19  08:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.41712164085577,1724.6033167362512,0.0,21.999995942523204,663.6167531562123,0.0,21.99997533852486,1583.7777951253157,0.0,21.999999846727527,564.3672544328147,0.0,21.999967932433397,1725.3219399859063,0.0,21.999999997147019,9961.23456912299,1678.2859130296345,960.4095636194907,1312.067836715419,2771.750808847122,2135.1894727710557,0.0,0.0,0.0,0.0,0.0 
 02/19  09:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.484004596163957,1510.1464356407378,0.0,21.999998921724747,572.0703706284649,0.0,21.999991591517735,1419.5709741170886,0.0,21.999999970730465,488.10416284058285,0.0,21.99998761363656,1692.147987411744,0.0,21.999999999614329,9382.841749095302,1463.90733523277,869.0149473018848,1236.1085133082623,2739.019451501521,1971.260527610596,0.0,0.0,0.0,0.0,0.0 
 02/19  10:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.58888015001193,1347.4023377548293,0.0,21.99999971367295,513.2782532352449,0.0,21.99999713483679,1297.5588378103813,0.0,21.999999994415295,428.71991004107988,0.0,21.999995218359936,1695.5884002714384,0.0,21.99999999994792,8982.039786468586,1301.077535004443,810.0651099718203,1176.4226031811305,2741.957514264501,1848.986049906422,0.0,0.0,0.0,0.0,0.0 
 02/19  11:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.725145518611634,1209.5239844035187,0.0,21.999999924030168,473.23234188554218,0.0,21.99999902434088,1203.5363249635312,0.0,21.999999998935384,381.55428307256809,0.0,21.99999815521759,1712.7763807406855,0.0,21.999999999992978,8779.858860745404,1169.851262360446,783.3327605530287,1155.8964602875088,2792.3309004404347,1774.9165029637159,0.0,0.0,0.0,0.0,0.0 
 02/19  12:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.87151334970854,1173.645508117388,0.0,21.9999999798725,481.5326661867002,0.0,21.999999668156915,1194.936546729955,0.0,21.99999999979738,373.04834290875535,0.0,21.999999289066,1779.4218651785969,0.0,21.99999999999906,8885.830067736319,1139.5745618949882,802.8348622874479,1169.8012963104403,2886.964653337257,1783.1237197659166,0.0,0.0,0.0,0.0,0.0 
 02/19  13:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.03160309689669,817.7172050030931,0.0,21.999999994663349,400.5095677379222,0.0,21.99999988706245,990.4876899643068,0.0,21.999999999961405,264.903929026038,0.0,21.999999725867615,1671.9709669609802,0.0,21.999999999999877,7944.077861162683,777.994030357477,710.5083084365592,1039.0663681679039,2751.2391946867035,1561.738985373771,0.0,0.0,0.0,0.0,0.0 
 02/19  14:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.18651574169293,1016.9324134967137,0.0,21.999999998585044,444.8978363199185,0.0,21.99999996156392,1084.2518071065343,0.0,21.99999999999265,290.8527816822607,0.0,21.999999894298797,1661.139954928467,0.0,21.99999999999999,8379.729065915284,982.7515371027552,765.988075083872,1087.2118882744256,2768.131849431714,1672.1147418822496,0.0,0.0,0.0,0.0,0.0 
 02/19  15:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.309597570926426,1022.9713508631739,0.0,21.999999999624025,443.90815710234167,0.0,21.999999986895916,1070.529693739666,0.0,21.999999999998598,263.53076365274958,0.0,21.99999995917698,1527.2311506645038,0.0,22.0,8311.450446263883,995.5560324643637,778.5277531984623,1086.953065348454,2668.173824855104,1678.7087962572305,0.0,0.0,0.0,0.0,0.0 
 02/19  16:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.384813086761495,1231.0555337219194,0.0,21.999999999900106,513.0293642416391,0.0,21.99999999553281,1215.994709547217,0.0,21.999999999999735,324.66668296650917,0.0,21.999999984235229,1543.2464731508017,0.0,22.0,8895.430641331406,1209.2489753954529,858.8656949162274,1170.5251119380712,2712.2745098014718,1840.9853751399142,0.0,0.0,0.0,0.0,0.0 
 02/19  17:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.398967470564029,1368.508007491293,0.0,21.999999999973377,547.5229825205079,0.0,21.999999998473276,1276.449985104371,0.0,21.999999999999948,376.75519256926239,0.0,21.999999993897768,1363.7328490646697,0.0,21.999999999999998,8999.340934468999,1346.6242005735008,893.2141247210955,1222.3284539929803,2532.448358970876,1901.194822070278,0.0,0.0,0.0,0.0,0.0 
 02/19  18:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.354279142679535,1657.0651763595216,0.0,21.999999999992917,657.4754201460546,0.0,21.99999999947889,1512.2296376606738,0.0,21.999999999999994,511.8583896969112,0.0,21.99999999764082,1503.9293092755607,0.0,22.0,10008.454621013061,1641.8199221066064,1016.4521855922931,1384.006835856842,2705.8024593464699,2156.842243970581,0.0,0.0,0.0,0.0,0.0 
 02/19  19:00:00,-6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.254896424068379,1779.7958101563455,0.0,21.999999999998108,708.6039331176389,0.0,21.99999999982193,1614.2023971544223,0.0,21.999999999999998,570.3121676946275,0.0,21.999999999086965,1482.982276299881,0.0,22.000000000000005,10869.563268052518,1801.0635234522452,1140.6569639496207,1588.6624317358886,2867.3786776475064,2368.27069712699,0.0,0.0,0.0,0.0,0.0 
 02/19  20:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.105705069714838,1753.9391677914046,0.0,21.999999999999493,699.378476451302,0.0,21.99999999993904,1580.3560493710302,0.0,22.0,564.6609126301792,0.0,21.999999999646037,1337.0923044559978,0.0,22.0,10749.173920140638,1781.865444474318,1144.7565667002944,1609.667183709939,2754.9268612819757,2354.4268898338434,0.0,0.0,0.0,0.0,0.0 
 02/19  21:00:00,-5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.939493881986949,1762.2407941823586,0.0,21.999999999999866,704.9961084332072,0.0,21.999999999979129,1587.2600487578239,0.0,22.0,572.0213595101204,0.0,21.99999999986279,1357.8651616983335,0.0,21.999999999999998,10616.142140493028,1778.0310003344096,1126.0864265045839,1568.4356999811128,2715.083044551923,2324.974994980729,0.0,0.0,0.0,0.0,0.0 
 02/19  22:00:00,-5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.78402185383414,1856.1173887827427,0.0,21.999999999999966,745.7409238164419,0.0,21.999999999992867,1679.155487558376,0.0,22.0,613.6262703999864,0.0,21.999999999946888,1505.2482866788405,0.0,22.000000000000005,11032.26600584079,1871.9501089824374,1166.9147093324896,1610.2062363793282,2862.6591143019529,2417.0048627043145,0.0,0.0,0.0,0.0,0.0 
 02/19  23:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.646754585497406,1825.7322264059185,0.0,21.99999999999999,733.0344432840839,0.0,21.99999999999756,1648.4711495071688,0.0,22.0,601.3427032847449,0.0,21.999999999979428,1465.3289848336127,0.0,22.000000000000005,10805.908614080066,1834.8697156843649,1140.8166940035256,1571.1365744875675,2789.299524607195,2366.255131157145,0.0,0.0,0.0,0.0,0.0 
 02/19  24:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.529432369465025,1835.138669026157,0.0,21.999999999999998,736.894758460031,0.0,21.999999999999166,1657.1849079106106,0.0,22.0,605.4113118396963,0.0,21.99999999999203,1483.7944487236237,0.0,22.000000000000005,10849.456873921843,1844.2102527091509,1144.5543725743508,1574.9673967535544,2807.426993425419,2374.766884319099,0.0,0.0,0.0,0.0,0.0 
 02/20  01:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.428322335748715,92.58660246644497,2374.0582399395277,18.050065593015427,6.179184339343919,1204.1274740660745,18.0749662730878,0.0,2336.130198105015,18.12140787608381,0.0,1321.973784529605,18.09109788796959,0.0,4214.7427700839239,18.240766016318714,2446.6334432894498,74.68634251558932,20.40329269539004,37.830985481372028,0.0,0.0,127.95021151625001,36.695215029517559,28.467628217951036,742.8865682342379,274.1822254588739 
 02/20  02:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.088980613660817,0.0,771.9123528555165,18.007278535787927,0.0,489.6333943503414,18.015228429932855,0.0,924.7450457190075,18.01194936960236,0.0,641.5589577629603,18.022317795897469,0.0,2419.05884078056,18.015968921525855,1553.494370585201,0.0,0.0,139.00907071082905,0.0,0.0,0.0,0.0,0.0,310.9543257341034,0.0 
 02/20  03:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.780376270069305,0.0,385.0932709696044,18.00108347920178,0.0,292.53415828279779,18.001153045324594,0.0,542.1041311547492,18.001165233161346,0.0,446.7827988461122,18.005512700645796,0.0,1988.8877116335448,18.001185844893965,1712.8958691562387,0.0,23.92302576388183,341.37167502340057,0.0,46.31270497519889,0.0,0.0,0.0,197.7574892534891,0.0 
 02/20  04:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.508555457454234,0.0,146.1849444889158,18.000093732542916,0.0,175.68586047726877,18.00016231481611,0.0,312.6909476425899,18.00005389369641,0.0,336.6806078075979,18.000977804700903,0.0,1744.678459947741,18.000034038907839,2100.1029790017266,0.0,142.40785881226209,453.3488254211276,0.0,270.98018195218159,0.0,0.0,0.0,129.8351386758868,0.0 
 02/20  05:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.267934035194728,94.06406000458992,0.0,18.000020744984476,0.0,66.7459851902895,18.000047475755168,0.0,74.84588613589222,18.000008445459888,0.0,226.97176789450078,18.000327114309756,0.0,1445.5545716204675,18.000004598666164,2718.7554759863207,77.24332378581528,289.1366245859046,638.8553214428305,0.0,565.426914390741,0.0,0.0,0.0,44.56231764076083,0.0 
 02/20  06:00:00,-8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.026534820170065,167.0908119179294,0.0,18.000004596723245,0.0,31.76291565829706,18.00001389949854,0.0,5.393858438003008,18.000001325060699,0.0,191.87891533246876,18.000109526236924,0.0,1445.1684716476676,18.000000622442177,3169.137176868372,174.81280192159424,373.1832466657679,772.1542372378139,0.0,708.4411321607177,0.0,0.0,0.0,37.01478474221062,0.0 
 02/20  07:00:00,-10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.773183407952939,227.15906673042356,0.0,18.00000056901841,0.33193371065272006,156.26545983190773,17.726073264062174,52.500938229847637,0.0,18.00000010944556,0.0,162.8572127499724,18.000022678745596,0.0,1439.080735607812,18.00000004127027,3274.408473904905,247.16951456833437,252.756340227401,850.3515306681577,0.0,803.1782100141527,0.0,0.0,0.0,17.421904286589979,0.0 
 02/20  08:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.554901616201569,3813.9464378069717,0.0,21.120646720182493,1619.7956375968072,0.0,21.693912104084885,3783.7946786925419,0.0,20.837326718164037,1945.1705775403389,0.0,21.38613816432876,3862.210208359478,0.0,21.36939783344891,20353.917905142476,3967.099604700191,2179.870220739115,3108.752286764322,5375.671916581383,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
 02/20  09:00:00,-5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.711110314628592,1391.7295516476534,0.0,21.94257589660679,111.14503506897313,14.97228806031012,21.970897925818915,2744.381711577022,0.0,21.95065690722237,996.4028370554675,0.0,21.929366389855248,2791.909256120639,0.0,21.983430538056255,12891.166358652226,1493.4150763646667,535.5975088922869,2032.7823284414888,4179.5765299575509,3546.263940855965,0.0,0.0,0.0,0.0,0.0 
