Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SOUTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),EAST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),NORTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),WEST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),CORE LIGHTS 1:Lights Electricity Rate [W](Hourly),PLENUM:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),SOUTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),EAST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),NORTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),WEST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),CORE:Zone Air System Sensible Heating Rate [W](Hourly),CORE:Zone Air System Sensible Cooling Rate [W](Hourly),CORE:Zone Air Temperature [C](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),SOUTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),CORE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),SOUTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),CORE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly) 
 02/20  10:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.035730016310355,0.0,405.9909155991818,21.991285996452235,0.0,326.692089329772,21.993923614551865,1711.0101792724786,0.0,21.994984076152094,618.7530826814814,0.0,21.982659650544784,1975.6591048203973,0.0,21.998897526503826,8254.529684666424,0.0,46.411167507522737,1520.6654195275574,3206.552884245709,2377.3692392453679,0.0,0.0,0.0,0.0,0.0 
 02/20  11:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.5173185559216,0.0,810.7111907684721,21.998650573923294,0.0,216.98512514623645,21.998706797892383,1193.7000185746206,0.0,21.99958788910189,368.3035863647551,0.0,21.995819574573269,1686.1269663772646,0.0,22.000044344328886,7043.367872426826,0.0,118.09336613294404,1193.0996495531527,2826.62827800429,1802.0156045961708,0.0,0.0,0.0,0.0,0.0 
 02/20  12:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.970550447753773,193.7749473688791,0.0,21.99979979774461,165.174771537766,0.0,21.99974867229881,1206.9320871767214,0.0,22.000044193062658,371.1389023162851,0.0,21.999036427060994,1626.2036786815098,0.0,22.0001050373427,7444.105609669787,159.73049708579127,486.1869808160759,1167.434328936387,2732.7506366830259,1794.4721920082389,0.0,0.0,0.0,0.0,0.0 
 02/20  13:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.33855976763767,533.0321658332332,0.0,21.9999790766683,264.49525514688278,0.0,21.99996859913002,1055.8316734919027,0.0,22.00005342846034,296.4509355298178,0.0,21.999796274118788,1594.8708793549059,0.0,22.00006547495918,7540.183503276936,493.1218447183779,574.0978952036219,1069.8341890392517,2673.1746631947937,1626.4239369806215,0.0,0.0,0.0,0.0,0.0 
 02/20  14:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.638515700415689,613.2705516952692,0.0,21.99999853697455,325.8188230091273,0.0,21.999999306287426,1005.7984249566671,0.0,22.000006479384916,234.016638611512,0.0,21.999953497223694,1634.5764172393684,0.0,21.999996501581874,7606.071803083984,573.1522685715901,635.0371644938921,1006.6344012692665,2711.871036783626,1575.8459578253417,0.0,0.0,0.0,0.0,0.0 
 02/20  15:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.86602281515099,951.2833007908539,0.0,21.999999848097226,407.2418566670349,0.0,21.99999988637738,1082.4983856364434,0.0,22.000000364242763,278.37551452473965,0.0,21.99999049412495,1479.8201442110477,0.0,21.999999899889276,8079.478458424484,916.985653747116,728.0993098646088,1074.2438079576205,2586.5284564161277,1670.0902562987442,0.0,0.0,0.0,0.0,0.0 
 02/20  16:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.015128890349805,1026.8937817278948,0.0,21.999999959578547,470.520907570135,0.0,21.999999961224764,1165.4686073022204,0.0,22.000000069640067,244.82824523238015,0.0,21.99999632560229,1445.0558409799133,0.0,21.99999998644487,8417.450045867958,1004.8930046490438,815.9682258837703,1089.899519293899,2613.230027410853,1789.928294490123,0.0,0.0,0.0,0.0,0.0 
 02/20  17:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.084240476366359,40.358176274009569,2805.1551083742767,18.055396984948908,0.0,1380.2568856717294,18.074846329982888,0.0,2665.6230153796925,18.131904618344444,0.0,1558.6380415486447,18.090920869354176,0.0,4271.054817568827,18.24367368920337,2574.6169207059945,18.868518813125055,1.2363435272664294,10.051871279570982,0.0,0.0,247.86623637343193,43.99442098936595,33.729993536139328,756.4763803766659,358.8621816701604 
 02/20  18:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.843628933142026,0.0,706.7630963562378,17.999953445914579,0.0,456.2847879900137,17.999764003313567,0.0,799.5146076125993,17.999801021107485,0.0,635.4704662058903,17.99983978133399,0.0,1919.0576843659874,18.00000000000001,1361.6606790823992,0.0,0.0,79.61027866446912,0.0,0.0,0.0,0.0,0.0,178.5194262776616,0.0 
 02/20  19:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.562613614688254,0.0,633.2506377652553,17.99997489966661,0.0,395.0981416032482,17.999867798651264,0.0,741.6788091524736,17.999869671424233,0.0,561.6277356262262,17.999938115696567,0.0,2146.561833933939,18.0,1524.9757504757898,0.0,0.0,180.23313987523245,0.0,0.0,0.0,0.0,0.0,241.211636460289,0.0 
 02/20  20:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.27219862735266,0.0,292.5865364142146,17.999993990571498,0.0,237.79215157239288,17.99995492625283,0.0,432.6779116984062,17.999975108535684,0.0,399.80532020450939,17.999976097832226,0.0,1759.2539802631077,18.0,1749.7261968590036,0.0,55.970813320385747,341.8571929362223,0.0,114.41892969130616,0.0,0.0,0.0,133.94828677082107,0.0 
 02/20  21:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.99645220667932,0.0,162.43276632459857,17.99999650491222,0.0,176.99258674835165,17.999986806943445,0.0,316.00912508657987,17.999996095068899,0.0,340.74829232948016,17.99999199688861,0.0,1658.6072524707157,18.0,1957.7685535508757,0.0,116.75027499863816,400.89168037686656,0.0,231.04429901528909,0.0,0.0,0.0,105.55132501981329,0.0 
 02/20  22:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.739209955233252,30.013061281352749,0.0,18.000003780816937,0.0,92.38576675377317,17.999996146717974,0.0,129.85608889314154,17.999999389131955,0.0,254.00506771272286,17.99999732583949,0.0,1397.0178010366477,18.0,2290.431622174901,0.0,212.50953457206888,509.9458069789276,0.0,433.9080207742586,0.0,0.0,0.0,30.537285709377728,0.0 
 02/20  23:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.497957620227217,72.99949362182633,0.0,18.000000835841879,0.0,72.64439889736878,17.99999887401074,0.0,90.58912346974103,17.99999990437848,0.0,233.34034272356258,17.99999910605652,0.0,1382.1310715102432,18.0,2463.2270084221147,37.37358921035548,245.59000852861997,557.2925980035579,0.0,493.1811535462437,0.0,0.0,0.0,26.258684993069239,0.0 
 02/20  24:00:00,-6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.266960433191026,67.7698402540409,0.0,18.00000018513847,0.0,73.98166920653512,17.999999670438848,0.0,99.26253559035649,17.999999985000959,0.0,234.24732960711027,17.999999700719959,0.0,1471.7192800632075,18.0,2595.022539067057,44.3404611133255,268.6473921886585,605.1818819522954,0.0,521.1029993092978,0.0,0.0,0.0,52.218830363212067,0.0 
 02/21  01:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.041675617931553,60.6551963124266,0.0,18.00000004106355,0.0,75.83490405752946,17.99999990343439,0.0,108.35584552149521,17.999999997643898,0.0,235.90114171809456,17.999999899703494,0.0,1544.3573503889903,18.0,2663.274394538769,43.931162070860619,280.20396079303858,630.3455715836858,0.0,532.1259913148747,0.0,0.0,0.0,73.1367346360411,0.0 
 02/21  02:00:00,-8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.818982077636149,53.43212565175418,0.0,18.000000009124859,0.0,78.0960701138174,17.9999999716612,0.0,119.21671517489722,17.999999999629155,0.0,238.06602937387107,17.999999966340125,0.0,1666.2423342736084,18.0,2913.2202077050376,61.22683160575452,326.98246288531478,726.2634137529631,0.0,594.8280290363119,0.0,0.0,0.0,100.38849628442485,0.0 
 02/21  03:00:00,-9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.591113283501138,105.13329230130512,0.0,18.000000002027659,0.0,54.140781989945029,17.999999991683784,0.0,68.87380677884267,17.999999999941637,0.0,214.06462569919587,17.99999998870439,0.0,1640.0502701322913,18.0,3103.638607517491,118.5122137549867,362.10655456458786,772.6011808855893,0.0,661.9160698368864,0.0,0.0,0.0,84.9716143351719,0.0 
 02/21  04:00:00,-9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.366302476999712,139.79400012141469,0.0,18.000000000450574,0.0,37.57852493155315,17.999999997559635,0.0,34.564021662033159,17.999999999990818,0.0,197.48250891590397,17.999999996209647,0.0,1591.702111772429,17.999999999999998,3191.6482776065906,153.1416824156309,378.6074821701078,789.0611549999198,0.0,696.1286485559467,0.0,0.0,0.0,71.17833532471659,0.0 
 02/21  05:00:00,-11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.147284810382418,217.29665292917844,0.0,18.0000000000559,0.2649938121244304,169.98146861125907,17.701598911421934,39.329940190462369,0.0,17.99999999999924,0.0,163.4941217238934,17.999999999213686,0.0,1553.8790318259417,18.0,3429.9525897835667,256.20430973663226,274.89445573341939,925.3117634096902,0.0,846.6992213859995,0.0,0.0,0.0,23.31186537755724,0.0 
 02/21  06:00:00,-11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.91564665796589,243.79038601332833,0.0,18.00000000000424,44.09595385432476,0.0,17.962259366842447,66.26391340548344,0.0,17.99999999999997,0.0,150.24802781853124,17.999999999873486,0.0,1514.9405858982719,18.0,3686.678528944651,276.0280265815676,519.9179414299514,911.8702885093652,0.0,853.6184073991512,0.0,0.0,0.0,21.712890884347247,0.0 
 02/21  07:00:00,-8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.715574563581342,338.8322028995972,0.0,18.000000000000939,48.28974708903024,0.0,17.988950902813227,164.86278296385354,0.0,17.999999999999998,0.0,107.90844605583334,17.99999999995764,0.0,1259.4891099431698,18.0,3604.144091390961,339.98955582276195,446.51311310771276,829.857782227701,25.293324393979547,858.9593416985373,0.0,0.0,0.0,0.0,0.0 
 02/21  08:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.567138313529196,3815.5279892024448,0.0,20.55501692353507,1851.1614923768155,0.0,20.84152472016026,3803.521582738661,0.0,20.717795201651549,1964.1168304609983,0.0,21.28303016447299,3977.7998526672874,0.0,20.434935130246474,20544.228711101852,3967.099604700191,2370.18102669849,3108.752286764323,5375.671916581384,4618.992902217196,0.0,0.0,0.0,0.0,0.0 
 02/21  09:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.713227185087537,2716.919959892324,0.0,21.930880103370535,1038.967673232427,0.0,21.918670279855087,2882.4988416474154,0.0,21.96020098123279,1051.112347578234,0.0,21.93884331054874,3536.0248130078155,0.0,21.836475971200195,16075.586718730088,2839.230701176759,1502.6932531550345,2058.9379629081138,4913.954501221168,3657.2393261287454,0.0,0.0,0.0,0.0,0.0 
 02/21  10:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.063887581189269,607.301903626806,0.0,21.989579873602279,254.3855573275373,0.0,21.983092245001047,1951.492660728089,0.0,21.99597539184281,724.7478628912995,0.0,21.98504605867953,2529.537122349185,0.0,21.98918799883939,10282.404836469941,604.7890468966291,622.1617279564098,1603.8004781874113,3747.522866602276,2600.599742686945,0.0,0.0,0.0,0.0,0.0 
 02/21  11:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.552968509784624,0.0,492.71906956913156,21.99841128835199,122.21573075295737,0.0,21.996506614801225,1545.2987138510194,0.0,21.999727780629038,523.7310641008012,0.0,21.996453558842114,2193.343099915599,0.0,21.999451354610107,8303.762793521586,0.0,444.92143307252499,1321.225166587426,3300.8901456764899,2133.1950740448767,0.0,0.0,0.0,0.0,0.0 
 02/21  12:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.097562596218909,0.0,354.6893691853684,21.99975105731835,274.779454766212,0.0,21.999293269265978,1313.8492773271738,0.0,22.000019901626858,411.50920090531329,0.0,21.999168909446206,2020.7774179231338,0.0,22.00003056129727,7854.819972432561,0.0,584.4557351035599,1184.6011525982274,3098.2428777865254,1883.9892328039815,0.0,0.0,0.0,0.0,0.0 
 02/21  13:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.557473274497215,569.534917761538,0.0,21.9999631457409,398.5059821781042,0.0,21.99987213456827,1270.408302164119,0.0,22.000024682590138,385.18833801937356,0.0,21.999819097846836,1953.8280337323013,0.0,22.00002346847007,8271.10846077888,522.8534980693632,694.563651646866,1131.3782519839147,2998.1560844707285,1820.6260004677388,0.0,0.0,0.0,0.0,0.0 
 02/21  14:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.922088492955219,942.685660929601,0.0,22.000006729006626,456.02642144258018,0.0,22.000001481069888,1247.312958479181,0.0,22.000037662568848,368.09678039909115,0.0,21.99998344915391,1873.4107127309649,0.0,22.000035655846899,8396.859116134086,883.6696310654991,727.4579127407772,1065.1066194211506,2856.392462476165,1760.7015162902265,0.0,0.0,0.0,0.0,0.0 
 02/21  15:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.243137876442206,613.6308708430497,0.0,22.00001125684109,428.5305671457563,0.0,22.00003025498348,1111.6052499016296,0.0,22.000044149325917,167.7714903316387,0.0,22.00000997941486,1792.9143719299232,0.0,22.000050735375383,7523.677827586227,547.9377263953925,686.5954142424755,838.1018905140661,2742.527616588938,1604.9842057050856,0.0,0.0,0.0,0.0,0.0 
 02/21  16:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.541136628950139,507.19801519534669,0.0,22.000001161969267,484.07192510688039,0.0,22.000004932434068,1199.972944113927,0.0,22.000002465829334,0.0,55.57373226976142,22.000002031450646,1721.4180235468048,0.0,22.000001440093056,7181.149383134478,435.83761253917847,730.7771974157045,592.1102757354157,2642.5984891704035,1676.2948341335069,0.0,0.0,0.0,0.0,0.0 
 02/21  17:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.775027513578089,0.0,3265.9429912160137,18.069408266982607,0.0,1394.2280449391574,18.074988585393009,0.0,2686.1481306107277,18.130833414888689,0.0,2014.0936591099697,18.091428938633457,0.0,4083.1381107833806,18.228673248089249,2701.900630004966,0.0,0.0,0.0,0.0,0.0,365.13434343547729,44.0099752257794,113.10461402153917,711.6587387617803,364.4619844201221 
 02/21  18:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.68861663826327,0.0,895.9996448090988,17.999927425666518,0.0,451.8513654029721,17.999748214382046,0.0,774.2258544340416,17.999782999107706,0.0,817.2799542085559,17.999615378295024,0.0,1658.1102311486948,18.000000000000008,1208.985230192426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,105.45425605215752,0.0 
 02/21  19:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.537297744597337,0.0,674.9189039294324,17.9999447223158,0.0,375.7016019992225,17.999864102674974,0.0,680.5023427179135,17.999887667019203,0.0,634.4671089372814,17.999720384484747,0.0,1842.2877792321638,18.0,1260.9316442077875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,157.4006700675191,0.0 
 02/21  20:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.356477981474887,0.0,311.8549887332965,17.99997180310089,0.0,230.929709684121,17.999908436471384,0.0,399.4628361151035,17.999935333060596,0.0,437.41664899785158,17.999892518300844,0.0,1496.792886400758,18.0,1266.4001185609484,0.0,0.0,103.41939903013707,0.0,0.0,0.0,0.0,0.0,59.4497453905428,0.0 
 02/21  21:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.172625406845449,0.0,168.71871502440355,17.999972908833997,0.0,167.99135421180109,17.999973329119166,0.0,289.96785556185298,17.999987732376398,0.0,355.5672033085111,17.999958681316266,0.0,1358.1613391814904,18.000000000000005,1440.1392508943173,0.0,25.407033464936025,185.35480105000469,0.0,106.53887202867345,0.0,0.0,0.0,19.307570210434528,0.0 
 02/21  22:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.002744896963966,0.0,69.57834014577839,17.999981097055579,0.0,136.7557793850965,17.999992229421826,0.0,212.58985908128126,17.999998086899067,0.0,309.1315765597883,17.999986225592804,0.0,1290.3271678104384,17.999841054003249,1575.8733683809406,0.0,56.63638814288235,231.79142221225616,0.0,183.91458388553355,0.0,0.0,0.0,0.0,0.0 
 02/21  23:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.848859702193164,0.0,63.14629744989816,17.999981874648407,0.0,135.21622734314497,17.999997734536455,0.0,214.4371792868087,17.999999701400854,0.0,300.98852389622336,17.999995405100959,0.0,1299.0096324586698,17.999978650261327,1535.6602978641284,0.0,47.0611057683436,217.7040077605117,0.0,165.39655229666523,0.0,0.0,0.0,1.9676578983393818,0.0 
 02/21  24:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.714732438169865,0.0,76.18674443093369,17.99998212036934,0.0,141.79213063701264,17.99999933875509,0.0,231.8653386202377,17.99999995332426,0.0,304.5056185604999,17.999998465532433,0.0,1338.265710547275,17.99999712579291,1519.5770571533613,0.0,40.48741277335244,214.19478058733183,0.0,147.9747915803272,0.0,0.0,0.0,13.389098072081401,0.0 
 02/22  01:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.59762973879585,0.0,78.97593715172843,17.999981478430219,0.0,143.52558722070899,17.999999806870077,0.0,236.92574939324005,17.999999992697697,0.0,304.7730902058747,17.999999487245256,0.0,1352.9978999442765,17.999999612576468,1517.0375555959932,0.0,38.81434400277394,214.0478709477257,0.0,143.00501046151539,0.0,0.0,0.0,17.639356043709716,0.0 
 02/22  02:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.493347970569204,0.0,85.31529642092392,17.999979884380278,0.0,146.48860412035629,17.999999943555783,0.0,244.48683752625676,17.999999998856607,0.0,307.03300991443759,17.999999828551947,0.0,1371.8045863885987,17.999999947712394,1510.0826536192083,0.0,35.94086828903135,211.96562387927492,0.0,135.57705704638915,0.0,0.0,0.0,23.068130264244546,0.0 
 02/22  03:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.399970571223964,0.0,134.27014478650836,17.999980469485345,0.0,167.56839351199506,17.999999983475793,0.0,294.12758152367408,17.999999999820575,0.0,327.77835710277216,17.99999994258182,0.0,1464.2970534187426,17.999999992919549,1444.9898998702334,0.0,14.776578876974048,191.05957366733495,0.0,85.8171718678204,0.0,0.0,0.0,49.805601317835449,0.0 
 02/22  04:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.316318256867135,0.0,126.41330629999175,17.999977775682078,0.0,164.2319381484449,17.999999995161816,0.0,286.67683854979807,17.999999999971839,0.0,324.2806770395091,17.999999980767993,0.0,1454.868656160554,18.000007630304134,1457.6602348117752,0.0,18.28844078796097,194.90166294504648,0.0,93.52454071090087,0.0,0.0,0.0,47.414616227598219,0.0 
 02/22  05:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.241233994076963,0.0,137.46532908010705,17.999978513862329,0.0,168.96509477163455,17.999999998582685,0.0,298.01247460546349,17.999999999995578,0.0,328.93716613000199,17.999999993555119,0.0,1478.6831441204536,18.00001503836329,1444.074210276116,0.0,13.554868965012169,190.24769568791175,0.0,82.1911226405441,0.0,0.0,0.0,54.549548842379447,0.0 
 02/22  06:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.173818441448692,0.0,132.4160725030124,17.999981460109355,0.0,166.75624019105909,17.999999999584774,0.0,293.08050700297829,17.999999999999308,0.0,326.6908619140622,17.999999997840058,0.0,1471.3484575594339,18.00001587165552,1450.9198585702287,0.0,15.679295891711729,192.33150333264158,0.0,87.0027455474891,0.0,0.0,0.0,52.375339658117727,0.0 
 02/22  07:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.112546711760876,0.0,153.6396590528011,17.999981861468969,0.0,175.85187196037806,17.999999999878225,0.0,314.89824591178606,17.99999999999989,0.0,335.7711069221241,17.999999999275393,0.0,1524.5773884333453,18.000023930617755,1477.147876211095,0.0,17.813308202858143,205.71165124434996,0.0,82.03166703742032,0.0,0.0,0.0,68.06027558619842,0.0 
 02/22  08:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.076310989299593,3923.8328531863905,0.0,21.143257484029669,1984.5801970443106,0.0,21.682404281822437,4087.734454174443,0.0,21.35302783133181,1987.9229471549143,0.0,21.752197597877737,4132.664446671239,0.0,21.621031931553416,19845.38712883957,3967.099604700191,2316.1487542219676,2730.520510554549,5109.094383005399,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
 02/22  09:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.391263787741446,1426.0574446949595,0.0,21.91798915809861,317.3015842335359,0.0,21.956482804713663,2022.6559035928524,0.0,21.959408298522207,728.1545577115509,0.0,21.95923756517714,2421.07317305982,0.0,21.98496451465062,10108.636025524844,1441.2749765837819,540.841175355811,1300.6183715745133,3247.602642737492,2474.767885132977,0.0,0.0,0.0,0.0,0.0 
 02/22  10:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.810677117017706,247.5100102826118,0.0,21.98753006100539,14.450034591606709,12.999086280045959,21.990878997921798,1195.7077119358065,0.0,21.99585377266508,387.4305265455587,0.0,21.989950650494828,1822.1476180322525,0.0,21.99899373701315,6259.757550371523,141.2940930937728,152.9990040354597,839.8470629175355,2495.4036551077845,1526.6827610767028,0.0,0.0,0.0,0.0,0.0 
 02/22  11:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.34438648535197,0.0,603.9205305499918,21.998086224203246,0.0,124.47205328953851,21.998065992208447,756.7603607662054,0.0,21.999645219090838,170.05137021337988,0.0,21.997550583376684,1399.9139848063797,0.0,22.00002835225648,4581.693479745403,0.0,0.0,520.253729924311,1948.20084310218,1009.7079325786431,0.0,0.0,0.0,0.0,0.0 
 02/22  12:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.940446554836968,0.0,483.256996148034,21.99959760005206,0.0,48.94656011057077,21.999587401721017,480.1180226292254,0.0,22.000003227355586,36.82749098655131,0.0,21.999400620403926,1203.5719707288377,0.0,22.00008325430059,3944.2201594321215,0.0,37.51784172748051,363.71651580284796,1723.6182452804767,715.8365824810476,0.0,0.0,0.0,0.0,0.0 
 02/22  13:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.5328482082173,0.0,509.2195621616638,21.99989950935764,0.0,27.831327875255739,21.99990949242212,296.74122972408807,0.0,22.00002347110067,0.0,76.0864290006416,21.999841486646227,1073.8679702001755,0.0,22.00006753060547,3178.322376394566,0.0,6.926673111203662,147.54395151970716,1465.1594086940368,455.1613689293506,0.0,0.0,0.0,0.0,0.0 
 02/22  14:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.091970041352388,0.0,603.2876591742779,21.999954861327276,44.87395826012789,0.0,21.999985616021229,356.49011129048997,0.0,22.000019409134909,0.0,180.11681060700313,21.99994734013097,1076.878795410199,0.0,22.00003662335336,3742.756980584767,0.0,155.75941486094025,195.84747810760195,1658.4838358729886,629.1352776029677,0.0,0.0,0.0,0.0,0.0 
 02/22  15:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.534547797808217,0.0,266.85898983228528,21.999977562940914,126.5536795808789,0.0,22.000003463038675,473.26206265411249,0.0,22.00000776638229,0.0,199.03703006815113,21.99998586808813,1075.1582708581814,0.0,22.000001810235607,4265.383132006817,0.0,286.6868754870965,275.4620755192352,1779.9224009648697,819.7808058953474,0.0,0.0,0.0,0.0,0.0 
 02/22  16:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.78975068194972,398.6293243653635,0.0,21.999997284011849,282.86385851594698,0.0,22.000000473110874,772.8253613049312,0.0,22.000000485749909,23.582821998026398,139.9844265430229,21.65007667463046,1154.4617732397183,0.0,22.0000000715431,5511.689830164074,308.6567475114943,492.3520737580412,431.1567678161912,1982.6479430767086,1193.3453238613707,0.0,0.0,0.0,0.0,0.0 
 02/22  17:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.869598810204598,0.0,3178.0144886266555,18.068429372454987,0.0,1537.6330046270107,18.075768403531993,0.0,2982.7972537470548,18.145984679424516,0.0,1718.8187390159718,18.083652470494707,0.0,4517.145664103968,18.27055226264485,2873.7515034259579,0.0,0.0,0.0,0.0,0.0,346.65394108636249,70.60244686300794,39.631713451637669,856.2952945096374,457.03713337504447 
 02/22  18:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.61198092082755,0.0,987.3494100492662,17.999950751357038,0.0,561.3475328139057,17.99980558998863,0.0,1016.103016843329,17.99970495581222,0.0,771.3365281673359,17.999436646281354,0.0,1993.6568418099105,18.000189285086355,1312.2906861823847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,208.75971204211633,0.0 
 02/22  19:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.29798657573895,0.0,883.5745641376866,17.99999041003409,0.0,501.46435408174059,17.999880253342285,0.0,963.6211773953253,17.99982583637824,0.0,674.1036426504256,17.999697218469806,0.0,2234.4844969809639,18.000210834814824,1380.6728055083377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,277.14183136806926,0.0 
 02/22  20:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.968276331034553,0.0,634.5585312177655,17.999982641228195,0.0,388.89741738237356,17.99990668136616,0.0,751.8068506225611,17.999888769871619,0.0,554.4039404155074,17.999775845323187,0.0,1993.3221968548745,18.000158869356974,1312.6326464075633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,209.1016722672949,0.0 
 02/22  21:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.659505483869166,0.0,505.1116587242227,17.999984011171244,0.0,331.30549492593038,17.999941221133594,0.0,638.0122082116186,17.999919120604007,0.0,492.0699803976536,17.99984810900319,0.0,1831.0026573151616,18.000127233609413,1266.1886674737808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,162.65769333351245,0.0 
 02/22  22:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.383093013796296,0.0,469.1684361782236,17.99997771689924,0.0,315.33573982327837,17.99991822952247,0.0,610.168025511085,17.99991306952395,0.0,473.79972016729519,17.999819459644177,0.0,1788.8472170933556,18.000182208586045,1253.9868086296972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,150.4558344894289,0.0 
 02/22  23:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.151446658852959,0.0,434.48774010442869,17.9999683391337,0.0,300.64273979123029,17.99992921698457,0.0,580.211591005208,17.999896278683658,0.0,457.8396499390619,17.99981547395965,0.0,1740.1178892676067,18.000189066698768,1240.4462462483135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,136.91527210804515,0.0 
 02/22  24:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.947569472451133,0.0,474.09507827844848,17.99995863499595,0.0,317.47223278417916,17.99988603832299,0.0,621.0995614036833,17.999896347711016,0.0,474.2306567992691,17.999813891647848,0.0,1796.060167835185,18.00023169394325,1258.609775020238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,155.07880087996976,0.0 
 02/23  01:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.771965521136239,0.0,472.68557237142979,17.999956377261595,0.0,317.0640382252968,17.999882517692858,0.0,620.3813990840536,17.99987631832181,0.0,473.5794917291405,17.999806505287375,0.0,1775.5089982425148,18.00025420526624,1253.7960209809276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,150.26504684065916,0.0 
 02/23  02:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.626326547867359,0.0,465.3923584156928,17.99993113699309,0.0,314.2549813078949,17.999851476994203,0.0,612.4676770726856,17.99986034251793,0.0,470.6602464145517,17.99973967563266,0.0,1719.7169757028092,18.000295603362085,1240.5007450784827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,136.9697709382143,0.0 
 02/23  03:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.51366032884317,0.0,504.7206010662012,17.999927497268336,0.0,331.9235865989276,17.999842400151608,0.0,651.6468338014597,17.99988303644902,0.0,488.2696869705551,17.999718361254577,0.0,1758.225061157283,18.00036180141636,1255.1524987391936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,151.6215245989253,0.0 
 02/23  04:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.44183200045902,0.0,559.5141501402595,17.999778428354003,0.0,356.02036461455739,17.99966924516063,0.0,701.7345834778603,17.999728057626557,0.0,512.3450074938892,17.999511004431687,0.0,1702.5543677926108,18.00055020711111,1253.8996321474124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,150.368658007144,0.0 
 02/23  05:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.427848010112837,0.0,579.2983362502328,17.99991927904073,0.0,367.49595567055169,17.999787017413266,0.0,722.3429433237757,18.00003205888779,0.0,523.7881944154797,17.999646897081087,0.0,1706.456896507003,18.000545245554944,1251.7211138503097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,148.19013971004109,0.0 
 02/23  06:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.439711909160477,0.0,582.544044552099,17.99996555592327,0.0,370.703353425969,17.999879356346317,0.0,726.2661095092039,17.999954046523439,0.0,526.9723025352241,17.99976965894137,0.0,1688.9529424647754,18.00042218207032,1236.8742117229443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,133.3432375826758,0.0 
 02/23  07:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.461432620457225,0.0,583.1083059981465,18.000084176021585,0.0,371.936903610379,18.000059240105835,0.0,726.5271538168631,17.99996544297239,0.0,528.1755189158675,18.00000063780274,0.0,1662.1189552607039,18.000185320972216,1215.1811023497256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,111.6501282094571,0.0 
 02/23  08:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.5316285212696,3096.2285908638639,0.0,21.738530167820998,1233.39775698737,0.0,21.805326765856955,3179.479329136139,0.0,21.794427566674587,1353.8625381455252,0.0,21.82527725111457,4124.577975313702,0.0,21.693671084628158,15153.685423485433,3048.916271673022,1349.0158742721845,1668.536595428974,4573.2155016317369,3410.4702063392467,0.0,0.0,0.0,0.0,0.0 
 02/23  09:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.893821286162898,1380.1295229229527,0.0,21.9605188701442,482.24908727838467,0.0,21.95943653545416,1473.576735524649,0.0,21.979164359498868,535.2349089928744,0.0,21.95715855143643,2131.2726492751037,0.0,21.979704926854589,7521.4448986228039,1227.2443932884738,490.19722687720175,682.9547974639845,2434.572215764746,1582.9452910881292,0.0,0.0,0.0,0.0,0.0 
 02/23  10:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.285548372652209,851.2766599585193,0.0,21.99416821704464,274.932969597568,0.0,21.991689329801589,900.4311178550634,0.0,21.998254755950275,255.03323345091986,0.0,21.989656027922366,1680.2389794690799,0.0,21.999244273523155,5272.980599999822,651.4984812661614,254.78535101708423,364.9743448931805,1925.9305946661794,972.2608540169476,0.0,0.0,0.0,0.0,0.0 
 02/23  11:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.690562992928635,637.6006291228159,0.0,21.99921215977001,195.75107612671037,0.0,21.998355899401319,643.0579571326452,0.0,22.00002341756617,125.4396913794667,0.0,21.997521670912528,1365.2093267985907,0.0,22.00031641538017,4259.651508706209,431.58628702376998,172.0153399672802,231.47932950359908,1608.3890190292808,712.6505590420102,0.0,0.0,0.0,0.0,0.0 
 02/23  12:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.082777180385798,460.27103337274,0.0,21.99994859397504,141.75848964391026,0.0,21.999718632846628,476.5618462467637,0.0,22.00012615241401,43.02258475729104,0.0,21.999409677929508,1219.7551174007772,0.0,22.000254331456,3632.092678502134,253.39303778951769,117.41041137381146,148.38344903731079,1463.2147376871695,546.1600684740565,0.0,0.0,0.0,0.0,0.0 
 02/23  13:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.434809732496836,529.8248800682386,0.0,22.000067594508363,162.9603924109042,0.0,22.000007899004126,490.3716638622568,0.0,22.00012625733794,43.95368269732808,0.0,21.999872767126619,1132.2436319844019,0.0,22.00020100822443,3734.4730200954047,328.4739365360523,149.79692162731846,171.77044640500254,1403.9576972013693,576.943044185394,0.0,0.0,0.0,0.0,0.0 
 02/23  14:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.754880502503583,308.1912688305465,0.0,22.000050291277156,95.30525304723187,0.0,22.000037701168755,325.2596865336827,0.0,22.000079862666785,0.0,50.62150362365219,21.999949508514079,1014.0025071839041,0.0,22.000157092436497,3067.7665776184815,106.87386473505087,82.18797048364088,77.30219873292782,1285.9115875239377,411.95998200265526,0.0,0.0,0.0,0.0,0.0 
 02/23  15:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.03496945611292,479.82459195517915,0.0,22.000005280958918,144.53114920604276,0.0,22.000006246431075,428.9443156110092,0.0,22.000004563761384,0.0,79.59062714240736,21.854956572790223,984.066054883896,0.0,22.000004585311357,3286.1601837894506,278.63926021137,131.54592644980614,0.0,1256.5321165505744,515.9119064374318,0.0,0.0,0.0,0.0,0.0 
 02/23  16:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.252987518728476,591.3132921254419,0.0,22.00000140140027,203.47075733749899,0.0,22.000002130050747,557.2623072292445,0.0,22.00000087154952,36.82773527633344,0.0,21.943934709842816,1130.997624767214,0.0,22.000000619457773,4020.8753231480038,396.8756856940187,203.9686367665267,215.11320818721362,1436.9704376924138,664.4163806675621,0.0,0.0,0.0,0.0,0.0 
 02/23  17:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.400077559182514,0.0,3343.645823588668,18.156625794804645,0.0,1708.322540774079,18.088566056531218,0.0,3288.583529304815,18.247864970813,0.0,1849.2566390462378,18.106430000230906,0.0,3814.3680788934618,18.862076693484555,4310.17623903046,0.0,0.0,0.0,0.0,0.0,727.2321334080413,286.65577320826699,244.33455228653276,1049.7071210971922,898.7156848901584 
 02/23  18:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.294053803666097,0.0,1763.6644728927636,18.01534683931147,0.0,944.3935970416695,18.012226960875,0.0,1874.4313345524016,18.015755470484576,0.0,1105.1787253393555,18.017167471223279,0.0,3152.4814579729429,18.06877349986544,2269.8719561967775,0.0,0.0,0.0,0.0,0.0,29.01878290096576,0.0,0.0,825.3491727728605,311.9730263826831 
 02/23  19:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.15011764327323,0.0,1307.9632407475866,18.00063670765455,0.0,719.811389276012,18.000773142906838,0.0,1419.8001061674636,18.00079397065982,0.0,878.6078459518267,18.00140983885381,0.0,2448.7900279688944,18.00038498075533,1744.172542195473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,535.0060400137195,105.63552804148527 
 02/23  20:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.998250352638825,0.0,973.8685997885168,18.000073347288873,0.0,558.4935972594594,18.000146142186546,0.0,1107.7966476511725,17.99978520801226,0.0,716.6370531966877,18.00034918532259,0.0,2129.708724390561,18.00005529650437,1454.3724203531554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,350.8414462128868,0.0 
 02/23  21:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.842553766511807,0.0,858.5149631548638,18.00005317062544,0.0,503.13865160615299,18.00006528836979,0.0,994.4059014356626,17.999766456614638,0.0,660.3635273537948,18.000085995980485,0.0,1975.6791388370289,18.00102259944466,1380.8521652956238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,277.3211911553553,0.0 
 02/23  22:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.687237593992813,0.0,814.2984217467074,18.000017183058433,0.0,480.93258349805549,17.999983977025438,0.0,952.7891609550397,17.999769753475399,0.0,637.644705127902,17.999916135562608,0.0,1945.5814203054447,18.001121886466878,1368.37565342792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,264.8446792876516,0.0 
 02/23  23:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.532710066042737,0.0,743.4586945398733,17.999974047997637,0.0,448.5356670122037,17.999912412696469,0.0,883.4259136873252,17.99982232995818,0.0,605.0140398117983,17.999801695606725,0.0,1858.1536758687212,18.001072893742788,1339.2050902343736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,235.67411609410522,0.0 
 02/23  24:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.381467078423495,0.0,726.9375171004867,17.99995645920727,0.0,439.9530124419098,17.999906897124565,0.0,867.3477520029583,17.99990034901443,0.0,596.3173964137677,17.99978340097431,0.0,1845.5923887878603,18.001056433850125,1334.6296979403974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,231.09872380012909,0.0 
 02/24  01:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.239267183871175,0.0,709.1769593628715,17.99995387841718,0.0,431.44196471369016,17.999890523456498,0.0,850.003480337532,17.999860850359896,0.0,587.7515191877628,17.999761520369728,0.0,1824.0444215708622,18.001031528720856,1326.3615069777432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,222.83053283747453,0.0 
 02/24  02:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.10869193028392,0.0,696.2439898496168,17.999970419962119,0.0,425.34402422781479,17.99989152408191,0.0,837.3246028834219,17.999857497242194,0.0,581.6255635600028,17.999762533848373,0.0,1806.8335030928834,18.001008306264777,1319.5841303739636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,216.05315623369516,0.0 
 02/24  03:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.988490230095704,0.0,672.9056833528875,17.999999763205495,0.0,415.0094764942205,17.99992843045994,0.0,814.8899928547326,17.999897319152138,0.0,571.2747624866743,17.999807367497703,0.0,1788.6220471790853,18.00094327052998,1306.8951310162002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,203.3641568759317,0.0 
 02/24  04:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.870895844582145,0.0,639.8930975713256,18.000008233043038,0.0,400.26552238562,17.99994974328834,0.0,782.7653464618479,17.99987719779177,0.0,556.5229276178598,17.99983580727436,0.0,1757.5325051389523,18.00085585571111,1289.7786872908674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,186.24771315059886,0.0 
 02/24  05:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.75414912859934,0.0,653.334317502543,18.000005157265425,0.0,405.1998251671466,17.99995037556611,0.0,796.2795940558331,17.99986162788436,0.0,561.4579668167444,17.999837325464524,0.0,1791.863956751335,18.000880883359277,1302.36070466928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,198.82973052901174,0.0 
 02/24  06:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.64156412354849,0.0,616.9034828479562,18.00002138962019,0.0,389.03169336878457,17.999967875175785,0.0,760.5119962834633,17.999897496856155,0.0,545.2874264896918,17.999858889198266,0.0,1750.7240918454818,18.000798239863888,1282.5147372021932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,178.9837630619248,0.0 
 02/24  07:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.521757672874189,0.0,499.4357699285147,18.000043027658238,0.0,338.0862906829361,18.000000532303859,0.0,646.4173553582091,17.999924182728088,0.0,494.3362685110087,17.999901324305815,0.0,1641.7057905903362,18.000585151144944,1234.2524836535907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,130.72150951332237,0.0 
 02/24  08:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.38308231567593,3479.5257385949714,0.0,21.693428432739077,1568.694971001032,0.0,21.756831782756327,3340.0955007939,0.0,21.754287189068856,1430.6159685991689,0.0,21.795445692964205,4097.596197419189,0.0,21.650419088708614,17375.99185541395,3518.8080684004355,1857.2858573269166,2092.2218661938379,4975.038897725042,3829.106191627451,0.0,0.0,0.0,0.0,0.0 
 02/24  09:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.488607739764768,1905.3150216105324,0.0,21.953395808229627,790.0512485908412,0.0,21.949067728655316,1825.7763985222615,0.0,21.974944092688376,694.3271584232334,0.0,21.949634793602276,2339.3915141271306,0.0,21.9766822969599,10771.073201967363,1872.3558861379657,1026.603672235465,1292.3494907068287,3202.7529168944977,2273.480261852337,0.0,0.0,0.0,0.0,0.0 
 02/24  10:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.59009319555041,1555.0813420321265,0.0,21.99513661449776,624.5178327969989,0.0,21.991626312994144,1529.9456283327473,0.0,21.998585270189943,544.5359940375029,0.0,21.989674432249787,2236.2740812315398,0.0,21.999330379700039,9742.79943073044,1483.1485927592658,863.5443664465072,1173.3121342046296,3129.1750688989407,1990.08829428083,0.0,0.0,0.0,0.0,0.0 
 02/24  11:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.699745705832294,1140.2362715348682,0.0,21.998707880524888,456.7474759751094,0.0,21.997146396066979,1189.9969978111013,0.0,21.999730243556237,374.3099018474604,0.0,21.996015116669097,1931.6015947756696,0.0,21.999909746463659,8432.35657573965,1070.9694630146103,706.2977829550721,1026.6365271128819,2856.2471213247915,1668.6747071920273,0.0,0.0,0.0,0.0,0.0 
 02/24  12:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.824631309358194,867.1901308058605,0.0,21.99965655363631,377.07624501935336,0.0,21.999027208502488,988.4824317164948,0.0,21.999948542619078,276.87115629018447,0.0,21.99846166789122,1763.9637830064349,0.0,21.999987828458527,7609.269032326051,796.8610919480881,625.6596100548685,927.9984166218935,2688.3416808005774,1466.8772587603554,0.0,0.0,0.0,0.0,0.0 
 02/24  13:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.95332118146822,880.2342446498315,0.0,21.999908920657114,406.7429419878854,0.0,21.999669005822239,1025.3884610271198,0.0,21.99999021015367,274.7806257161383,0.0,21.99940719921048,1856.1752876447654,0.0,21.999998363975693,7962.2104905917399,821.9142664307175,679.5899611454211,974.6634073410006,2841.923435584864,1540.5884459494674,0.0,0.0,0.0,0.0,0.0 
 02/24  14:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.05696967627634,922.6168238497776,0.0,21.999975867189059,425.1707498629039,0.0,21.99988746026062,1057.6829601918799,0.0,21.999998139395733,258.86933290801428,0.0,21.999771719910453,1858.1751730182696,0.0,21.999999780375135,8039.277371020815,864.1010873454952,697.6783172259495,958.154943180352,2843.307000130852,1572.5050489978979,0.0,0.0,0.0,0.0,0.0 
 02/24  15:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.126592942313118,953.9963848997195,0.0,21.99999358496663,414.7234423900791,0.0,21.999961635438536,1020.2033062368391,0.0,21.9999996451353,229.77398074847589,0.0,21.99991187867805,1626.7331452297413,0.0,21.99999997038412,7660.549365554079,888.6719934525926,673.6290343560029,901.87447127257,2578.142664059507,1514.700228273138,0.0,0.0,0.0,0.0,0.0 
 02/24  16:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.16035390701728,1269.0939559877789,0.0,21.999998297856054,522.9986574422692,0.0,21.999986941560257,1254.7014178944692,0.0,21.99999993246086,335.9818303889215,0.0,21.99996603209138,1763.3305956719888,0.0,21.999999996016919,8744.852975145424,1215.990701253442,806.3856843424591,1057.0689934765704,2775.986564865909,1785.8900570667755,0.0,0.0,0.0,0.0,0.0 
 02/24  17:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.134359036104124,30.635997942457153,2623.09648897597,18.063612815698855,0.0,1330.5343715513969,18.075735615899278,0.0,2557.68808008421,18.134241042311836,0.0,1493.16873062786,18.092169377847136,0.0,3937.3087915155167,18.234540296375866,2465.724792448541,3.553096688853774,0.0,0.0,0.0,0.0,213.5186883734481,44.03914143176199,33.513131771249508,718.4749315440388,349.0948284989204 
 02/24  18:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.836646910566047,0.0,605.0652946807622,17.999875601326417,0.0,426.51276276313186,17.999702261249874,0.0,731.36936777346,17.99975274658731,0.0,597.2818965986489,17.999521783926395,0.0,1607.2690080505955,18.00010193604334,1198.38356201039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,94.8525878701217,0.0 
 02/24  19:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.53583739566257,0.0,529.9327455264338,17.999923730619643,0.0,362.32513302773489,17.999852895717355,0.0,660.9510989657708,17.9998589575034,0.0,524.6178138466607,17.99984023782286,0.0,1800.434708868208,18.00012292284247,1264.6094311338243,0.0,0.0,9.51775175279002,0.0,0.0,0.0,0.0,0.0,151.56070524076598,0.0 
 02/24  20:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.23634313172994,0.0,277.75666849974007,18.00000371927063,0.0,240.66659279874058,17.99994558062322,0.0,422.1267495894008,17.999950711766453,0.0,400.0287074471489,17.99996755166329,0.0,1501.6318894752245,18.000061135309048,1285.3228843174618,0.0,0.0,119.24379396750396,0.0,0.0,0.0,0.0,0.0,62.5481162096896,0.0 
 02/24  21:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.975232414282354,0.0,120.86220267627414,17.999980549136944,0.0,168.5635915881303,17.997729494050515,0.0,267.7783249664044,17.99999067737515,0.0,324.9739511631233,17.999987548949336,0.0,1259.1212573534036,17.999747011325228,1363.4653279506975,0.0,0.0,167.52138726868629,0.0,92.41296654174258,0.0,0.0,0.0,0.0,0.0 
 02/24  22:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.74053279602511,0.0,125.46690073519221,18.000005959551055,0.0,166.98664862947045,17.999229098665393,0.0,276.07917464098775,17.999998230049277,0.0,323.9675725607758,17.999995209971379,0.0,1316.402877743148,17.99997046888688,1425.2489619063316,0.0,15.825761262182802,195.10248976109873,0.0,104.04033029584521,0.0,0.0,0.0,6.749406446936509,0.0 
 02/24  23:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.52720127791902,0.0,157.96710875832197,18.00000665812522,0.0,179.42619776732136,17.999724046972124,0.0,308.8993472383927,17.999999663390189,0.0,335.9736744656793,17.999998155073766,0.0,1361.5766540769915,18.000010509488598,1331.7791809977303,0.0,0.0,156.51276633899068,0.0,51.282656458842009,0.0,0.0,0.0,20.452784059628916,0.0 
 02/24  24:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.341366708742418,0.0,104.99629681346596,18.000001008179777,0.0,157.62634592912765,17.998297106076948,0.0,261.2537334100716,17.999999947465015,0.0,318.9020719918126,17.999999290169215,0.0,1281.276988217693,17.99985434356442,1337.022289955581,0.0,0.0,151.2887758474947,0.0,82.20253996781803,0.0,0.0,0.0,0.0,0.0 
 02/25  01:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.184228084626566,0.0,64.54366099188519,18.000002529029954,0.0,139.0951382070807,17.9995041760514,0.0,220.18012096559415,17.999999991816908,0.0,299.49004514740229,17.99999976351906,0.0,1193.9005599855314,17.99983378535853,1356.4993917794782,0.0,5.8359323914489729,143.93330929010367,0.0,103.19917595765702,0.0,0.0,0.0,0.0,0.0 
 02/25  02:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.05403230406455,0.0,86.70403244274712,17.999999459420534,0.0,149.26023745940985,17.999840443863414,0.0,242.81930963583728,17.99999999872365,0.0,309.3526517411119,17.9999999211392,0.0,1235.3803741672055,17.999854524022227,1317.6712463351508,0.0,0.0,133.79019442817393,0.0,80.35007776670824,0.0,0.0,0.0,0.0,0.0 
 02/25  03:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.941811637087995,0.0,11.524520664665033,18.000000034492424,0.0,117.29275127145138,17.999953589660799,0.0,168.0159944663801,17.99999999980145,0.0,277.3195343276939,17.999999973752297,0.0,1105.3719810167873,17.999811650687755,1451.7113727935278,0.0,27.22514989371265,165.8141119983701,0.0,155.14113676117646,0.0,0.0,0.0,0.0,0.0 
 02/25  04:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.838503690149138,69.72071611545198,0.0,18.00000414047036,0.0,82.67282146843718,17.999986510220855,0.0,88.38302776822911,17.999999999969146,0.0,242.6179406800229,17.999999991269765,0.0,1002.3414480670635,17.99987128854789,1710.8562994189416,0.0,86.31593332669174,249.50553679925367,0.0,271.50385515272776,0.0,0.0,0.0,0.0,0.0 
 02/25  05:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.731730211172016,0.0,15.54458523253561,18.000011366556345,0.0,118.62597294661373,17.999996065525193,0.0,174.68264992672449,17.999999999995187,0.0,278.53840568363287,17.9999999970869,0.0,1193.4209843923637,17.999857088195545,1612.8800704736667,0.0,63.732831282314297,240.33818311522087,0.0,205.27808193586299,0.0,0.0,0.0,0.0,0.0 
 02/25  06:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.622639737401292,100.15617825555819,0.0,18.000010949154619,0.0,68.26747380761936,17.999998855442148,0.0,59.53562196687926,17.99999999999925,0.0,228.15884375051338,17.999999999030359,0.0,1018.2457592337169,17.99984751657049,1828.4459620355147,0.0,114.02183941554159,290.58386705386956,0.0,320.3092814258354,0.0,0.0,0.0,0.0,0.0 
 02/25  07:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.516637956851629,61.72032597967609,0.0,18.00001317186362,0.0,84.16771834506653,17.999999666428836,0.0,98.73918591922666,17.999999999999884,0.0,244.05263969818589,17.999999999676697,0.0,1117.060316219438,17.999872680161024,1807.4653042821095,0.0,109.2346211705533,296.91889074400759,0.0,297.78081822728009,0.0,0.0,0.0,0.0,0.0 
 02/25  08:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.430786337823598,3916.3907652187779,0.0,20.829353008776957,2020.1927795534148,0.0,21.360589896504057,4061.2731489235327,0.0,21.06804304767647,2115.435920734789,0.0,21.701777658091463,4352.742473186573,0.0,21.344790263396754,20349.49811565426,3967.0996047001924,2370.1810266984896,2914.0216913167266,5375.671916581386,4618.992902217196,0.0,0.0,0.0,0.0,0.0 
 02/25  09:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.607830625166097,2922.5354129380227,0.0,21.92398735525333,1134.8260621446014,0.0,21.939513961009316,2723.5319893086768,0.0,21.96065386648824,979.902519941744,0.0,21.96583108601469,3321.1770806461847,0.0,21.98288819006082,14750.718785931189,2971.590535576495,1431.7012096798135,1670.6304047599188,4304.127565920964,3269.1380958537286,0.0,0.0,0.0,0.0,0.0 
 02/25  10:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.840258390778008,1638.9356079512909,0.0,21.999437782378146,683.243134897154,0.0,21.99874828664686,1806.3901405735169,0.0,21.99992290015489,683.3357153595462,0.0,21.998851754297605,2622.6360424644537,0.0,21.99999297827196,10766.219925141162,1568.557085106916,931.2977323554887,1332.8757855184738,3545.9769603618835,2283.981387658132,0.0,0.0,0.0,0.0,0.0 
 02/25  11:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.15706249855279,0.0,74.67407596513476,21.99991443062092,234.23369058862228,0.0,21.99974057063688,1312.2290625635347,0.0,21.999992234848287,416.4881759609834,0.0,21.99972001797626,2126.3192096359687,0.0,21.99999953794703,7395.578912975606,0.0,468.324224640987,1038.612433295195,3015.6805234813684,1769.4307574177875,0.0,0.0,0.0,0.0,0.0 
 02/25  12:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.508204469531277,445.9624067233235,0.0,21.99998477806963,360.1687684409244,0.0,21.999962599032583,1171.190845395563,0.0,22.000029166909948,349.42024934904659,0.0,21.99995384762766,1936.5483674334315,0.0,22.00004463482994,7407.410107919446,362.61716651244719,582.9148753697837,949.0190933063137,2797.788580754816,1611.5394178358166,0.0,0.0,0.0,0.0,0.0 
 02/25  13:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.8299939288698,731.3832356081302,0.0,22.000004541706013,392.39294936530089,0.0,22.000013858329355,1100.2240156522835,0.0,22.000040514658246,306.9609997675161,0.0,22.000011418193503,1928.2165921868028,0.0,22.000067141009717,7604.151352786474,648.0747983890537,615.2296026983629,906.7793272021601,2789.7672086378827,1540.7694417187459,0.0,0.0,0.0,0.0,0.0 
 02/25  14:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.091033886464037,904.0319157484901,0.0,22.000000467405607,401.35922969889637,0.0,22.00000225399364,1049.2501141881049,0.0,22.000002254181916,277.5141705893511,0.0,22.00000231924395,1719.891903184538,0.0,22.000001895671713,7397.127821215307,814.0506492228033,610.845457776319,850.6256342237773,2548.2489127130045,1469.826193139135,0.0,0.0,0.0,0.0,0.0 
