Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SOUTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),EAST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),NORTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),WEST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),CORE LIGHTS 1:Lights Electricity Rate [W](Hourly),PLENUM:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),SOUTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),EAST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),NORTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),WEST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),CORE:Zone Air System Sensible Heating Rate [W](Hourly),CORE:Zone Air System Sensible Cooling Rate [W](Hourly),CORE:Zone Air Temperature [C](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),SOUTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),CORE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),SOUTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),CORE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly) 
 02/25  15:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.300395745698613,1016.8906036783592,0.0,22.000000123283589,446.36292998889078,0.0,22.000000763718469,1117.1132052498288,0.0,22.000000426710025,277.5550245031918,0.0,22.000000890574677,1829.9510467023056,0.0,22.000000253419644,7733.5333969043299,926.950384157756,655.9247529295437,850.8197074740891,2658.499680240439,1537.8078979622335,0.0,0.0,0.0,0.0,0.0 
 02/25  16:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.474078613794249,958.2182706081985,0.0,22.000000032684836,410.9356107621152,0.0,22.00000025986853,1012.3403307655635,0.0,22.00000008124319,205.35143841076843,0.0,22.000000343332297,1542.7105718412659,0.0,22.00000003412693,7091.120479661987,862.6702135873659,609.2834518765487,756.1977288880852,2343.226968356112,1416.2111428136066,0.0,0.0,0.0,0.0,0.0 
 02/25  17:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.61387134519525,0.0,3031.3417125281268,18.064986396194319,0.0,1470.680263958334,18.075284315661365,0.0,2857.891538217806,18.140502827431946,0.0,1745.5003215971167,18.091669606799,0.0,4204.05294507478,18.247972796761525,2706.928545234193,0.0,0.0,0.0,0.0,0.0,313.21087322573529,52.30711937882374,44.208802215400869,772.8105837804166,420.8601924935483 
 02/25  18:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.476668486026925,0.0,944.2184244948085,17.999963965714476,0.0,560.3178870997581,17.999828183977358,0.0,1024.3094772922428,17.99976612438132,0.0,766.5347914045151,17.99947702167416,0.0,1921.8146568402149,18.000152603324449,1290.1701918486802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,186.6392177084116,0.0 
 02/25  19:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.2975173269374,0.0,816.7008632339121,17.999976797086619,0.0,482.1919261762541,17.999887040684219,0.0,917.8832608116195,17.999861471925305,0.0,661.2015851602855,17.999669077130478,0.0,2109.585057038189,18.000188129292157,1343.892548639753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.36157449948457,0.0 
 02/25  20:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.09833998750159,0.0,458.04324676066519,17.999980080856113,0.0,318.20160934000526,17.99990988546544,0.0,591.5647729590555,17.999905202327097,0.0,486.07991490237148,17.999787188245589,0.0,1702.9313694728326,18.00011600707428,1225.9730979988238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,122.44212385855535,0.0 
 02/25  21:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.897683856165849,0.0,370.5617647289582,17.99998317021442,0.0,275.9237444182827,17.999918768675003,0.0,512.4273073255845,17.999916568220795,0.0,437.59993239529288,17.999917960244376,0.0,1622.4776434604456,18.000092224749243,1207.9648609627846,0.0,0.0,5.637730961648002,0.0,0.0,0.0,0.0,0.0,98.79615586086807,0.0 
 02/25  22:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.705518472614718,0.0,350.73975500286908,17.99998829242019,0.0,265.3426972266043,17.99992934792585,0.0,498.8313162142749,17.999923482724026,0.0,424.1616852304933,17.999968302729344,0.0,1656.6728806247625,18.00009332504675,1280.5400976139636,0.0,0.0,68.28452630030427,0.0,0.0,0.0,0.0,0.0,108.72459717339092,0.0 
 02/25  23:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.518295032271828,0.0,279.20746877157219,17.99996013619863,0.0,232.85521078114744,17.999951331268023,0.0,429.1478185344422,17.999934294534279,0.0,390.3240875667607,17.999987767799593,0.0,1542.7390315753192,18.00008183901727,1281.564632430013,0.0,0.0,102.4395089122827,0.0,0.0,0.0,0.0,0.0,75.594149377462,0.0 
 02/25  24:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.342310753682005,0.0,342.8218685261327,17.999983658971649,0.0,259.76574122632067,17.99994836797402,0.0,499.6745776303014,17.999944577597057,0.0,422.5272030059141,17.999995263548077,0.0,1708.4122985746613,18.000118583445916,1298.4171962003132,0.0,0.0,70.0738362891222,0.0,0.0,0.0,0.0,0.0,124.8123857709224,0.0 
 02/26  01:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.179713985477464,3917.5387826102848,0.0,21.024211131931869,2020.9064857726867,0.0,21.517137805063503,4054.6095907733958,0.0,21.296974802624257,1996.469760888199,0.0,21.73750632497155,4053.12699659471,0.0,21.619442236320539,19936.748349134403,3967.099604700191,2370.181026698489,2787.1039255952639,5089.839915782994,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
 02/26  02:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.263173924083075,2671.078430717065,0.0,21.90706356900766,1049.8102537198552,0.0,21.934163118752019,2416.568590096208,0.0,21.956141984746819,898.1526617887662,0.0,21.957033150303319,2478.4711456494649,0.0,21.985004544162576,13373.09416077846,2743.913364830524,1370.6507968995452,1640.6647072728445,3515.3589243819617,2998.9753932533178,0.0,0.0,0.0,0.0,0.0 
 02/26  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.328337751525628,2020.3605976632826,0.0,21.997062751214714,840.6077893537477,0.0,21.995726897694487,1845.0644657513759,0.0,21.999465954781166,712.7889790325353,0.0,21.996069259947637,1969.3425703761269,0.0,21.999938666185398,11092.180968111361,1976.98786066291,1138.9965939156633,1461.4240931143098,3014.8867907434826,2396.354655534725,0.0,0.0,0.0,0.0,0.0 
 02/26  04:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.367780348284727,1930.2531163085315,0.0,21.999217239605686,772.1178916657236,0.0,21.99854001947695,1744.2612871256989,0.0,21.999897742168895,637.5862505988544,0.0,21.998478922185794,1783.6520795795014,0.0,21.9999916817807,10751.474099949457,1896.8713409383602,1093.8325420209488,1434.4760903634957,2890.6925524103105,2332.070600076075,0.0,0.0,0.0,0.0,0.0 
 02/26  05:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.38511131996265,1830.3913422440147,0.0,21.999791138313769,730.5866256572081,0.0,21.99950065934294,1648.2596585140082,0.0,21.999980392544598,598.3121257476505,0.0,21.999410831329905,1607.8580742601862,0.0,21.999998869876074,10481.342925603803,1808.644579619691,1076.3739694563918,1443.859496090231,2776.184219117553,2272.7496871796695,0.0,0.0,0.0,0.0,0.0 
 02/26  06:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.381038569742793,1793.9643555455587,0.0,21.999944224064469,714.8362571810694,0.0,21.999829101084428,1614.188583742176,0.0,21.999996236939955,583.2299396446651,0.0,21.99977165399244,1526.9696955433056,0.0,21.99999984628139,10399.331198239772,1778.7623634797424,1073.8929578362429,1455.473130205278,2728.8745407335748,2258.7972318446666,0.0,0.0,0.0,0.0,0.0 
 02/26  07:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.35809289538162,1882.292580593563,0.0,21.999985130400334,752.957308928434,0.0,21.999941591287436,1701.9043461498696,0.0,21.99999927916747,621.5396189619987,0.0,21.99991161509622,1631.5020349868656,0.0,21.999999979142065,11022.794930575863,1884.822459189151,1147.532871995404,1564.886228907801,2922.2218782515135,2399.800518091724,0.0,0.0,0.0,0.0,0.0 
 02/26  08:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.348728657658918,1455.0421773547424,0.0,21.999996029896417,470.19574837992516,0.0,21.999980013293376,1432.9983867007723,0.0,21.99999986169493,502.0117040656269,0.0,21.999965751520045,1472.6799627841284,0.0,21.99999999716394,9317.311129454978,1427.6806098270727,804.9634345837573,1325.6669910876568,2614.117157585262,2041.3519622309614,0.0,0.0,0.0,0.0,0.0 
 02/26  09:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.397443590113985,1303.0132105970934,0.0,21.999998940733084,444.6306190676123,0.0,21.99999316453907,1295.4650551770483,0.0,21.999999973483424,436.10560740686835,0.0,21.999986735602286,1462.4638117923806,0.0,21.999999999614745,8540.496230446108,1249.9460552904148,727.9715990608887,1156.9165755635414,2475.393994898281,1826.737031492714,0.0,0.0,0.0,0.0,0.0 
 02/26  10:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.499806829181705,1376.4816199888756,0.0,21.999999717748943,503.9942071089399,0.0,21.99999766473007,1291.7962160261096,0.0,21.999999994923348,429.6849212072566,0.0,21.999994867662154,1516.5767624454475,0.0,21.999999999947759,8630.792262871,1317.648948865524,775.819069324712,1127.4942103529079,2500.5609499742956,1805.7381102132916,0.0,0.0,0.0,0.0,0.0 
 02/26  11:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.649281793550555,1066.105896822106,0.0,21.999999924791305,405.692495768144,0.0,21.999999202168448,1071.0084928760689,0.0,21.999999999028053,326.5507003893572,0.0,21.999998014151016,1475.2682739330194,0.0,21.99999999999292,7857.003012604265,1007.2847995335309,677.5328992954337,1024.3907553040916,2459.25844124517,1585.00514308577,0.0,0.0,0.0,0.0,0.0 
 02/26  12:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.838794382283188,920.5734237544566,0.0,21.999999979943124,355.9336535381217,0.0,21.99999972723773,917.0120651354146,0.0,21.99999999981374,252.8146522083025,0.0,21.99999923112869,1379.4502619511514,0.0,21.999999999999038,7236.680649636003,854.9860127806635,614.2424775526293,923.6028270925616,2329.5924099642199,1410.7259481056588,0.0,0.0,0.0,0.0,0.0 
 02/26  13:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.051043729269375,880.3147151800422,0.0,21.999999994658884,357.09731038694647,0.0,21.999999906858375,895.7289456199005,0.0,21.999999999964364,233.10666600158948,0.0,21.999999702642517,1416.1346743027635,0.0,21.99999999999987,7193.915759722021,814.7696496457944,615.4839514187082,904.0536897533043,2366.498537555899,1389.5789572080474,0.0,0.0,0.0,0.0,0.0 
 02/26  14:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.254770682863304,950.2344106570727,0.0,21.999999998580653,385.27706660176775,0.0,21.99999996824893,951.1850055885889,0.0,21.999999999993198,240.73471499690914,0.0,21.999999885182306,1507.04157387965,0.0,21.999999999999984,7445.346979438291,884.6480623023427,643.5847336171228,911.5361818182053,2457.1479863276297,1444.8990412327226,0.0,0.0,0.0,0.0,0.0 
 02/26  15:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.427402617978239,968.2421555737019,0.0,21.99999999962284,404.10320578449776,0.0,21.999999989176787,986.703923833401,0.0,21.999999999998705,228.2571443262441,0.0,21.999999955667673,1506.0540241213485,0.0,22.0,7687.3811925118939,914.8682538601814,686.8421014345579,947.9471615119272,2517.1612879730707,1517.0314135918885,0.0,0.0,0.0,0.0,0.0 
 02/26  16:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.542819914830959,1172.7981184387718,0.0,21.99999999989972,467.5843498752747,0.0,21.99999999630892,1119.1458446987518,0.0,21.99999999999975,295.05567028139378,0.0,21.999999982875797,1473.073630366176,0.0,21.999999999999998,8221.0804662182,1126.0441247338534,763.5798009698036,1041.2717388323322,2517.336977542606,1669.316849999338,0.0,0.0,0.0,0.0,0.0 
 02/26  17:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.590009449910537,1390.0131426622302,0.0,21.999999999973338,547.8632221891394,0.0,21.99999999874119,1286.8987587118045,0.0,21.999999999999955,380.9654871488792,0.0,21.999999993385467,1499.4542160505062,0.0,22.0,8898.518709645421,1349.9122488062167,857.1783181931276,1153.8294240990336,2577.0537838014467,1857.0139606053288,0.0,0.0,0.0,0.0,0.0 
 02/26  18:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.56914435776196,1699.2252355094425,0.0,21.99999999999293,670.0297775206636,0.0,21.99999999957174,1552.1739649431439,0.0,21.999999999999994,526.6929505212156,0.0,21.999999997450879,1717.249795962699,0.0,22.000000000000005,10042.93308506156,1664.7378154205574,990.5777348810691,1322.0158663684745,2822.953287577481,2139.1174066737105,0.0,0.0,0.0,0.0,0.0 
 02/26  19:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.497841173879107,1853.9798588658705,0.0,21.999999999998129,736.4116407083493,0.0,21.99999999985448,1692.2317581386488,0.0,22.000000000000005,599.3912999092909,0.0,21.99999999901876,1834.8126072069218,0.0,22.000000000000005,10595.247962203532,1819.5466511221267,1057.062082791281,1394.911746756713,2940.8467948814179,2279.3497125117248,0.0,0.0,0.0,0.0,0.0 
 02/26  20:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.40544142121253,1743.5437201855839,0.0,21.9999999999995,690.1439319418569,0.0,21.999999999950384,1575.9488993584647,0.0,22.0,556.1346518079836,0.0,21.99999999962105,1585.0151506359044,0.0,22.0,10029.46445455306,1709.1195272386388,1010.808112491685,1351.6762662518068,2691.2071160951829,2163.1224583354785,0.0,0.0,0.0,0.0,0.0 
 02/26  21:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.309818875340928,1841.923727551677,0.0,21.99999999999987,732.827869266187,0.0,21.999999999983105,1670.5782081327898,0.0,22.0,600.2577813950175,0.0,21.99999999985381,1710.1980433670315,0.0,22.0,10535.746563927538,1814.2532128502192,1066.994975739026,1422.8013150137688,2850.1517016334357,2278.01438455082,0.0,0.0,0.0,0.0,0.0 
 02/26  22:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.213808837475989,2001.239758688209,0.0,21.999999999999966,801.7956193101845,0.0,21.99999999999426,1828.2414356743748,0.0,22.000000000000005,669.9086815936953,0.0,21.999999999943758,1968.7342450000352,0.0,22.0,11249.730809359842,1973.5644511442163,1135.9538210795479,1492.436304055594,3108.5975549952966,2435.64770394492,0.0,0.0,0.0,0.0,0.0 
 02/26  23:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.121955000573185,2015.803337275287,0.0,21.999999999999994,808.570588386915,0.0,21.999999999998054,1842.0172120294975,0.0,22.0,677.0062282826439,0.0,21.99999999997836,1983.1072323039035,0.0,22.0,11306.363336857337,1988.1313013304992,1142.732914850392,1499.539612353027,3122.9913978684737,2449.437136314677,0.0,0.0,0.0,0.0,0.0 
 02/26  24:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.037262060618468,2106.24056111796,0.0,21.999999999999994,847.6560238812826,0.0,21.999999999999344,1931.9011725557476,0.0,22.0,716.2539662924719,0.0,21.99999999999169,2135.4079769546945,0.0,22.0,11718.195257454747,2078.6288356615434,1181.928616490541,1538.99910972083,3275.596612240694,2539.5111092008698,0.0,0.0,0.0,0.0,0.0 
 02/27  01:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.96076098788172,93.05810554749655,2336.373397166554,18.050174416345354,6.131243863782553,1192.64302933939,18.075156741579084,0.0,2296.042437071945,18.118564019612756,0.0,1310.4082963989513,18.091323168225594,0.0,3993.9409200799066,18.22412674176815,2359.394195006357,72.07386459160992,14.216860807349434,25.620973900287284,0.0,0.0,124.37191678259441,35.930954629547347,27.64975892405146,689.8390027345984,266.15988849605136 
 02/27  02:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.65040863340215,0.0,723.1172406409114,18.00735844312133,0.0,473.773653663578,18.01531979257925,0.0,872.3145704338665,18.01172400834604,0.0,625.7952159099741,18.022045910779636,0.0,2160.640950590526,18.014767589635853,1400.8328764181934,0.0,0.0,55.90249574331394,0.0,0.0,0.0,0.0,0.0,241.39940653461094,0.0 
 02/27  03:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.364868197540529,0.0,415.52599176796596,18.000768668152664,0.0,309.6788719713868,18.00246217674029,0.0,561.6759486300907,18.000592372490304,0.0,464.6459610325319,18.00448414254528,0.0,1835.482004912577,18.00041843332433,1436.2643840509923,0.0,0.0,177.48291838848417,0.0,0.0,0.0,0.0,0.0,155.25049152223975,0.0 
 02/27  04:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.116858416469488,0.0,112.25177475168039,18.0001958280787,0.0,165.36409054887919,18.000836587388134,0.0,268.66535726162058,18.000112576469819,0.0,321.3614810911431,18.001726266216747,0.0,1432.5143012416666,18.000056223403705,1800.641307122299,0.0,90.35065955442937,344.28464875379179,0.0,221.80881001951344,0.0,0.0,0.0,40.66621465429563,0.0 
 02/27  05:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.88781202232468,16.518619394099916,0.0,18.00005207920634,0.0,104.34290225329642,18.000244143740316,0.0,146.43307833800464,18.00001758828459,0.0,265.20303848146889,18.000576354382394,0.0,1323.020162642511,18.000007560544345,2069.7050460859829,0.0,165.10989703170385,427.83605323734079,0.0,364.3571549164906,0.0,0.0,0.0,8.870966760179412,0.0 
 02/27  06:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.671473774232574,30.236533799756218,0.0,18.000016760805278,0.0,94.87281321679893,18.00007132310839,0.0,132.6825130441639,18.000002751620948,0.0,255.140285512256,18.000192616049593,0.0,1334.9427880253593,18.00000101878326,2106.782853586525,0.0,174.68046825903969,438.0999333310068,0.0,378.12448660415506,0.0,0.0,0.0,12.346991252055055,0.0 
 02/27  07:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.469797532183524,62.10911719390151,0.0,18.000003706083164,0.0,79.52272601268396,18.00002084529795,0.0,101.82361036567181,18.000000430733239,0.0,239.58540556912977,18.000064398359734,0.0,1320.3582499864429,18.000000137400745,2222.618913697131,7.7704667013586079,201.2754253284899,476.15269096139908,0.0,425.80772981043148,0.0,0.0,0.0,8.081626755183642,0.0 
 02/27  08:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.301927208289375,3862.727463842998,0.0,20.906101577977365,1922.8601242194632,0.0,21.331448997829779,3912.9826251999554,0.0,21.068123393594193,2034.6225976860447,0.0,21.66988740403044,4095.547918280424,0.0,21.47315596070167,20464.565759933863,3967.0996047001924,2370.1810266984896,3029.0893355963314,5375.671916581386,4618.992902217196,0.0,0.0,0.0,0.0,0.0 
 02/27  09:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.423166243033596,2608.868818450003,0.0,21.89614021540789,998.3399470562825,0.0,21.909105808415555,2569.3226656561485,0.0,21.94205921302897,919.6174304850589,0.0,21.946112904265843,2884.5258180388016,0.0,21.97931224700168,14473.102869128064,2734.959206962355,1409.8705515171508,1820.1873433077277,4121.617675652704,3282.9371175478579,0.0,0.0,0.0,0.0,0.0 
 02/27  10:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.630068421880657,1042.060140247715,0.0,21.99674711969051,431.04094555551458,0.0,21.99414350584863,1646.4061566263518,0.0,21.999301608699946,614.4042751483194,0.0,21.99510308115582,2288.8758765677987,0.0,21.999916397672306,10099.677443534973,1023.8011094570671,779.6455046970061,1462.2988216424508,3458.2225737338646,2272.178459864315,0.0,0.0,0.0,0.0,0.0 
 02/27  11:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.894589252902428,780.6230645334454,0.0,21.9991356348532,358.0814567697944,0.0,21.998003675795919,1287.375213798703,0.0,21.99986669293466,412.03759120876568,0.0,21.99810904247432,1892.7113354054064,0.0,21.999988704392629,8614.877716284622,747.3448629295398,680.0352119062607,1208.9852939866626,2999.689219785117,1875.2921535367726,0.0,0.0,0.0,0.0,0.0 
 02/27  12:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.14867740053547,1288.552580808744,0.0,21.999770808207886,511.9075628964347,0.0,21.99932067995084,1384.3706158254009,0.0,21.99997461425727,457.7086542200159,0.0,21.99927097435836,1889.432142367421,0.0,21.999998478340488,9330.843022985759,1249.0309223501454,822.1331683623524,1231.9600156972475,2968.6612548450409,1955.526687590703,0.0,0.0,0.0,0.0,0.0 
 02/27  13:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.375256737321324,990.5441600863087,0.0,21.99993927109544,479.0541430878684,0.0,21.999768966017795,1227.6537287854099,0.0,21.999995169450828,373.23302848083497,0.0,21.999719082054,1858.8199988581155,0.0,21.999999795211147,8727.604565342102,950.8439752894673,789.0740911493668,1147.317382884791,2938.0300735885646,1798.8080682896439,0.0,0.0,0.0,0.0,0.0 
 02/27  14:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.584739267851434,945.4672668775638,0.0,21.999983863113223,421.8930821374188,0.0,21.99992124280415,1056.0345292595339,0.0,21.99999907789257,280.93987643871426,0.0,21.99989151737148,1613.8428053234275,0.0,21.999999972328494,8015.925148214422,899.0196565456657,718.4476582366845,1028.171669097258,2659.6380926543595,1607.1170975401854,0.0,0.0,0.0,0.0,0.0 
 02/27  15:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.78636928146681,990.5613619675696,0.0,21.999995712442698,430.9932223599617,0.0,21.999973153657849,1056.0498330620395,0.0,21.999999823988728,256.88754686102586,0.0,21.99995810869106,1577.746592886916,0.0,21.9999999962613,8010.485747276303,944.1371431507381,727.5934756676381,1004.2362493525677,2623.744847643521,1607.24305732157,0.0,0.0,0.0,0.0,0.0 
 02/27  16:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.949198699239067,1209.439578566611,0.0,21.999998860768206,494.7175938583241,0.0,21.99999084835369,1183.9027180400318,0.0,21.999999966400936,319.5514967673407,0.0,21.999983822645289,1565.0385045885833,0.0,21.999999999494823,8471.704294702915,1163.0680663627748,791.4142308428101,1067.091911426059,2611.3456387341445,1735.253473196859,0.0,0.0,0.0,0.0,0.0 
 02/27  17:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.05026935739969,37.93672414612024,2821.4273719331865,18.05546618202377,0.0,1411.5673977084949,18.07503992688768,0.0,2750.8606822329954,18.13525898475499,0.0,1563.60741272896,18.091152436569826,0.0,4297.640938183981,18.250993153808098,2615.2581509180765,13.83147878077577,0.0,0.0,0.0,0.0,252.04731606876909,45.57563453644924,34.3104209018812,781.6787961192581,384.28353037067469 
 02/27  18:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.866995614102149,0.0,810.1627480386569,17.999960999007525,0.0,514.2682481445572,17.99975307383594,0.0,938.2050690093729,17.999777865823828,0.0,682.6588982156636,17.999528910145974,0.0,1977.7640732596756,18.00008723797089,1302.3752308120152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,198.84425667174677,0.0 
 02/27  19:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.654582884972876,0.0,703.6455974244773,17.999968289989196,0.0,434.7836913772471,17.999852128203054,0.0,827.7888922907541,17.999842543472668,0.0,595.3952233152659,18.000221277052277,0.0,2127.0783994811679,18.000100928309416,1344.173168844232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.64219470396368,0.0 
 02/27  20:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.43288236441161,0.0,378.397813464494,17.999994827829853,0.0,281.6265181608642,17.99990188120843,0.0,524.8220771533197,17.999904436016175,0.0,440.7580496669216,18.000085437038014,0.0,1749.672867645781,18.00006855633051,1391.8983127567174,0.0,0.0,154.5220218709773,0.0,0.0,0.0,0.0,0.0,133.84531674547163,0.0 
 02/27  21:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.216079469512093,0.0,268.45673340527449,17.9999919903152,0.0,228.46638832408099,17.999940426834148,0.0,436.997309331814,17.99919273195315,0.0,393.30165430620039,18.000033007380055,0.0,1647.4314061068936,18.000047147868597,1409.3549322530012,0.0,0.0,201.8372677069906,0.0,0.0,0.0,0.0,0.0,103.9866904057422,0.0 
 02/27  22:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0124750059714,0.0,161.01546688591044,17.999993889300897,0.0,179.79738229764645,17.999982565572397,0.0,318.3770603703979,17.99987339596053,0.0,340.4106460894118,18.000011050591377,0.0,1559.7437916135678,18.000030826132144,1706.6903802841114,0.0,65.2591226418432,303.8389088213677,0.0,155.78287613946538,0.0,0.0,0.0,78.27849854116656,0.0 
 02/27  23:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.815903055478785,0.0,119.83229790620044,17.999995742170463,0.0,160.01539496211263,17.99999489764626,0.0,279.637618381782,17.999980144489674,0.0,320.2913794324013,18.00000369960459,0.0,1515.2869709068246,18.000022721037636,1772.1573443788394,0.0,85.03229995224672,323.9569543195883,0.0,194.38939093308168,0.0,0.0,0.0,65.24772503365429,0.0 
 02/27  24:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.632630798209393,0.0,82.62092859229324,17.999996755145486,0.0,142.83832229786095,17.999998507591497,0.0,242.82541788794607,17.999996888365009,0.0,302.91837711859719,18.00000123789754,0.0,1455.9013923696717,18.00001564173771,1765.6703096471115,0.0,88.77589370066105,314.46619569354609,0.0,211.03025403656805,0.0,0.0,0.0,47.866992076067948,0.0 
 02/28  01:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.468214526402932,0.0,44.78962448796483,17.999998888009658,0.0,126.36749785155098,17.999999563478256,0.0,206.5382303833785,17.99999951236823,0.0,286.3494379777112,18.000000414197435,0.0,1422.1549372413438,18.000008774164614,1885.0255660916183,0.0,118.59261624866328,357.73178934933545,0.0,267.33317451686738,0.0,0.0,0.0,37.837011836484027,0.0 
 02/28  02:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.3149974497658,41.286134346778457,0.0,18.000016443856134,0.0,89.05818427031682,17.999999872465325,0.0,121.77346571308226,17.99999992369685,0.0,248.98876719609417,18.000000138437579,0.0,1305.8533490110222,18.00000129710223,2060.010327825435,0.0,166.93977600816374,417.1741560205945,0.0,368.64652526093928,0.0,0.0,0.0,3.718896395469445,0.0 
 02/28  03:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.167028699238282,81.73396201592277,0.0,18.00000363411178,0.0,71.08200398381723,17.999999962740778,0.0,82.48855784289299,17.999999988061214,0.0,230.98754346902934,18.000000046266995,0.0,1275.3919372024953,17.999802406445896,2212.86397933184,21.61630743426137,198.18115001348583,461.71122163860698,0.0,427.8243261052175,0.0,0.0,0.0,0.0,0.0 
 02/28  04:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.019782622568118,88.4508385955869,0.0,18.000000804187449,0.0,67.5659585360645,17.99999998910309,0.0,77.78865871470316,17.999999998129455,0.0,227.45893775131027,18.000000015477786,0.0,1329.5308542994918,17.99997332604283,2364.408274800151,40.568795724368808,226.1635752108202,514.176361929777,0.0,469.2234507970205,0.0,0.0,0.0,10.745116997895629,0.0 
 02/28  05:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.871428487794873,6.710791986351069,0.0,18.000007569588694,0.0,101.288109957919,17.999999996806648,0.0,159.25447605548198,17.999999999706167,0.0,261.18428722049796,18.000000005187414,0.0,1488.399354401507,17.999996384687099,2221.058925263468,0.0,192.4472818808677,480.4575432939799,0.0,387.77932468769498,0.0,0.0,0.0,56.843801260657347,0.0 
 02/28  06:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.725935688441137,115.22056139715824,0.0,18.000001677009246,0.0,54.32521748527506,17.99999999906521,0.0,53.08796897889533,17.99999999995391,0.0,214.21219369467873,18.000000001736717,0.0,1370.0151076329467,17.999999511083126,2576.454833405627,79.55457624643796,263.8416876626115,576.2992027851832,0.0,530.5761884077598,0.0,0.0,0.0,22.652204163366095,0.0 
 02/28  07:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.576049345592648,190.07675799792288,0.0,18.000000371513726,0.0,21.370039173041734,17.99999999972638,19.00960758891688,0.0,17.999999999992768,0.0,181.24823640297837,18.000000000581374,0.0,1318.2931091813585,17.999999948960374,2963.6380982815378,173.34308656633866,334.6627639412799,685.0001101884261,0.0,659.4592617295009,0.0,0.0,0.0,7.641901715723863,0.0 
 02/28  08:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.466495370836324,3844.9908578865245,0.0,21.111141590189953,1736.9964098309707,0.0,21.69565017697227,3896.673771414754,0.0,21.016652930255448,2051.1911372202109,0.0,21.651449973701597,4136.661449127948,0.0,20.56705568367413,20349.396353103784,3967.0996047001924,2213.3992552404126,3070.7017002243358,5375.671916581386,4618.992902217196,0.0,0.0,0.0,0.0,0.0 
 02/28  09:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.6840081371106,1751.8644017923203,0.0,21.95755153568792,369.33453305385049,0.0,21.97865676677276,2563.782966932249,0.0,21.969536717479696,903.0847649012929,0.0,21.97031694802895,3449.480449733422,0.0,21.867427888686867,13401.279701320547,1806.3350547244534,743.129596323686,1793.8574323063863,4702.186978700172,3252.2396651255819,0.0,0.0,0.0,0.0,0.0 
 02/28  10:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.036233034302067,589.8139598152311,0.0,21.99361321404093,122.21926483219659,0.0,21.99556972531751,1742.4192065832695,0.0,21.996925885824788,624.3082111719964,0.0,21.992752734497537,2432.959077750724,0.0,21.991259072907388,9421.752584090957,563.3620467823769,445.47151524603978,1423.6063818049022,3552.5129054896244,2333.268760627744,0.0,0.0,0.0,0.0,0.0 
 02/28  11:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.497637331348077,0.0,846.8479194127922,21.999001509285088,0.0,90.19010747413359,21.999074556843476,1199.2326826497279,0.0,21.99972777862194,363.22616323609557,0.0,21.998257580401658,1926.7830590517179,0.0,21.999497794445796,7049.186320649318,0.0,193.11848831414134,1083.7024794949207,2938.9000623552039,1729.9343163447839,0.0,0.0,0.0,0.0,0.0 
 02/28  12:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.075983700114756,0.0,1797.6609061299214,21.999750438905666,69.64623821479018,0.0,21.999810408134473,1014.3213704584077,0.0,21.99999606881004,264.58400620224486,0.0,21.999589208951286,1726.8176800490697,0.0,22.000021894530087,6645.076563350289,0.0,341.35055707129097,962.0606963098579,2710.170877903557,1527.9634579253155,0.0,0.0,0.0,0.0,0.0 
 02/28  13:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.701606423151117,0.0,2476.965244512722,21.999716714715175,118.63689243100149,0.0,21.99997420574442,755.8236024230837,0.0,21.99999975531938,76.0863643518669,0.0,21.999932915370498,1326.4299293913076,0.0,22.0000008602432,5674.788873440257,0.0,365.688364431011,724.3288242868263,2248.561151333329,1232.6795592488225,0.0,0.0,0.0,0.0,0.0 
 02/28  14:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.317740065518735,0.0,2328.5394034373728,21.99986546309401,201.3470028856497,0.0,22.00000423259944,793.5320460204669,0.0,22.000015915629598,0.0,189.9864077432882,21.999979472334539,1387.3093993044486,0.0,22.000023493956893,5495.848450613816,0.0,434.9348125436193,431.43136235395368,2275.7519815515668,1250.1993200244077,0.0,0.0,0.0,0.0,0.0 
 02/28  15:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.83759803347352,0.0,1806.0530264282039,21.999788956362339,234.0936830520077,0.0,22.00000088087849,765.9010418554249,0.0,22.000001611321868,0.0,436.1537153445229,21.999993872836986,1210.8225312976884,0.0,22.000001555473355,5171.384426870597,0.0,480.96091958332627,211.91823172326304,2132.485205818623,1242.4890956051168,0.0,0.0,0.0,0.0,0.0 
 02/28  16:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.24096688488781,0.0,1117.9021155004653,21.999929272060073,276.26726967283096,0.0,22.000006879840755,789.4347898257129,0.0,22.00000967942941,0.0,594.0427866761165,21.999982458277168,1079.4789202512635,0.0,22.00001048272859,4854.433029876184,0.0,509.7661258662154,27.346682407418169,1967.8080217047205,1245.9812257575623,0.0,0.0,0.0,0.0,0.0 
 02/28  17:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.468388574098474,0.0,4100.934967637779,18.09770399311828,0.0,1579.7489133810059,18.075097725979714,0.0,3058.778107981665,18.144312367072293,0.0,2308.3054443947119,18.091268777318484,0.0,4643.829667100595,18.26546309485268,3225.381311402516,0.0,0.0,0.0,0.0,0.0,550.474870392291,79.79519501525634,188.6892240738433,842.5639258475251,460.32712193333256 
 02/28  18:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.31721867784486,0.0,1544.182355185626,17.99991572615052,0.0,609.2865760470822,17.999781395924729,0.0,1112.7046227842334,17.999668947369704,0.0,1067.702576447603,17.999516408623493,0.0,2206.661306810709,18.000000000000015,1361.0341860775134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,257.503211937245,0.0 
 02/28  19:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.046244981393433,0.0,1126.9862357148787,17.999941224025706,0.0,512.0768097259479,17.999860708329089,0.0,977.6524869628042,17.99978153429131,0.0,821.2021422176149,17.999641948422977,0.0,2372.1928220555398,18.000000000000008,1405.7585812493897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,302.22760710912129,0.0 
 02/28  20:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.716785417839828,0.0,598.8853418502836,17.999978181403919,0.0,324.4241887551125,17.99993204073704,0.0,607.0013522124239,17.999916775454119,0.0,557.5154721058511,17.99991246647022,0.0,1918.7529108921959,18.0,1368.3944245251026,0.0,0.0,86.269759977946,0.0,0.0,0.0,0.0,0.0,178.59369040688802,0.0 
 02/28  21:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.356097347278746,0.0,400.5856346237024,17.999984954464723,0.0,259.7583030088358,17.99994345061671,0.0,483.95412776937749,17.999970595386814,0.0,453.7364771981256,17.99993139922391,0.0,1794.2349175288248,17.999977572847585,1466.5667009252889,0.0,0.0,212.59788157521326,0.0,6.63002833486513,0.0,0.0,0.0,143.80781687494193,0.0 
 02/28  22:00:00,-1.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.008793118639156,0.0,292.08349174970047,17.99998800177446,0.0,222.77098958466514,17.999966328693789,0.0,411.7338241793145,17.999975971171776,0.0,397.4567602967368,17.99993611973001,0.0,1685.4824179228268,17.999961338000384,1507.5795190434984,0.0,13.299653402348684,228.82608160001377,0.0,48.80206608638639,0.0,0.0,0.0,113.12074381448125,0.0 
 02/28  23:00:00,-0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.695537481390656,0.0,239.55387817602833,17.99998804592389,0.0,205.13922827614125,17.999966859356058,0.0,376.7892382176392,17.999971065473909,0.0,370.3590137503188,17.999925832917897,0.0,1615.8077568167406,17.99992707272117,1487.9732408054447,0.0,13.21377826518729,220.48902928546279,0.0,57.16664165069949,0.0,0.0,0.0,93.57281746382663,0.0 
 02/28  24:00:00,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.426040294471137,0.0,192.49841197742718,17.99998021453556,0.0,187.84639098838216,17.99999534843918,0.0,342.78453864869427,17.999998666573629,0.0,355.5954725684287,17.999984857443644,0.0,1557.088519827741,18.00001623418569,1467.2094411013118,0.0,14.829091039449989,203.8985687439123,0.0,67.64729904313316,0.0,0.0,0.0,77.30350813454781,0.0 
 03/01  01:00:00,0.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.210369409215774,0.0,175.16764091598453,17.99998306364678,0.0,185.5175986870927,17.995260460081508,0.0,329.39195335813658,17.999999791141506,0.0,344.5765298600709,17.99999493548487,0.0,1515.0542273650377,18.000010499811777,1408.7287137731074,0.0,0.0,183.19342879451603,0.0,57.252277997355268,0.0,0.0,0.0,64.75203284096765,0.0 
 03/01  02:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.032261329422597,0.0,170.9798592598945,17.999978672809158,0.0,181.36494807192595,17.99857360668413,0.0,326.83662547209226,17.999999967297133,0.0,342.9792658736733,17.999998306563698,0.0,1483.1085231263483,18.000015055248388,1341.5188232673737,0.0,0.0,149.12670544197312,0.0,33.05937566809149,0.0,0.0,0.0,55.80176801704083,0.0 
 03/01  03:00:00,2.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.889475378897883,0.0,184.51246359403559,17.99997995861763,0.0,188.61925798486483,17.999554322917036,0.0,340.4851882570356,17.999963620895949,0.0,349.22957762574608,17.99999943387998,0.0,1465.0798973652055,18.000016036046714,1261.1778883338466,0.0,0.0,107.03369415522731,0.0,0.0,0.0,0.0,0.0,50.613220038351,0.0 
 03/01  04:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.780130805247247,0.0,202.92551605263453,17.9999751139642,0.0,197.44776688095409,17.999827013644244,0.0,358.2231047192763,17.99995655967559,0.0,357.7844489294903,17.99999981078892,0.0,1448.4172233455725,18.00002113501607,1212.3560785623818,0.0,0.0,62.794144668900099,0.0,0.0,0.0,0.0,0.0,46.03095975321334,0.0 
 03/01  05:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.69780889415198,0.0,189.47630212536206,17.999972336129269,0.0,192.94824227384107,17.99989398963943,0.0,345.3118250593616,17.99994994656711,0.0,353.0439232222743,17.999999936781525,0.0,1411.3904572446396,18.000023306417856,1206.59746425066,0.0,0.0,67.71013192882737,0.0,0.0,0.0,0.0,0.0,35.35635818156452,0.0 
 03/01  06:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.632458721636926,0.0,205.49054408674057,17.9999650170972,0.0,200.54687216145704,17.99988276331047,0.0,361.66380161352938,17.999933980605517,0.0,360.5074132439313,17.999999978865814,0.0,1432.8484500512887,18.000038628010218,1206.3405726826348,0.0,0.0,60.531444377569489,0.0,0.0,0.0,0.0,0.0,42.278154164796749,0.0 
 03/01  07:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.576550522179103,0.0,203.54774769520464,17.99996197128469,0.0,200.04986626758638,17.99990581334461,0.0,359.93383331481348,17.99992830968116,0.0,359.9756807354988,17.999999992933426,0.0,1427.1587198594276,18.00004901321703,1205.7620472575096,0.0,0.0,61.24284146558758,0.0,0.0,0.0,0.0,0.0,40.988231651653638,0.0 
 03/01  08:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.534624195174372,3936.0769440069805,0.0,21.02620372156267,2056.006698835266,0.0,21.560882974376708,4108.738262737855,0.0,21.317647325811906,2014.6016135941976,0.0,21.75127037382939,4287.963102232151,0.0,21.60310504304033,20022.89920884028,3967.099604700191,2370.181026698489,2731.4997480042795,5231.5949530798629,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
 03/01  09:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.75731827183106,2521.598675191123,0.0,21.90737961093819,973.8234504715007,0.0,21.940172283588085,2286.0246400436319,0.0,21.957464245845757,838.8073402009079,0.0,21.959303209668059,2661.176241405236,0.0,21.984370193362275,12777.04620282264,2570.300964812732,1243.361171692045,1484.222003433447,3580.1118613298938,2795.5192274142566,0.0,0.0,0.0,0.0,0.0 
 03/01  10:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.013654985273488,1447.2456116050599,0.0,21.997090930199965,591.7173773487029,0.0,21.996132173632984,1446.9276629982879,0.0,21.999484725041897,523.2104957569054,0.0,21.996287640955719,2168.2763630405345,0.0,21.999936447586515,9237.995577206808,1361.0037290929525,804.0672927752981,1099.9056208049549,2999.7565733013918,1869.7313870919427,0.0,0.0,0.0,0.0,0.0 
 03/01  11:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.308035149445133,1091.9099790578312,0.0,21.999228192117834,432.19168886263835,0.0,21.99868262112642,1146.9097641752115,0.0,21.99990174560779,351.5158008409044,0.0,21.99856710973549,1899.7807986418075,0.0,21.999991425147195,8078.734396769373,1010.0656898955467,656.8108218085406,954.1928643488515,2764.6826280739708,1589.451418502196,0.0,0.0,0.0,0.0,0.0 
 03/01  12:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.59015444851311,1193.5024654247609,0.0,21.999795200323825,460.47588731965518,0.0,21.99955121973025,1141.7620121018072,0.0,21.999981259169929,348.4012346085592,0.0,21.999446832459534,1743.4572347799249,0.0,21.999998842593454,7942.429146938808,1104.3799527764177,671.3474515754037,924.0178064465622,2574.9465913643578,1564.2063706357988,0.0,0.0,0.0,0.0,0.0 
 03/01  13:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.84280630137163,1078.793212028355,0.0,21.9999456111314,421.87591168493966,0.0,21.999847005546767,1033.951712583059,0.0,21.999996421770406,296.2699586294466,0.0,21.999786300463968,1633.5278118632814,0.0,21.999999843575343,7518.597981529275,989.4959065827894,632.6003104185966,871.7381455722007,2464.8940586073188,1456.3385862081016,0.0,0.0,0.0,0.0,0.0 
 03/01  14:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.06625689582383,1059.3733412224775,0.0,21.99998553351874,405.0953587235945,0.0,21.999947773709775,985.8423132212793,0.0,21.99999931556854,269.8915357987262,0.0,21.999917341791787,1502.840444428477,0.0,21.99999997881113,7193.639703726433,964.4715409842978,604.6465200694186,823.0526184502809,2306.39923386795,1391.5388162142168,0.0,0.0,0.0,0.0,0.0 
 03/01  15:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.295471825819339,722.1282939983976,0.0,21.999996148947113,314.58205366201858,0.0,21.999982158821209,781.8753419687564,0.0,21.999999868951727,119.13718358031383,0.0,21.999968005788849,1398.0723094046653,0.0,21.99999999712619,6207.567546423006,620.607329155869,500.9270987266603,645.8936788299551,2168.788671266017,1167.8197943042365,0.0,0.0,0.0,0.0,0.0 
 03/01  16:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.518994011781574,886.8984679411497,0.0,21.999998976215474,358.03962388178027,0.0,21.999993911541595,881.0384583921305,0.0,21.9999999749433,158.53733614712747,0.0,21.99998762776701,1399.4751235136228,0.0,21.99999999961093,6369.713972771233,772.9899328131554,519.5903006775699,635.7110876319762,2108.115551005611,1229.776126502652,0.0,0.0,0.0,0.0,0.0 
 03/01  17:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.73099262091838,0.0,3586.0046713495678,18.10625101267165,0.0,1567.9269680730147,18.07594237551997,0.0,3060.6561502434235,18.16702537902181,0.0,2279.3115610128736,18.092780687447509,0.0,4446.200463417833,18.30940956365295,3404.4106862420078,0.0,0.0,0.0,0.0,0.0,490.8621894527534,90.63173694125615,220.84216804908767,950.8083930111634,547.7352246474792 
 03/01  18:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.653373906053234,0.0,1560.3751989409526,18.016543856982204,0.0,769.664013600174,18.015975078191759,0.0,1498.7354463323457,18.017104237315054,0.0,1151.149429440863,18.02244264922693,0.0,2695.8525269994854,18.02133223304947,1627.8626373882458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,452.5622638969289,71.76939935104856 
 03/01  19:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.505395961983063,0.0,1013.7153602044991,18.00171887054489,0.0,540.7182401360542,18.002548757081354,0.0,1049.9150387759528,18.000936232105276,0.0,815.9423439726606,18.00440885362948,0.0,2332.9684638230016,18.001332001465824,1438.4103702303717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,334.87939609010308,0.0 
 03/01  20:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.303546774177254,0.0,650.0171185799181,18.000449669191985,0.0,385.56221192363958,18.00082188321069,0.0,746.621267303392,18.00001543368921,0.0,602.8465418388305,18.001546082796133,0.0,1947.0537392192305,18.000649400490258,1318.023801613417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,214.4928274731485,0.0 
 03/01  21:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.09031985253768,0.0,486.67033361541419,18.000129181690295,0.0,318.9143332943113,18.00026449754789,0.0,611.5770967024646,17.9999447010871,0.0,505.5531856071657,18.000541708678769,0.0,1815.0352865283213,18.000433218177183,1272.4059873230245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,168.87501318275589,0.0 
 03/01  22:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.87259509250963,0.0,388.7317617608469,18.00004800610651,0.0,278.0044364296282,18.000082002033634,0.0,528.560393098347,17.999931353480528,0.0,449.1465886283031,18.000209814599175,0.0,1731.1925048348836,18.000313997619313,1313.7149415590703,0.0,0.0,70.74991335486071,0.0,0.0,0.0,0.0,0.0,139.43405406394124,0.0 
 03/01  23:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.65579223609855,0.0,285.6198857062136,18.000030397406979,0.0,233.7565109982479,18.000027460492185,0.0,433.13388231546926,17.999941106747565,0.0,397.27462978113547,18.00008116006341,0.0,1608.1891720831096,18.00020543793797,1347.3568035678605,0.0,0.0,144.76319984698388,0.0,0.0,0.0,0.0,0.0,99.06262958060822,0.0 
 03/01  24:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.447556411692316,0.0,250.37403488816563,18.000025617369955,0.0,218.43641790447328,18.00001400069054,0.0,413.96652445648308,17.99996010453327,0.0,383.4245455160899,18.00003138758118,0.0,1581.8280034057953,18.00015982099654,1329.548684694415,0.0,0.0,136.16095226789015,0.0,0.0,0.0,0.0,0.0,89.85675828625631,0.0 
 03/02  01:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.258658567187234,0.0,260.30022904927866,18.00002679367284,0.0,222.5229689610278,18.000012162799174,0.0,416.48784664125835,17.999972442908214,0.0,384.60550714090916,18.000010529106107,0.0,1621.3684022307226,18.00014790013963,1339.2067252677633,0.0,0.0,134.80948105041663,0.0,0.0,0.0,0.0,0.0,100.86627007707817,0.0 
 03/02  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.085795281692755,0.0,189.407016409672,18.00002361674781,0.0,192.21174750884439,18.00000356564227,0.0,348.6602833117704,17.99999567109377,0.0,353.1193776552918,18.000003529834193,0.0,1549.7887708230188,18.000099859733326,1480.0598838989675,0.0,14.882759468221832,215.25015774079288,0.0,68.45565988616905,0.0,0.0,0.0,77.94033266351505,0.0 
 03/02  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.919575593777767,0.0,124.82305419820568,18.00002387850306,0.0,163.78366441446725,18.000001044045616,0.0,284.9128867645768,17.99999932105136,0.0,324.16512707137647,18.000001181958525,0.0,1459.3986838721267,18.00005489857696,1572.8255553033444,0.0,43.21728532798074,244.0153154892701,0.0,132.0439715526299,0.0,0.0,0.0,50.018008793194997,0.0 
 03/02  04:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.759262398553656,0.0,69.77222733027247,18.00002574123162,0.0,139.70519400177364,18.000000305639067,0.0,231.82014821501799,17.99999989354454,0.0,299.8254533239269,18.000000395677739,0.0,1419.512939556139,18.000029084858828,1772.0109288611803,0.0,91.76730046183123,317.3014216948859,0.0,221.83482063743919,0.0,0.0,0.0,37.57641192675543,0.0 
 03/02  05:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.597414974155364,0.0,10.818830363125926,18.000022542209917,0.0,113.49620826255341,18.00000008945387,0.0,174.6524030342298,17.999999983313655,0.0,273.4920868443296,18.000000132423766,0.0,1379.5115554453078,18.000014634462369,1980.4501276051822,0.0,142.5972092813503,392.87397492814349,0.0,315.91995215728539,0.0,0.0,0.0,25.528017098134414,0.0 
 03/02  06:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.434214087483629,0.0,65.97052293299385,18.000026034263497,0.0,135.66515153290585,18.00000002621848,0.0,229.37068460589763,17.999999997379687,0.0,295.6092674362326,18.000000044376646,0.0,1489.2529404324878,18.000016258025878,1863.0447190605954,0.0,109.23081563957133,348.35330159020489,0.0,244.4131990083959,0.0,0.0,0.0,57.51642868215475,0.0 
 03/02  07:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.280810160646123,0.0,10.645221734633197,18.00002029583895,0.0,111.38184480149448,18.000000007679114,0.0,174.9654608752562,17.999999999588899,0.0,271.29684243991417,18.000000014860836,0.0,1425.7757959988103,18.000004155477858,1996.8354628076796,0.0,144.54895975485503,394.74063327445676,0.0,315.36284314785476,0.0,0.0,0.0,38.65205249024473,0.0 
 03/02  08:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.19266821109271,3889.715156019896,0.0,21.33389099498647,1467.4151795436313,0.0,21.776544036687687,4019.259118805374,0.0,21.2854195147676,1987.5404641909118,0.0,21.72777123267602,4093.741988922266,0.0,21.60246721146999,19555.28400678631,3967.099604700191,1849.6198628164737,2826.052813198764,5189.987849713421,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
 03/02  09:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.489977145958545,1248.2403033527976,0.0,21.93667437548981,45.834066844646859,47.51907976916815,21.969590462440864,2141.2980468602866,0.0,21.955548641401817,770.2509853210959,0.0,21.9555576109206,2491.582094918126,0.0,21.984400204219754,10182.478703374312,1263.1968264694343,263.1047365258505,1441.805971461488,3440.113000133479,2670.7271946437938,0.0,0.0,0.0,0.0,0.0 
 03/02  10:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.922099328080203,0.0,127.44737157497639,21.990425865257288,0.0,325.79352929267318,21.993590283440989,1353.4587210046817,0.0,21.99549521093689,456.83163092323187,0.0,21.98911367885848,1928.3010802540144,0.0,21.99896680922385,6755.878790864962,0.0,0.0,1061.7643437180105,2791.7748782941646,1798.8085947125197,0.0,0.0,0.0,0.0,0.0 
 03/02  11:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.47539873705568,0.0,795.0540076763405,21.998109048090748,0.0,268.10803517066327,21.99860160460076,1013.8650616723694,0.0,21.999594359712569,281.8415809274825,0.0,21.997372725562927,1613.3784261035922,0.0,22.000044549416715,5835.971032096102,0.0,0.0,856.0871455890347,2441.5939970747565,1434.7589152920423,0.0,0.0,0.0,0.0,0.0 
 03/02  12:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.077842627687283,0.0,1598.7342305404837,21.999607973359728,0.0,97.50569911382354,21.999766051515704,782.6017949707332,0.0,21.999974859517275,163.6253075845531,0.0,21.999572517561619,1441.3624293805329,0.0,22.000001740948968,5252.362335613343,0.0,87.39407122224704,687.492624397616,2207.870230162691,1166.0744356905216,0.0,0.0,0.0,0.0,0.0 
 03/02  13:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.68128231720612,0.0,2014.7429685001485,21.999820083502919,40.76668640340176,0.0,21.999969015156656,633.0771537856545,0.0,22.000006388296016,17.86296081980951,0.0,21.999931161970197,1237.9713133399565,0.0,22.000022869647716,4985.133238156483,0.0,238.92694855500967,568.314584446392,2037.7931653812776,1036.567565633536,0.0,0.0,0.0,0.0,0.0 
 03/02  14:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.22838994887748,0.0,1429.5109186512382,21.99974502897745,114.22210909338947,0.0,21.99999355846248,609.553967335929,0.0,22.00000064577138,0.0,178.4380192902263,21.9999831682227,1188.4764106852409,0.0,22.000001510678659,4867.240944251234,0.0,323.4933661231424,394.32285639850218,2016.1433129330367,1029.750434656285,0.0,0.0,0.0,0.0,0.0 
 03/02  15:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.64458958429552,0.0,567.2394268342287,21.999943100939576,202.59929258199646,0.0,21.99999408137138,690.3360232815044,0.0,21.99998956560573,0.0,197.8447886696049,21.999999459095855,1196.2914125509533,0.0,21.999994250774035,5118.271300678212,0.0,425.21630837453236,401.6484338795566,2057.3197647603626,1130.5558195234922,0.0,0.0,0.0,0.0,0.0 
 03/02  16:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.876388623409168,177.31560099546187,0.0,21.999995279184394,323.57784205692408,0.0,21.999999033610167,887.7217771632359,0.0,21.99999941628467,0.0,141.99031702014146,21.999999854470773,1278.8242394094696,0.0,21.999999836667308,5936.390323521298,111.75644653250866,581.8604805505339,528.8919317342139,2228.96077934019,1381.3897112235825,0.0,0.0,0.0,0.0,0.0 
 03/02  17:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.91857102531696,80.9772337946393,2401.9375945066556,18.056068276447506,0.0,1540.6609985409487,18.074649053119047,0.0,2978.2965681585508,18.144381536757199,0.0,1396.8747069811932,18.101459968780863,0.0,4489.829838377211,18.263662426127437,2667.7810350208894,56.62116466842416,0.0,4.615164244827785,0.0,0.0,133.16560176533575,70.80175628581047,31.185649766000276,824.4916714092829,443.3690527409401 
