Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SOUTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),EAST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),NORTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),WEST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),CORE LIGHTS 1:Lights Electricity Rate [W](Hourly),PLENUM:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),SOUTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),EAST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),NORTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),WEST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),CORE:Zone Air System Sensible Heating Rate [W](Hourly),CORE:Zone Air System Sensible Cooling Rate [W](Hourly),CORE:Zone Air Temperature [C](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),SOUTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),CORE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),SOUTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),CORE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly) 
 03/02  18:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.64240496817439,0.0,1091.9791793005316,17.99990582049498,0.0,556.214505953898,17.99978793518916,0.0,997.774648510715,17.99970966029071,0.0,833.7377348398068,17.999459839984366,0.0,2002.6993355206378,18.00007037698783,1308.574859589226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,205.04388544895753,0.0 
 03/02  19:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.29285881295602,0.0,849.1547260619841,17.999939386613858,0.0,460.60000775378105,17.999859197275577,0.0,869.8800139027019,17.99979472367393,0.0,672.6692593790558,17.99966917765341,0.0,2180.791207097326,18.00005527526342,1356.770181791891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,253.23920765162246,0.0 
 03/02  20:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.908696690503914,0.0,450.9558505458258,17.99997850250042,0.0,295.8150906913952,17.99991882546889,0.0,542.1749353730165,17.999919081064946,0.0,479.494075127257,17.999912917107069,0.0,1777.0941660086872,18.000058690969227,1381.904018736367,0.0,0.0,137.9141679669217,0.0,0.0,0.0,0.0,0.0,140.45887662917719,0.0 
 03/02  21:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.53198042542617,0.0,291.7774694500399,17.99999096273092,0.0,231.26025018568545,17.9984054383433,0.0,414.66072721837147,17.999991058547054,0.0,399.90853776220777,17.999977827617337,0.0,1624.3639152203767,18.000050547395458,1456.0925314746019,0.0,0.0,217.30524236391717,0.0,39.075216030445819,0.0,0.0,0.0,96.18109893997053,0.0 
 03/02  22:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.17906235373022,0.0,227.37800999948196,17.99999330257941,0.0,204.09506893730487,17.99966275626324,0.0,366.4484210622786,17.999995440845866,0.0,366.826828888577,17.99999072853507,0.0,1573.4523046418677,18.000022802579158,1550.7823744142525,0.0,27.67882338108062,250.53047562800846,0.0,87.39171262747658,0.0,0.0,0.0,81.65038863741866,0.0 
 03/02  23:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.857482625388245,0.0,239.01551637176045,18.000009550412238,0.0,209.62767666714218,17.99991938275471,0.0,385.4784652407561,17.999990873003108,0.0,368.99611275031477,17.999983078168478,0.0,1606.4842198795055,18.00000256046701,1483.6008362798044,0.0,10.887736081475819,226.11224013928635,0.0,51.677439665685188,0.0,0.0,0.0,91.39244625308831,0.0 
 03/02  24:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.571420301363788,0.0,127.6266838162237,17.999978363035618,0.0,162.54346160184833,17.999988714656039,0.0,290.5940709003862,17.999999490049285,0.0,325.3209780313264,17.99999655493402,0.0,1444.967180794712,18.00001606973012,1623.1135559080545,0.0,58.04256196891265,269.98780823072095,0.0,146.70168853937774,0.0,0.0,0.0,44.85052302877472,0.0 
 03/03  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.331357058798479,0.0,141.14029440767809,17.999975545740257,0.0,168.4844165613813,17.999996704966678,0.0,296.8619680716429,17.999999920266743,0.0,329.442821817579,17.999998849199455,0.0,1463.7317210949455,18.0000202460774,1551.8009162632464,0.0,38.637317448265417,238.9472997226733,0.0,120.24549915190402,0.0,0.0,0.0,50.43982580013544,0.0 
 03/03  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.12226234974377,0.0,145.96182214738747,18.0000070968739,0.0,170.98600039319445,17.999999037297756,0.0,303.5476883496285,17.99999998752258,0.0,331.38359707446218,17.99999961534416,0.0,1481.213526255568,18.000021758834117,1545.371441136005,0.0,36.05295578794505,236.847831767486,0.0,113.44311971133883,0.0,0.0,0.0,55.49655972896664,0.0 
 03/03  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.937984318049497,0.0,104.40025658656941,18.00001483926028,0.0,153.39768858949175,17.99999971889524,0.0,263.0457130899813,17.999999998048926,0.0,313.5296978340102,17.999999871500877,0.0,1417.1610802800756,18.00001610179521,1602.5067775753085,0.0,53.64010061984038,254.69970049074417,0.0,153.94131668508866,0.0,0.0,0.0,36.69468563936683,0.0 
 03/03  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.77370537049938,0.0,88.82102692749868,18.00001822118678,0.0,146.767746317405,17.99999991791679,0.0,248.13877293061797,17.999999999694908,0.0,306.7742530738242,17.999999957072725,0.0,1398.8527332851646,18.00001331373549,1625.3938784660325,0.0,60.26982228855643,261.4547015553853,0.0,168.84708385769316,0.0,0.0,0.0,31.29129662412917,0.0 
 03/03  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.626412948616656,0.0,99.39683870859699,17.999999113928994,0.0,151.24063620892776,17.999999976016228,0.0,259.1277654449832,17.999999999952256,0.0,311.1887310857519,17.999999985650953,0.0,1425.6041791708513,18.00001552074854,1613.4017977088714,0.0,55.79762138883788,257.0416745436549,0.0,157.8601832870965,0.0,0.0,0.0,39.171344349013569,0.0 
 03/03  06:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.491879400556517,84.72653436978817,0.0,17.99955857709147,0.0,72.07480428904637,17.99999999301805,0.0,75.7347329668255,17.999999999992565,0.0,231.98465738404503,17.99999999522031,0.0,1133.201882219911,17.999841874772878,1976.0378476497006,0.0,148.30912719654919,362.9407427226606,0.0,361.2570035902222,0.0,0.0,0.0,0.0,0.0 
 03/03  07:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.367665022956473,28.14557904330195,0.0,17.99991755110958,0.0,107.7542244043907,17.999999997965394,0.0,125.57383939071588,17.999999999998843,0.0,253.19352985032493,17.99999999840637,0.0,1196.0706115161725,17.99982381094862,1869.325439962537,0.0,112.63333627462396,341.7353808594494,0.0,311.4257486881955,0.0,0.0,0.0,0.0,0.0 
 03/03  08:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.264711875861801,3902.1006030510586,0.0,20.857844155599069,1996.4748428176065,0.0,21.332133251720039,4021.250374351276,0.0,21.10724215622165,2072.259850454908,0.0,21.695386326219304,4279.274865727317,0.0,21.47884181480993,20355.923620032056,3967.0996047001924,2370.1810266984896,2920.447195694521,5375.671916581386,4618.992902217196,0.0,0.0,0.0,0.0,0.0 
 03/03  09:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.476288154520649,2346.1205549330936,0.0,21.926124999373124,810.5706026865487,0.0,21.937036894196763,2429.983083701699,0.0,21.96243821358351,859.2770799495281,0.0,21.965209310840338,2971.762506289858,0.0,21.986444386444956,13178.341231172511,2399.1244898970005,1122.6861537629325,1577.425654902122,3981.87028223155,2993.703676238638,0.0,0.0,0.0,0.0,0.0 
 03/03  10:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.740143691385942,1611.6374814838237,0.0,21.999458005968774,630.3026599695677,0.0,21.998704894448676,1752.409560932194,0.0,21.999926954358786,658.857726491312,0.0,21.99883691917378,2524.350090297199,0.0,21.999994494073744,10592.0270387768,1546.7826737696487,889.4521323400458,1330.5387709837867,3475.174422379248,2246.5480651638038,0.0,0.0,0.0,0.0,0.0 
 03/03  11:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.02130925512098,1119.322393792023,0.0,21.999857055973807,482.2384168279041,0.0,21.99956120759747,1471.2729117345844,0.0,21.99998617250014,491.3564497853613,0.0,21.99955340994619,2208.1391980071887,0.0,21.99999926403097,9186.757823856755,1054.0994273471795,741.1226890103028,1163.01080224527,3159.393178736888,1965.6007523768472,0.0,0.0,0.0,0.0,0.0 
 03/03  12:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.304548126176358,1083.591783646485,0.0,21.999962322056093,459.1103850699992,0.0,21.99985140000167,1243.8650401583273,0.0,21.999997384046318,390.2615006693841,0.0,21.999828591250308,2083.8337891881849,0.0,21.999999901696115,8674.719913761002,1018.254030300871,717.8609760060433,1061.8208650585137,3035.053837181122,1738.199231074183,0.0,0.0,0.0,0.0,0.0 
 03/03  13:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.554672459226134,1326.2538055248443,0.0,21.999990096450366,549.2537359073422,0.0,21.999949790215014,1377.210043314265,0.0,21.999999506632994,440.8742419801347,0.0,21.999934349530414,2206.4653048141419,0.0,21.999999986920416,9414.841198675525,1267.6151711749413,821.411435395702,1139.3023055689162,3191.2727036373796,1891.7086087583162,0.0,0.0,0.0,0.0,0.0 
 03/03  14:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.762881794461295,1255.3312676282677,0.0,21.99999739651274,535.566593401315,0.0,21.99998303265834,1313.8348843532522,0.0,21.99999990693585,390.16701136155646,0.0,21.9999748523767,2154.746286331506,0.0,21.999999998259346,9164.399850362337,1196.68513782759,807.7103334714669,1088.591084367222,3139.54444531084,1828.3378752449499,0.0,0.0,0.0,0.0,0.0 
 03/03  15:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.927070009311465,1456.904695364994,0.0,21.99999931641547,606.2469958615575,0.0,21.99999427188979,1456.744393295632,0.0,21.999999982468947,441.9343059828361,0.0,21.999990375933284,2235.789941046726,0.0,21.999999999768744,9794.586198157738,1403.7477670763688,889.3766741116408,1162.3545509422268,3247.902352925715,1987.67387896152,0.0,0.0,0.0,0.0,0.0 
 03/03  16:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.04141972706768,1670.1767908236635,0.0,21.999999820898819,685.4415018959817,0.0,21.99999806961395,1622.8677740156819,0.0,21.999999996705534,510.5834624046638,0.0,21.99999632291502,2353.565055780683,0.0,21.99999999996937,10438.517932724673,1616.9513342671513,968.4391549647017,1230.753519205596,3365.280480538531,2153.5624696084266,0.0,0.0,0.0,0.0,0.0 
 03/03  17:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.102621438018319,78.28722711225328,2536.254402077081,18.049769332024018,0.23853425159169698,1272.4402588288968,18.074467886053485,0.0,2438.7293873163555,18.12382175109376,0.0,1426.1946047302918,18.0904965774517,0.0,3762.155059024048,18.214331154271564,2353.9183296511739,55.27351455526296,4.110709457955699,8.659712093935518,0.0,0.0,172.1024283311724,39.2948412228739,31.229836435222916,641.3187204459078,298.39759296857457 
 03/03  18:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.8895607394084,0.0,487.41835132856797,17.99995942995502,0.0,375.88726857840359,17.999785643123646,0.0,617.2682932878988,17.99983072851091,0.0,556.8396813501677,17.999861675913704,0.0,1446.1274761423984,18.000018252539748,1209.4588203115018,0.0,0.0,60.79315133825682,0.0,0.0,0.0,0.0,0.0,45.13469483297679,0.0 
 03/03  19:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.644300573341324,0.0,448.88111062187638,17.999968427340066,0.0,324.63770355818635,17.99988700186525,0.0,577.5189830068484,17.999924439632843,0.0,489.0790411300504,17.999946871559989,0.0,1750.7024789337675,18.000056853477017,1393.4830835132016,0.0,0.0,155.77140535090306,0.0,0.0,0.0,0.0,0.0,134.18070402203018,0.0 
 03/03  20:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.39307625429916,12.635323615608286,0.0,17.9999804605536,0.0,112.91307772335586,17.999961860097689,0.0,135.8586836313916,17.99998576656344,0.0,273.5386076128143,17.99997967146705,0.0,1112.64277383225,17.99990683489729,1884.956704925717,0.0,118.91182206151736,344.23043594859259,0.0,318.2834727753388,0.0,0.0,0.0,0.0,0.0 
 03/03  21:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.158232308480405,166.81995660329177,0.0,17.99999571956303,0.0,40.622800491491037,17.999988940477509,10.304752850191108,0.0,17.999997794268187,0.0,208.0181078275573,17.999992224242246,0.0,937.5330333145275,17.99987764058753,2256.9033890435155,87.99588535611992,191.19349970150024,409.7496016148255,0.0,464.43342823080129,0.0,0.0,0.0,0.0,0.0 
 03/03  22:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.946015647140449,31.394855460001055,0.0,17.999985264418784,0.0,95.80601437614132,17.99999677758633,0.0,127.17428017644579,17.999999656041106,0.0,256.460341978468,17.999997407518458,0.0,1218.7753659928335,17.99985798745325,1928.181680065456,0.0,136.09054656158677,361.4742747540254,0.0,327.0858846095756,0.0,0.0,0.0,0.0,0.0 
 03/03  23:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.756508767162432,0.0,54.885784696950398,17.99998354571457,0.0,131.47514453918394,17.999999058493104,0.0,214.0305359717131,17.999999946170985,0.0,291.79096235430827,17.999999133407127,0.0,1375.3210819250872,17.999998491146579,1745.5181393931012,0.0,89.41703877526267,304.13063274384356,0.0,223.72317125478689,0.0,0.0,0.0,24.716322478939863,0.0 
 03/03  24:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.591341719969489,8.846467187778217,0.0,17.999985561858297,0.0,103.89602799394561,17.999999725150557,0.0,151.20424948412529,17.999999991585164,0.0,263.9916892551146,17.99999971055075,0.0,1274.305988241424,17.99986257904374,1839.025198867117,0.0,116.9996387177087,331.93859236891566,0.0,286.55599364022449,0.0,0.0,0.0,0.0,0.0 
 03/04  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.447893773058342,0.0,56.797972995257627,17.999980024507367,0.0,131.84195262611957,17.999999919623276,0.0,216.59669792996739,17.99999999868152,0.0,291.8327894192644,17.999999903160444,0.0,1375.976640715889,18.000006948414243,1683.008872541764,0.0,75.71522776450392,277.41934826364646,0.0,201.1552994774227,0.0,0.0,0.0,25.188022895922594,0.0 
 03/04  02:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.32885168180411,0.0,110.54563448160116,17.99997513329722,0.0,155.09247599845367,17.99999997646278,0.0,269.9244795480445,17.999999999793045,0.0,315.0369266359812,17.99999996755902,0.0,1448.9807638442144,18.000057882174465,1545.824561227679,0.0,39.10797242140119,227.50156748726844,0.0,127.79091747599844,0.0,0.0,0.0,47.89312970274287,0.0 
 03/04  03:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.233500920593786,54.54137648554752,0.0,17.999981893138288,0.0,84.88126473216653,17.999999993137533,0.0,104.80210526866995,17.999999999967704,0.0,244.79280686028143,17.999999989176759,0.0,1140.8394616718024,17.999861467426795,1753.4364399052859,0.0,98.19323678273364,275.4869159971898,0.0,276.2253129850941,0.0,0.0,0.0,0.0,0.0 
 03/04  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.154647594752957,17.43076607376406,0.0,17.999981129494228,0.0,101.49352819420347,17.999999997994818,0.0,143.56523627911248,17.999999999994946,0.0,261.3929168443765,17.999999996381573,0.0,1237.5811187399837,17.999858928142,1791.729730301409,0.0,106.08080665859294,307.901772009325,0.0,274.21617749322277,0.0,0.0,0.0,0.0,0.0 
 03/04  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.07750705925879,0.0,56.613112130178709,17.999981061683834,0.0,132.9138870774823,17.999999999412734,0.0,217.71000276217547,17.999999999999205,0.0,292.81208043336849,17.999999998787645,0.0,1375.6915515884012,18.000017200632685,1680.199856135303,0.0,74.66723049985127,276.4996937323403,0.0,200.08615107272574,0.0,0.0,0.0,25.41580669011736,0.0 
 03/04  06:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.005225058583381,0.0,66.61265835298036,17.999981238856969,0.0,136.84657106883697,17.999999999827968,0.0,227.0556376739696,17.999999999999873,0.0,296.74502607694196,17.99999999959372,0.0,1380.2140955117166,18.0000431481206,1604.4220724793059,0.0,57.378378968685108,245.85059514327626,0.0,170.70401594017299,0.0,0.0,0.0,26.95810828690315,0.0 
 03/04  07:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.947232886829069,0.0,106.43618131632775,17.999978073723186,0.0,156.8830363295583,17.99999999994957,0.0,263.88082384682459,17.99999999999998,0.0,313.1022135439771,17.999999999863758,0.0,1409.7682417099705,18.000064301942623,1541.1050570779797,0.0,37.434850584704879,229.67826334367076,0.0,134.0175927239489,0.0,0.0,0.0,36.44337628538669,0.0 
 03/04  08:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.91114918451644,3915.3581058220268,0.0,21.05795305471678,2018.6963106721578,0.0,21.542631218121057,4051.160105094755,0.0,21.32702322223088,1982.4883995467922,0.0,21.74273493576687,4054.474839517653,0.0,21.623465884477864,19929.55509829439,3967.099604700191,2370.181026698489,2775.384932191593,5094.365658346648,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
 03/04  09:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.165808313315996,2303.31358909685,0.0,21.909185625691838,890.0181438980931,0.0,21.93692429803221,2085.6365649413048,0.0,21.957464152232025,756.6715526272437,0.0,21.957408063847333,2323.8041189545645,0.0,21.98493461945154,12134.557357713347,2366.826221700937,1198.8329609737667,1478.5847230684918,3335.719900060678,2651.062577769205,0.0,0.0,0.0,0.0,0.0 
 03/04  10:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.44976102166589,1695.6070377008946,0.0,21.997084976182337,696.3766758415486,0.0,21.995850087204425,1580.096507859792,0.0,21.999471802353907,585.0319532280219,0.0,21.996052789459225,2194.1539136604944,0.0,21.999936811449755,9812.29436475825,1609.3828381817985,908.8880351793425,1161.9012920156129,3025.6543131482228,2002.9369120930042,0.0,0.0,0.0,0.0,0.0 
 03/04  11:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.778248051172707,1267.1928189284764,0.0,21.99956031551718,490.8343123199502,0.0,21.99913595606138,1180.2499796442867,0.0,21.99994649436789,373.9602067117994,0.0,21.999032926261678,1913.1618181803693,0.0,21.999995812819454,7264.545268130143,1110.5680593948037,566.1756127788882,678.1231441138032,2406.6640714266206,1399.4834062757605,0.0,0.0,0.0,0.0,0.0 
 03/04  12:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.187254183522457,976.3391699208105,0.0,22.000121934387964,375.14708646581678,0.0,22.000040729062574,928.5852763089174,0.0,22.000344956091309,254.19819415226403,0.0,21.999945438838837,1685.5507237481616,0.0,22.000500784937438,6438.089014422363,831.1945931219002,474.4393283464913,606.8573719808862,2238.335824374134,1183.730922458683,0.0,0.0,0.0,0.0,0.0 
 03/04  13:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.66766572219781,0.0,535.5118736139466,21.9999761452096,297.2295027463588,0.0,22.00010030505218,777.8856333351814,0.0,22.00017227326709,114.07647880521609,0.0,22.000020280300587,1660.7095565731916,0.0,22.00025336359078,5381.742067731072,0.0,420.6068594492165,515.022653673574,2273.3734532001537,1069.2081272678593,0.0,0.0,0.0,0.0,0.0 
 03/04  14:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.223717282016954,0.0,986.089962193616,21.999910579702246,249.64832298040438,0.0,22.000043367758935,699.6839313868895,0.0,22.000014356136945,0.0,218.61130343541118,22.000007172228654,1579.6148207020916,0.0,21.999943102748718,4760.247904017757,0.0,361.29441767040637,158.97792748111034,2162.990337857501,973.4542468684715,0.0,0.0,0.0,0.0,0.0 
 03/04  15:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.68196523202871,74.4574230877015,0.0,21.999991716924098,311.268210214012,0.0,21.99998669297841,828.0731331976667,0.0,21.999909291526753,0.0,46.925067058976768,22.000014428622266,1474.4454772861278,0.0,21.99980347250235,5359.208155926752,0.0,471.84700938295949,428.5070608860401,2180.113924687488,1175.2091868299954,0.0,0.0,0.0,0.0,0.0 
 03/04  16:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.974499817549594,747.9470807537655,0.0,21.999999650372439,433.95762110697799,0.0,21.999997822413524,1081.8747845419912,0.0,21.99999490705255,157.57626609815999,0.0,22.000003295089955,1626.0383352938316,0.0,21.999994388759086,7092.398317803223,658.035073303554,643.5649914793393,731.0739459557902,2453.8352298469019,1502.3581030773697,0.0,0.0,0.0,0.0,0.0 
 03/04  17:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.074803897278778,26.008228529711916,2781.0513244068899,18.060325017776664,0.0,1346.128925506706,18.075235361586225,0.0,2570.4731774975055,18.136244545104295,0.0,1533.491271208455,18.091432620769326,0.0,3895.015791937358,18.23897085780695,2498.545902369039,0.0,0.0,0.0,0.0,0.0,248.45905793417485,44.57867455641427,35.22964229336755,715.4584720074929,351.2890814373217 
 03/04  18:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.834372189558704,0.0,764.8521910927011,17.999892395797866,0.0,456.41933140167569,17.99970722910317,0.0,788.8191516566876,17.999709429898627,0.0,650.232560519983,17.999493960846978,0.0,1653.330510510918,18.000074030423489,1209.9755792352706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,106.44460509500196,0.0 
 03/04  19:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.539800362632965,0.0,398.0719298427339,18.000004581150074,0.0,286.51770050731559,17.999931957988044,0.0,473.02275869517237,17.999934549362558,0.0,459.0891234966575,17.999806617575513,0.0,1487.16228052124,18.00002195078712,1295.3883996276564,0.0,0.0,135.18928971391939,0.0,0.0,0.0,0.0,0.0,56.668135773468467,0.0 
 03/04  20:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.225574777333209,26.58622521890902,0.0,18.000000715632149,0.0,100.03286154885791,17.999986019674535,0.0,95.85471214337304,17.999993475656639,0.0,264.5044071082175,17.999953234928769,0.0,1023.2945948268211,17.999791905489006,2004.826478453612,0.0,144.65670199956208,379.0477468263017,0.0,377.5910554874797,0.0,0.0,0.0,0.0,0.0 
 03/04  21:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.893839806621494,10.608467656995345,0.0,18.000002320262668,0.0,104.12205170373136,18.000004277630774,0.0,128.92567259017688,18.000006922919704,0.0,264.20684424916956,18.000017640941093,0.0,1171.2712676807929,17.999820781413744,2017.857460403156,0.0,151.65688484612628,401.51034328096719,0.0,361.15925813579426,0.0,0.0,0.0,0.0,0.0 
 03/04  22:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.574807937750415,141.42775376758164,0.0,17.999996181233607,0.0,46.42526424965672,18.00000407765755,0.0,7.49677807643684,18.000001168361658,0.0,204.4768604909532,18.00002417283468,0.0,1018.156231265011,17.999905043378946,2398.363877403671,81.2886733245045,222.77049955194824,488.06856398768357,0.0,502.70516639926628,0.0,0.0,0.0,0.0,0.0 
 03/04  23:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.276575605897006,438.92591707869726,0.0,17.999999676178687,81.89736080653074,0.0,18.000000563714044,279.83857348366475,0.0,18.00000005271843,0.0,79.79706226713643,18.000004215974167,0.0,584.2759831851417,17.999988373932945,3629.838603034762,378.77176634984689,351.0759945974986,612.722492553855,393.7535162788359,789.9838591144571,0.0,0.0,0.0,0.0,0.0 
 03/04  24:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.01106356102796,369.7856393811826,0.0,17.999999929025824,52.96189697160935,0.0,18.00000016351047,207.85970224010999,0.0,18.000000008171094,0.0,107.65846944534769,18.000001399413635,0.0,761.846016066419,17.999998455617047,3337.8260820476496,315.1927553351018,333.26465390579076,607.1111447898587,244.02816055455183,734.6983933220777,0.0,0.0,0.0,0.0,0.0 
 03/05  01:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.765655613548459,3876.401382197679,0.0,20.443464784054969,1938.2588891416427,0.0,20.858167571840874,3931.5101002115009,0.0,20.645848412388476,2122.731564803291,0.0,21.39326488012036,4129.175839634122,0.0,20.978003374511695,20544.228711101845,3967.099604700192,2370.1810266984896,3108.752286764321,5375.671916581384,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
 03/05  02:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.73791441175398,3519.338200302695,0.0,21.823863735903019,1477.7167455546215,0.0,21.92035781942493,3314.8675774795135,0.0,21.901834152642576,1227.161836798317,0.0,21.94857005772691,3653.7119532587696,0.0,21.889922549823014,17840.530329646637,3636.8729837587909,1915.9278051264283,2179.7247122201345,4950.730738964296,4053.7431154367206,0.0,0.0,0.0,0.0,0.0 
 03/05  03:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.748617763393721,2618.5987618370547,0.0,21.999743793285697,1102.7043409580948,0.0,21.999549315571654,2429.5064341334248,0.0,21.999974270299416,972.9351696134027,0.0,21.99944994347135,2752.126081912881,0.0,21.999996323268879,14222.1878794881,2615.5959532371136,1485.8512241711126,1893.2182824359155,4013.8804544831989,3110.1109910204929,0.0,0.0,0.0,0.0,0.0 
 03/05  04:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.749474301799827,2556.1994852945138,0.0,21.999932511718677,1055.4391610936783,0.0,21.999847506136598,2375.08364562963,0.0,21.999995138179189,912.2250522606591,0.0,21.99978907438757,2697.1471829415206,0.0,21.99999950950144,13941.912222691702,2552.9936107773676,1438.4511891252087,1832.376960834563,3958.890138036747,3055.669349777548,0.0,0.0,0.0,0.0,0.0 
 03/05  05:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.74947810236177,2584.823233646566,0.0,21.999982279333208,1061.0821049004244,0.0,21.99994853596883,2400.65719732001,0.0,21.99999908456363,926.5245788884568,0.0,21.999919313027399,2799.7356256292798,0.0,21.99999993485567,14119.2769351143,2581.6193509352008,1444.1472743288408,1846.8112469851274,4061.7534855896099,3081.414603135253,0.0,0.0,0.0,0.0,0.0 
 03/05  06:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.748529058804757,2448.1834048735165,0.0,21.999995334050113,1001.2505752617699,0.0,21.999982591766967,2266.5349540285417,0.0,21.9999998270925,868.6742839211629,0.0,21.999969067669999,2560.8599851105857,0.0,21.99999999131393,13575.15093986525,2450.5139416877689,1395.40022397336,1811.1451433495436,3850.629191935598,2963.9314647787125,0.0,0.0,0.0,0.0,0.0 
 03/05  07:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.747358027707318,2149.9488165928889,0.0,21.999998764178274,855.7183356012192,0.0,21.999994082917369,1978.5782173120279,0.0,21.99999996712558,744.2040431003634,0.0,21.999988088067597,2104.773311028538,0.0,21.999999998832164,12263.905973792513,2152.3387826988666,1249.9794979761453,1686.886054375573,3394.9721128823127,2676.1985517193486,0.0,0.0,0.0,0.0,0.0 
 03/05  08:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.763866309688117,2066.4821703373129,0.0,21.999999673464524,810.8747659275523,0.0,21.99999799268451,1924.9692247745907,0.0,21.999999993766154,717.3239379967336,0.0,21.999995421029938,2220.767944875747,0.0,21.999999999843515,12087.031913400664,2063.273081387988,1193.9374879029143,1637.6049809071024,3482.8997087096556,2605.785680352738,0.0,0.0,0.0,0.0,0.0 
 03/05  09:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.810188263920113,1915.4774569103975,0.0,21.999999913678019,750.8587495446045,0.0,21.999999318747354,1794.6555167384123,0.0,21.999999998817203,656.386901851014,0.0,21.999998239128819,2159.1637663122767,0.0,21.999999999979015,11707.911899138935,1917.9199072596965,1145.21537520573,1599.2504153577252,3449.5552925732574,2492.439934602258,0.0,0.0,0.0,0.0,0.0 
 03/05  10:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.944980215776836,763.2668997818346,0.0,21.99999997719771,252.51954110398584,0.0,21.999999768934289,1477.6554115221034,0.0,21.999999999775765,506.6204560525739,0.0,21.999999323226157,2073.635950839458,0.0,21.999999999997188,9233.855022670403,747.6628166308705,610.7990036260494,1377.2231456368452,3273.452180917774,2121.1869017185956,0.0,0.0,0.0,0.0,0.0 
 03/05  11:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.189906441055926,125.72367908567867,0.0,21.999999993978216,198.176027712032,0.0,21.999999921643825,1299.8064620812584,0.0,21.9999999999575,414.51822138884566,0.0,21.99999973994071,1996.7723503173866,0.0,21.999999999999625,8279.909907414156,115.77948811724927,567.7339244167603,1307.6937032534168,3224.8620769154038,1960.3097405710567,0.0,0.0,0.0,0.0,0.0 
 03/05  12:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.500936800114084,0.0,98.6075781521813,21.99999924433363,295.6155732240836,0.0,21.999999983795889,1178.4562949008478,0.0,21.99999999999573,349.69148613833706,0.0,21.99999993672256,1898.557844619499,0.0,21.99999999999997,7898.281469753556,0.0,653.8831332182091,1220.3388094357286,3098.465706361871,1822.0628465974797,0.0,0.0,0.0,0.0,0.0 
 03/05  13:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.805189856459564,214.55301581615005,0.0,21.999997183856409,341.3772993456514,0.0,21.99999489846769,1049.9223527119694,0.0,21.999989570064018,265.627112457199,0.0,21.999993714118504,1704.8075254115439,0.0,21.999986705241484,7736.850535332596,198.97225718082343,699.6388144483403,1136.3032156669647,2904.8303367839619,1693.5749371122386,0.0,0.0,0.0,0.0,0.0 
 03/05  14:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.09122939241694,27.8069345769527,0.0,21.999999638290388,376.24614415011367,0.0,21.99999917115629,1043.1919165665086,0.0,21.9999994203992,107.78336966903589,0.0,21.999998724674627,1782.9991200980795,0.0,21.999999625169253,7398.603131721554,5.559291606686888,721.1624209221965,951.8258456327378,2949.6806054596315,1666.843993960033,0.0,0.0,0.0,0.0,0.0 
 03/05  15:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.30424058144833,439.3682726013867,0.0,21.999999880615776,432.7260237230121,0.0,21.999999718861586,1115.4647974819673,0.0,21.99999989011361,121.0238699510628,0.0,21.99999950983443,1719.3772822483334,0.0,21.99999994978838,7887.403878328217,417.0388307002372,777.4945492452193,964.7979322800546,2885.6695647598264,1738.872027202611,0.0,0.0,0.0,0.0,0.0 
 03/05  16:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.43871143598185,897.0954987158821,0.0,21.999999968495524,547.345225634781,0.0,21.999999904719027,1336.3398898748592,0.0,21.999999979190297,140.5718272025033,0.0,21.999999811754159,1818.2144519361919,0.0,21.99999999328349,8982.717040748033,887.0063180909916,916.6107992023896,1033.3837939143476,3045.7287721991917,1996.4563832008446,0.0,0.0,0.0,0.0,0.0 
 03/05  17:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.45757762452578,1559.928995352453,0.0,21.999999991687738,687.5662138998177,0.0,21.99999996771315,1620.3855331450178,0.0,21.999999996060028,456.0332827594866,0.0,21.999999927715959,1901.7499483696057,0.0,21.999999999101829,10652.361237924446,1562.065610240289,1081.3178724315622,1397.7680904944794,3190.4926151973006,2317.186075420547,0.0,0.0,0.0,0.0,0.0 
 03/05  18:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.377428838940167,1775.2099600974489,0.0,21.999999997802307,743.422652797809,0.0,21.99999998904075,1717.6372605893276,0.0,21.999999999252318,544.2468725643184,0.0,21.999999972200269,1811.5318896608342,0.0,21.99999999987955,11119.207118858449,1784.034784930915,1150.5599560054089,1512.7441982780572,3133.825056633505,2434.5121488702955,0.0,0.0,0.0,0.0,0.0 
 03/05  19:00:00,-5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.238402317057923,1876.9290819855633,0.0,21.999999999417665,768.3106163903613,0.0,21.999999996273357,1753.7408283449295,0.0,21.999999999857768,608.613537211002,0.0,21.99999998929065,1707.4955991081552,0.0,21.9999999999838,11342.249382620748,1892.414638861631,1188.778056641681,1603.763217007401,3063.1625543082557,2490.599941661511,0.0,0.0,0.0,0.0,0.0 
 03/05  20:00:00,-6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.074682081496016,1907.5999139589804,0.0,21.999999999845476,774.4220103917842,0.0,21.9999999987313,1755.0458069697998,0.0,21.999999999972905,629.2830989395598,0.0,21.99999999587001,1633.0431813912683,0.0,21.999999999997816,11410.342896223829,1928.6676122280476,1206.0559495374735,1646.7617047685636,3016.668024810561,2508.6586307389145,0.0,0.0,0.0,0.0,0.0 
 03/05  21:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.903323878648015,1957.6644526268956,0.0,21.999999999958967,792.8738517111751,0.0,21.999999999567835,1789.6800280951766,0.0,21.99999999999483,654.7927413075204,0.0,21.999999998406449,1627.1758569088707,0.0,21.999999999999706,11718.109942998126,1991.0626342762396,1249.1660436327798,1721.582809334835,3072.4771334296285,2580.2903481843766,0.0,0.0,0.0,0.0,0.0 
 03/05  22:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.729834862769289,1961.9695190856037,0.0,21.999999999989094,794.0924524469938,0.0,21.9999999998527,1787.0840287170323,0.0,21.999999999999017,659.4139412279801,0.0,21.99999999938478,1597.278468781813,0.0,21.99999999999996,11696.420886516093,1995.411318225171,1250.4670745467204,1726.3633044924662,3042.814861199353,2577.8333539121147,0.0,0.0,0.0,0.0,0.0 
 03/05  23:00:00,-6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.568375211600537,1947.2682732522608,0.0,21.999999999997106,787.913167029652,0.0,21.999999999949798,1770.8448869054437,0.0,21.99999999999981,654.9551510759384,0.0,21.999999999762495,1607.305264289962,0.0,21.999999999999998,11481.740721728898,1968.5034007249656,1219.863353816586,1673.0445970272459,2991.8091638128405,2524.989232206992,0.0,0.0,0.0,0.0,0.0 
 03/05  24:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.433365296513068,1893.4426881944492,0.0,21.99999999999923,764.3806447492325,0.0,21.99999999998288,1716.7630577796527,0.0,21.99999999999996,632.2580785612408,0.0,21.999999999908256,1557.547286885534,0.0,22.0,11093.557863894224,1902.3932142199058,1171.7590925208577,1601.2009130236264,2880.619107033677,2434.054562955889,0.0,0.0,0.0,0.0,0.0 
 03/06  01:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.33059814363746,98.67144780851095,2381.1843555800876,18.049429466585058,8.661700248761765,1205.6290265875378,18.074070966877966,0.0,2333.0090196840744,18.123729921996579,0.0,1321.417826006097,18.090005852973119,0.0,4207.782561807017,18.24453454489104,2455.8128735458506,80.36569486083991,21.855545364393636,37.950359172354797,0.0,0.0,130.53368213495555,37.82489527491572,29.67441761777106,741.6522920620695,272.4250129182827 
 03/06  02:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.002669193300677,0.0,802.7796941248662,18.007278325843428,0.0,502.2407254215327,18.01513586039234,0.0,954.3874023832659,18.01226935027638,0.0,654.6031279557064,18.02178562011934,0.0,2458.460720505238,18.016130153630749,1528.2627901476517,0.0,0.0,102.91511689154818,0.0,0.0,0.0,0.0,0.0,321.8166991158351,0.0 
 03/06  03:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.708895525198761,0.0,446.69616788482019,18.00075168471049,0.0,317.8832341686002,18.002444704550848,0.0,595.0956564252492,18.000600664690969,0.0,473.0017187471567,18.004439817520134,0.0,2038.1178509068564,18.00045886562323,1603.9482428172412,0.0,0.0,288.5860587981135,0.0,0.0,0.0,0.0,0.0,211.83120987885918,0.0 
 03/06  04:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.468810612587668,0.0,271.9927433196981,18.00015630780471,0.0,230.15406223121773,18.000716359625839,0.0,437.5291213507271,18.000094359895969,0.0,390.9290495278019,18.001488060172389,0.0,1934.032464110764,18.000062256055775,1858.4394838384013,0.0,74.11550313779975,371.82273720978898,0.0,125.83396605352978,0.0,0.0,0.0,183.13630329701443,0.0 
 03/06  05:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.253968506210745,0.0,188.82107841824655,18.000029068302454,0.0,188.2302377197866,18.000209914034543,0.0,352.8737864795776,18.000014823529278,0.0,348.5888978586927,18.00049873893692,0.0,1804.2470998576933,18.000008446291589,1941.9818717264146,0.0,105.20357631030741,392.4176155356175,0.0,193.8802284855686,0.0,0.0,0.0,146.9494772546527,0.0 
 03/06  06:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.063398518633262,0.0,46.10609400833164,18.000018102079186,0.0,124.75707607048116,18.000061410185315,0.0,211.80034218376387,18.00000232376754,0.0,284.8802320345694,18.000166898351649,0.0,1599.7474011337063,18.000001142091816,2203.3218142955108,0.0,180.02222303292778,478.8150808128464,0.0,351.84531291257448,0.0,0.0,0.0,89.10822339689412,0.0 
 03/06  07:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.897451682431687,23.424962806851,0.0,18.0000035611188,0.0,135.86438527942847,18.00001792630512,0.0,127.21557714589471,18.000000363245595,0.0,247.76689991003878,18.000055736034807,0.0,1388.714250267496,18.00000015375133,2142.806149262575,0.0,144.39827227580686,466.8924051151461,0.0,399.6072908380802,0.0,0.0,0.0,28.377206893273557,0.0 
 03/06  08:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.803606941121757,3856.302404942757,0.0,21.12906087077184,1675.985267711704,0.0,21.714349444576919,3927.8756714350067,0.0,21.112459250064697,2019.8113364162644,0.0,21.675319639945543,4123.0676424270009,0.0,21.493490004812583,20184.30469428199,3967.0996047001924,2128.06665500001,2990.9426416429416,5375.671916581386,4618.992902217196,0.0,0.0,0.0,0.0,0.0 
 03/06  09:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.054018110182799,1939.1879956875474,0.0,21.91780586028606,508.6853118914644,0.0,21.961369775503554,2302.3745493407116,0.0,21.945154249557129,809.7982423210659,0.0,21.94728723734185,2677.770837165606,0.0,21.980255783874936,12560.136444183941,2029.3185303876713,876.1622267228595,1681.6235543290266,3878.0604757294388,2991.440682874675,0.0,0.0,0.0,0.0,0.0 
 03/06  10:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.38389365630716,757.0996883948801,0.0,21.987636415112914,164.11814105628947,0.0,21.991981682827594,1547.5230449068714,0.0,21.99446431933886,544.0075793969777,0.0,21.98712814362311,2080.4219229544657,0.0,21.998697517009608,9003.988698591254,737.7697891738541,488.8601203783904,1345.1987615795115,3188.1596022642509,2140.46945105498,0.0,0.0,0.0,0.0,0.0 
 03/06  11:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.831601484334316,0.0,764.5867804691243,21.998106234366099,0.0,64.42544003806688,21.99832842746598,1205.3436134390614,0.0,21.99950751169244,372.3781615192579,0.0,21.996895598068734,1651.9854248834554,0.0,21.999982930957406,6908.3051665024809,0.0,232.4447131131065,1119.8525333734449,2696.39896597471,1756.0779799009516,0.0,0.0,0.0,0.0,0.0 
 03/06  12:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.420251052532565,0.0,1466.9397206974205,21.99964622326469,74.50882516378397,0.0,21.99965875411138,966.5843280460681,0.0,22.000001620609426,253.94042677185144,0.0,21.999264658302147,1384.8826050897233,0.0,22.000058714814146,6326.600452667608,0.0,357.2488800218043,973.4865473543144,2395.652053549122,1496.681997602099,0.0,0.0,0.0,0.0,0.0 
 03/06  13:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.06483301576798,0.0,2018.3511146319493,21.999774950901185,188.53520371834595,0.0,21.999953857659983,904.8951915100663,0.0,22.000000100187557,144.50114160846017,0.0,21.999880614976627,1382.8041547823082,0.0,22.000002289199864,6186.993707467775,0.0,459.6913328613515,840.9586950097225,2364.9831067754587,1417.8295986809745,0.0,0.0,0.0,0.0,0.0 
 03/06  14:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.674843720078067,0.0,2108.8042422742107,21.99991152909005,238.66308236463039,0.0,22.00000023740157,866.317000801678,0.0,22.00000678112293,0.0,208.48522277176046,21.999976468948345,1302.3830597371749,0.0,22.000001864276855,5766.319491573469,0.0,509.9338354965285,488.31324300695476,2285.0422286441087,1379.4992102856086,0.0,0.0,0.0,0.0,0.0 
 03/06  15:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.19975357597219,0.0,1700.9983574689132,21.999910764657274,260.8806716796262,0.0,22.000000049300288,813.4458218624686,0.0,22.000000684824184,0.0,523.8515349243266,21.999992992054595,1113.8883126682668,0.0,22.00000012306421,5137.922756356721,0.0,518.7141212929205,146.15891260853449,2063.0263834539539,1306.4923648610446,0.0,0.0,0.0,0.0,0.0 
 03/06  16:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.604714764061357,0.0,715.472866445959,21.999959579724619,337.1447381451476,0.0,22.0000150093772,918.5387994577677,0.0,22.00001856941515,0.0,614.7264543030556,21.999972345341335,1241.3670583307845,0.0,22.00001533937396,5356.332491879948,0.0,595.0353959235624,55.46026726516301,2190.642036362625,1411.6638181883296,0.0,0.0,0.0,0.0,0.0 
 03/06  17:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.786160396131309,0.0,3837.642120463622,18.091671079275508,0.0,1546.2024109211214,18.074360184458926,0.0,2993.0835479799945,18.1439978222064,0.0,2260.1846355250538,18.090389690616804,0.0,4635.96771888412,18.268201552408955,3128.9865691102147,0.0,0.0,0.0,0.0,0.0,492.1250508350873,71.64928829599222,177.0644306773625,840.8777353165865,443.7390898449182 
 03/06  18:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.582702265581945,0.0,1400.3512395626695,17.999951015776895,0.0,567.8677812132155,17.999800596296934,0.0,1026.1976749688384,17.99973309656426,0.0,1095.8135160313278,17.999511842953614,0.0,2089.066462009665,18.000000000000015,1329.1157304817148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,225.5847563414465,0.0 
 03/06  19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.26725136845804,0.0,1001.031326940993,18.000001592685537,0.0,468.414635379786,17.99989581897922,0.0,887.6758758928593,17.99985920526862,0.0,800.0653760157952,17.999703682694184,0.0,2205.534272321913,18.0,1360.7760689642055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,257.24509482393708,0.0 
 03/06  20:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.907818642224968,0.0,630.9134855562584,17.999984802428807,0.0,344.7258978361415,17.999918503007117,0.0,654.652622474935,17.999909109864786,0.0,587.5380528884152,17.999875051969079,0.0,1952.8337407611,17.99999137510494,1298.6463835077075,0.0,0.0,6.9999993365885759,0.0,0.0,0.0,0.0,0.0,188.11541003085066,0.0 
 03/06  21:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.548004020156705,0.0,329.8987654547659,17.999987156775718,0.0,233.5146782680522,17.999954247534484,0.0,419.6064933871494,17.999977712050375,0.0,431.9889593782682,17.999935122149066,0.0,1604.6024328448462,17.999995536912694,1373.3615602366402,0.0,0.0,162.5142322467674,0.0,17.09104224066588,0.0,0.0,0.0,90.22531160893849,0.0 
 03/06  22:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.20812689891862,0.0,227.9413421806007,17.999989827779979,0.0,198.3989154697183,17.99997557030577,0.0,350.4683451445421,17.999985086874518,0.0,375.0814569372892,17.999954379327368,0.0,1515.7549459530545,17.999983301054536,1496.0831977544802,0.0,21.85434747530244,219.5716056978457,0.0,86.33832494893444,0.0,0.0,0.0,64.7879454921293,0.0 
 03/06  23:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.894731854963557,0.0,163.98219184494384,17.999980951803577,0.0,175.07478726744194,17.999982216633485,0.0,303.04860089458136,17.999988251892984,0.0,341.12898609120477,17.99996382077034,0.0,1455.7618415710697,17.999981537869599,1583.4741804971869,0.0,45.175621118297907,253.52089548253577,0.0,133.75477356551037,0.0,0.0,0.0,47.49191619057451,0.0 
 03/06  24:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.609351288394988,0.0,169.47366529579359,17.999960762593756,0.0,179.11548664786006,17.99999710710381,0.0,316.4443006211095,17.999999345761699,0.0,340.0734773375825,17.999992649895505,0.0,1486.2579737405914,17.99999947824894,1575.8568344748708,0.0,41.129575099432837,254.56776674446096,0.0,120.35242963853747,0.0,0.0,0.0,56.276088852170868,0.0 
 03/07  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.367195177627896,0.0,105.13853531348741,17.999980969993577,0.0,152.5340891448277,17.999999156648174,0.0,260.44832998391578,17.999999897902339,0.0,318.86243752009889,17.999997172053285,0.0,1396.4015413620305,17.99999992996426,1593.5516115845088,0.0,54.355621275391197,249.06448561312059,0.0,156.31019585660148,0.0,0.0,0.0,30.290334699127305,0.0 
 03/07  02:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.15690668932375,0.0,140.17327480748555,17.999983710628489,0.0,168.26330054445863,17.9999997538553,0.0,296.8644076304399,17.99999998404297,0.0,329.28523221950948,17.99999905567079,0.0,1455.796166231296,17.999999990577384,1487.6346345308064,0.0,25.177127529798058,211.74473848700965,0.0,99.72378760945382,0.0,0.0,0.0,47.45800676427617,0.0 
 03/07  03:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.977253515459003,0.0,130.54287498964369,17.999985511190415,0.0,164.76299219847079,17.999999928150325,0.0,288.1943370458448,17.999999997505669,0.0,325.24189951460269,17.99999968462618,0.0,1435.4021718817008,17.999999998732024,1497.9453971888364,0.0,28.679895123986353,215.79382343384939,0.0,108.3983397244033,0.0,0.0,0.0,41.54236476632902,0.0 
 03/07  04:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.821103719593827,0.0,241.08503300846133,17.999983821367306,0.0,212.53581053232666,17.999975170482008,0.0,399.38594548393396,17.99995859318699,0.0,372.7065873603233,17.99999989436317,0.0,1630.8950176789363,17.999999999828299,1369.4677046630275,0.0,0.0,168.3348856817318,0.0,0.0,0.0,0.0,0.0,97.60184484102729,0.0 
 03/07  05:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.68314229296676,0.0,210.19365385120183,17.99996903767216,0.0,199.5126870212307,17.999959541999723,0.0,368.9544594478257,17.999993504224663,0.0,359.53670578402309,17.999999964629486,0.0,1581.632534050067,17.99999999997677,1396.2365499961255,0.0,0.0,181.50929797400819,0.0,27.659324525641563,0.0,0.0,0.0,83.5369533562072,0.0 
 03/07  06:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.560508700473168,0.0,139.97288848417794,17.9999759760997,0.0,169.48083144624344,17.999988174629327,0.0,299.2676119668831,17.999998982858963,0.0,329.4528227483024,17.99999998817276,0.0,1465.9258398287753,17.999999999996868,1486.7425197760627,0.0,23.973448195207614,211.594577302911,0.0,97.33718068959907,0.0,0.0,0.0,50.3063394480766,0.0 
 03/07  07:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.452018307327219,0.0,206.50469497889663,17.999981938645396,0.0,199.35459986405295,17.999962287822805,0.0,364.6415233560747,17.999999840405207,0.0,357.663634294081,17.99999999603936,0.0,1558.4378140279624,18.000000752017628,1396.0927000517978,0.0,0.0,183.552279294536,0.0,32.09107949419264,0.0,0.0,0.0,76.91836712280075,0.0 
 03/07  08:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.374460024922314,3915.1274233184178,0.0,21.071934844644898,2017.648108634278,0.0,21.584617921281294,4052.8628584795817,0.0,21.32210869910106,1983.035150817819,0.0,21.73966596012968,4155.428167998432,0.0,21.603533790263986,20025.45966099031,3967.099604700191,2370.181026698489,2773.833369935369,5191.821783298799,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
 03/07  09:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.576955598685004,2595.0743290896928,0.0,21.912151272731749,1003.5617431534622,0.0,21.94366031668014,2377.776054519829,0.0,21.957958587605814,881.7543605061497,0.0,21.957601503425118,2733.4585168786945,0.0,21.984482788538313,13357.61133499788,2656.292314193537,1308.3101900961484,1602.3923664377967,3744.751046702153,2942.334443427978,0.0,0.0,0.0,0.0,0.0 
 03/07  10:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.802624903875515,1623.0042002087467,0.0,21.997258579507379,663.1192657790389,0.0,21.99637820270693,1552.5058552477186,0.0,21.999494787049558,573.6818298486751,0.0,21.996154114717517,2154.9753859545055,0.0,21.999937565146725,10092.992217814559,1567.595172846765,937.4177141118062,1274.5943895876458,3141.516776808312,2068.3371903197614,0.0,0.0,0.0,0.0,0.0 
 03/07  11:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.06872290639772,1205.501464447767,0.0,21.999275062051976,480.3424957981024,0.0,21.998769996966698,1237.2420493347718,0.0,21.99990404285731,394.5879119542442,0.0,21.9985198462977,2019.483211683536,0.0,21.999991618084566,8488.631263257626,1123.2752191714799,704.2687372512228,995.9955713110429,2882.77307630752,1678.7876850760929,0.0,0.0,0.0,0.0,0.0 
 03/07  12:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.386678799279666,822.7387790973044,0.0,21.999891031179297,350.9274299015715,0.0,21.99974472738263,919.2533321814076,0.0,21.999990316623746,247.89372186113816,0.0,21.999638515421539,1756.3313085928672,0.0,21.999999447153514,6961.592678578905,720.8233448550973,536.368489983777,772.7725084197174,2524.4539147445377,1303.6434464355075,0.0,0.0,0.0,0.0,0.0 
 03/07  13:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.743946061184393,682.6862154726177,0.0,22.00002881474144,291.7810763558218,0.0,22.000007279570317,759.2307953352602,0.0,22.000087036312864,162.07070981296239,0.0,21.999949394537944,1521.2557497082262,0.0,22.000126479106357,6280.514815812355,580.592395440369,477.0771501124012,686.8038732754311,2289.034546706923,1143.475876136962,0.0,0.0,0.0,0.0,0.0 
 03/07  14:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.097396533242045,564.700137836001,0.0,22.000037113465589,247.7359623768657,0.0,22.000045624446103,653.768985198144,0.0,22.00007683180229,85.71196066245875,0.0,22.000003670119797,1373.1524904654476,0.0,22.000121396433778,5788.430905199732,462.59093383999848,433.0105387825274,610.4315299886921,2140.857321647396,1038.0096068008493,0.0,0.0,0.0,0.0,0.0 
 03/07  15:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.427663336397655,608.5338316568805,0.0,22.000042487954347,270.4287426314686,0.0,22.000056073902138,703.9809886108415,0.0,22.000073060420648,67.70954106881982,0.0,22.00001281637067,1434.1996013027697,0.0,22.00010130293657,5847.995505971254,499.73842041648995,442.332344576598,565.6957255517147,2168.5211005107159,1068.1769407754674,0.0,0.0,0.0,0.0,0.0 
 03/07  16:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.709783557523033,639.3413028974355,0.0,22.00000441475288,273.303356405444,0.0,22.000009199901606,701.9509635207232,0.0,22.000004117160655,35.68029397883856,0.0,22.00000262539781,1262.965621453216,0.0,22.00000290690396,5678.357808785423,530.7000192909858,445.4371891830604,534.0700616083151,1998.066910300412,1066.5526542623809,0.0,0.0,0.0,0.0,0.0 
 03/07  17:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.9062243712523,0.0,3103.9380113223339,18.080710063881985,0.0,1554.2825322159129,18.075289882021346,0.0,3025.0963842419766,18.157753898590319,0.0,1750.5269038906434,18.091256425266317,0.0,4332.342432759471,18.279662578300259,2956.0040656910657,0.0,0.0,0.0,0.0,0.0,348.01825806117787,81.3150325493851,49.16310277505301,868.765839562574,505.21085860260737 
 03/07  18:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.807062222131984,0.0,1108.9595491605124,18.000053159786775,0.0,641.139148672265,17.999826489206247,0.0,1207.0611905370357,17.999696957321129,0.0,849.4886329542906,17.99939589159477,0.0,2087.0195264744108,18.00055102263426,1361.5781231310135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,258.0471489907449,0.0 
 03/07  19:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.653673046402,0.0,1039.6323602599496,17.999982588305948,0.0,586.4935646903032,17.999842274504745,0.0,1147.474896660981,17.99995997880859,0.0,762.8979654747445,17.999580173818964,0.0,2342.096073822692,18.000765941743408,1445.7237138071942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,342.1927396669257,0.0 
