Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SOUTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),EAST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),NORTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),WEST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),CORE LIGHTS 1:Lights Electricity Rate [W](Hourly),PLENUM:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),SOUTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),EAST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),NORTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),WEST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),CORE:Zone Air System Sensible Heating Rate [W](Hourly),CORE:Zone Air System Sensible Cooling Rate [W](Hourly),CORE:Zone Air Temperature [C](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),SOUTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),CORE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),SOUTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),CORE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly) 
 03/07  20:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.484701138340279,0.0,696.3257121436818,17.999898048870084,0.0,426.377980608293,17.999800134236293,0.0,831.303602989567,17.999875882157356,0.0,592.818282892923,17.99960547572788,0.0,1952.3284820759923,18.00067895116079,1328.2384099738186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,224.7074358335502,0.0 
 03/07  21:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.3191543143978,0.0,612.2828595563833,17.999926808216278,0.0,384.79047096280467,17.999827589924867,0.0,751.1556747542722,17.999874009592359,0.0,545.9744341700061,17.999664073999445,0.0,1836.8638578394726,18.000626839090935,1292.9276005051477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,189.39662636487925,0.0 
 03/07  22:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.17424029613485,0.0,546.2342335706726,17.999935731529694,0.0,354.6392000748192,17.999842697022527,0.0,688.8406981185895,17.99987408072034,0.0,513.2910289401461,17.999674759768863,0.0,1745.9619154914677,18.00056805017737,1263.6249971285818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,160.09402298831339,0.0 
 03/07  23:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.04694906727208,0.0,484.4912584740259,17.999942306135787,0.0,327.5802594477391,17.999859919984084,0.0,629.7292001266728,17.999884570745974,0.0,484.966968793231,17.99974244030851,0.0,1664.3656607722874,18.000496780951076,1236.1196201492674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,132.58864600899896,0.0 
 03/07  24:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.9320547000255,0.0,487.69084434021536,17.99996041877255,0.0,328.5977060278901,17.999888444089728,0.0,634.7968356616075,17.999904732691573,0.0,485.4064981697411,17.999774257484636,0.0,1697.620582799408,18.000512846503374,1247.0461751557237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,143.51520101545538,0.0 
 03/08  01:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.822495151241385,0.0,483.79138399542446,17.99996333577517,0.0,326.3540624809757,17.99989619759211,0.0,631.6060370870637,17.999889468073474,0.0,482.88226114876127,17.999782382483717,0.0,1702.3824559093728,18.000521125691006,1248.7892360062888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.25826186602033,0.0 
 03/08  02:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.715935915900489,0.0,410.76177985524648,17.9999913014954,0.0,294.643780481455,17.999932204894006,0.0,560.1546982362725,17.999924622326796,0.0,451.03033367461378,17.9998269623439,0.0,1613.8711157461935,18.00040731082028,1215.4852342259488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,111.95426008568052,0.0 
 03/08  03:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.60302327730549,0.0,424.9386672659548,18.000005705052435,0.0,299.8601535543685,17.999955995221318,0.0,575.9534874450255,17.999927104020185,0.0,456.18377143429736,17.999857335408128,0.0,1690.8813120665628,18.000433132762106,1239.7530006372893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,136.22202649702079,0.0 
 03/08  04:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.478383258595636,0.0,364.0026621521747,18.000016301910095,0.0,272.4273544522821,17.99997352343359,0.0,516.1899369285384,17.99993013917439,0.0,428.6829415264119,17.999944761371887,0.0,1632.0995648044737,18.00035423988883,1233.2700935575559,0.0,0.0,15.74562770629191,0.0,0.0,0.0,0.0,0.0,113.9934917109956,0.0 
 03/08  05:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.34426636966202,0.0,288.3220494316838,18.00002379804888,0.0,238.95500188766983,17.999995192722137,0.0,445.738282802884,17.99995986459991,0.0,400.0870933858241,17.999978639339575,0.0,1546.4987767357939,18.000244649856105,1257.7604088145407,0.0,0.0,70.85083631699659,0.0,0.0,0.0,0.0,0.0,83.37859835727551,0.0 
 03/08  06:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.20272288862805,0.0,250.5576476457627,18.000030841734124,0.0,221.43792225592098,18.000008726911543,0.0,408.7978444304408,17.99997472278865,0.0,381.63990626895068,17.999992837657325,0.0,1543.007838467151,18.00020217131533,1322.5744964103818,0.0,0.0,138.31636442182328,0.0,0.0,0.0,0.0,0.0,80.72715784829008,0.0 
 03/08  07:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.064871281800625,0.0,299.18365495636047,18.000033551323296,0.0,301.17119766607996,18.00001262676316,0.0,429.19158437902936,17.999976193340055,0.0,389.5659832439742,17.99999759884216,0.0,1534.1866523706195,18.000174380333197,1310.900897055408,0.0,0.0,130.37768172235105,0.0,0.0,0.0,0.0,0.0,76.99224119278849,0.0 
 03/08  08:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.982989478508728,3902.3956859304937,0.0,21.446927553581476,1062.119635703864,0.0,21.788441560604114,4064.691350569991,0.0,21.472544371078326,1910.0849474163004,0.0,21.759771087484535,3980.471419736123,0.0,21.631875129745294,18757.977189033918,3967.099604700191,1407.555223223621,2675.636289651193,4985.1621951014499,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
 03/08  09:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.268645985413209,842.2724623430677,0.0,21.916203678506297,0.0,219.47351113655123,21.955776173754658,1825.7107916537594,0.0,21.946384504314236,662.2649062419619,0.0,21.94100048826099,2182.149310206377,0.0,21.97554000145682,8726.709973194796,861.2539423522703,68.2396566256228,1290.2319605684618,3080.2358807234497,2323.2175587847248,0.0,0.0,0.0,0.0,0.0 
 03/08  10:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.699890338245415,0.0,585.2743375280979,21.98725108051625,0.0,514.8554158977995,21.98842149585274,1209.8055135247878,0.0,21.99454777247759,391.650738067729,0.0,21.985498707067554,1690.5297085785279,0.0,21.99844965151361,6166.578693263346,0.0,0.0,949.6784688982845,2493.749953765713,1619.61929645908,0.0,0.0,0.0,0.0,0.0 
 03/08  11:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.288340118579634,0.0,1381.3992967682544,21.99740937808469,0.0,514.4679767909879,21.99745548963761,859.3491612703688,0.0,21.999454734560464,214.06809837157744,0.0,21.99644894837894,1349.778717936139,0.0,21.99995335693984,5057.251879158073,0.0,0.0,690.9396543480769,2055.7752529998617,1207.005997669867,0.0,0.0,0.0,0.0,0.0 
 03/08  12:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.966962640548464,0.0,2541.9339831174754,21.998847677962748,0.0,245.60470844689855,21.999577259375525,563.3063569229635,0.0,21.999965950377829,62.40188591095041,0.0,21.999418431791445,1038.5393306569845,0.0,21.999998161994236,3918.0957512738566,0.0,0.0,411.86481304310856,1586.814167298798,815.8857967916817,0.0,0.0,0.0,0.0,0.0 
 03/08  13:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.686291855916104,0.0,2892.6449636341415,21.999593210637678,0.0,100.5224080045776,21.999920138197074,458.2714346016412,0.0,21.99998821595666,0.0,70.11857502249525,21.99990767071012,957.9965936872076,0.0,21.999994614118305,3451.254089385838,0.0,0.0,229.62854156889328,1444.377872492292,673.716701184385,0.0,0.0,0.0,0.0,0.0 
 03/08  14:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.371891905632127,0.0,2887.126553662247,21.999818185833015,0.0,36.356269210553367,21.99998974968218,364.0715421852319,0.0,21.99998962242958,0.0,458.50742747266215,21.99979959642462,814.5211546819694,0.0,21.999992736454489,2953.093504266041,0.0,22.953125377081354,0.0,1267.2782667036163,559.3311380450754,0.0,0.0,0.0,0.0,0.0 
 03/08  15:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.017399599861624,0.0,2390.61855937708,21.999894411605628,37.03994146978008,0.0,21.999998063122097,386.21878043697145,0.0,21.9999889148122,0.0,749.1048800327804,21.999576384869884,768.9160180204146,0.0,21.999990159850364,2947.0193258978345,0.0,85.12222110670561,0.0,1193.698502352911,564.6676282979493,0.0,0.0,0.0,0.0,0.0 
 03/08  16:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.47064636685993,0.0,1665.0000328241704,21.99990829456805,67.23902394561492,0.0,21.999999596434046,359.41453584593867,0.0,21.999998876177295,0.0,1165.0018633825012,21.998878936151333,656.6419506177658,0.0,21.999999347855579,2894.1994957094004,0.0,126.52382946203704,0.0,1109.4733399855427,554.6713521215527,0.0,0.0,0.0,0.0,0.0 
 03/08  17:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.77246201306039,0.0,4769.5515742547199,18.12047793504247,0.0,1801.9035255736715,18.07483620778302,0.0,3515.015483475993,18.16211502313788,0.0,3140.752823736996,18.091025731563904,0.0,5075.890472058257,18.30294522228872,3907.965667223567,0.0,0.0,0.0,0.0,0.0,720.2290610390962,138.76079422621437,402.61251824606179,962.5915242743673,580.2407952975591 
 03/08  18:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.65329036640376,0.0,2448.1287602483514,18.018188278238314,0.0,938.5998623372375,18.015052564888998,0.0,1823.1615226951072,18.01651075694044,0.0,1915.8994396114957,18.022327454814467,0.0,3072.34945548013,18.020314790370358,1957.580416799382,0.0,0.0,0.0,0.0,0.0,120.27015412885733,0.0,74.8664830084737,507.6041201188831,151.30868540289976 
 03/08  19:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.24306785525372,0.0,1566.0577089488034,18.002592978453053,0.0,674.1541432236345,18.002941316129396,0.0,1326.1223362455294,18.001686549818254,0.0,1217.8564098223979,18.005025678361194,0.0,2640.98915025135,18.00172037564201,1499.7594376703947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,385.9492295733519,10.279233956774509 
 03/08  20:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.68765937864915,0.0,1045.5438399346286,18.000378765309539,0.0,506.2912550880674,18.00053742861557,0.0,992.5128330346488,18.000066240639425,0.0,860.84700250989,18.001023171035017,0.0,2230.2984843660644,18.000365348945836,1375.7059753605823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,272.1750012203139,0.0 
 03/08  21:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.245500065364547,0.0,810.0383746396246,18.000037875971857,0.0,434.72318637750689,18.000041513197055,0.0,855.4650384957522,17.999898845979105,0.0,691.1384264200638,18.000071496355603,0.0,2116.2878616035989,18.000156552669329,1343.6180857596137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.0871116193451,0.0 
 03/08  22:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.84449731537587,0.0,632.416698114881,17.999988755344356,0.0,372.4954573891514,17.99994809259818,0.0,727.4666250381465,17.999898670414724,0.0,579.7893555407209,17.999866774313455,0.0,1974.9060778358085,18.000107088485039,1303.746181654889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,200.21520751462055,0.0 
 03/08  23:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.45209150243108,0.0,546.9518259973224,17.999984016429545,0.0,342.0279576711141,17.999933508790318,0.0,666.6844719518051,17.999906029937095,0.0,524.7818982829135,17.999830809294957,0.0,1905.1598356088867,18.000097065332093,1283.888572352233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,180.35759821196459,0.0 
 03/08  24:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.110258159053158,0.0,476.8982003283809,17.999985019527693,0.0,316.90077508736388,17.999934840373674,0.0,614.5051181936647,17.999912879460127,0.0,485.3239285052182,17.999850111072726,0.0,1844.3195010121665,18.000094017926516,1266.3105008856379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,162.77952674536938,0.0 
 03/09  01:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.784171508064735,0.0,427.544869221565,17.999986869482343,0.0,296.95175509284629,17.999938198289799,0.0,573.658012771361,17.99992134752381,0.0,458.9724524894614,17.999938154512586,0.0,1820.2185044786602,18.00009088854606,1319.986426703961,0.0,0.0,60.35434506574963,0.0,0.0,0.0,0.0,0.0,156.10110749794274,0.0 
 03/09  02:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.471827312452775,0.0,371.98317148564549,17.999988442508586,0.0,272.65545813058636,17.999943086878909,0.0,521.555960446366,17.999928257812074,0.0,431.6980280182097,17.999964707074449,0.0,1749.1322055912772,18.0000800178099,1326.6810441021358,0.0,0.0,87.61635886195706,0.0,0.0,0.0,0.0,0.0,135.5337110999105,0.0 
 03/09  03:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.17801596906636,0.0,370.28534083340949,17.999986093205427,0.0,271.2799199863093,17.9999345390138,0.0,522.1938081565995,17.999919857251795,0.0,428.86347332890548,17.999992774238085,0.0,1777.350570682765,18.000112059060027,1360.3849242676614,0.0,0.0,112.8882695239768,0.0,0.0,0.0,0.0,0.0,143.96568060341614,0.0 
 03/09  04:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.91100943395178,0.0,342.8140506024574,17.99999002281678,0.0,258.74553006447516,17.99993697264114,0.0,497.11033591642447,17.999921541236274,0.0,415.6351953386438,17.999997202876466,0.0,1780.2241274941799,18.000107624101376,1427.5925162446852,0.0,0.0,179.72387883685284,0.0,0.0,0.0,0.0,0.0,144.3376632675637,0.0 
 03/09  05:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.65184221236938,0.0,304.3486950097722,17.999989083529284,0.0,240.96678893683748,17.99994902287815,0.0,459.83200029325419,17.99992187517536,0.0,397.5210976870321,17.99999891730386,0.0,1747.6762856414449,18.000101202811785,1458.6166592134528,0.0,0.0,220.23846959034013,0.0,0.0,0.0,0.0,0.0,134.84721548284433,0.0 
 03/09  06:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.405965957877485,0.0,232.88093727642718,17.999992735627364,0.0,209.67613908731256,17.99998506183617,0.0,394.23217038194528,17.999987728290895,0.0,374.2870081371857,17.999999581199235,0.0,1675.5903519938998,18.000086178458287,1542.7504018926807,0.0,22.1303773728939,243.46716752735737,0.0,59.9242814226142,0.0,0.0,0.0,113.69760142954675,0.0 
 03/09  07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.19109424138788,0.0,329.5497217719476,17.999993711697305,0.0,406.76095106692267,17.99995179210425,0.0,447.4517529355644,17.999950002806256,0.0,392.4771361703224,17.99999985963043,0.0,1670.2783647434745,18.000080176137549,1391.4670157409135,0.0,0.0,175.9504346902143,0.0,0.0,0.0,0.0,0.0,111.98560691043069,0.0 
 03/09  08:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.076236744635009,3914.6536800609226,0.0,21.5607575426356,849.2530098579747,0.0,21.8147191722133,4086.612976993293,0.0,21.505524979643118,1909.8309927642645,0.0,21.770343940386938,3972.208529898412,0.0,21.640709406601915,18451.643885970807,3967.099604700192,1175.9122184803205,2643.8091771616948,4942.299009271136,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
 03/09  09:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.358320675037836,768.4797602518647,0.0,21.93366525904314,0.0,277.95156818912667,21.961365944093047,1779.17231812305,0.0,21.949888589416049,648.1988105095679,0.0,21.943733576322399,2150.0070659663376,0.0,21.97619238460214,8405.90309263853,759.3765851374094,30.414875897348183,1247.2941614319325,3012.7714917690539,2252.515004262517,0.0,0.0,0.0,0.0,0.0 
 03/09  10:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.783790769846719,0.0,510.51448721608088,21.989983333246597,0.0,558.2473402540686,21.991821920976468,1245.8744709156495,0.0,21.994990421770149,406.8820395199605,0.0,21.98628522804173,1823.943256376379,0.0,21.998517167729596,6186.149202628934,0.0,0.0,909.7966233434374,2558.581320164438,1614.240284980791,0.0,0.0,0.0,0.0,0.0 
 03/09  11:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.353319582397604,0.0,1388.7585971517484,21.997970388766256,0.0,528.8826852205339,21.998161147657915,770.4938176534342,0.0,21.99951981006697,173.9105738586768,0.0,21.996653969785556,1313.9547321348624,0.0,21.999952719247557,4741.109568650503,0.0,0.0,600.3049143616604,1956.9367575382567,1080.3369226103183,0.0,0.0,0.0,0.0,0.0 
 03/09  12:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.021099364404117,0.0,2446.677219468127,21.999623410486099,0.0,240.0499509687179,21.999692882370508,538.9224571789773,0.0,21.999970139874838,49.69403017440466,0.0,21.999453980579199,1083.7703535775659,0.0,21.99999814468729,4005.802219122857,0.0,0.0,425.6115159718296,1665.2408638574066,811.4188651533525,0.0,0.0,0.0,0.0,0.0 
 03/09  13:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.72169651750795,0.0,2877.814458733319,21.99982928563191,0.0,147.92692503830009,21.999900139051105,351.39823778344546,0.0,22.000007387746885,0.0,119.34509228485513,21.999903145932529,885.5239070920378,0.0,22.000017827513774,3141.294936599022,0.0,0.0,153.2189537498822,1338.0377247006159,546.5072840082562,0.0,0.0,0.0,0.0,0.0 
 03/09  14:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.410745235446926,0.0,2790.477564579698,22.000049526630659,0.0,55.17666329980359,21.999970829178048,310.49099376388588,0.0,22.00001062878335,0.0,468.39551659366739,21.99979203154991,835.5035590115278,0.0,22.00002305059077,2852.8467188216948,0.0,0.0,0.0,1260.341323021286,488.97442166014079,0.0,0.0,0.0,0.0,0.0 
 03/09  15:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.057322173132925,0.0,2412.1436412475825,21.999808114195039,0.0,7.1148502624288689,21.999995495223879,280.8637456625771,0.0,22.000007937515347,0.0,783.1176636382558,21.999538006535336,655.9694511507971,0.0,22.000013251115648,2684.2741176791234,0.0,40.89855763268001,0.0,1080.6176252141568,459.22696069201819,0.0,0.0,0.0,0.0,0.0 
 03/09  16:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.53462487609608,0.0,1653.1033837573273,21.999949249088976,36.84981269450918,0.0,21.99999906239554,291.0423513837395,0.0,22.000000803863374,0.0,1146.571469133391,21.99913723859818,623.115855472784,0.0,22.00000087745291,2638.5999058404897,0.0,71.45005505719245,0.0,1014.3089121207911,449.30996452223766,0.0,0.0,0.0,0.0,0.0 
 03/09  17:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.850321638255268,0.0,4716.833361836523,18.117879596012718,0.0,1818.1889518215003,18.074676469695157,0.0,3549.2130026744187,18.160387216046318,0.0,3035.2227679873888,18.090835169972317,0.0,5066.766080772096,18.294449865739066,3850.4927365841547,0.0,0.0,0.0,0.0,0.0,705.8981271760226,141.2938136991751,371.85508162760149,946.6447251659354,581.2700147751517 
 03/09  18:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.735977800697797,0.0,2168.2361129702705,18.000000000054646,0.0,834.5952663427675,17.999751168904927,0.0,1596.7084383595034,18.00000000000078,0.0,1700.433729211909,18.000000013490977,0.0,2634.297753563994,18.000100811706277,1617.7914377101495,0.0,0.0,0.0,0.0,0.0,40.11381963371038,0.0,12.739149795753635,377.5781662667236,83.82932787369367 
 03/09  19:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.28440555701018,0.0,1576.7550156938037,17.999969270391227,0.0,693.9306133023251,17.999852731607587,0.0,1366.641410758281,17.999873226707657,0.0,1188.7187893343603,17.99976109857975,0.0,2680.1700591144638,18.000116565082349,1512.070291953009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,390.9172736306419,17.62204418209866 
 03/09  20:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.687491605368405,0.0,1061.8930671229724,17.99999102470106,0.0,523.8673669765021,17.999930098102085,0.0,1032.2656197327704,17.999900035254649,0.0,854.7657967564912,17.999817470988693,0.0,2302.3388539346544,18.000106737015366,1393.9084520952839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,290.3774779550159,0.0 
 03/09  21:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.167790667946109,0.0,861.8625233341613,18.00002987562018,0.0,463.3679165264771,17.999982267681113,0.0,922.9802266896661,17.999976147026215,0.0,709.6686056736739,17.999918638585294,0.0,2250.91798240619,18.0001494260362,1381.8125024405927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,278.28152830032436,0.0 
 03/09  22:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.68433075946347,0.0,646.2853165719043,17.99998733127959,0.0,382.8035655665158,17.99995172437022,0.0,752.5765219805676,17.999905824936989,0.0,585.5244219079677,17.999827547324054,0.0,2021.6245114985434,18.000087828787309,1317.67682444812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,214.14585030785163,0.0 
 03/09  23:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.33124856604205,0.0,525.3848019515303,17.999982358810365,0.0,336.3833581392487,17.99993287267074,0.0,655.0624342851143,17.9999040141968,0.0,514.6945622810886,17.999841085343506,0.0,1908.896872326575,18.000092746922115,1285.251612546849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,181.72063840658059,0.0 
 03/09  24:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.98378168350517,0.0,484.00484925726416,17.999983560105269,0.0,320.3574957531878,17.99993187261117,0.0,626.0711647837222,17.999906061593486,0.0,487.26067620687948,17.999931513437759,0.0,1919.5085872018349,18.00011523773447,1342.2473331852498,0.0,0.0,54.35969110989677,0.0,0.0,0.0,0.0,0.0,184.35666793508458,0.0 
 03/10  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.643727760294945,0.0,424.56673422369888,17.999986117655408,0.0,294.7046936725369,17.999936471635836,0.0,572.9334604953569,17.999914896793329,0.0,456.15488162324575,17.999966839080697,0.0,1871.0086582369173,18.00011265230232,1385.9568233676369,0.0,0.0,112.29593024581811,0.0,0.0,0.0,0.0,0.0,170.1299189815502,0.0 
 03/10  02:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.320258697203788,0.0,399.72987340268949,17.99998800837377,0.0,283.1288705661573,17.99993948229785,0.0,550.2785950544553,17.999924795026119,0.0,441.92452439816045,17.999968169482764,0.0,1836.2486170088026,18.000093629715978,1364.1478678127178,0.0,0.0,99.84272655451105,0.0,0.0,0.0,0.0,0.0,160.7741671179383,0.0 
 03/10  03:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.024296158263384,0.0,432.81035554637676,17.999987330421634,0.0,296.80646062190137,17.999931155690317,0.0,584.9028619128894,17.999914738446355,0.0,454.3040844447378,17.999993457551118,0.0,1905.223850459573,18.000120967009886,1371.0151659285289,0.0,0.0,87.3002395927078,0.0,0.0,0.0,0.0,0.0,180.18395219555254,0.0 
 03/10  04:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.77261059647072,0.0,356.04190122912225,17.9999855648611,0.0,263.5048516349634,17.999929072525466,0.0,507.9238560941958,17.999907208588053,0.0,420.35180346432028,17.999997468377577,0.0,1743.3148341532634,18.000094038925196,1308.5572711889643,0.0,0.0,71.88303820378599,0.0,0.0,0.0,0.0,0.0,133.14325884490993,0.0 
 03/10  05:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.553717162635726,0.0,302.4638547940849,17.999989214133487,0.0,241.2444474904887,17.999942072997866,0.0,466.0959136892252,17.99991477228167,0.0,401.7941638797256,17.99999902091826,0.0,1680.2262890059893,18.00008051910707,1335.656948991152,0.0,0.0,117.35379487876982,0.0,0.0,0.0,0.0,0.0,114.7721799721136,0.0 
 03/10  06:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.36080323947049,0.0,293.47224617235318,17.99997807394403,0.0,237.08831555297184,17.999941517725149,0.0,449.85770418570066,17.999932173103497,0.0,399.30977949949559,17.999999621551419,0.0,1640.349336495849,18.000084827548098,1278.103175530663,0.0,0.0,70.784882104442,0.0,0.0,0.0,0.0,0.0,103.78731928595274,0.0 
 03/10  07:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.208340481645064,0.0,399.1906938152324,17.99997870838269,0.0,368.14952196309607,17.999925870670425,0.0,527.0305538853036,17.999931387399554,0.0,431.34436546233158,17.999999873169324,0.0,1667.7749887580317,18.00010411450156,1228.0966122362309,0.0,0.0,11.990721155568768,0.0,0.0,0.0,0.0,0.0,112.57491694039367,0.0 
 03/10  08:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.145828752292166,3939.957942236545,0.0,21.54081371894799,1022.3729093568893,0.0,21.806654919803948,4154.6036736277369,0.0,21.59282386617775,1412.0904020112769,0.0,21.79603653748222,4047.3804237796537,0.0,21.64896064289112,17936.300227823715,3967.099604700192,1300.1043477515514,2049.8577815455939,4896.71461746891,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
 03/10  09:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.46860441946475,800.9096387222689,0.0,21.930720473650369,0.0,146.0896959801371,21.959709118609774,1587.217787513193,0.0,21.958769582991566,573.7077578971989,0.0,21.950051296264577,2131.823971064496,0.0,21.976760051467715,7350.832355402852,734.0555948709514,35.124691466368208,924.0846555515776,2686.95888187786,1867.0775574958266,0.0,0.0,0.0,0.0,0.0 
 03/10  10:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.955975672223816,0.0,603.7654906968255,21.989526941922997,0.0,480.69549969857237,21.989516416171079,926.2669126992523,0.0,21.995953416548013,262.49426227518236,0.0,21.98783879987261,1658.6983269997768,0.0,21.998665190247836,4670.360561851631,0.0,0.0,469.6219473412753,2024.7190997366184,1072.4885406334693,0.0,0.0,0.0,0.0,0.0 
 03/10  11:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.61900918568198,0.0,1508.5140836764506,21.999071192891827,0.0,570.2246608497768,21.998483909116133,422.2505494465161,0.0,21.999748123681415,13.453062871398288,0.0,21.998013354538249,1160.8764210297978,0.0,21.9999475564276,2950.258816453159,0.0,0.0,63.08808170708097,1333.834900426903,449.80486017890669,0.0,0.0,0.0,0.0,0.0 
 03/10  12:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.364924252822204,0.0,2367.5657099898696,21.99976016825252,0.0,317.6232399738886,21.999714264332167,228.15566008381635,0.0,21.99999783266547,0.0,95.95278206087308,21.999632350406146,961.6846652399496,0.0,22.000035601545727,2509.9626331844358,0.0,0.0,0.0,1134.4328480492396,255.4151842541099,16.58362674081855,0.0,0.0,0.0,0.0 
 03/10  13:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.11808499414412,0.0,2613.553449103403,21.999508653392945,0.0,258.1905614522544,21.9998722895375,3.661497785249594,0.0,21.999988507056103,0.0,276.62525624746618,21.999831602116815,766.4895779389462,0.0,22.000051554574623,2199.7414543070437,0.0,0.0,0.0,877.9370133364888,0.0,218.27346683028689,0.0,0.0,0.0,0.0 
 03/10  14:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.882238373139768,0.0,2474.0562643233836,22.00003182037074,0.0,190.79710294550174,21.99991681318401,0.0,43.18518982951506,21.99999440182411,0.0,510.22433282340077,21.9996935502326,612.6199438358183,0.0,22.000033352815217,1937.1237158407899,0.0,0.0,0.0,785.6346705412304,0.0,47.95807115929138,0.0,0.0,0.0,0.0 
 03/10  15:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.468111162251004,0.0,1676.2588559905603,22.00078193687619,0.0,157.57143880710965,21.999979806608285,0.0,118.46443380828578,21.99999325236206,0.0,627.3080305329431,21.999823496949479,583.7017614149486,0.0,22.000002204041065,1798.9900007296574,0.0,0.0,0.0,695.4590265893892,0.0,0.0,0.0,0.0,0.0,0.0 
 03/10  16:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.91244478293082,0.0,884.8666380970944,22.000057666024909,0.0,80.22187161615148,21.999958206855714,23.90075518786489,0.0,22.00000366380977,0.0,609.9387145296109,21.999649350163318,543.2364078824244,0.0,22.00005734595988,1926.2371757283755,0.0,0.0,0.0,750.7543712910167,71.95183029709013,0.0,0.0,0.0,0.0,0.0 
 03/10  17:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.109429874424746,0.0,4075.145023818888,18.14886612454867,0.0,1395.905164064177,18.09812032841868,0.0,3687.7877616876405,18.218438839450639,0.0,2211.2209933998894,18.10597633600015,0.0,4538.40693576686,18.65890602080236,4337.037360063523,0.0,0.0,0.0,0.0,0.0,835.3685077582404,167.65839960257606,348.6682760649231,1049.7071210971922,832.1040814003237 
 03/10  18:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.951591885971199,0.0,2317.8510828875839,18.0146344600308,0.0,1071.9484592434256,18.013376093316358,0.0,2121.770760368396,18.014425064160723,0.0,1396.274547596432,18.017120858359037,0.0,3386.0512285176,18.026455389744837,2323.7668830600439,0.0,0.0,0.0,0.0,0.0,172.32023886613036,0.0,0.6813504467616125,723.2322796111729,324.00203999571075 
 03/10  19:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.539323272085228,0.0,1564.1940415269056,18.002691080192663,0.0,776.2240454172238,18.00294083348892,0.0,1539.272761783807,18.00183317950855,0.0,1013.5378281723829,18.004280452054176,0.0,2674.196821719728,18.00281660741046,1679.705742648715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,490.78005896552647,85.39470954291993 
 03/10  20:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.07186402052904,0.0,1173.361606947853,18.000355865733206,0.0,620.3820573637163,18.000496510202816,0.0,1234.2045650990429,18.000041686893764,0.0,818.6707361217459,18.00082899971012,0.0,2317.983052336575,18.00090759891014,1472.4216897455129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,368.8907156052444,0.0 
 03/10  21:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.62627265910086,0.0,970.616210634797,18.000001374105513,0.0,539.8438418131445,18.0000006988812,0.0,1071.893260035612,17.999770639806895,0.0,718.7280370746712,18.00000158212533,0.0,2112.845581463631,18.00078755730676,1394.9400592634334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,291.4090851231649,0.0 
 03/10  22:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.276998708019116,0.0,869.7556421982563,17.999985673845197,0.0,499.0958481240036,17.999925061489955,0.0,992.0764092378579,17.999873430171875,0.0,668.0287334824907,17.99983520536864,0.0,2054.8738766436665,18.00080541752335,1374.7315097487779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,271.20053560850956,0.0 
 03/10  23:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.98742575521213,0.0,809.4068197937377,18.000018126651175,0.0,473.6328036034565,17.99995001822373,0.0,941.5055174157615,17.999899329721008,0.0,637.2100110990459,17.999836133729848,0.0,1996.8448862906449,18.00076863641127,1347.2365226471482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,243.70554850687973,0.0 
 03/10  24:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.749965150305799,0.0,764.266464714,17.999982236274417,0.0,454.1474199230479,17.999924541497255,0.0,901.1708738007692,17.9997961444541,0.0,614.80828880031,17.99980249853612,0.0,1941.6439104827046,18.00071674791815,1327.9186543333772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,224.38768019310866,0.0 
 03/11  01:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.54520845240062,0.0,741.5698520955402,17.999997082834726,0.0,444.2699202073227,17.999932747039887,0.0,884.2237874663952,17.999844932996756,0.0,603.4569581883116,17.999808709104767,0.0,1933.4947795743852,18.000690251215727,1323.958562873647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,220.4275887333786,0.0 
 03/11  02:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.363198434578245,0.0,702.9582685603627,17.999970220226957,0.0,427.2510234364954,17.999898725350915,0.0,846.0452229087991,17.99982866857614,0.0,584.5751602108439,17.999766376241799,0.0,1906.992605552212,18.000694133242033,1317.347195835177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,213.8162216949085,0.0 
 03/11  03:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.17881818973384,0.0,689.1931226373336,17.99998430169187,0.0,420.2901099234414,17.999898362273397,0.0,833.001885571558,17.999874164058477,0.0,577.0131467051042,17.999764604381875,0.0,1915.3891363663607,18.000709626308106,1320.783994575014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,217.2530204347456,0.0 
 03/11  04:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.994152660566394,0.0,641.6780281780211,17.999960173092384,0.0,398.8486350607782,17.999882301940457,0.0,786.9802004592907,17.999849585934375,0.0,555.3399505728912,17.99973623057779,0.0,1880.4670852439704,18.000711012507418,1311.1674135650279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,207.63643942475944,0.0 
 03/11  05:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.807730375122863,0.0,645.6782617948802,17.99996893345969,0.0,399.1967621012918,17.999886310790904,0.0,791.7736903699374,17.999877404935565,0.0,555.5777761474346,17.999746671417989,0.0,1924.5277908275635,18.00075363602642,1326.6493281269639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,223.1183539866952,0.0 
 03/11  06:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.623892040643534,0.0,596.0699636962363,17.999950905433918,0.0,376.611025412647,17.999866322854829,0.0,742.3249253303266,17.99984936270509,0.0,532.9285230036021,17.99975161694789,0.0,1854.466243052505,18.000733274636607,1305.4311927693553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,201.90021862908677,0.0 
 03/11  07:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.454654095898986,0.0,575.0440437707448,17.999961946103779,0.0,369.39608157009845,17.99986816191819,0.0,719.2531541445856,17.999889741886777,0.0,522.8861336751816,17.999753309645766,0.0,1780.0032255551892,18.000668546485536,1279.88321084617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,176.35223670590146,0.0 
 03/11  08:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.32893004484423,3173.9410263991815,0.0,21.721401918342229,1419.2754498232344,0.0,21.78231693466909,3059.8568992934735,0.0,21.785903879767756,1302.7700550036694,0.0,21.811186866365273,3771.467788096139,0.0,21.693733478268997,15730.190803478545,3182.580990879744,1646.5671445122785,1841.1688930184683,4498.412398335754,3457.930402592032,0.0,0.0,0.0,0.0,0.0 
 03/11  09:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.499485691536344,1574.4284898901006,0.0,21.957506847695798,644.6873743986098,0.0,21.954256969247625,1471.2572065713517,0.0,21.978073362662088,538.6070129361456,0.0,21.953343132240986,1907.7047549641202,0.0,21.97946649488469,8605.095462322606,1487.517919296758,780.8580376968354,939.4334879580833,2524.0759805516615,1769.679062678999,0.0,0.0,0.0,0.0,0.0 
 03/11  10:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.712622559497903,1071.308172502544,0.0,21.995531050148235,405.6211988454097,0.0,21.992426157653378,1051.6279005662973,0.0,21.998748934740197,330.17752638290406,0.0,21.99036426621975,1721.6311943792117,0.0,21.99940240110549,6995.756407205117,943.2148432417251,532.720284849851,735.4567298656758,2336.253086675399,1344.5804884321972,0.0,0.0,0.0,0.0,0.0 
 03/11  11:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.97085037149026,498.0128993535145,0.0,21.998804177964844,171.96560287256126,0.0,21.99740244934841,577.7939143174335,0.0,21.999759283688097,98.70640029789684,0.0,21.99625732437895,1298.2461096700109,0.0,21.99991852144762,5052.781341419756,366.5375060169448,297.07583128752409,502.1802355070463,1913.138379462857,870.3184150051152,0.0,0.0,0.0,0.0,0.0 
 03/11  12:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.264076939751587,344.85047888515148,0.0,21.999680636261286,127.28287853776055,0.0,21.999110479302258,443.77074314936456,0.0,21.99995377801164,28.275455525472354,0.0,21.998548279356574,1220.7609813106856,0.0,21.999988918454326,4485.04457917255,206.77029484365108,240.29281724378689,408.1910681095245,1807.1386130080026,719.1208118273158,0.0,0.0,0.0,0.0,0.0 
 03/11  13:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.568952363406859,100.24788542086117,0.0,21.999943287696483,56.25397091552168,0.0,21.999813263427947,255.3830846616238,0.0,21.99999527152861,0.0,76.01401949188539,21.999641537403638,1069.5904998474585,0.0,21.999999257687266,3589.845447189494,0.0,144.26647699300396,254.10995542965476,1594.261299035685,493.67674159088178,0.0,0.0,0.0,0.0,0.0 
 03/11  14:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.881719819206439,125.24473842465705,0.0,21.999989782615086,57.39982426816505,0.0,21.999974458641789,251.25317677754857,0.0,22.000033563139735,0.0,106.28431349350467,21.99988275726333,1016.6688241303932,0.0,22.000107773985886,3409.400916234945,0.0,131.92084561158249,196.91334609826223,1507.6418343967503,469.3939159880814,0.0,0.0,0.0,0.0,0.0 
 03/11  15:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.154093646442797,267.9755368400147,0.0,21.99999398613275,98.38734316553837,0.0,21.999995776950134,335.8342527222803,0.0,22.00000191130964,0.0,90.2512412976057,21.999975811139114,1020.2420817062366,0.0,22.000003130581179,3666.507076524465,110.59559711434719,173.0602515263317,213.21291187040945,1511.8424209680136,554.264920905095,0.0,0.0,0.0,0.0,0.0 
 03/11  16:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.35354650684463,372.66494339870226,0.0,21.999998391256534,132.6077755085489,0.0,21.999998551425404,401.30384766462887,0.0,22.00000036785267,0.0,82.20985248600937,21.99999060188913,938.6085030084823,0.0,22.00000042706932,3898.70571466492,222.05249269695276,220.81502493698509,248.32636404037658,1463.9549008641648,640.025957986172,0.0,0.0,0.0,0.0,0.0 
 03/11  17:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.47191711639133,0.0,3347.802768601903,18.139491156955363,0.0,1702.145689970951,18.08844626806297,0.0,3300.041486456303,18.22128803854374,0.0,1857.7576789735156,18.107262704657335,0.0,4120.218884241828,18.703076902916569,3753.7231722966687,0.0,0.0,0.0,0.0,0.0,539.7233182486799,170.8678579066753,108.26986987014665,1049.7071210971922,781.6240310337065 
 03/11  18:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.319758206744905,0.0,1735.3501325108203,18.014124631006064,0.0,927.1141077992114,18.012457549610799,0.0,1836.4818401274875,18.014841045642727,0.0,1095.7453006418433,18.017666137784056,0.0,3119.9185495513345,18.028155562131244,2077.6843080896339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,742.9350562367563,231.21827771260946 
 03/11  19:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.123555487809953,0.0,1235.5587528427414,18.0005025005161,0.0,684.0788711792884,18.000663243992695,0.0,1345.90193774297,18.000481482553764,0.0,846.9650617773305,18.001304636604404,0.0,2401.519015851294,18.00024959179543,1601.4963899329412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,483.4330359959858,14.5323797966869 
 03/11  20:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.908884834816335,0.0,684.5726591274197,18.000243263788087,0.0,431.0314900605299,18.000305085199515,0.0,821.598549109392,18.000213871384909,0.0,590.7666420099486,18.000537204432694,0.0,1823.6096031314415,18.000784397290393,1309.9597085117248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,206.42873437145648,0.0 
 03/11  21:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.64754518474925,0.0,438.5993276638701,18.000145580593427,0.0,317.7659832987556,18.000200309176394,0.0,583.0250955469228,17.999890827182015,0.0,475.71444946473187,18.000276057468498,0.0,1578.5130945361448,18.000451586260643,1206.1187129387677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,102.58773879849912,0.0 
 03/11  22:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.343880632157349,0.0,324.6594199506703,17.999977618467548,0.0,262.46503132361706,17.999929367179694,0.0,471.29265916573379,17.99978344269683,0.0,421.16401763887736,17.996713414194035,0.0,1464.1477325081997,18.00019158084222,1161.8109247941616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.27995065389309,0.0 
 03/11  23:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.02416676746691,0.0,343.3765536987048,18.000029104747037,0.0,266.61675365290059,17.999985123040085,0.0,491.64726058780709,17.99994007475651,0.0,422.8656241958306,17.999451595777204,0.0,1559.9000073862838,18.000551499663094,1213.4845740466392,0.0,0.0,21.385240861567845,0.0,0.0,0.0,0.0,0.0,88.56835904480309,0.0 
 03/11  24:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.71874546739619,0.0,204.5960018425344,18.000041444412497,0.0,204.721900959104,18.00001400062318,0.0,354.3620237042919,18.00000272568245,0.0,360.84929328476667,18.000055580346399,0.0,1365.0014022152998,18.000329460704074,1235.9810467598173,0.0,0.0,109.797943583777,0.0,0.0,0.0,0.0,0.0,22.65212903577188,0.0 
 03/12  01:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.428699513864058,3732.997097563766,0.0,21.625877019712314,1689.946079196738,0.0,21.707195112301183,3610.391042516109,0.0,21.708133873112545,1560.6828460708267,0.0,21.764319437658967,4296.803773243656,0.0,21.58968386287484,18747.694384351496,3807.6010391139018,2033.4506501095535,2326.5913325973895,5299.021771705105,4177.498616685279,0.0,0.0,0.0,0.0,0.0 
 03/12  02:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.40796315514188,2531.8647971432467,0.0,21.943761807035224,1075.8928581601018,0.0,21.939271178604267,2376.8177713824104,0.0,21.9706023736192,942.8497988988597,0.0,21.942521554105985,2738.8030795165348,0.0,21.973044357281169,13380.284598197286,2542.3652723844854,1379.8499005464592,1668.565533797177,3763.518947405027,2922.4539699238696,0.0,0.0,0.0,0.0,0.0 
 03/12  03:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.358724394813846,2187.526388133614,0.0,21.994184398869448,905.7411977088104,0.0,21.990089381106999,2016.9740920328596,0.0,21.99835858091258,775.626024565976,0.0,21.98829748558897,2285.1188183445358,0.0,21.99923745336226,11701.95930816747,2134.96607418785,1182.24321130732,1478.612388304263,3270.267853162141,2532.3388070656289,0.0,0.0,0.0,0.0,0.0 
 03/12  04:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.309772356979779,2081.406777415561,0.0,21.998460794585598,842.186835626404,0.0,21.996633720169766,1906.6679858395319,0.0,21.9996884567706,710.139677388288,0.0,21.99549804472909,2162.750437489699,0.0,21.999897837514305,11305.965704272498,2029.8400314789142,1126.92014587511,1432.6650232809405,3175.2751375499858,2437.7343919472789,0.0,0.0,0.0,0.0,0.0 
 03/12  05:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.263240613001988,1907.7090257256733,0.0,21.999591538346278,763.5329320711853,0.0,21.998854129594525,1733.9636827589803,0.0,21.99994069636933,632.1274734976387,0.0,21.99826461826402,1888.3117029916112,0.0,21.999986260594829,10440.868549692426,1849.3186891011317,1036.0330855435248,1331.0865384733714,2872.8318664678479,2248.0673959662838,0.0,0.0,0.0,0.0,0.0 
 03/12  06:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.223792901831364,1853.5973001896128,0.0,21.999891488458926,737.8508450567497,0.0,21.999609610901904,1680.240718752636,0.0,21.999988697970438,606.5955768441336,0.0,21.999330514988043,1791.4028200390422,0.0,21.999998149323756,10267.174557835335,1800.443834091857,1021.1245740347106,1327.3585929616355,2803.718557078045,2210.9980255288207,0.0,0.0,0.0,0.0,0.0 
 03/12  07:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.197241582456014,1819.3084120088152,0.0,21.9999712454522,526.2126130295774,0.0,21.99986727470768,1690.8871181414543,0.0,21.999997852161184,609.660922074514,0.0,21.99974222412249,1902.1132925370649,0.0,21.999999751587678,10145.38370599475,1766.0783744597716,809.4382618705105,1330.2617711645774,2914.408460692074,2221.665863667547,0.0,0.0,0.0,0.0,0.0 
 03/12  08:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.227529519611136,1200.8782009151,0.0,21.99999238149182,0.0,148.07660715094154,21.99995488214987,1468.4562041657374,0.0,21.999999591898339,510.16478231767999,0.0,21.999900759451699,1791.0433678529117,0.0,21.999999966661127,8151.490271880712,1129.7875640770308,99.48459138395372,1159.120140082506,2713.927262881808,1945.6397393151447,0.0,0.0,0.0,0.0,0.0 
 03/12  09:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.373667154473858,222.2542990872953,0.0,21.999997980037777,0.0,597.1199623422917,21.99998683063528,1196.1698560682117,0.0,21.99999992239572,383.27165173200958,0.0,21.99996177242387,1602.9251477626622,0.0,21.99999999552077,6238.659586035893,132.19223485235708,0.0,956.0237438686696,2430.6233437192156,1616.2892894553823,0.0,0.0,0.0,0.0,0.0 
 03/12  10:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.6584293347858,0.0,837.2262682025321,22.000136595683654,0.0,748.4941788916995,21.99992319813946,904.8035331793499,0.0,21.99999998522127,241.8573435327089,0.0,21.999985260000579,1378.940926028472,0.0,21.99999999939704,5221.283501487421,0.0,0.0,738.4305903442944,2111.46444808982,1267.8574889130385,0.0,0.0,0.0,0.0,0.0 
 03/12  11:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.07957190478414,0.0,1583.66265134469,21.99941549228032,0.0,508.0611270749014,21.999768520282389,824.0982309298775,0.0,21.999999998514057,187.5833642417715,0.0,21.99999641028928,1417.5206896641499,0.0,21.99999999996043,4976.824086356113,0.0,0.0,634.8104672907305,2088.322690983182,1150.1599539419327,0.0,0.0,0.0,0.0,0.0 
 03/12  12:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.56775769325902,0.0,2285.6773088359816,21.999604330580647,0.0,174.53283670378097,21.999920226797199,639.6071762656084,0.0,21.999960913683375,89.88926276992516,0.0,21.99998894318776,1210.6910448261738,0.0,21.9999643545817,4339.0911050057379,0.0,0.0,487.52664362491887,1819.5096904997327,928.5237967408177,0.0,0.0,0.0,0.0,0.0 
 03/12  13:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.07778639498256,0.0,2608.6917421212267,21.999789220506267,0.0,35.30355474481212,21.99998246958859,546.892051588562,0.0,21.999964272489629,0.0,31.465978574775819,22.000000554124179,1098.6915917252709,0.0,21.999964520119869,4021.294581963074,0.0,75.28523726169057,343.8182255254026,1679.6077368201146,819.0524082155976,0.0,0.0,0.0,0.0,0.0 
 03/12  14:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.58595614377689,0.0,2749.0008005679999,21.999792170639706,0.0,19.265343427901827,21.99999692039054,347.6037848049541,0.0,21.999986588881236,0.0,460.6291784378923,21.99981612391842,777.0596963257658,0.0,21.999990383740575,3049.3747513767486,0.0,66.64646371630902,0.0,1296.400936423752,582.7963770964194,0.0,0.0,0.0,0.0,0.0 
 03/12  15:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.118192117150046,0.0,2194.3230566239415,21.99984448763364,50.4233636963595,0.0,21.99999769158612,385.30451026370886,0.0,21.999989170558434,0.0,708.5270203939253,21.999590896264026,736.7679184721033,0.0,21.999993675016378,3172.2336598898516,0.0,147.48207214069729,0.0,1284.0001716531597,637.2204419557261,0.0,0.0,0.0,0.0,0.0 
 03/12  16:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.501526971219414,0.0,1250.661043464068,21.999918066985495,39.288482347736138,0.0,21.99999792784459,281.5507319679991,0.0,21.999991454001277,0.0,829.0900015869725,21.999548217053638,647.4152970044356,0.0,21.999992584475956,3090.9622508953118,0.0,160.9346757131633,0.0,1256.1287230587732,570.3678779831067,0.0,0.0,0.0,0.0,0.0 
 03/12  17:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.67680262908948,0.0,85.3462780469672,21.999966901777705,167.33665849197679,0.0,21.999999659464767,514.3839696792156,0.0,21.999999517530744,0.0,362.7596039325117,21.999834736402499,652.2316673735122,0.0,21.999999786842545,3585.641079544162,0.0,302.418929546064,61.76869265816074,1294.6010742118754,823.3214089877935,0.0,0.0,0.0,0.0,0.0 
 03/12  18:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.645944081774144,437.333760148882,0.0,21.99998897660267,300.9200190231213,0.0,21.999999883684244,773.845101410614,0.0,21.999999907671208,0.0,147.9972132046314,21.99992445325381,774.3569720464957,0.0,21.999999971118048,5096.615561088398,341.5698302829607,498.7919884133379,402.0472357211185,1573.732101302391,1176.9434312283216,0.0,0.0,0.0,0.0,0.0 
 03/12  19:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.475101818723425,889.4256637772032,0.0,21.99999706228026,379.17503129011677,0.0,21.99999996022433,920.0782015263403,0.0,21.999999982303348,69.82193408369312,0.0,21.999965420148908,788.88078362955,0.0,21.99999999607869,6190.331389372715,805.9813004595101,601.6901803561003,669.1109416871041,1649.892942377695,1360.1250503520374,0.0,0.0,0.0,0.0,0.0 
 03/12  20:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.231278708437647,1122.7573429019322,0.0,21.999999217658606,447.61553045592157,0.0,21.99999998640653,1056.8698918831634,0.0,21.99999999661089,253.77903776774657,0.0,21.999986620052483,908.3112480317213,0.0,21.999999999468149,7200.963490493124,1057.230710319554,705.9651589225065,924.7072883478687,1858.882058311778,1550.6473004511477,0.0,0.0,0.0,0.0,0.0 
 03/12  21:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.95334850604133,1258.579237901782,0.0,21.99999979179967,490.8906574957455,0.0,21.999999995357166,1143.5826082145632,0.0,21.999999999351475,327.3432095924227,0.0,21.999994825654196,1002.6961191030205,0.0,21.999999999927945,7635.551203649729,1193.112103483439,749.3512434043546,998.4747506925359,1953.5467257471804,1637.5354061819508,0.0,0.0,0.0,0.0,0.0 
 03/12  22:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.672382895853205,1340.9782933227999,0.0,21.99999994455148,518.8637391917864,0.0,21.999999998413324,1199.1255862843037,0.0,21.9999999998758,371.4444984689453,0.0,21.99999799780595,1027.2753851036678,0.0,21.999999999990228,8055.014134716447,1287.8370144990088,801.9759374480298,1091.8742560876743,2039.749179908883,1730.0467726325836,0.0,0.0,0.0,0.0,0.0 
 03/12  23:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.39859139592568,1396.632680835919,0.0,21.999999985232244,539.9354047671641,0.0,21.99999999945775,1241.7991783477456,0.0,21.99999999997621,400.57589617216129,0.0,21.99999922523232,1072.9562734648299,0.0,21.99999999999868,8247.333429198656,1343.3654588874793,822.810735919235,1120.5443452341083,2084.7661220593138,1772.315792958252,0.0,0.0,0.0,0.0,0.0 
 03/12  24:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.1420127385192,1429.3228956605472,0.0,21.999999996066767,552.9458130755056,0.0,21.99999999981469,1268.1839672156758,0.0,21.999999999995447,417.61994128879089,0.0,21.999999700197415,1114.0760429861139,0.0,21.999999999999824,8376.93943498834,1376.0123508239604,835.7417439718192,1137.4325370456314,2125.6562348326135,1798.5655941740484,0.0,0.0,0.0,0.0,0.0 
 03/13  01:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.909522728659384,51.00086932854863,2745.0668975770524,18.053658136375238,0.0,1386.642395560249,18.07474005433113,0.0,2724.830363066492,18.134961390678158,0.0,1512.62284136813,18.090807489419498,0.0,4563.93836520605,18.266592678037683,2652.555014568794,26.38294026399264,0.0,0.0,0.0,0.0,230.72267325907013,44.91095274927913,33.176028333875837,838.4122538777853,375.41919194452239 
 03/13  02:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.483610786538656,0.0,1104.4427085424387,18.007941465168483,0.0,643.1557388062374,18.015021565410728,0.0,1245.3912195475992,18.01349562060345,0.0,796.6036723253565,18.02168551720154,0.0,2642.983204556185,18.01770834671649,1505.4295243975658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,376.1129351110059,25.78561514629131 
 03/13  03:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.09770056443729,0.0,734.3756271405132,18.001170148732926,0.0,453.15690433427019,18.003030104794449,0.0,880.612631683252,18.00121961105725,0.0,609.010289324292,18.005126243501509,0.0,2229.043147826669,18.00135008925516,1367.8702117889243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,264.33923764865588,0.0 
