Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SOUTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),EAST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),NORTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),WEST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),CORE LIGHTS 1:Lights Electricity Rate [W](Hourly),PLENUM:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),SOUTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),EAST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),NORTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),WEST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),CORE:Zone Air System Sensible Heating Rate [W](Hourly),CORE:Zone Air System Sensible Cooling Rate [W](Hourly),CORE:Zone Air Temperature [C](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),SOUTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),CORE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),SOUTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),CORE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly) 
 03/13  04:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.752818674322499,0.0,511.8623343016684,18.000165319203775,0.0,343.63658311677775,18.00057991415695,0.0,660.2087834237561,18.000042084533214,0.0,500.04389709825639,18.00114726421639,0.0,1910.7554153562672,18.000218037029606,1279.7650182435405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,176.23404410327206,0.0 
 03/13  05:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.442446479470747,0.0,377.6633093723308,18.00001803154492,0.0,279.8073065057115,18.00008087510551,0.0,527.3989748270319,17.999946750427499,0.0,436.16356641829636,18.000291086284777,0.0,1709.3810047840589,18.000078621072846,1278.577201959954,0.0,0.0,55.191030488914609,0.0,0.0,0.0,0.0,0.0,119.85519733077109,0.0 
 03/13  06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.15565544207999,0.0,318.5787254862498,17.999966417858084,0.0,251.54232830401726,17.99990657880846,0.0,471.05716911570655,17.999895546648295,0.0,407.8250315607802,18.00005937618959,0.0,1672.1418929569214,18.000026337097077,1375.1945837450965,0.0,0.0,161.09074529526249,0.0,0.0,0.0,0.0,0.0,110.57286430956568,0.0 
 03/13  07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.8946808049974,0.0,302.3506497908893,17.999960538949148,0.0,243.61096321234983,17.99987365961137,0.0,453.46966417931437,17.99990119859009,0.0,398.38620146814358,18.000022918278004,0.0,1623.1828431214554,18.000050817575948,1372.052249828221,0.0,0.0,170.76991813961608,0.0,0.0,0.0,0.0,0.0,97.75135754833674,0.0 
 03/13  08:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.66343587393194,3512.013867775814,0.0,21.66529476619754,1585.0471981766487,0.0,21.719923535743726,3370.2661377043007,0.0,21.72469985027277,1453.0965008708964,0.0,21.765344041211184,3932.3439781374975,0.0,21.625880512768054,18002.596791133892,3605.9211479683874,1967.1932702697635,2295.748612952591,5033.706611241861,3996.496174561023,0.0,0.0,0.0,0.0,0.0 
 03/13  09:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.73627023569877,1939.736659861299,0.0,21.94934325150855,812.8222226958114,0.0,21.941539354703047,1831.8784536301724,0.0,21.972026423927166,704.5380551397657,0.0,21.942381027420045,2167.1551201332665,0.0,21.97512432117392,11346.504265554693,1955.4646145315608,1140.6362225890435,1480.4816548615452,3252.1503028943318,2414.240496537943,0.0,0.0,0.0,0.0,0.0 
 03/13  10:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.83493251334389,1596.844394741056,0.0,21.994729969065984,644.8808911737369,0.0,21.990405132793418,1518.0972689589763,0.0,21.99842275228586,547.9668713665569,0.0,21.988195366975075,2057.180489130639,0.0,21.99928559713468,10089.715169528374,1556.737037752152,947.0525049294784,1302.3634868378352,3107.3819317874097,2072.6492340812299,0.0,0.0,0.0,0.0,0.0 
 03/13  11:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.954363523618544,1341.1072797893558,0.0,21.998599784987897,522.0005942049347,0.0,21.99672850486789,1245.152282003175,0.0,21.999698822580809,408.29079186291167,0.0,21.995439577932126,1719.6203087230488,0.0,21.999903435012404,8764.478602787574,1284.5224367086092,796.6710177042638,1110.5519609112449,2707.570625397625,1761.6315879255624,0.0,0.0,0.0,0.0,0.0 
 03/13  12:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.08713331686914,1203.0305672602772,0.0,21.999627608056114,465.3025146984446,0.0,21.998883572454717,1111.3451699404114,0.0,21.999942419095868,343.62535240149557,0.0,21.998236716631657,1556.2304593987,0.0,21.999986926764398,8204.011994726417,1145.3229085087913,738.96620637208,1044.7243457847195,2543.925176087911,1627.5423838326468,0.0,0.0,0.0,0.0,0.0 
 03/13  13:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.223777145547499,1139.05348824278,0.0,21.999901025848208,441.3695109354976,0.0,21.999619190376948,1055.1787590377444,0.0,21.999988998172868,311.77693260015169,0.0,21.999318516341849,1529.1936838540478,0.0,21.999998231466785,7899.948009483385,1074.3884240478772,701.3665175373282,985.7746684478541,2483.54494674955,1551.342478560506,0.0,0.0,0.0,0.0,0.0 
 03/13  14:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.353202726920555,1157.8414158785418,0.0,21.999973689301844,442.017430398766,0.0,21.999870077690756,1055.6880270101984,0.0,21.999997897220199,306.6378425899102,0.0,21.99973655545551,1492.1473360349474,0.0,21.999999760655027,7877.204125285247,1093.0963217407582,701.8945765859943,980.4610619366912,2446.4079610851624,1551.8132297963726,0.0,0.0,0.0,0.0,0.0 
 03/13  15:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.49725045028495,865.6213423597346,0.0,21.999993014831707,363.12099169231717,0.0,21.99995571895558,883.3655875986815,0.0,21.999999598646878,172.71819487722315,0.0,21.99989825409366,1494.626468193359,0.0,21.999999967664995,7017.983707252862,788.5620014983493,598.3929032309879,797.3515344157858,2387.49587853773,1342.6504154297409,0.0,0.0,0.0,0.0,0.0 
 03/13  16:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.642320803400066,1021.1910456427268,0.0,21.999998145124076,405.51793354042,0.0,21.9999849044152,981.3585596085231,0.0,21.999999923370394,213.62005499451517,0.0,21.99996069556314,1467.8294762325023,0.0,21.999999995629947,7327.908454920443,944.132367533234,640.7742866914314,838.2253685438567,2360.6267214556976,1440.6187365559547,0.0,0.0,0.0,0.0,0.0 
 03/13  17:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.761363019117334,0.0,3127.07826069028,18.081343616761349,0.0,1526.0421606685027,18.075464761091597,0.0,2981.413985683589,18.15779385406489,0.0,1876.3807492766144,18.09184353932435,0.0,4399.7921183323619,18.287989173600644,3004.314649065606,0.0,0.0,0.0,0.0,0.0,352.6094175184366,73.17694467860915,87.71828659143765,892.1612580665158,495.11776807033837 
 03/13  18:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.611042976515848,0.0,1037.3443315069554,18.000092595251318,0.0,601.4953538428063,17.99986717922742,0.0,1131.9599278651859,17.99973522446346,0.0,843.3863505336894,17.999693605647793,0.0,2132.1958705880308,18.000511084439606,1370.8661956058418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,267.33522146557319,0.0 
 03/13  19:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.421584133141697,0.0,807.6328488210693,18.000017937987903,0.0,479.38642003860789,17.999903724054449,0.0,912.0804818836987,17.99991910468898,0.0,678.3339292276842,17.999752274139249,0.0,2068.0265967075017,18.000526762745666,1351.403948809018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,247.87297466874959,0.0 
 03/13  20:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.216098596400607,0.0,565.1089762899337,17.99997572156137,0.0,364.0606780417811,17.999921483588957,0.0,699.4846594394721,17.999926859865547,0.0,542.2159631018303,17.99979838670449,0.0,1868.4860795074065,18.000392558292984,1286.049676388218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.51870224794949,0.0 
 03/13  21:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.006659602622766,0.0,428.2416008664841,17.999991452790323,0.0,300.8407863806233,17.999941762192667,0.0,570.593344982396,17.999892730540798,0.0,469.6542420672831,17.996100226746404,0.0,1716.0499395076982,18.000289308323639,1237.7153140189726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,134.18433987870439,0.0 
 03/13  22:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.802190367494736,0.0,341.53968133207129,18.000001366773636,0.0,261.2134983342539,17.99995654024686,0.0,488.49934897843289,17.99991996848212,0.0,422.48491776684207,17.998493868636765,0.0,1607.8688570228624,18.000215413015185,1252.453026570799,0.0,0.0,49.010956511540587,0.0,0.0,0.0,0.0,0.0,99.91109591899004,0.0 
 03/13  23:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.603577584489725,0.0,287.54982603334067,18.00000547858043,0.0,236.9336084991828,17.99996486621275,0.0,439.3701976378752,17.999940018161849,0.0,395.6219697484985,17.999417651191228,0.0,1601.8420503088092,18.000194532026545,1348.2646902592804,0.0,0.0,147.1964305764574,0.0,0.0,0.0,0.0,0.0,97.53728554255453,0.0 
 03/13  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.404638094404996,0.0,200.49763329033159,18.00000573732381,0.0,198.52709782093189,17.999989711795075,0.0,359.49501371367298,17.99999059048312,0.0,362.08988252760357,17.999774970572298,0.0,1522.2119834566125,18.000143097599684,1450.1768773582563,0.0,9.043765457143259,207.30216485128248,0.0,58.30585879829921,0.0,0.0,0.0,71.99411411126298,0.0 
 03/14  01:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.206398915798606,0.0,163.57488179836128,18.000006986622205,0.0,181.32143497664493,17.99999698590969,0.0,323.9317189330368,17.999998522996476,0.0,341.88090739435486,17.999924596276896,0.0,1519.7217119168259,18.00012964711698,1582.4293625101748,0.0,39.66984529580854,254.30519557462979,0.0,113.99450446840318,0.0,0.0,0.0,70.92884303106458,0.0 
 03/14  02:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.010407185916507,0.0,144.17747341382256,18.00001118536864,0.0,171.8419430973563,17.999999116115935,0.0,306.35702590188887,17.99999976786076,0.0,332.06290350076326,17.99997471115759,0.0,1554.1825086947447,18.00012876640675,1739.2614368477908,0.0,73.60495668801518,313.0165623916376,0.0,168.2604345239011,0.0,0.0,0.0,80.84850910396867,0.0 
 03/14  03:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.816573176883566,0.0,113.19525767357936,18.000009748483266,0.0,157.10899189599878,17.999999740815814,0.0,275.7032065617532,17.999999963517746,0.0,317.1586655247793,17.99999151949207,0.0,1532.0328861421959,18.00011274047251,1792.3344358863704,0.0,88.33345700094576,327.90009498300329,0.0,198.90213259102198,0.0,0.0,0.0,73.66777717113075,0.0 
 03/14  04:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.630914210003429,0.0,74.39812590232578,18.000010586758177,0.0,139.56823073337,17.999999924003398,0.0,237.87863291157647,17.999999994267055,0.0,299.5342029629501,17.999997156370378,0.0,1504.8412621588332,18.000090950309877,1906.486268417365,0.0,116.98452169844761,367.7436552440942,0.0,253.38901387915824,0.0,0.0,0.0,64.8381034553967,0.0 
 03/14  05:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.453096494081266,0.0,33.90886872248393,18.00001103047424,0.0,121.40206196871714,17.99999997771986,0.0,198.50008881446139,17.999999999099275,0.0,281.3276170089166,17.999999046654325,0.0,1477.098784725731,18.000070280697604,2033.3291768052587,0.0,148.47930233908944,412.60884221587937,0.0,312.75656424316528,0.0,0.0,0.0,55.95349386685597,0.0 
 03/14  06:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.284227728906375,0.0,4.272731514169209,18.00000930233761,0.0,107.67169969708357,17.999999993471879,0.0,168.37148846992205,17.999999999858596,0.0,267.5793222866505,17.999999680571464,0.0,1427.108651516865,18.00005053473253,2015.631351223795,0.0,148.87016903051694,399.66990796363776,0.0,322.86779163332207,0.0,0.0,0.0,40.692508456049967,0.0 
 03/14  07:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.153059785937259,0.0,137.21940754326989,18.000012667269176,0.0,651.9731398136064,17.999976419602988,0.0,216.5933528349442,17.999999999977818,0.0,287.3425680846367,17.999999893038493,0.0,1395.6515113987167,18.00003670370444,1749.9477627538313,0.0,0.0,357.5136377663349,0.0,257.8597925107287,0.0,0.0,0.0,31.043358336499155,0.0 
 03/14  08:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.12069617348507,3894.5775751015237,0.0,21.47234084454711,577.6579105402261,0.0,21.82750608985595,4053.567512562349,0.0,21.305795777214738,1998.5370840176389,0.0,21.73654540377492,4183.647303582147,0.0,21.600408314256666,18637.320037467256,3967.099604700191,937.3349419745374,2789.835629224523,5220.525985210545,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
 03/14  09:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.484152573815809,936.1442126295915,0.0,21.94981623814061,0.0,381.06643841186266,21.976428874627094,2115.462235695569,0.0,21.956786791854236,763.3038977340343,0.0,21.956955820613659,2520.841285181754,0.0,21.984303081387816,9427.94517243113,921.2330204604459,0.0,1386.056465643986,3409.597145314321,2607.527566872108,0.0,0.0,0.0,0.0,0.0 
 03/14  10:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.984554778020403,0.0,369.70557240251676,21.992427468162249,0.0,603.9554708231899,21.99497964369816,1399.688894123679,0.0,21.995630401512039,476.1855287893536,0.0,21.98947212378538,2035.958924305427,0.0,21.998962866230376,6702.499319661712,0.0,0.0,1005.4995869040645,2805.1131350472198,1788.35562357016,0.0,0.0,0.0,0.0,0.0 
 03/14  11:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.593882690824957,0.0,1132.8055044276974,21.99898920511714,0.0,469.4253424646704,21.999207043380726,995.5820581661049,0.0,21.999728418994715,274.8017511025306,0.0,21.99828257060787,1590.4798553147846,0.0,21.99995933523317,5560.2647055557749,0.0,0.0,772.9894231450163,2324.157774452541,1359.5865338179493,0.0,0.0,0.0,0.0,0.0 
 03/14  12:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.244951663707263,0.0,2196.6287301575778,21.999761874335325,0.0,167.62530144575823,21.99984915089754,730.0639682212241,0.0,22.000001744669079,136.79434045357085,0.0,21.999728561249218,1340.835858297049,0.0,22.00003683459886,4690.469293167047,0.0,0.0,562.4405067132359,1984.5866897405936,1039.9111225729499,0.0,0.0,0.0,0.0,0.0 
 03/14  13:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.893116948100514,0.0,1694.4731548986843,21.999907760679613,0.0,55.614362850953508,21.999976787935436,507.8828496636209,0.0,22.000009668657506,0.0,26.324535129676407,21.99995463570551,1256.5786902512924,0.0,22.000030670898928,4033.7606784592428,0.0,41.94333294121404,322.90462375344199,1804.884339474928,760.4974081493903,0.0,0.0,0.0,0.0,0.0 
 03/14  14:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.432836936831415,0.0,1240.7068737221385,21.999831469977509,49.13847921146635,0.0,21.999995175212044,506.84672765676398,0.0,22.00000097734744,0.0,195.63914850911989,21.999988906302329,1167.7277417239835,0.0,22.00000202615116,4145.049301309335,0.0,184.64458505440576,229.57795320909407,1810.8999816564456,816.3958072491204,0.0,0.0,0.0,0.0,0.0 
 03/14  15:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.888062103401027,0.0,1160.6589997159886,21.999902385402664,92.54374035214869,0.0,21.999995832940266,468.78782757345109,0.0,21.999981624822749,0.0,468.16884994277236,21.999779415575348,1013.1163685396564,0.0,21.999968713340757,3765.2175966802726,0.0,227.84050348378956,0.0,1655.8040682070892,778.0420508491252,0.0,0.0,0.0,0.0,0.0 
 03/14  16:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.246687590603139,0.0,694.6323278179179,21.999969273250679,186.0503150391669,0.0,21.999981856114816,602.3085047338864,0.0,21.99995092820533,0.0,655.4885176667826,21.999630952800176,1106.470798952299,0.0,21.999930812196817,3961.4178876628604,0.0,296.51392031046216,0.0,1687.0654875519918,874.3075056601381,0.0,0.0,0.0,0.0,0.0 
 03/14  17:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.484053837795579,0.0,4214.859990561822,18.10152656896707,0.0,1704.5657466480114,18.074806035673935,0.0,3320.4965132128875,18.152698293724066,0.0,2838.094818673071,18.090828136156863,0.0,4742.5903532951,18.27392561620304,3511.7745119065518,0.0,0.0,0.0,0.0,0.0,577.6135437459748,112.25385101076256,320.8534281596825,871.903000424826,525.619714425038 
 03/14  18:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.385344733418504,0.0,1779.6714931937732,17.99987260896488,0.0,727.4257961854455,17.999751733336095,0.0,1368.486678512505,18.000000000000747,0.0,1651.926766324039,17.99931584314371,0.0,2296.9137596107918,18.000017084959109,1404.3727387237253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,282.64208143332987,18.199683150126675 
 03/14  19:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.151290788360734,0.0,1355.8534943975183,17.999952534461618,0.0,628.2135595757463,17.999899595331969,0.0,1225.7100012831134,17.999812857709544,0.0,1124.593872999857,17.99957516981132,0.0,2513.589467943727,18.000002306146098,1443.235644007422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,339.70466986715356,0.0 
 03/14  20:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.844139450345346,0.0,854.5263041096355,17.99995819889405,0.0,447.09549666987689,17.999909045305548,0.0,870.0564546253047,17.999843359838335,0.0,773.2168761990879,17.999723547895316,0.0,2116.8806778818327,18.000000152352464,1336.5889400522224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,233.0579659119541,0.0 
 03/14  21:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.49277700365582,0.0,616.4865420738511,17.9999779609576,0.0,362.88104340840939,17.99992226884408,0.0,701.2359670779797,17.999894315413749,0.0,602.9060339560697,17.99977774323402,0.0,1941.0568078838592,18.000014280370026,1288.2123685542452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,184.68139441397677,0.0 
 03/14  22:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.13643161796473,0.0,461.77914017505966,17.999985301760228,0.0,304.5810332698029,17.999935634460259,0.0,581.2932626208658,17.999918063346504,0.0,501.7092127245601,17.99991524738973,0.0,1805.137065435538,18.000040167309739,1267.0470690808598,0.0,0.0,16.710813973220028,0.0,0.0,0.0,0.0,0.0,146.80528096737135,0.0 
 03/14  23:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.788797353225353,0.0,393.5775918363893,18.00001062043264,0.0,278.58703864146767,17.99994180568859,0.0,530.5206742974742,17.999934298919876,0.0,454.6697698164944,17.999943958792966,0.0,1766.0964627574222,17.999999359885494,1325.7890696775076,0.0,0.0,86.4016907228887,0.0,0.0,0.0,0.0,0.0,135.85640481435036,0.0 
 03/14  24:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.45470005850178,0.0,352.84165399953329,17.999991832984216,0.0,262.0915498743252,17.999944359819027,0.0,499.49189139226476,17.999929972825563,0.0,427.97226885793136,17.999959507949954,0.0,1771.3636858979169,17.999990592300258,1407.5672611568817,0.0,0.0,166.71802792461177,0.0,0.0,0.0,0.0,0.0,137.31825909200144,0.0 
 03/15  01:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.132140865268185,0.0,276.409904100175,17.999991889967853,0.0,230.77882315434455,17.996116088603377,0.0,427.84450994391457,17.999984706584283,0.0,389.75385952450417,17.99997664117017,0.0,1685.4298505838142,17.999998968729377,1469.6532519168398,0.0,0.0,227.28679992333788,0.0,25.77297831856327,0.0,0.0,0.0,113.06249953467028,0.0 
 03/15  02:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.822722504981536,0.0,181.29342856230915,17.999994053570405,0.0,186.7269233406355,17.99918624025726,0.0,335.6523475961403,17.999992171464219,0.0,345.6102587707801,17.999981506050003,0.0,1561.517071463884,17.999996360074066,1676.6065652469229,0.0,58.64077236708679,298.43825202241376,0.0,138.20729711626019,0.0,0.0,0.0,77.78926960089365,0.0 
 03/15  03:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.529517173423149,0.0,164.34282339192488,17.999993294348007,0.0,179.1042539199152,17.99988580410275,0.0,325.89971785185937,17.999999639469249,0.0,343.8772318000729,17.999996224934784,0.0,1599.6905004709648,17.999999896192866,1756.6469162882452,0.0,77.10692494320952,322.5659587999218,0.0,164.75251464283387,0.0,0.0,0.0,88.69054376201165,0.0 
 03/15  04:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.264469944567116,0.0,161.25181023751157,17.999993349207636,0.0,176.7843503645754,17.999966559861617,0.0,323.90236849741816,17.999999943413149,0.0,337.37647130427379,17.999998735559726,0.0,1645.5104068892547,17.999999985944819,1840.84061308462,0.0,92.79849319229999,355.90401396923388,0.0,186.87950623617199,0.0,0.0,0.0,101.72762554664573,0.0 
 03/15  05:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.014586281747254,0.0,129.33707044061704,17.999993094004354,0.0,162.1346662359083,17.999990207438576,0.0,292.4786960253232,17.999999991118178,0.0,322.3951137633694,17.99999957647417,0.0,1618.3883474009895,17.999999998096926,1894.1485846071074,0.0,107.43366517613549,370.8834561761482,0.0,218.30017403951264,0.0,0.0,0.0,94.00031507504257,0.0 
 03/15  06:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.781976062086006,0.0,119.2636155190603,17.999993431667425,0.0,157.20758068367196,17.999997130713738,0.0,283.50086784174257,17.999999998604875,0.0,317.2816083598391,17.999999858063715,0.0,1639.8688170838532,17.999999999742035,1969.7360255868958,0.0,123.57195561963694,398.42695783554367,0.0,244.1003278927121,0.0,0.0,0.0,100.10581009873458,0.0 
 03/15  07:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.58722147202581,0.0,332.7948305524251,17.99998892023923,0.0,738.1520980575097,17.99991103341713,0.0,409.43574184941556,17.999999999780404,0.0,369.81853604564096,17.99999995236186,0.0,1761.6690421048084,18.000003930194564,1702.6212973102097,0.0,0.0,346.0458386731122,0.0,118.29173602569793,0.0,0.0,0.0,134.7527484711312,0.0 
 03/15  08:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.501610117679818,3873.2564159274995,0.0,21.66551207798997,460.59390451681846,0.0,21.83910532435658,4033.06506616833,0.0,21.487889345806683,1896.3222972103395,0.0,21.758630011389877,3796.0723855806847,0.0,21.648753328509103,18053.781351672365,3948.1539012650825,823.8333490125376,2701.965231120415,4857.304993916865,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
 03/15  09:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.84623656040354,620.8815056795738,0.0,21.949488326673725,0.0,518.0695830090431,21.966518321165549,1824.6764238790143,0.0,21.948098036135165,669.0309557400624,0.0,21.940857597663667,2182.4912064040274,0.0,21.976717988434055,8310.747063014664,592.489881803971,0.0,1269.6443808821935,3044.926870129318,2300.154956058912,0.0,0.0,0.0,0.0,0.0 
 03/15  10:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.362078128685057,0.0,751.2930830656119,21.992326723282419,0.0,808.3638287348913,21.992768224135696,1190.3559031597279,0.0,21.994804873016986,385.16385207787428,0.0,21.98554260723708,1708.9866548325659,0.0,21.998544153316059,5925.507604425304,0.0,0.0,865.4671673066855,2414.8269521636686,1541.6825108146809,0.0,0.0,0.0,0.0,0.0 
 03/15  11:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.03733814081727,0.0,1812.225164653076,21.999269367732908,0.0,640.351920981273,21.998856685101495,856.7125809893702,0.0,21.999677090158316,213.8455564008706,0.0,21.997641680887026,1356.9566116368638,0.0,21.99994289366222,5125.172949914637,0.0,0.0,711.6471604070077,2089.7284321674999,1220.2663831998607,0.0,0.0,0.0,0.0,0.0 
 03/15  12:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.757457506362685,0.0,2530.598543348961,21.99977800673201,0.0,258.06961506619339,21.999778104704533,674.4280669618984,0.0,22.00000049521465,110.77312617196397,0.0,21.999623766719016,1183.9857969343014,0.0,22.000020438726979,4516.674028829338,0.0,0.0,558.0441756795492,1854.6516080241632,1000.4472709853579,0.0,0.0,0.0,0.0,0.0 
 03/15  13:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.48577253434646,0.0,2973.6905671243077,21.999927020767886,0.0,113.80285314646153,21.999961102729608,477.79341633497668,0.0,22.00001465994834,0.0,58.423995033396447,21.999934993064984,918.2885393065626,0.0,22.000022306249706,3745.8692000456546,0.0,8.145590648645179,339.5802134377857,1527.6306980878185,766.981723731137,0.0,0.0,0.0,0.0,0.0 
 03/15  14:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.209809181382718,0.0,3034.897300068147,21.999793764576638,0.0,49.713655424107248,21.999990705576886,358.54195004624457,0.0,22.000011176727776,0.0,473.604835639414,21.999785131580706,725.9040149484678,0.0,22.000014961250998,3102.3925912477504,0.0,60.942306771200978,0.0,1307.0866223815565,630.8326879547248,0.0,0.0,0.0,0.0,0.0 
 03/15  15:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.932596712000746,0.0,2529.6884276120965,21.999970704932463,47.43627244583634,0.0,22.00000214366653,423.89319285588138,0.0,22.00001127443924,0.0,778.1644306841308,21.999563721491464,736.9218022056826,0.0,22.000013096079529,3276.5271309181546,0.0,158.1937567643572,0.0,1318.4408495652997,696.3615504482291,0.0,0.0,0.0,0.0,0.0 
 03/15  16:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.44185985685509,0.0,1801.8431763443282,21.99997801063574,77.8023782951559,0.0,22.000000446563275,389.90374549824767,0.0,22.000001143114966,0.0,1248.7331483180593,21.99905230625536,642.579161979671,0.0,22.000000868436478,3111.0543368528458,0.0,175.04889517807875,0.0,1190.3551251777836,642.1193423567148,0.0,0.0,0.0,0.0,0.0 
 03/15  17:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.779448890442195,0.0,4883.17226351708,18.125167498157134,0.0,1789.8066599135048,18.07484621840268,0.0,3486.4039132085929,18.162422471816087,0.0,3312.2693177040789,18.09112219311233,0.0,5080.193007320323,18.30934682965538,4002.260048635254,0.0,0.0,0.0,0.0,0.0,754.9698966715005,137.1100932947862,454.53960699782859,972.841878855905,579.2675986749666 
 03/15  18:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.67493651543397,0.0,2513.1096802589838,18.01890207078159,0.0,920.557582532979,18.0153306287231,0.0,1790.3389011727582,18.016525203545265,0.0,2198.098609230544,18.022475677110508,0.0,3074.2623047571635,18.020712309966834,2046.6895421496507,0.0,0.0,0.0,0.0,0.0,138.71470765211897,0.0,157.95787332150156,505.2626744826457,141.2233125531161 
 03/15  19:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.33381761591673,0.0,1550.485726809074,18.00282671359208,0.0,643.3600472294011,18.00307434662399,0.0,1262.535778764223,18.001578912117574,0.0,1316.5177032943626,18.005159841297329,0.0,2620.988160673338,18.001651100604133,1491.908712203819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,387.5469526345422,0.8307854290085237 
 03/15  20:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.746114831635866,0.0,1000.3332697661626,18.000399092831068,0.0,472.01671603218258,18.000561900110467,0.0,921.1376724995678,18.000050879377086,0.0,894.3883924999404,18.001030955067735,0.0,2204.574331664797,18.000304634885724,1374.6706596657464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,271.13968552547797,0.0 
 03/15  21:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.24321773695476,0.0,742.1280878833954,18.000041222423677,0.0,396.15135563459355,18.00005175719815,0.0,773.3677760830697,17.999910417405134,0.0,686.8690358339563,18.000074505148857,0.0,2046.7202120216164,18.000179311888325,1329.7099364678928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,226.1789623276243,0.0 
 03/15  22:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.803785006095489,0.0,585.3150621492209,17.999987572574044,0.0,346.48014958451497,17.999954063319554,0.0,673.2035968957248,17.99991003788581,0.0,570.6945287675985,17.999870809408969,0.0,1933.3729909680176,18.00016835232924,1297.0021752752955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,193.47120113502707,0.0 
 03/15  23:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.387468903472976,0.0,499.82077060945269,17.99998576839116,0.0,318.24123579362506,17.999938409376598,0.0,616.2351053566329,17.99992268608239,0.0,509.2337255333646,17.99986133578892,0.0,1860.2407539560098,18.000154583653634,1276.6049359387885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,173.07396179852015,0.0 
 03/15  24:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.034673178276714,0.0,463.5094258080244,17.999984789981519,0.0,309.034619174673,17.99993551406657,0.0,599.5911933796697,17.999919181795837,0.0,481.2535905580621,17.999848356386317,0.0,1837.0259945384719,18.000156253420188,1270.1767643745685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,166.64579023429986,0.0 
 03/16  01:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.70935259683731,0.0,432.9184464911914,17.999980121901794,0.0,297.9203371236408,17.99993673817441,0.0,577.4361138440754,17.99992084536676,0.0,461.83409541199628,17.999922150240658,0.0,1819.594858814762,18.000170051591156,1296.7407178642664,0.0,0.0,31.288889766011473,0.0,0.0,0.0,0.0,0.0,161.92085395798638,0.0 
 03/16  02:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.406609573187916,0.0,350.2759117758742,17.99999676188269,0.0,262.952385606035,17.99994372326207,0.0,499.4585714219129,17.999932275499974,0.0,422.91019432844726,17.99995241996233,0.0,1709.7801387960688,18.00014970491211,1329.4834021460225,0.0,0.0,97.11717194357338,0.0,0.0,0.0,0.0,0.0,128.83525606218053,0.0 
 03/16  03:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.123089668869136,0.0,322.8124454461522,18.000007523579265,0.0,250.7102352151487,17.99993486855864,0.0,473.9919804918809,17.999928341245125,0.0,408.75494143382277,17.99999026226194,0.0,1677.1018882750014,18.000187114752639,1333.805950022532,0.0,0.0,111.25886249539987,0.0,0.0,0.0,0.0,0.0,119.0161133868637,0.0 
 03/16  04:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.874555561236364,0.0,298.8608312139713,18.00000109628331,0.0,239.90258259033727,17.999932643359519,0.0,450.4764162917445,17.999927091159444,0.0,397.00226153023507,17.99999623763937,0.0,1626.9445006515426,18.00017229869632,1303.3956521366955,0.0,0.0,96.10136340433256,0.0,0.0,0.0,0.0,0.0,103.7633145920942,0.0 
 03/16  05:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.65294886907046,0.0,244.68625821910337,18.000005727839385,0.0,216.53234735199477,17.999934435461765,0.0,396.95574753767508,17.999950179152298,0.0,373.1819681469706,17.999998548057034,0.0,1532.120654610534,18.000132487612569,1297.990497656995,0.0,0.0,119.91974926697653,0.0,0.0,0.0,0.0,0.0,74.53977424975031,0.0 
 03/16  06:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.45784351719368,0.0,217.10283040572359,17.999996172114945,0.0,204.9976916925698,17.99995352885474,0.0,374.4252158866029,17.999957603124533,0.0,366.1025710405829,17.999999439920477,0.0,1491.043173379409,18.000104506719969,1269.3810675949615,0.0,0.0,104.37699371491859,0.0,0.0,0.0,0.0,0.0,61.47309973977436,0.0 
 03/16  07:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.30426079033735,0.0,329.3912773693364,17.999993154431964,0.0,435.40686898346578,17.99994495894692,0.0,443.17827581471468,17.99995394543735,0.0,396.1535344329477,17.999999812791715,0.0,1468.8429320027054,18.00009026686265,1205.4524192690245,0.0,0.0,47.40186610388078,0.0,0.0,0.0,0.0,0.0,54.5195790248751,0.0 
 03/16  08:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.253077571942155,3193.802966593045,0.0,21.709097436085913,971.1885001378302,0.0,21.80215803124902,3376.048286728149,0.0,21.743291572487963,1450.9429441344587,0.0,21.782557779992375,4260.902547898522,0.0,21.6188010117266,16664.29619942138,3238.9097325348354,1256.436452387175,2096.790319505654,5114.273362067791,3854.3553587856529,0.0,0.0,0.0,0.0,0.0 
 03/16  09:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.527190633279404,1444.891980834862,0.0,21.95635617560435,305.3052477811052,0.0,21.959021681050055,1781.0147765086727,0.0,21.974163600487754,674.1895547526638,0.0,21.947008573569204,2498.192457584084,0.0,21.974951145747043,9630.114683671678,1389.7368450095724,498.5087057012013,1196.6712720899178,3269.125881931938,2172.5410047987795,0.0,0.0,0.0,0.0,0.0 
 03/16  10:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.88028188060051,193.34573099432874,0.0,21.99346564058778,0.0,115.82529075275625,21.991500314659456,1173.402175064719,0.0,21.99751446952588,375.0358781344039,0.0,21.987170138672647,2118.2910480846587,0.0,21.99855018175652,6447.432045096179,87.04921185821941,49.410079602406927,856.710317797819,2827.13618054002,1523.5952811574444,0.0,0.0,0.0,0.0,0.0 
 03/16  11:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.323659229492838,0.0,658.4301833242371,21.998711321613486,0.0,184.0706606267895,21.997799369372836,832.5784644677165,0.0,21.99982476330665,200.5160692454815,0.0,21.996906402801565,1625.1829863323129,0.0,22.00004146165117,5144.861300992085,0.0,0.0,628.1891789649317,2269.930840941852,1143.210306945033,0.0,0.0,0.0,0.0,0.0 
 03/16  12:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.774570110870564,0.0,340.635570985125,21.999789804513637,0.0,38.22548477979899,21.999432219313574,599.167197521559,0.0,22.00001061140941,86.61412347297937,0.0,21.999251675263009,1353.222788650225,0.0,22.000056686606237,4447.855422543916,0.0,73.17439896226657,463.4037340450791,1935.5260168288594,872.2202985674423,0.0,0.0,0.0,0.0,0.0 
 03/16  13:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.239916856070346,0.0,932.2351709750401,21.999907373482317,0.0,26.319737918268858,21.999880165050536,316.5485655616221,0.0,22.00000885539722,0.0,105.86554021090433,21.99981143685489,1154.511562899208,0.0,22.000023505765208,3518.3695474844037,0.0,46.7235867637789,194.3287008371454,1641.4240134161192,532.3622723270917,0.0,0.0,0.0,0.0,0.0 
 03/16  14:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.70456945562252,0.0,1003.9303564079924,21.999941334086296,57.86496444665181,0.0,21.9999769924229,399.21887396523837,0.0,22.00000062589139,0.0,256.7891990647872,21.999951957784245,1198.1396886538565,0.0,21.999993671568519,3671.592715969372,0.0,144.24728328894424,70.18885428994375,1718.5138195458208,635.111784704395,0.0,0.0,0.0,0.0,0.0 
 03/16  15:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.062828956042336,0.0,110.48738642812714,21.99999056175048,155.61107696024966,0.0,21.99999237151213,546.3841572363544,0.0,21.999981134048967,0.0,147.63852970266545,21.999995629837686,1251.8635580542314,0.0,21.999957182524534,4329.760081605862,0.0,277.75805239990799,250.87596099824038,1861.6668075133667,835.9282865540786,0.0,0.0,0.0,0.0,0.0 
 03/16  16:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.287997131685356,88.94998458069313,0.0,22.00000339110409,214.23497362990748,0.0,21.999998758273386,626.3395557129434,0.0,21.99999894915216,0.0,218.45829729842809,21.999998828040139,1189.6711696037947,0.0,21.99999879011151,4334.656491269814,0.0,336.2860552187745,179.92783121852643,1799.2012511416954,915.7103795505498,0.0,0.0,0.0,0.0,0.0 
 03/16  17:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.397470858329127,58.092688613673548,2625.455016280507,18.056210606382125,0.0,1640.1233784255836,18.074772238734349,0.0,3195.8725104524207,18.150556793452993,0.0,1747.0795358768724,18.10149722318275,0.0,4547.421537520944,18.265966591171755,2807.9429452973138,26.97044845155945,0.0,0.0,0.0,0.0,196.9586372502809,96.58486896447637,43.06933688815192,841.6100179892344,499.21866161334227 
 03/16  18:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.222391449771956,0.0,1379.70976287971,17.99986945922725,0.0,680.0375140721335,17.999770943105383,0.0,1272.0351604165977,17.999587596157399,0.0,1160.489538748895,17.99927871323515,0.0,2136.2902518909279,18.000096436683046,1346.7541759843983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,243.22320184412974,0.0 
 03/16  19:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.954554290166568,0.0,1145.3658910809209,17.99997153535093,0.0,593.2995643147151,17.999930931465625,0.0,1152.6490079991982,17.999821126230608,0.0,891.1003059163923,17.999643405260053,0.0,2424.1457375918128,18.000112440969724,1425.3257070140854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,321.79473287381708,0.0 
 03/16  20:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.63162297592819,0.0,721.416284023549,17.999974323602105,0.0,418.3356879083344,17.999932686745138,0.0,809.0311733416743,17.999888006890346,0.0,644.5702430957913,17.999788798195337,0.0,2042.3924149354148,18.000058798761637,1319.0912584167627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,215.56028427649435,0.0 
 03/16  21:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.27337130109177,0.0,526.448579802372,17.999980011602838,0.0,337.4878667701514,17.999930757062616,0.0,647.5336740624362,17.999896504327489,0.0,527.7479844583222,17.99991588828751,0.0,1894.6766846449744,18.000043096116199,1290.1110726378459,0.0,0.0,13.388506731562579,0.0,0.0,0.0,0.0,0.0,173.19159176601489,0.0 
 03/16  22:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.910430844584896,0.0,395.35531162270356,17.999989047278775,0.0,281.6629327049477,17.999941697360208,0.0,533.7957109004738,17.99992739554957,0.0,454.42512724450719,17.999967775522327,0.0,1785.203255470797,18.000059852839855,1385.8607746923288,0.0,0.0,140.40609112166025,0.0,0.0,0.0,0.0,0.0,141.92370943039999,0.0 
 03/16  23:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.550221090598865,0.0,289.56791980831806,17.999992858334659,0.0,235.41921725395287,17.99995648637624,0.0,436.6509658501932,17.999989713556344,0.0,399.66505357129656,17.999984954965954,0.0,1675.2753617343315,18.000037738624529,1448.7132600738292,0.0,0.0,217.56627160195263,0.0,17.10780618560897,0.0,0.0,0.0,110.50820814599919,0.0 
 03/16  24:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.2040095677594,0.0,282.00467429598486,17.99999268166136,0.0,231.38956734964496,17.99909769042832,0.0,433.19106610393967,17.999994120395259,0.0,391.0751905994198,17.999989638155907,0.0,1700.6704918707154,18.000019711934067,1467.7954412379509,0.0,0.0,226.15369368825078,0.0,20.56429345493633,0.0,0.0,0.0,117.54647995449551,0.0 
 03/17  01:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.883931033491029,0.0,261.6721284035143,17.9999930441005,0.0,221.14598314107026,17.999777877276175,0.0,414.3048672998002,17.999995081462239,0.0,379.34219202042507,17.99999172031282,0.0,1666.6362619780769,18.000010557300756,1449.365442746629,0.0,0.0,215.4719480121043,0.0,22.638701579951495,0.0,0.0,0.0,107.7238190143049,0.0 
 03/17  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.59902653497442,0.0,222.76597022493844,17.99999206902216,0.0,206.23294201476529,17.997166940348288,0.0,387.4002349873863,17.999999723285556,0.0,366.1619040361875,17.999998306862549,0.0,1605.3236116629187,18.00000648373097,1425.4832272958109,0.0,0.0,201.93205886840506,0.0,29.495655237975624,0.0,0.0,0.0,90.52453904916168,0.0 
 03/17  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.36268057776179,0.0,179.47148554584784,18.00000804187467,0.0,185.6395911164973,17.9991714317725,0.0,337.56080068074427,17.999999956641387,0.0,350.3508871844033,17.999999346408815,0.0,1542.9714285164619,18.000012087913274,1495.7247671653068,0.0,21.896823884344764,217.90400796249754,0.0,79.4502943602462,0.0,0.0,0.0,72.94266681794962,0.0 
 03/17  04:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.152753251298976,0.0,164.22367063941966,17.99999527690875,0.0,179.4970690616692,17.99975752532202,0.0,324.06905210558127,17.999999993200693,0.0,339.4788217827072,17.999999781218347,0.0,1545.8540267905765,18.00001529827175,1587.2868701191856,0.0,41.13563239626151,255.65291454316304,0.0,113.1000912281334,0.0,0.0,0.0,73.86725781135935,0.0 
 03/17  05:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.959592804635206,0.0,145.90072074149885,17.999992386549086,0.0,171.2178733139781,17.99992904424999,0.0,306.12516302440056,17.999999998933814,0.0,331.2853953894901,17.999999926767978,0.0,1524.5890202705628,18.000017767706095,1615.5720698325816,0.0,49.3130226521433,263.8433370982233,0.0,131.0410662551239,0.0,0.0,0.0,67.84366968682231,0.0 
 03/17  06:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.782401541777201,0.0,56.936376373463648,18.000011084589038,0.0,132.88274787913816,17.999979269471159,0.0,217.89468040909743,17.99999999983316,0.0,292.86449898404228,17.99999997552433,0.0,1388.183633845651,18.00000991096002,1740.7130095878986,0.0,87.61665342477096,302.25999856992038,0.0,219.26244408245615,0.0,0.0,0.0,28.04293937048284,0.0 
 03/17  07:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.641763801521197,0.0,233.29942113687776,17.999993456795179,0.0,669.8824714780085,17.999917541178257,0.0,311.97782796086087,17.999999999973878,0.0,332.4638325259539,17.99999999181594,0.0,1431.1891252037636,18.000016689979068,1532.6307748645325,0.0,0.0,262.87355668025278,0.0,125.34423521789486,0.0,0.0,0.0,40.88200882611648,0.0 
 03/17  08:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.586891426050256,3892.5156943088325,0.0,21.516837383648018,702.4904882600733,0.0,21.817211638358239,4047.4965214176074,0.0,21.415625383036138,1935.2111824591155,0.0,21.749765655085566,4068.370347318355,0.0,21.615741373642277,18583.615635007347,3967.099604700191,1061.6219814700226,2726.6979094059954,5105.672263073673,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
 03/17  09:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.866157960829389,1550.8083782363975,0.0,21.927028909501997,261.82566731111776,0.0,21.961919161060245,1921.2339468357819,0.0,21.94077042037395,696.8892380121251,0.0,21.938680586005789,2319.626077147877,0.0,21.974526583330936,10401.962577040234,1574.4498878668997,540.3716152385663,1397.0568819616038,3308.265457596911,2478.287760235987,0.0,0.0,0.0,0.0,0.0 
 03/17  10:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.204653138510154,728.9925002292712,0.0,21.98904655125562,74.40738379502909,0.0,21.99210600099292,1387.453656818428,0.0,21.99411678060571,470.2870419923056,0.0,21.98509785151432,2171.125128804721,0.0,21.998454673177546,8380.913943589676,683.8166315682267,350.8004299559836,1175.8566690661065,3158.5346037606698,1908.374635098422,0.0,0.0,0.0,0.0,0.0 
 03/17  11:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.556005789401519,487.0620981790089,0.0,21.998361000498613,143.51785406631144,0.0,21.998370325258447,1094.989981988892,0.0,21.99944587677374,329.54052567317879,0.0,21.996381651690017,1753.2423724588994,0.0,21.99995845761748,7142.4277696064059,418.032518697736,391.7615449546679,980.0910548574714,2676.1153062794558,1572.8963706768068,0.0,0.0,0.0,0.0,0.0 
 03/17  12:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.900587375703208,329.95948238692656,0.0,21.999757288295709,248.79918047325647,0.0,21.999670000138815,1020.7082139933909,0.0,21.999946601501187,285.6536258189549,0.0,21.99912241552211,1785.5896400087059,0.0,21.999995069573168,7083.891500675139,264.78661738296639,507.4775361587224,957.1860799062026,2736.1464061459739,1514.7638869410055,0.0,0.0,0.0,0.0,0.0 
 03/17  13:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.240312993496514,0.0,182.71395932668748,21.999959841582269,244.76866344162273,0.0,21.999934446176675,825.7705608594097,0.0,21.999985277368539,144.6529750945342,0.0,21.9997853233506,1699.8539171425032,0.0,21.99997669793607,6314.365902022137,0.0,492.06830834776476,793.4359179412891,2622.365763320254,1302.9649382725602,0.0,0.0,0.0,0.0,0.0 
 03/17  14:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.58225967550422,0.0,311.0886587407949,21.999985134345644,333.15827233285747,0.0,21.999984950803016,950.4322673053102,0.0,21.999979864071137,0.0,12.83226129750392,21.999948022905757,1632.9989973377442,0.0,21.999966598276875,6380.886505722368,0.0,591.5445286201125,658.182788569673,2583.343180718074,1444.2850336742397,0.0,0.0,0.0,0.0,0.0 
 03/17  15:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.9199190619474,0.0,900.4678769116445,21.99996669044757,353.05931620702679,0.0,21.999995692077684,951.3088699084237,0.0,21.999984053928136,0.0,488.376304953822,21.999997293491906,1487.7772763327817,0.0,21.99997776902337,5875.310420812826,0.0,624.8980024573292,209.68306262022265,2471.8423896802707,1465.3559919147356,0.0,0.0,0.0,0.0,0.0 
 03/17  16:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.230756903220386,0.0,473.9224746109121,21.999988643488377,442.40048870553439,0.0,21.99998825314698,1121.5114600204407,0.0,21.99996670718867,0.0,778.6368396027838,21.999716254775529,1627.5139166667146,0.0,21.99995913712911,6120.217400932252,0.0,725.312277174892,0.0,2639.2253674626197,1652.1487821544718,0.0,0.0,0.0,0.0,0.0 
 03/17  17:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.416567873322405,0.0,3864.6715006729916,18.090982496242149,0.0,1455.737747631814,18.07429711139745,0.0,2814.220152909228,18.136936552120838,0.0,2817.858072560028,18.09051648084264,0.0,4290.454216746856,18.247898479376756,3135.200221814124,0.0,0.0,0.0,0.0,0.0,498.1104131374869,48.82622683624096,317.0668302898242,770.0052924224042,397.6604849878991 
 03/17  18:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.24172122727886,0.0,1240.1769214476508,17.999933748180994,0.0,453.5149192291583,17.999752722220884,0.0,781.2489327006474,17.999794880874214,0.0,1539.086340660394,17.99941452300507,0.0,1701.5690049597707,18.000005143272295,1221.0915278881453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,117.56055374787676,0.0 
 03/17  19:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.918732106093335,0.0,826.700949291504,17.999930117538648,0.0,371.6899964109889,17.99986937370582,0.0,683.6739366178151,17.999845638904014,0.0,934.1182722251315,17.999548440897727,0.0,1988.1414622059984,18.0000003374413,1301.011398792441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,197.48042465217257,0.0 
 03/17  20:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.528112955388396,0.0,419.09327620976549,17.999980542669307,0.0,240.35801977030725,17.99997654033197,0.0,430.63415690795639,17.99999644355452,0.0,595.7138389454626,17.999902603357897,0.0,1729.5716890064496,18.00006687718953,1545.5657997272577,0.0,53.536577673963609,146.28285943443005,0.0,116.65135648278138,0.0,0.0,0.0,125.56403199581422,0.0 
 03/17  21:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.128059237822307,0.0,261.75409263596796,17.999993276222804,0.0,194.8796370765267,17.99999680316566,0.0,347.9064951012715,18.000007223445928,0.0,448.04323181760449,17.999978506097489,0.0,1661.19769679888,18.000065396966599,1802.0485261281177,0.0,98.9988305021447,293.88797366326846,0.0,199.34792062123246,0.0,0.0,0.0,106.28282720120368,0.0 
 03/17  22:00:00,-5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.742555924045577,0.0,179.90852946963333,17.99999540292881,0.0,170.64324856898066,18.000000520518016,0.0,305.2216352943533,18.000004644850436,0.0,373.93040277153707,17.999997590984955,0.0,1675.4742091523613,18.000031375541469,2118.2578795507545,0.0,161.26039338372466,444.03824792449327,0.0,299.0724971820483,0.0,0.0,0.0,110.35576692021938,0.0 
 03/17  23:00:00,-5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.376217685825066,0.0,134.96023949081519,17.999996737945538,0.0,155.55754927107456,18.000000399954986,0.0,282.94793508333808,18.00000202217643,0.0,347.2558964251007,18.00000095378345,0.0,1713.7469500104417,18.000015459124719,2193.1250664007618,0.0,176.34420592356356,470.70523107430508,0.0,321.3432294754235,0.0,0.0,0.0,121.20142578720109,0.0 
 03/17  24:00:00,-6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.033689618487899,0.0,29.105279019148385,17.99999887608994,0.0,112.39827479160295,18.000000439005804,0.0,187.4398347750216,18.000001241112494,0.0,283.69897686103607,18.00000173234327,0.0,1601.6931614387452,18.000010453460129,2413.819901543406,0.0,230.67752387289216,556.6073878287625,0.0,433.6027560184839,0.0,0.0,0.0,89.40125968299913,0.0 
 03/18  01:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.714078535643875,0.0,1.0728974123690023,18.000007883395197,0.0,100.98918974480921,18.00000050911547,0.0,165.17969404795714,18.000001020029325,0.0,266.49817275676198,18.00000220916406,0.0,1615.3560049171686,18.00000728267306,2528.9711926582715,0.0,255.50481474612128,600.6438129938683,0.0,475.988229072861,0.0,0.0,0.0,93.30336170515247,0.0 
 03/18  02:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.414932191932957,0.0,37.86475507404066,18.00000050869199,0.0,116.54045645719998,18.000000064310219,0.0,205.17226442601715,18.000000040488179,0.0,279.17049882121048,18.00000035500903,0.0,1730.5330549077585,18.000000209788856,2543.79790139342,0.0,251.14930991348897,610.3622413283334,0.0,452.79500619059396,0.0,0.0,0.0,125.96036982073557,0.0 
 03/18  03:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.145902945706574,167.39495642133944,0.0,18.00000006283995,0.0,28.089466499908214,18.000000011223699,46.62715528994795,290.3577799494792,17.786720052336677,0.0,189.30218559155584,18.000000073393545,0.0,1426.1648162980533,18.00000001386931,2806.4236501117495,163.15560146784129,352.91550962227987,726.8677279073095,0.0,420.96691463547458,0.0,0.0,0.0,38.98692233857535,0.0 
 03/18  04:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.879064007348495,31.218399901437807,0.0,18.000000004750495,0.0,85.20596139734426,18.000000001416475,0.0,74.22992742752104,17.991546907560797,0.0,245.74768274705367,18.00000001178426,0.0,1670.732266621184,18.000000000398769,2752.8909399650744,20.32045598610131,282.47962445879997,643.7761236372754,0.0,593.7230862959707,0.0,0.0,0.0,109.06067544665835,0.0 
 03/18  05:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.650776852213785,65.83878481752345,0.0,18.00000000105536,0.0,70.17540502560678,18.00000000041562,0.0,121.30850743231076,17.998669819474338,0.0,230.38403752415435,18.00000000395386,0.0,1645.9374945731884,18.000000000054216,2821.988210273594,61.60257707174401,310.8353556751357,685.7944269051961,0.0,558.2087698272155,0.0,0.0,0.0,102.01610665403399,0.0 
 03/18  06:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.442580829370254,180.73502038980588,0.0,18.000000000234019,0.0,20.54439384442412,18.00000000012176,17.019296243942337,0.0,17.99979111803917,0.0,180.58488713994576,18.000000001324609,0.0,1446.7330275561299,18.000000000005668,3116.1902282197499,176.49524927132175,360.4594680051283,735.5816540984777,0.0,695.1795246555194,0.0,0.0,0.0,44.943358049034227,0.0 
 03/18  07:00:00,-6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.274549405832707,0.0,69.66041398046491,17.99999932925885,0.0,412.6962737552467,17.999950119291858,0.0,179.57045226390074,17.999967133882416,0.0,262.69370172941037,18.00000000044439,0.0,1589.6607780446494,18.00000000000059,2208.4003029258094,0.0,0.0,577.4695630269987,0.0,441.4063634409512,0.0,0.0,0.0,85.99340231759077,0.0 
 03/18  08:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.220407367166198,3831.8087021767375,0.0,21.272397014596643,851.7492380553795,0.0,21.775384617244748,3917.1982338085265,0.0,21.131215070885618,2000.4404654896519,0.0,21.66044120613188,4185.2171420260169,0.0,20.632605700113634,19366.96984916756,3967.099604700192,1316.9334997988549,2984.7409517296689,5375.671916581384,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
