Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SOUTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),EAST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),NORTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),WEST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),CORE LIGHTS 1:Lights Electricity Rate [W](Hourly),PLENUM:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),SOUTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),EAST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),NORTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),WEST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),CORE:Zone Air System Sensible Heating Rate [W](Hourly),CORE:Zone Air System Sensible Cooling Rate [W](Hourly),CORE:Zone Air Temperature [C](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),SOUTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),CORE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),SOUTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),CORE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly) 
 03/18  09:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.54811448637971,1269.8676431104169,0.0,21.965290600698628,0.0,163.47852997092196,21.984262741473086,2336.9031561694289,0.0,21.973106779572093,829.6321501484937,0.0,21.971107212592153,3247.5904995570178,0.0,21.899682120943955,11492.15864440349,1287.0799171917213,157.26846435142105,1621.4758254135537,4376.322229872471,2946.481233434053,0.0,0.0,0.0,0.0,0.0 
 03/18  10:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.073866761779632,0.0,352.39451697395,21.99475649173483,0.0,539.6233421458246,21.996656933084894,1436.844969216007,0.0,21.99727376794049,492.03700452142859,0.0,21.992920713096898,2023.676927437275,0.0,21.993349045930139,7184.904315190198,0.0,0.0,1165.5234346329726,2982.8352242321236,1933.0146821848335,0.0,0.0,0.0,0.0,0.0 
 03/18  11:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.763895989087933,0.0,1239.6501776694643,21.99925243088473,0.0,475.44847305270556,21.99942258008722,1001.5376079733153,0.0,21.999830530457879,277.75998992107818,0.0,21.99884522745114,1613.1556585285667,0.0,21.999739068064444,5895.269837118267,0.0,0.0,876.8928896693954,2473.5353168604385,1441.3106564481655,0.0,0.0,0.0,0.0,0.0 
 03/18  12:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.5160874233067,0.0,2158.9279231649227,21.999776645953199,0.0,134.93452708202433,21.99992015901217,844.0924894661401,0.0,21.999997919466133,186.68413752954894,0.0,21.99981763550854,1515.7567630560982,0.0,22.000001827079744,5368.799195388996,0.0,49.260773013357567,709.1091155157404,2280.3852439399954,1226.5130887796336,0.0,0.0,0.0,0.0,0.0 
 03/18  13:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.2714204283748,0.0,2599.320532803403,21.999824563426956,0.0,13.174033217163317,21.999988768135269,630.3445945401714,0.0,22.00000323592407,5.144467598164434,0.0,21.999970341815627,1222.7544663179345,0.0,22.00000679839648,4708.141895148419,0.0,157.5130546244477,500.63866322273489,1953.8347703848986,992.6244327760701,0.0,0.0,0.0,0.0,0.0 
 03/18  14:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.00083842613684,0.0,2584.597636914073,21.99990254481086,49.86809654355784,0.0,22.000000066250068,539.076040138874,0.0,22.00000506951894,0.0,372.9767853809017,21.999986945652453,1098.371335219846,0.0,22.00000776842465,4005.635123216299,0.0,195.97293988025886,73.48130350178497,1768.1149543591849,864.5349513348024,0.0,0.0,0.0,0.0,0.0 
 03/18  15:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.64838061233543,0.0,2134.9038609055589,21.999907241873595,124.04686548218129,0.0,22.00000361792291,567.7704193627244,0.0,22.000004733742729,0.0,680.649948102559,21.999664129586074,1068.66922713139,0.0,22.000006476815277,3949.362660904187,0.0,258.9490320218253,0.0,1710.44531564622,876.437339095874,0.0,0.0,0.0,0.0,0.0 
 03/18  16:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.13799059984764,0.0,1311.9542810276203,21.999934509037347,198.68606568472206,0.0,22.000000750094516,646.1176379298931,0.0,22.000000477077337,0.0,1010.0547348312757,21.999302039712263,1067.3521915303059,0.0,22.000000426528179,4100.797996113559,0.0,333.5397498288096,0.0,1709.0203392757185,954.7069328687624,0.0,0.0,0.0,0.0,0.0 
 03/18  17:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.449537748648554,0.0,4407.231837762323,18.107468446792713,0.0,1670.379921982466,18.07474567998799,0.0,3237.601969350562,18.14978988069918,0.0,2923.797698428793,18.090895409828137,0.0,4687.556033125646,18.266971873067118,3535.8620013370966,0.0,0.0,0.0,0.0,0.0,628.1812829241544,103.56550120349519,342.7290928736168,852.552860036805,505.302290158757 
 03/18  18:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.345944305917628,0.0,1767.1198272990169,17.999913531698338,0.0,672.868343799465,17.999774657610574,0.0,1240.5874366099598,17.999648343164148,0.0,1549.1183113305106,17.99935566057373,0.0,2177.395419320852,18.000000000000015,1353.2268593995587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,249.69588525929019,0.0 
 03/18  19:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.083810934687507,0.0,1284.7926762129783,17.999939021855778,0.0,572.3305467293512,17.999860851221756,0.0,1097.5612576464824,17.999788409923548,0.0,1055.2432915264945,17.999525430490086,0.0,2351.7818866577765,18.000000000000005,1400.4195987311187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,296.88862459085018,0.0 
 03/18  20:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.755462678786203,0.0,754.4733070923912,17.999997792891429,0.0,391.5203951306885,17.99994993003817,0.0,742.7847068506574,17.99992688408546,0.0,708.15101938928,17.99978211027439,0.0,1925.9740500885308,18.0,1284.2235790480659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,180.69260490779744,0.0 
 03/18  21:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.401510110366105,0.0,554.5083132807699,17.999984760583386,0.0,330.1048660440397,17.999935104058083,0.0,625.1040931487246,17.999932982898735,0.0,563.987130156544,17.99982086951185,0.0,1780.7485279444086,17.999946968371299,1243.6031023703995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.07212823013107,0.0 
 03/18  22:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.072123207877256,0.0,448.2211250761775,17.999982765618499,0.0,296.517454025658,17.999926687108596,0.0,558.9053467262424,17.9999360952754,0.0,490.0887657234407,17.999857425752688,0.0,1679.9802580456365,17.999936573983186,1215.1158492810724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,111.5848751408038,0.0 
 03/18  23:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.775549829803535,0.0,432.84670548845318,17.99997059351747,0.0,296.0089634877031,17.999905187083308,0.0,564.1704994345164,17.999935330412744,0.0,470.19096085411459,17.999825935025269,0.0,1716.7913301846693,17.9999982020449,1225.5104960537756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,121.97952191350713,0.0 
 03/18  24:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.515654393450875,0.0,360.9271418675671,17.999964696058635,0.0,267.8666339837764,17.999870650590809,0.0,502.4393556879413,17.99990955527858,0.0,432.61584364417197,17.99979605224553,0.0,1617.5635790577604,18.000009783564307,1197.8117328796489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,94.28075873938063,0.0 
 03/19  01:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.27870534423792,3574.9692218885418,0.0,21.661893220550064,1619.2447908581967,0.0,21.731247553218386,3443.1583749986878,0.0,21.730827835309005,1479.8541249469159,0.0,21.776096519092186,4067.960558762575,0.0,21.636111806518217,17774.713150428513,3631.3604083488769,1926.8229877182224,2173.4528393529037,4982.384587501923,3957.161353366318,0.0,0.0,0.0,0.0,0.0 
 03/19  02:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.30652878461286,2209.3411003710855,0.0,21.948975632803554,937.2701955713087,0.0,21.944061188803354,2054.1313596329225,0.0,21.972738596113837,802.0747682764559,0.0,21.94517434989661,2224.7858223386385,0.0,21.975894183123928,11637.442517357409,2193.889930596366,1200.3106492285488,1449.732704846264,3149.6103293046219,2540.367929241339,0.0,0.0,0.0,0.0,0.0 
 03/19  03:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.310450620291897,2070.8125267606485,0.0,21.99472396833725,853.6833526674045,0.0,21.990868901223477,1902.1555741639505,0.0,21.998474170420708,722.4773597061385,0.0,21.988825675237874,2180.7512585358438,0.0,21.999313965926225,10893.749229425575,1993.3825641502304,1080.9769031115612,1327.281304034411,3044.0141619164357,2344.5633220726688,0.0,0.0,0.0,0.0,0.0 
 03/19  04:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.317357998582709,1807.4213436011433,0.0,21.998602883633603,722.7574894051159,0.0,21.996896136898856,1637.310874413206,0.0,21.999709812420709,590.4315460546677,0.0,21.995695759053043,1837.7386426903887,0.0,21.999907727896749,9649.47597562793,1719.2198911039903,934.1212933355478,1166.1127005556635,2667.563162393189,2058.9279540992708,0.0,0.0,0.0,0.0,0.0 
 03/19  05:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.337862369836487,1678.2542323952712,0.0,21.9996296832026,661.8797850997771,0.0,21.998944020766797,1509.5747390002953,0.0,21.999944744874396,530.3185299892602,0.0,21.998340651014244,1676.7440686122855,0.0,21.99998757022707,8923.517528119446,1576.7035666390207,847.8112190363493,1055.931024484412,2445.2758371577385,1894.2649066616578,0.0,0.0,0.0,0.0,0.0 
 03/19  06:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.373003744936108,1635.0638396527175,0.0,21.999901833617409,639.8576107016543,0.0,21.999640679118277,1467.3619307030159,0.0,21.999989475985616,508.50726948015656,0.0,21.999360165752717,1633.7462900243737,0.0,21.999998325028984,8751.022000942734,1533.281550116418,825.5845644990253,1033.9311633523335,2402.5163938805965,1852.1773549540924,0.0,0.0,0.0,0.0,0.0 
 03/19  07:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.430259304168798,1459.51841584867,0.0,21.999973957978829,446.2733043631915,0.0,21.99987764904497,1324.654877135643,0.0,21.999997993642464,443.53472648182926,0.0,21.999753116514868,1547.2657848721574,0.0,21.999999774015689,7987.021043490459,1350.9689432305154,618.5068089354625,942.0523375117224,2282.571497743932,1689.3904819285586,0.0,0.0,0.0,0.0,0.0 
 03/19  08:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.534623893476654,1117.871118959516,0.0,21.99999309979454,246.77001527513768,0.0,21.999958376732857,1089.865467331384,0.0,21.99999961796336,335.1121611823728,0.0,21.999904816108086,1491.5697485056354,0.0,21.99999996955792,6676.825855667084,984.6223601544263,369.6217145472881,734.905532529683,2103.5513114571338,1380.5939628382842,0.0,0.0,0.0,0.0,0.0 
 03/19  09:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.70736611841395,813.2148880255409,0.0,21.999998164938729,198.9002463459792,0.0,21.99998579606381,775.6355864111383,0.0,21.999999926946669,189.93881429757767,0.0,21.999963195528236,1268.6500626820944,0.0,21.99999999587723,5372.448985441142,661.9840914784654,285.8185187515909,517.8694165085487,1790.793474025448,1012.4525105368205,0.0,0.0,0.0,0.0,0.0 
 03/19  10:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.979915682205378,58.76557937671714,0.0,21.999957797230814,0.0,103.39830375618294,21.999895579955049,473.4585635877029,0.0,21.999999986026589,45.492800083700789,0.0,21.999985765758514,1157.6567279250185,0.0,21.999999999441454,3705.6582495525988,0.0,0.0,319.6287215618948,1612.579244566162,669.9193092842734,0.0,0.0,0.0,0.0,0.0 
 03/19  11:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.405457027344395,0.0,1067.7125109859413,22.000688255080449,0.0,319.0902159197235,22.00003545417635,266.29710582954479,0.0,21.999999998582149,0.0,63.788267762480248,21.999996508455199,1040.1862394076694,0.0,21.999999999962918,3124.9576969953898,0.0,0.0,161.35747655194107,1434.0384143021457,426.0308320010348,0.0,0.0,0.0,0.0,0.0 
 03/19  12:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.97113148719345,0.0,2067.884710704145,21.998821399875074,0.0,255.6256944019733,21.999917519142138,69.9814852765594,0.0,22.000015878986205,0.0,167.92925579340409,21.999895486910149,819.3079984637429,0.0,22.00012904857631,2349.2464055446055,0.0,0.0,0.0,1089.3641177373034,155.52931893393925,0.8219947330942362,0.0,0.0,0.0,0.0 
 03/19  13:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.625023994462557,0.0,2729.701906983763,22.000072061152755,0.0,202.93766295092792,22.00000917417077,0.0,50.35053267578708,21.99999374565225,0.0,313.0424022655267,21.99995162923507,652.5691550098554,0.0,22.000005101285998,2023.1041129202955,0.0,0.0,0.0,860.7206121890528,0.0,58.8525265909744,0.0,0.0,0.0,0.0 
 03/19  14:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.35800694267484,0.0,2841.6327569597535,22.00040316490229,0.0,173.69789003952065,21.999940371283058,0.0,91.45872772252702,21.999969757808903,0.0,586.0450871459955,21.99969729096634,485.2282372079144,0.0,22.000033117574085,1941.4547446611753,0.0,0.0,0.0,659.4224041996042,0.0,178.50136632130279,0.0,0.0,0.0,0.0 
 03/19  15:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.994450445323744,0.0,2404.421492034201,22.00040051668146,0.0,136.6602522720159,21.9999463979954,0.0,70.9545203001359,21.999982930943728,0.0,871.6678586865306,21.999388238718006,445.1278611859391,0.0,22.000023063882926,1750.9703295480195,0.0,0.0,0.0,618.9228116690296,0.0,28.51654373872168,0.0,0.0,0.0,0.0 
 03/19  16:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.499496725945286,0.0,1737.9165450095534,22.000085092429424,0.0,105.15096759181006,21.999958879741386,0.0,52.97904016422717,21.999997119196654,0.0,1194.512951829704,21.998278218423434,367.03685085665668,0.0,22.00000153366895,1576.508807132148,0.0,0.0,0.0,450.58133734357468,0.0,22.396495648304886,0.0,0.0,0.0,0.0 
 03/19  17:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.843957996379275,0.0,804.7112352365552,21.999966206253789,0.0,24.019470798041767,21.99998627194234,85.42272939412396,0.0,21.999997165036939,0.0,1170.0330891193844,21.999037153692869,395.38365144166348,0.0,21.99998383371456,1740.289943409309,0.0,0.0,0.0,540.6173468620546,96.1416224069861,0.0,0.0,0.0,0.0,0.0 
 03/19  18:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.942220233967534,54.61725205345465,0.0,21.99998369809675,88.69122520283236,0.0,22.000000698981549,311.3057978395509,0.0,21.999999806719019,0.0,640.0580112121015,21.99937255899155,410.88905823601456,0.0,21.999999532318378,2253.787295757299,0.0,74.35932648062365,0.0,679.7417215494971,396.1552735869097,0.0,0.0,0.0,0.0,0.0 
 03/19  19:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.8287337570741,353.2132229850431,0.0,21.99999455009401,192.57546691873905,0.0,22.0000002394391,520.7382468178548,0.0,21.99999996286404,0.0,173.23921601049916,21.999756821245137,516.131237184276,0.0,21.9999999363197,3146.483981996687,176.023710718299,227.64018077140734,51.21375141261338,908.4416415781859,679.6337233759133,0.0,0.0,0.0,0.0,0.0 
 03/19  20:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.600414139696338,675.4411942832667,0.0,21.999998545279668,255.5487104788017,0.0,22.000000081965806,647.4549157301308,0.0,21.9999999928717,0.0,40.13787667626093,21.999888668220608,619.6721060959244,0.0,21.999999991340219,4081.0803790713669,510.655779783649,315.4285760171775,233.86680308584409,1074.028721527903,843.5695245165249,0.0,0.0,0.0,0.0,0.0 
 03/19  21:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.386667609975797,873.4829773095389,0.0,21.999999611710114,318.8681472013395,0.0,22.00000002805787,780.2602303689564,0.0,21.99999999863183,117.80768521650316,0.0,21.999956871018207,711.8541587624977,0.0,21.999999998822547,5194.073092283298,739.9431399901484,441.2695326731351,516.8854076045415,1322.3873680583795,1070.056669816826,0.0,0.0,0.0,0.0,0.0 
 03/19  22:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.13208899001174,981.341420949002,0.0,21.99999989637182,355.81104671015148,0.0,22.000000009603107,855.1951127951352,0.0,21.999999999737466,189.45864458400502,0.0,21.99998329376867,769.6367220673237,0.0,21.999999999839966,5642.760488956377,854.4332574431895,491.4933987048803,615.0955713594,1413.3347818271423,1164.872505481497,0.0,0.0,0.0,0.0,0.0 
 03/19  23:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.86241674425745,1089.76886882882,0.0,21.999999972347966,398.39689318173898,0.0,22.000000003286116,945.362862299965,0.0,21.99999999994964,249.60265374672145,0.0,21.999993529791575,842.8962169397019,0.0,21.999999999978259,6285.888659098894,980.7604259385245,569.890245258036,746.861928548278,1576.1128139735159,1308.7322712402723,0.0,0.0,0.0,0.0,0.0 
 03/19  24:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.584261660348809,1211.8003814839577,0.0,21.999999992627207,449.8998943149163,0.0,22.000000001123686,1056.9309391179023,0.0,21.99999999999035,309.8472494117059,0.0,21.999997495749314,952.5969747301642,0.0,21.99999999999705,7024.593118841878,1121.6985409410345,659.23176453561,882.8054776544767,1780.3330099604798,1476.993351610009,0.0,0.0,0.0,0.0,0.0 
 03/20  01:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.300678490972545,0.0,2951.486903972268,18.074735437389586,0.0,1513.6930356679876,18.075476563193719,0.0,2980.724182462917,18.1534631457209,0.0,1642.2706241042016,18.091146734864734,0.0,4840.702723699518,18.307892131518316,2931.3150236619187,0.0,0.0,0.0,0.0,0.0,298.2108071438694,67.12051288021364,40.17767285619209,953.3095852775537,468.96547136382199 
 03/20  02:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.815521337901119,0.0,1299.0361547577696,18.0104898949643,0.0,734.295266459229,18.014684449883015,0.0,1438.8693593467586,18.015360819088728,0.0,889.3615229599095,18.02137046027208,0.0,2886.9383863302866,18.020868671408495,1626.879483277311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,466.956605158314,56.39190397872866 
 03/20  03:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.34489113562679,0.0,925.0231508538595,18.001513131929277,0.0,540.7094682604911,18.0029191443793,0.0,1070.9527690262494,18.001307845316874,0.0,697.3946775794047,18.005011267007743,0.0,2519.2322529814166,18.001997915877284,1463.426828123389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,359.8958539831207,0.0 
 03/20  04:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.895843156057866,0.0,601.1865813268473,18.00021982146245,0.0,386.129033950584,18.000552775628934,0.0,750.4855783203191,18.000047548803395,0.0,542.9513628971822,18.001096659242689,0.0,2081.5493163877,18.000490048632526,1335.8622971734213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,232.33132303315288,0.0 
 03/20  05:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.466852082709165,0.0,505.1925046813449,18.000021236689695,0.0,336.94430322221799,18.000062330773284,0.0,655.8529263775836,17.999913863735473,0.0,493.49526712217587,18.00028109935881,0.0,1972.2569953338346,18.00021495492184,1350.8493227482277,0.0,0.0,47.84429709031181,0.0,0.0,0.0,0.0,0.0,199.47405151764736,0.0 
 03/20  06:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.06722202347173,0.0,417.2203736625838,17.999994896538703,0.0,295.08961136151768,17.999967963393077,0.0,568.7827073350827,17.999919329394627,0.0,451.4856064436308,18.000079120264148,0.0,1849.0830930945757,18.000141419269448,1356.8303871048243,0.0,0.0,89.93613678458385,0.0,0.0,0.0,0.0,0.0,163.36327617997194,0.0 
 03/20  07:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.736990844727396,0.0,490.5813203313869,17.99998975653957,0.0,639.138110385702,17.999887252863915,0.0,582.7649278723948,17.999926439984486,0.0,456.59315701638118,17.999925144898,0.0,1709.7339022539048,18.000083163017778,1227.1621872399956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,123.63121309972709,0.0 
 03/20  08:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.541103823694788,2926.8415762174547,0.0,21.743056661662103,641.9244537116708,0.0,21.834543225555018,3196.490397369217,0.0,21.765380189605084,1371.4700837662209,0.0,21.80100738489514,3977.719140973509,0.0,21.66247860094025,15386.32446565494,2953.3741743318466,906.5038715987736,1981.8688688345965,4793.040912065548,3648.005664683907,0.0,0.0,0.0,0.0,0.0 
 03/20  09:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.73117725006318,612.9894417810519,0.0,21.96139766868574,0.0,395.9889874383334,21.965655309024606,1595.6840786757035,0.0,21.976357659203257,593.3635053453832,0.0,21.95145892056825,2141.12771902891,0.0,21.977785757617306,7659.655489987001,551.3829262237807,0.0,1113.1543907173453,2907.159618857021,1984.4275800485855,0.0,0.0,0.0,0.0,0.0 
 03/20  10:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.038412056119669,0.0,627.5337568982204,21.994170948739844,0.0,626.6047916053049,21.992714290446107,1110.9709246351973,0.0,21.99767819018077,347.6812847804622,0.0,21.98819139985071,1735.0519938890907,0.0,21.998628205820159,5899.90844504266,0.0,0.0,849.9041189218734,2469.803952508885,1476.669399471633,0.0,0.0,0.0,0.0,0.0 
 03/20  11:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.4582785046527,0.0,1492.7740304675022,21.999082068259644,0.0,486.6208355992153,21.998383084982419,841.6123569827996,0.0,21.999810211819218,201.47115432415058,0.0,21.99714625947641,1485.5376167305354,0.0,21.99998309717345,5227.858712104279,0.0,0.0,699.9457292523658,2218.9610798203159,1205.4209288913299,0.0,0.0,0.0,0.0,0.0 
 03/20  12:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.914144122072459,0.0,2203.392631274294,21.99972561335194,0.0,170.6947285463566,21.994435413598283,646.2245504636235,0.0,22.000004059973948,94.21590191437417,0.0,21.999312136913287,1274.2852551591364,0.0,22.000034275329889,4711.874933554828,0.0,0.0,591.4527968632035,2007.2556543863835,1009.6355081649726,0.0,0.0,0.0,0.0,0.0 
 03/20  13:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.365784070862927,0.0,2422.6188704987946,21.999723656050315,7.917215908883918,0.0,21.999075525337049,639.2056640483154,0.0,22.00000025007857,15.52056062916563,137.7867262777836,21.744078766371645,1272.7617125958635,0.0,22.000001330652827,4742.788745378888,0.0,193.12109734865704,384.32899119971446,2039.1469576810847,1022.6607250091637,0.0,0.0,0.0,0.0,0.0 
 03/20  14:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.7645679104497,0.0,2462.058882705868,21.99950011562518,44.541126745755267,0.0,21.999763886247825,510.3231492524719,0.0,22.000000025218364,0.0,350.5802243320254,21.923912217777706,1000.7216547452326,0.0,22.000000087666796,4286.970856969288,0.0,242.70135957919377,226.67081979046979,1800.3501766928874,913.7175267664682,0.0,0.0,0.0,0.0,0.0 
 03/20  15:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.1171516666552,0.0,1793.7460679658153,21.999836318378134,108.8868233958392,0.0,21.99994891830008,514.4726895107651,0.0,21.999982698749073,0.0,587.1852835616805,21.977164502973044,997.9995028529638,0.0,21.999969822310875,4181.310304480699,0.0,318.03018154255747,0.0,1825.285949944931,934.4631988529427,0.0,0.0,0.0,0.0,0.0 
 03/20  16:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.333646395300084,0.0,950.6442318885447,21.99991341340311,213.8427959312503,0.0,21.999991672084915,667.5892016846901,0.0,21.9999990339588,0.0,798.5817446154297,21.99451068969736,984.0029457401988,0.0,21.999999144525235,4671.693682049718,0.0,472.23248359075469,0.0,1934.4784454167398,1161.4517789019547,0.0,0.0,0.0,0.0,0.0 
 03/20  17:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.37269416052103,0.0,4174.297498336778,18.10123700507883,0.0,1659.4773809739748,18.07454908043293,0.0,3221.3544244182296,18.151724564548354,0.0,2691.932853845966,18.090476519417157,0.0,4757.884240211175,18.27928789005388,3448.2429754239926,0.0,0.0,0.0,0.0,0.0,567.1928799967316,101.45465704869491,287.14749979150028,885.1331987697676,503.78376567702926 
 03/20  18:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.062676324864083,0.0,1921.3880262138105,18.015129940009314,0.0,775.4136332535393,18.01489970182722,0.0,1477.4460056566168,18.015118518028303,0.0,1523.2142022083004,18.020941434568536,0.0,2743.0521699898656,18.018473341245394,1585.9760794288357,0.0,0.0,0.0,0.0,0.0,17.83701092677306,0.0,0.0,405.1495502593684,59.45854410242585 
 03/20  19:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.622116124519374,0.0,1096.5776410172558,18.002242957831798,0.0,503.36541017025,18.002994724791998,0.0,960.6381670370838,18.0013993543295,0.0,930.7897660163544,18.004853008019489,0.0,2340.4470047067418,18.001400197051134,1402.1570014079799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,298.62602726771146,0.0 
 03/20  20:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.120677857476346,0.0,600.1551052650334,18.0003249926893,0.0,328.9949520300761,18.0005720354173,0.0,611.3469355464622,18.000082926699116,0.0,618.9531168898825,18.001145893308249,0.0,1903.161820557585,18.000178390687404,1305.3679427860216,0.0,0.0,24.944983221184928,0.0,0.0,0.0,0.0,0.0,176.89198542456843,0.0 
 03/20  21:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.616126877616673,0.0,319.40811866171227,18.000058415517459,0.0,227.8315742661398,18.000109641954468,0.0,404.38101790249359,18.000000338508895,0.0,449.1431562670273,18.000252255570659,0.0,1641.746272304061,18.000040865586496,1538.158174544076,0.0,28.44045455964524,217.55196692945459,0.0,86.54852662245863,0.0,0.0,0.0,102.08625229224913,0.0 
 03/20  22:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.13566130814084,0.0,264.74879128193927,18.00001374469568,0.0,213.27538609479644,18.000015010029679,0.0,385.6742527704914,17.99999338003475,0.0,400.9071163945164,18.000043107009927,0.0,1656.0868229258329,18.00003107861624,1623.917823481772,0.0,43.04592545926626,265.8825604906272,0.0,105.26261937363552,0.0,0.0,0.0,106.19574401797469,0.0 
 03/20  23:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.691087143529225,0.0,272.192933230569,17.99999462675465,0.0,220.53560086694007,17.999995173602885,0.0,411.54932842018118,17.999991668355564,0.0,391.87044925304238,17.999994412889614,0.0,1742.753338110513,18.0000313681152,1685.2725224057097,0.0,49.23949930819399,301.8281322262412,0.0,99.55861243334732,0.0,0.0,0.0,131.1153042976586,0.0 
 03/20  24:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.27923395437821,0.0,205.50698415721628,17.999993519982497,0.0,193.3652132025013,17.999993059836478,0.0,354.4237167797555,17.9999935345049,0.0,356.8974345940692,17.999987689333204,0.0,1677.5375874321524,18.00002711268017,1836.2068784174513,0.0,87.59850169951506,359.17959538790236,0.0,173.46150531028878,0.0,0.0,0.0,112.43630187947642,0.0 
 03/21  01:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.897834888387309,0.0,164.45090316691859,17.999994399096534,0.0,175.93343380574198,17.999994058129177,0.0,318.24242788886115,17.999995438309719,0.0,335.5559813915379,17.99998929715801,0.0,1629.1867712996173,18.000026337438237,1897.2522556748823,0.0,105.02871754655851,380.51803255935308,0.0,209.63706755435008,0.0,0.0,0.0,98.5374638743522,0.0 
 03/21  02:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.551269233978397,0.0,111.70094830694279,17.99999734077611,0.0,153.29454267418579,17.99999876705617,0.0,273.07461587193577,18.000000473562407,0.0,319.78168413993628,18.000001835343278,0.0,1588.4591297643306,18.000037069746868,1967.768749935251,0.0,127.49137778167889,395.94587231893129,0.0,254.5408833602197,0.0,0.0,0.0,86.25964233415295,0.0 
 03/21  03:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.245628557556814,0.0,46.62526517232345,17.999998988379646,0.0,124.86797324507552,18.00000096914986,0.0,206.3224885951613,18.000002362067524,0.0,285.49559789647676,18.00000660296024,0.0,1424.488837887241,18.000038187271259,1827.759482506168,0.0,106.64628289278315,331.6848475741119,0.0,247.3758605667993,0.0,0.0,0.0,38.52151733220545,0.0 
 03/21  04:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.992933771216903,0.0,123.54511039622685,17.999998954120206,0.0,158.8286493063224,18.000000121790895,0.0,284.13100142086116,18.000000093086958,0.0,319.14194979861716,18.000001056155307,0.0,1556.9661540074513,18.000008858686369,1720.587295225389,0.0,72.68997607974758,298.0483847935211,0.0,169.58344629946374,0.0,0.0,0.0,76.7345139123883,0.0 
 03/21  05:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.789980230781647,0.0,67.40234368721576,17.999997809980945,0.0,135.50124310680349,18.000000035602818,0.0,228.7998371716194,18.000000014575919,0.0,295.60303952643246,18.000000353149795,0.0,1458.5211491760416,18.000004539614129,1794.2928513630928,0.0,96.01476293626436,321.58236499082576,0.0,224.9048289476262,0.0,0.0,0.0,48.259920348108028,0.0 
 03/21  06:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.609144445084521,2.781421853363099,0.0,18.0000113311185,0.0,105.90860657796657,18.000000010401324,0.0,160.67791318686796,18.00000000228052,0.0,265.89694103123386,18.000000118015288,0.0,1378.250424735856,18.000003657804453,2009.7284909926864,0.0,150.3350983572857,400.74090886669816,0.0,330.1100329039479,0.0,0.0,0.0,25.01147672448634,0.0 
 03/21  07:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.464844579751088,0.0,189.0488700873675,17.999999433101704,0.0,691.1093814816213,17.999942442822037,0.0,266.51047880075296,18.000000000356534,0.0,311.06838057509597,18.000000039416589,0.0,1367.0867846801235,18.00000291391783,1579.631056206294,0.0,0.0,283.8601472039007,0.0,170.50476025544209,0.0,0.0,0.0,21.735174606683015,0.0 
 03/21  08:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.42253708072031,3893.2257731404617,0.0,21.510345283648467,604.7761474385673,0.0,21.82466082369925,4051.5354593029198,0.0,21.36737674397705,1963.0342295408146,0.0,21.74336759519005,4157.723253146864,0.0,21.60230200931456,18597.933852322443,3967.099604700191,963.4358129094082,2752.8347164448757,5192.039841910503,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
 03/21  09:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.765630695594418,892.5901004721709,0.0,21.926517448542243,0.0,368.7547876046392,21.963576468300855,2031.7940325503315,0.0,21.93632172582521,735.1315675321457,0.0,21.93745878354966,2518.1703938517805,0.0,21.973852433736725,9393.077562648952,904.7434459390692,0.0,1385.1894891096729,3443.9940317116386,2555.6196217483036,0.0,0.0,0.0,0.0,0.0 
 03/21  10:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.233198019689284,0.0,500.1301644394607,21.98892877754607,0.0,650.0870631596672,21.992272566797369,1344.4458040433415,0.0,21.99355498535592,447.51946896083657,0.0,21.984730452100775,1968.1643797159264,0.0,21.998275766282548,6696.811240593979,0.0,0.0,1026.1386958974718,2796.6586484847687,1770.482922071471,0.0,0.0,0.0,0.0,0.0 
 03/21  11:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.82764846761549,0.0,1592.1183256061577,21.99820801253434,0.0,525.3590366605426,21.998276461651359,950.034905158559,0.0,21.99933090275877,252.6374222945119,0.0,21.996268658417617,1560.0374293922405,0.0,21.9998713546916,5537.565533645277,0.0,0.0,776.5178588866273,2324.545522536452,1332.9711780819289,0.0,0.0,0.0,0.0,0.0 
 03/21  12:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.471068093605824,0.0,2118.3663332761459,21.99947553184217,0.0,166.56185693104423,21.99972041222631,748.0756947909388,0.0,21.999958574138654,145.00727430554009,0.0,21.999393457758143,1319.12133433662,0.0,21.99999497648757,4757.191561457019,0.0,0.0,591.5377044364373,1988.6659172925616,1073.456965587753,0.0,0.0,0.0,0.0,0.0 
 03/21  13:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.115424805231699,0.0,2477.3540240542199,21.99980094153434,0.0,22.968504321904523,21.99996147100574,597.2871119057105,0.0,21.999996143660014,0.0,5.322836817618432,21.999901330904544,1159.6913091504535,0.0,22.000001948351373,4341.264847693354,0.0,111.93443964657578,418.6080145319737,1801.3127679440664,905.8786514304703,0.0,0.0,0.0,0.0,0.0 
 03/21  14:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.736181062465957,0.0,2410.02099860278,21.99985343461534,3.457483414006977,31.794247063882719,21.9465539297907,410.22847719016769,0.0,21.99999909501199,0.0,399.9566188233448,21.999823385670206,957.7144152290326,0.0,22.000001548463847,3403.0157153336269,0.0,79.85673737676018,0.0,1537.7548708269358,681.8731329896632,0.0,0.0,0.0,0.0,0.0 
 03/21  15:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.286824293441727,0.0,1850.9536758599853,21.999838938055527,48.74280753139783,0.0,21.98889872333515,396.2540009119716,0.0,21.9999999085733,0.0,622.7156306826532,21.999586759892343,909.5900012250536,0.0,22.00000010225083,3481.781622712653,0.0,175.9187302958934,0.0,1517.6384829095474,684.693435366944,0.0,0.0,0.0,0.0,0.0 
 03/21  16:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.686721857511459,0.0,484.3174046712811,21.99995697326806,174.35772796433003,0.0,21.997701333626293,587.5432145876657,0.0,21.999996124969209,0.0,383.1206786770349,21.999905639546566,974.6276662707778,0.0,21.999996837253855,4045.6682427957387,0.0,321.60007823647455,63.29681587058457,1644.3110703256307,912.92930422278,0.0,0.0,0.0,0.0,0.0 
 03/21  17:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.8583255512456,0.0,3982.093063945559,18.094778677169793,0.0,1730.6732757442185,18.074654400809249,0.0,3371.2201681272515,18.154768008063618,0.0,1787.9838749406206,18.101872292321585,0.0,4815.801620733025,18.276275852759555,3218.1168658922308,0.0,0.0,0.0,0.0,0.0,524.379546920954,119.19234207973189,51.65201896367435,881.1306361276764,538.2313476599258 
 03/21  18:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.668802153668449,0.0,1532.6087005541959,17.999892953619605,0.0,682.6311621147097,17.9997345805886,0.0,1260.1196511886556,17.999592045074409,0.0,1200.9375824039235,17.999426385875858,0.0,2191.516398939274,18.000000000000019,1357.1060588744406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,253.5750847341723,0.0 
 03/21  19:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.33806144871273,0.0,1144.1287426355694,18.000071982685136,0.0,563.6103920967198,17.99993314272413,0.0,1084.1361860541293,17.99993527969192,0.0,878.4655339700103,17.99978695853455,0.0,2389.0039024338527,18.0,1410.2182149023188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,306.68724076205026,0.0 
 03/21  20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.930486047249077,0.0,748.3764246673268,17.99999543704219,0.0,413.83159097322007,17.99991092852735,0.0,798.4814472910675,17.99990798952438,0.0,648.4295556942252,17.99975103070775,0.0,2111.1656247294074,17.999903894146937,1337.5960738222787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,234.06509968201034,0.0 
 03/21  21:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.506009987803389,0.0,560.6798557243519,17.99998128750572,0.0,343.0425755993715,17.99992128144978,0.0,662.0693938204067,17.99991616284294,0.0,540.5490268372591,17.994162519278448,0.0,1956.1546074795265,17.999950001590883,1296.0784178227835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,192.54744368251509,0.0 
 03/21  22:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.111290178000926,0.0,388.7207676973421,17.999983021512507,0.0,274.03046293596028,17.999950558090693,0.0,513.6329713536948,17.999929474455166,0.0,448.6178123026011,17.99846548502014,0.0,1676.6375123972594,18.00000216607053,1216.1286128571078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,112.59763871683953,0.0 
 03/21  23:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.76901127288359,0.0,335.6031246415291,17.99998902189479,0.0,254.70043048567733,17.99995146568871,0.0,474.2874714031245,17.99993289361424,0.0,419.663466493329,17.999615841216579,0.0,1627.633358132932,18.000069815215285,1250.2756786288038,0.0,0.0,49.75971006375465,0.0,0.0,0.0,0.0,0.0,96.98499442478053,0.0 
 03/21  24:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.461830447496327,0.0,323.478911329174,17.999993723398004,0.0,250.97723191527576,17.99995465174154,0.0,470.1304249920686,17.999936328928599,0.0,411.39345140045,17.99993242571284,0.0,1658.3992782737676,18.000120478448545,1315.6353358365755,0.0,0.0,106.77259340604118,0.0,0.0,0.0,0.0,0.0,105.33176829026596,0.0 
 03/22  01:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.172852293596816,0.0,334.4408657973563,18.00000268171601,0.0,255.56951646219569,17.99996043529993,0.0,485.06755428818817,17.99993490862884,0.0,413.81440082197698,17.999986197523105,0.0,1713.5975388751299,18.000003439743798,1351.1630874241976,0.0,0.0,126.62093654969942,0.0,0.0,0.0,0.0,0.0,121.01117673422984,0.0 
 03/22  02:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.90701890969549,0.0,256.9985117346623,18.000000088553138,0.0,221.73054702233913,17.999958422435527,0.0,410.57009943864616,17.99998757439428,0.0,378.9304687157046,17.999994670703598,0.0,1628.2506362565906,18.00000046463876,1441.7237144026925,0.0,0.0,215.33536105878668,0.0,25.974223238071106,0.0,0.0,0.0,96.88315596556606,0.0 
 03/22  03:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.64828901091819,0.0,247.05302923517685,18.000003029225448,0.0,218.73335554221195,17.99512398288753,0.0,401.6900549638103,17.99999762591001,0.0,372.88860649082837,17.99999794105831,0.0,1635.2183390333126,18.000000062831217,1458.6623871903879,0.0,0.0,221.37478782940586,0.0,34.842781000052607,0.0,0.0,0.0,98.91384422066108,0.0 
 03/22  04:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.398288475069838,0.0,156.38272169787798,17.999998683651144,0.0,176.55100828528158,17.998572183939517,0.0,320.375146819737,17.999999627390236,0.0,343.2356842501731,17.99999920407802,0.0,1613.2027386013588,18.0000000085056,1879.9333938310143,0.0,104.82579632478468,372.01846428275408,0.0,206.8886290818016,0.0,0.0,0.0,92.6695300014058,0.0 
 03/22  05:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.144450898233669,0.0,114.19807851961287,17.999998607450896,0.0,156.76868568477495,17.999581929871039,0.0,278.1407506278247,17.999999941525425,0.0,316.73927917771928,17.999999733438999,0.0,1585.7232379433345,18.000000001151244,1959.9973807548434,0.0,124.0169271453036,398.5038449042621,0.0,249.1115858451878,0.0,0.0,0.0,84.83404871982151,0.0 
 03/22  06:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.898618345587562,0.0,69.79344248553116,17.999997292138145,0.0,136.05370039724586,17.99987764130457,0.0,233.22146089712806,17.9999999908288,0.0,296.16340067858166,17.99999991076476,0.0,1524.4494029348585,18.000000000155685,1978.4365748656749,0.0,133.43944087400247,396.83461085641326,0.0,277.3425709187615,0.0,0.0,0.0,67.28897807622929,0.0 
 03/22  07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.702237130160185,0.0,260.9366719661175,18.000004738068247,0.0,536.8967467249631,17.999897340612799,0.0,384.70704309399118,17.99999999856165,0.0,362.2051700010061,17.99999997012826,0.0,1554.2374447667717,18.00000000002105,1417.2009747631835,0.0,0.0,205.75790879700103,0.0,32.08872676803711,0.0,0.0,0.0,75.82336505787706,0.0 
 03/22  08:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.61660248692693,3909.926683720088,0.0,21.309656813586245,1106.1888330942364,0.0,21.78568523812837,4066.6327226378668,0.0,21.44013556587516,1932.3360563468062,0.0,21.75671646127948,4104.641407085224,0.0,21.616401148484365,18945.19221229657,3967.099604700191,1450.8819750096973,2696.760366088928,5107.926390140293,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
 03/22  09:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.936463022162198,1205.932395071257,0.0,21.89598481484834,0.0,160.61401640073519,21.955411434308134,1839.4219267008844,0.0,21.943390778617478,663.5576071420105,0.0,21.940497439688138,2360.561388837404,0.0,21.974641840273337,9167.360462364246,1237.3131551899269,84.97820874155205,1241.4545736592953,3197.3428682462538,2302.74068238695,0.0,0.0,0.0,0.0,0.0 
 03/22  10:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.426061697719029,0.0,162.5388049509147,21.984288771007916,0.0,436.384730199512,21.988415756985739,1114.0121655451208,0.0,21.994339839456246,348.3437906285453,0.0,21.985474020087215,1838.852227493056,0.0,21.998442994067319,5943.835215226091,0.0,0.0,828.9171553867916,2545.3072880045826,1466.079797694449,0.0,0.0,0.0,0.0,0.0 
 03/22  11:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.055504002823903,0.0,828.6832883065401,21.998094385439197,0.0,399.0457459530565,21.99834434142717,729.4116315455324,0.0,21.99964792555977,157.7087675546718,0.0,21.997628970207307,1448.1634426930053,0.0,21.99993886439728,4884.62759349855,0.0,0.0,606.050908700808,2119.1288881749908,1055.9168224824824,0.0,0.0,0.0,0.0,0.0 
 03/22  12:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.663509981799927,0.0,545.0964180495648,21.999799364667,0.0,103.65886695988016,21.999766085340619,557.5792804355263,0.0,22.000004655800358,67.7174929315106,0.0,21.999621232163226,1319.3130684510118,0.0,22.00004444336139,4457.902449403714,0.0,31.91835975161154,492.898925110503,1962.4695759941665,867.0846144071657,0.0,0.0,0.0,0.0,0.0 
 03/22  13:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.206666362745744,0.0,1031.6970224674079,21.99998026179432,0.0,16.187329084316845,21.999951347817868,465.3308983108541,0.0,22.000000471112135,0.0,56.458338228502729,21.999907305926884,1201.5091319486128,0.0,22.00000294067388,4289.002631955795,0.0,130.42968651969165,390.90079704718917,1872.574422429299,791.5667518193469,0.0,0.0,0.0,0.0,0.0 
 03/22  14:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.69427795657542,0.0,652.0833020806767,21.999971114166749,23.00547349360022,0.0,21.99999191530409,371.97260003354907,0.0,22.00001316967394,0.0,217.1998369728649,21.999961817212534,1097.6778497860265,0.0,22.000026122613183,3891.2618325850528,0.0,158.32813145180206,207.6383812380867,1740.4766949438359,681.2876508110596,0.0,0.0,0.0,0.0,0.0 
 03/22  15:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.036459203205405,191.32728871691143,0.0,21.99999984100897,142.75894891999725,0.0,22.000009967166088,535.2976451121185,0.0,22.00002064702466,0.0,69.06851222968999,21.999983018385245,1157.0947276439452,0.0,22.000035135718585,4446.643003565177,64.29313216523937,278.1416973229387,355.87933248505785,1800.091868577817,844.7059988738563,0.0,0.0,0.0,0.0,0.0 
 03/22  16:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.22782437344686,444.56973477869908,0.0,21.999999983519566,203.73632757181623,0.0,22.00000163111057,603.8629808886681,0.0,22.00000115921455,17.727389406282783,0.0,21.999996121899114,1024.511714648046,0.0,22.000001003453077,4783.69910507828,317.534513181455,339.11687332089135,442.65025877546216,1667.5885444933577,913.2779411668449,0.0,0.0,0.0,0.0,0.0 
 03/22  17:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.301058125023184,0.0,3349.9812934786716,18.073320721960376,0.0,1647.2884958024309,18.07507972119602,0.0,3212.8182318764704,18.15016139418458,0.0,1819.7840987100177,18.091298131217156,0.0,4618.90556858645,18.269354463696979,3007.2094140617798,0.0,0.0,0.0,0.0,0.0,383.2284604847478,97.81091568256423,62.97048332894704,856.7059979828058,502.9625824424469 
 03/22  18:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.09368175080676,0.0,1246.2158834819894,17.99993559646158,0.0,694.5080962480988,17.99978282823228,0.0,1302.72336392645,17.99965998853622,0.0,878.5667868480241,17.99959846783654,0.0,2216.020968877357,18.000113247291666,1369.493940657445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,265.96296651717668,0.0 
 03/22  19:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.83164459271278,0.0,1101.7100845481328,17.999947755992645,0.0,610.3333870337629,17.999853648923247,0.0,1187.3184933316657,17.999777116623659,0.0,777.6677935875014,17.999698681634258,0.0,2394.1105584717695,18.000146381183506,1419.2439696150694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,315.71299547480086,0.0 
 03/22  20:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.554732172475778,0.0,780.088637067417,17.999945449315839,0.0,461.8885808074956,17.999853108079767,0.0,903.0095977692336,17.99984762603325,0.0,624.1874912127614,17.99969015128192,0.0,2067.462134658683,18.00016242071876,1330.9566249703476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,227.42565083007939,0.0 
 03/22  21:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.292758772223175,0.0,700.4164785812545,17.999953210684514,0.0,423.1469146235813,17.999855244586344,0.0,831.7712291805033,17.99986402973254,0.0,582.2423317532275,17.99970557787726,0.0,1940.2937120984043,18.000160386420409,1295.399778094765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,191.86880395449675,0.0 
 03/22  22:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.06837269587097,0.0,628.7204468746777,17.999947183397177,0.0,391.59964244869027,17.99985348632944,0.0,767.2487304495608,17.99985373797552,0.0,549.2164699715395,17.99973403633458,0.0,1854.024839975014,18.0001746362698,1272.056582428666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,168.5256082883976,0.0 
 03/22  23:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.869356369647649,0.0,620.2811125507342,17.999945180039064,0.0,387.54346697941039,17.999855062524455,0.0,762.7078906462439,17.999863501926133,0.0,544.4676254445303,17.999729526480154,0.0,1867.1030431327245,18.000211073660919,1277.6545769294424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,174.12360278917397,0.0 
 03/22  24:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.68287954197663,0.0,553.6953584060984,17.999939472459344,0.0,358.4228466331306,17.999847602448147,0.0,698.5780249892209,17.999864676145554,0.0,515.0108610995958,17.999712032087556,0.0,1780.544165799538,18.000234031050839,1254.3939180348796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,150.86294389461117,0.0 
 03/23  01:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.502958554063679,0.0,517.4598995981742,17.999946626712629,0.0,342.0580523500603,17.99985751848697,0.0,663.8239893210625,17.999889199993559,0.0,498.4935107611245,17.999700108819828,0.0,1745.6006975304727,18.000244322384316,1244.8845721449036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,141.35359800463523,0.0 
 03/23  02:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.32973596975769,0.0,511.39025201784627,17.999946811016235,0.0,338.50713329870907,17.999862763223946,0.0,658.2667545831832,17.999868546158625,0.0,494.8451744512158,17.999736663523025,0.0,1747.5896079048326,18.000261812641314,1246.3243501809855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,142.79337604071717,0.0 
 03/23  03:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.163552895227548,0.0,448.067399332037,17.999950761429326,0.0,310.7391952287617,17.999869015900349,0.0,596.6621658025133,17.99986309455147,0.0,467.04282320532459,17.999745923373223,0.0,1681.6888055636319,18.00025227542446,1226.9470819700555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,123.41610782978727,0.0 
 03/23  04:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.99892304818171,0.0,473.3577091138568,17.999953727266769,0.0,320.41015211066499,17.99987623293454,0.0,622.068894284942,17.99990282693857,0.0,476.6860003695447,17.999777591533296,0.0,1741.4499686969267,18.000291029078224,1246.2215877955678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,142.69061365529957,0.0 
 03/23  05:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.84008576810194,0.0,445.242772384604,17.999959183174238,0.0,307.5529264658617,17.999865933543469,0.0,594.7056976255981,17.999895520002146,0.0,463.8134687823858,17.999794098321155,0.0,1717.3467717668369,18.000292702626675,1239.1634994676288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,135.63252532736034,0.0 
 03/23  06:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.68610231269031,0.0,414.7713059506459,17.999956584363049,0.0,293.6644481945086,17.999875468349236,0.0,565.0509711040932,17.999887809495836,0.0,449.94184528814278,17.99977588689264,0.0,1692.473734050312,18.000298650412295,1232.5092130699359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,128.97823892966745,0.0 
 03/23  07:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.546510091930427,0.0,419.7947431753846,17.999960712047085,0.0,299.90332069109538,17.999859744058317,0.0,566.5682672628655,17.99990190231504,0.0,451.326318033548,17.999784118600404,0.0,1625.2998858874808,18.00026623201534,1211.412668781578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,107.88169464130965,0.0 
 03/23  08:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.454198637452536,3345.910834566269,0.0,21.70199092614964,1492.7562820948745,0.0,21.7682722024696,3233.033838052819,0.0,21.75936853304132,1385.5272294262439,0.0,21.796807984742214,4031.106757473646,0.0,21.649927210279427,16947.681706425876,3384.8371491597865,1781.2632622443269,2046.5565493152627,4909.041417895963,3722.45235367027,0.0,0.0,0.0,0.0,0.0 
 03/23  09:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.656829412291346,1813.1319982484875,0.0,21.95478791206758,749.7936508107609,0.0,21.95153762966354,1696.1492234583862,0.0,21.975490109863047,640.1240188107258,0.0,21.950017880881867,2148.000567634843,0.0,21.976665168994644,10176.960000696246,1772.909392378717,973.9076994591899,1215.520388737368,2984.174809281384,2126.9167366993194,0.0,0.0,0.0,0.0,0.0 
 03/23  10:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.908407044765558,1002.3336329573849,0.0,21.99526487888414,374.5690709335495,0.0,21.992004922246094,1039.4755784709633,0.0,21.998608058959716,328.08536038080458,0.0,21.989712036336518,1787.1592068170785,0.0,21.999324125410295,7516.286871904342,912.4061264950942,577.6261534934351,885.157158919189,2591.318245553597,1446.2482133027575,0.0,0.0,0.0,0.0,0.0 
 03/23  11:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.189796742259888,841.3705352024026,0.0,21.998733761361053,295.2370116894572,0.0,21.997259920731648,798.1164793615362,0.0,21.999732342245804,200.7737543615185,0.0,21.996006694859227,1368.5681337526904,0.0,21.99990786296376,6378.101950895868,741.0336291526292,482.521870593344,728.5593231408052,2138.6333376447239,1183.8228162240974,0.0,0.0,0.0,0.0,0.0 
 03/23  12:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.47703353465876,709.5890208608707,0.0,21.99966133115833,247.5350572126399,0.0,21.999060707762778,667.0674980965823,0.0,21.99994851488608,136.34395820078135,0.0,21.998449605025614,1234.011918418969,0.0,21.99998743376896,5866.361320925056,608.3170755853015,434.1160817083358,663.3778671023749,2004.2626205289785,1052.7567018597966,0.0,0.0,0.0,0.0,0.0 
 03/23  13:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.753576401805227,587.1252626144433,0.0,21.99990940313556,204.99765189216306,0.0,21.999677939561566,556.9435112039455,0.0,21.999990093347415,77.15214557151922,0.0,21.99939791241052,1144.2504939683059,0.0,21.999998285353397,5341.116610726793,478.9070332696071,377.93729483153717,577.0825124936156,1881.097629746221,922.5611662455436,0.0,0.0,0.0,0.0,0.0 
 03/23  14:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.014164853377193,589.9064290813458,0.0,21.999975760048789,200.90404075969856,0.0,21.999889547220936,542.3521756054925,0.0,21.999998093138488,59.19785090399182,0.0,21.99976612268469,1082.530890459072,0.0,21.99999976593215,5160.684840288742,475.98760613383,362.48704470352268,536.4644763789115,1791.1552911108975,891.0594478213116,0.0,0.0,0.0,0.0,0.0 
