Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SOUTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),EAST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),NORTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),WEST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),CORE LIGHTS 1:Lights Electricity Rate [W](Hourly),PLENUM:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),SOUTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),EAST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),NORTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),WEST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),CORE:Zone Air System Sensible Heating Rate [W](Hourly),CORE:Zone Air System Sensible Cooling Rate [W](Hourly),CORE:Zone Air Temperature [C](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),SOUTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),CORE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),SOUTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),CORE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly) 
 03/23  15:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.241995540559097,691.7546239175626,0.0,21.9999935230413,237.28018759147654,0.0,21.999962157930029,619.5452080662981,0.0,21.999999633465916,86.77958135449171,0.0,21.99990923527708,1106.6405081677104,0.0,21.999999968102658,5427.578626658337,577.8192708365289,398.8268697375096,563.9832882197545,1815.1874494811398,968.2307742431354,0.0,0.0,0.0,0.0,0.0 
 03/23  16:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.44282360492642,526.9363487651353,0.0,21.999998267807038,195.28347343961378,0.0,21.99998702473836,521.3413975921803,0.0,21.999999929469245,0.0,27.00834727554411,21.99996474899214,1036.2619483233485,0.0,21.999999995647277,4938.3200267262459,412.9890796583109,356.818512938968,450.1908102411918,1744.770484681494,870.0201650660124,0.0,0.0,0.0,0.0,0.0 
 03/23  17:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.59621934666205,0.0,3289.4385581437798,18.102944673767778,0.0,1667.3787403086276,18.076312389300253,0.0,3266.7418604754118,18.176915638798897,0.0,1829.44607440382,18.092636920957586,0.0,4644.215500551484,18.34512561843111,3370.9916114045674,0.0,0.0,0.0,0.0,0.0,422.1119736957359,125.26576032549026,79.08557604468473,1020.6919208214421,620.3054063769465 
 03/23  18:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.473126853064185,0.0,1542.1571354894477,18.016138370780327,0.0,843.3186770029729,18.016115685386209,0.0,1654.446492129295,18.01844974989426,0.0,1013.5747308686782,18.022671311524797,0.0,2809.1838769334306,18.023885160164896,1726.941662011066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,504.74036121147216,118.6703266593256 
 03/23  19:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.292178275977375,0.0,1126.1023807147986,18.001663748035204,0.0,633.0584520149687,18.00253021054745,0.0,1247.4506902803842,18.001127110542439,0.0,797.3200655889414,18.00442512996826,0.0,2455.678387101617,18.001699409732784,1498.4861963151266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,394.9552221748583,0.0 
 03/23  20:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.087281681541204,0.0,839.1502239806996,18.000405424768578,0.0,492.5469371155632,18.000753305820994,0.0,978.5222746588843,18.000048080215227,0.0,653.2277102505877,18.001513619064349,0.0,2165.4590245084129,18.001061414754277,1408.9351703776293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,305.4041962373609,0.0 
 03/23  21:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.8788728388239,0.0,600.9398867097316,18.00007513401179,0.0,383.5037476848174,18.00014443426475,0.0,742.9473831924984,17.999903133753038,0.0,542.0584213844104,18.000430096313538,0.0,1815.9312671089156,18.00071657187755,1290.3530927448333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,186.8221186045649,0.0 
 03/23  22:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.678582177571394,0.0,549.7086895891234,18.000011243007305,0.0,358.09560739348856,18.00000230560694,0.0,694.4205526213773,17.99990978819784,0.0,515.4973932929543,18.000057976881864,0.0,1779.2013312731684,18.00061300242646,1275.1573429216558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,171.62636878138745,0.0 
 03/23  23:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.485734103373287,0.0,492.7828223300885,17.999983532108378,0.0,331.66974966471937,17.999944970350897,0.0,639.4156032592473,17.999880614185004,0.0,488.49289203363699,17.99990209306235,0.0,1721.6534216216938,18.000551345713125,1255.4589678221083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,151.92799368183996,0.0 
 03/23  24:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.298108115533137,0.0,463.9314076957162,17.999997550404239,0.0,317.7947788467591,17.9999499593784,0.0,611.8823301001512,17.999918027047003,0.0,474.3300968651283,17.999872847519155,0.0,1708.156122674547,18.000513530451486,1249.2918412508128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.7608671105445,0.0 
 03/24  01:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.116636627496339,0.0,485.15598477967799,17.999994197459079,0.0,325.5773439390832,17.999943448498834,0.0,633.4499606624895,17.999904849013026,0.0,481.9794671165264,17.99984967720622,0.0,1760.5114764635883,18.000551838952814,1267.0329651763896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,163.50199103612116,0.0 
 03/24  02:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.94663199230155,0.0,467.8382224118095,17.99999308192299,0.0,317.3054777756952,17.99993998135587,0.0,616.389968963379,17.99990222036636,0.0,473.6412128033271,17.999838695999295,0.0,1739.3129908098818,18.000532070290487,1259.2431822996558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,155.71220815938742,0.0 
 03/24  03:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.790488938118835,0.0,454.16038344449137,17.999991887967739,0.0,310.88462956209517,17.999938168043195,0.0,602.937904280162,17.99990308320416,0.0,467.1879147200234,17.999833866395244,0.0,1720.8046503530378,18.000509434418708,1252.6002936244309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,149.06931948416253,0.0 
 03/24  04:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.646663428820653,0.0,445.63333059106028,17.999998275741644,0.0,306.87015011565566,17.999946121225073,0.0,595.1852289624312,17.999911701229697,0.0,463.15744631017699,17.999842545374145,0.0,1724.8839651669305,18.000495625681709,1252.8324048264397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,149.3014306861714,0.0 
 03/24  05:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.511473631706836,0.0,467.52332350676627,17.999994718973885,0.0,315.6920036911097,17.999942844010556,0.0,617.2015923863128,17.999898258823376,0.0,471.97628141990028,17.999837492579876,0.0,1769.02974186026,18.000527088271615,1267.525321372869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,163.99434723260056,0.0 
 03/24  06:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.387384752025736,0.0,430.8790977968665,17.999994780320639,0.0,300.07158164676368,17.999949678860543,0.0,588.7165059929266,17.99989865695641,0.0,459.3041889344331,17.999834889603148,0.0,1723.399446015355,18.000487304783314,1251.615316867294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,148.08434272702588,0.0 
 03/24  07:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.280947768451598,0.0,541.7859647980267,17.999994551379247,0.0,346.902967734949,17.999949133435125,0.0,691.8642369480645,17.999910993111443,0.0,503.00833852366488,17.999828150747264,0.0,1828.7496449770698,18.000565602061337,1287.0205023403376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,183.4895282000692,0.0 
 03/24  08:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.207248959302498,3395.885624254143,0.0,21.696626877051295,1991.5816554911292,0.0,21.699433826371803,3258.8307112749746,0.0,21.755267911821929,1399.182226871067,0.0,21.79385268900905,3971.404311841262,0.0,21.65352866709886,17581.795219642838,3442.0780578242586,2292.7931960089979,2088.5558941489045,4885.406961351457,3769.4301361689479,0.0,0.0,0.0,0.0,0.0 
 03/24  09:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.427974661466025,1755.728864351744,0.0,21.953686465880254,730.6304392338188,0.0,21.93679717252234,1636.9876260497268,0.0,21.974915600997336,615.8496438456991,0.0,21.949030531000419,2050.1613309340734,0.0,21.976750269564066,10016.54887300765,1722.4413112573244,973.9701205718078,1215.1540152878593,2915.601992013213,2085.8504597371777,0.0,0.0,0.0,0.0,0.0 
 03/24  10:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.696036055982917,1081.1033680962065,0.0,21.995119701803895,412.5663389497686,0.0,21.989520872069407,1081.1744188624826,0.0,21.99856611776297,347.5379723581236,0.0,21.989462554684338,1817.7827331657082,0.0,21.999321785329074,7627.969480274193,984.7654089600713,603.6598554936907,878.5310517872016,2589.1958821456275,1468.2863077473342,0.0,0.0,0.0,0.0,0.0 
 03/24  11:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.992473272680767,983.0376392883754,0.0,21.998698191033005,360.99255428837389,0.0,21.996415755813808,936.1654198394435,0.0,21.999725135754564,260.92383249136676,0.0,21.995917940084259,1614.8551377863124,0.0,21.99990796674201,7133.286365194984,889.594071801486,562.3992541944239,816.2400994062889,2419.1219385470128,1342.400027105504,0.0,0.0,0.0,0.0,0.0 
 03/24  12:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.273044754689815,835.2157162077328,0.0,21.99965222057132,301.70947363195867,0.0,21.998772496787376,779.6795303373374,0.0,21.999947217982724,186.46067510438753,0.0,21.99841677219887,1395.8947421035246,0.0,21.9999874822371,6370.358817637079,733.9164674941098,488.38764888728857,713.482068843277,2165.8157837560627,1165.2258745160726,0.0,0.0,0.0,0.0,0.0 
 03/24  13:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.56726409081338,391.34270367398679,0.0,21.999907165552434,181.14976710771317,0.0,21.99957988376411,505.9270462587292,0.0,21.999989873087576,38.97409504313873,0.0,21.999386311486498,1339.1039577743159,0.0,21.999998299195015,5511.537705333513,302.09179126099397,392.1039378440515,614.9114934231669,2170.483857188435,928.4156514765973,0.0,0.0,0.0,0.0,0.0 
 03/24  14:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.83456507754805,719.4591449903146,0.0,21.999975242961946,270.45061466490008,0.0,21.999856325461935,705.688864471349,0.0,21.999998059084335,122.71359241062328,0.0,21.999762297237014,1338.0757406645399,0.0,21.999999769214204,6313.1632978025049,636.9381509147005,494.88314404706667,725.702804652935,2203.5426236977557,1148.5656003497794,0.0,0.0,0.0,0.0,0.0 
 03/24  15:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.026221821984426,957.8261027752578,0.0,21.999993417829918,358.1892365446529,0.0,21.999950986499795,893.8262104925743,0.0,21.9999996292609,206.17801240391237,0.0,21.99990814178554,1462.8628417707442,0.0,21.999999968817755,7032.9884721582179,875.1255680329289,582.2713214621621,808.5155266787448,2327.373457680687,1336.1716241634263,0.0,0.0,0.0,0.0,0.0 
 03/24  16:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.150667218748987,918.4056756610826,0.0,21.999998247720975,352.6868371507144,0.0,21.999983261756389,870.7328181785124,0.0,21.99999992908387,162.3771680028094,0.0,21.999964468057809,1387.2290513614035,0.0,21.99999999577929,6928.813962440699,841.2529614261619,587.8647637823781,786.9377967155401,2279.493883126004,1329.7335832503457,0.0,0.0,0.0,0.0,0.0 
 03/24  17:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.220819986304105,0.0,3006.302754159147,18.089643042881606,0.0,1530.2370707824553,18.075496287855377,0.0,2977.1802718343699,18.162312533849098,0.0,1709.2625185610714,18.09126248697272,0.0,4331.4361405653339,18.289839389580569,2954.2341121114147,0.0,0.0,0.0,0.0,0.0,329.1042424331546,77.45235302365048,48.04384224640616,890.6095117828396,505.4931884850954 
 03/24  18:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.02240842663176,0.0,931.3908203269257,17.999969705707863,0.0,572.790448010247,17.999817989147006,0.0,1058.2736927769402,17.99962892238788,0.0,764.5675420812022,17.999439421412445,0.0,1925.5039756622446,18.000433080111859,1307.7871611656438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,204.25618702537526,0.0 
 03/24  19:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.78004572581656,0.0,745.8112945614093,18.000045432305279,0.0,463.0801247638974,17.99995646090077,0.0,870.3192008520609,17.999921697578,0.0,632.4324946492061,17.999732972908999,0.0,2004.7754938199219,18.000475404999159,1330.8097661241259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,227.27879198385728,0.0 
 03/24  20:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.520520438200309,0.0,447.50092026634777,18.000016352044097,0.0,317.99355224478588,17.99995254498865,0.0,591.6693232946836,17.999950875299779,0.0,481.03623240923846,17.99981302201395,0.0,1698.412259446121,18.00031119565084,1233.6031436980532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,130.0721695577848,0.0 
 03/24  21:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.265375351909,0.0,342.8650408401845,17.999995718332714,0.0,266.0079765826458,17.999946590806418,0.0,489.49989570603977,17.999921931968488,0.0,425.33842580203966,17.999927962982626,0.0,1582.8899415988659,18.000217459110453,1242.0495443631383,0.0,0.0,45.717041436328738,0.0,0.0,0.0,0.0,0.0,92.80152878654123,0.0 
 03/24  22:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.02663564141375,0.0,260.90016792547069,17.99999639649608,0.0,227.45399452615767,17.99995366685498,0.0,409.81889086648337,17.999929520992635,0.0,385.1377845162042,17.999972264314228,0.0,1476.1025362713636,18.00014308750586,1248.024522250495,0.0,0.0,85.88414644334343,0.0,0.0,0.0,0.0,0.0,58.60940166688323,0.0 
 03/24  23:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.80676458911488,0.0,259.7209105566626,18.00000489494663,0.0,225.25444188742586,17.999966340594847,0.0,410.4275162600434,17.99994932934257,0.0,382.1665341570988,17.999989304828757,0.0,1507.766417973598,18.000146959654246,1283.138708011491,0.0,0.0,111.13814993026435,0.0,0.0,0.0,0.0,0.0,68.46958394095816,0.0 
 03/24  24:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.601535708358055,0.0,213.56113903980805,18.000004643508043,0.0,204.2428236421656,17.99996792385643,0.0,365.0119278704324,17.999954388753776,0.0,360.7900846369039,17.9999958785811,0.0,1441.2038687884956,18.000107294209763,1283.0922155670974,0.0,0.0,132.49907386782409,0.0,0.0,0.0,0.0,0.0,47.062167559005008,0.0 
 03/25  01:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.411687954590879,0.0,197.42964721057889,18.000007647459975,0.0,197.05365645591065,18.000002356085554,0.0,355.14513333693506,17.99999285978008,0.0,358.76917283385958,17.999998410246584,0.0,1463.8707050959625,18.000109268944205,1344.488267095148,0.0,0.0,161.2593113352531,0.0,25.69983809111767,0.0,0.0,0.0,53.99814352850901,0.0 
 03/25  02:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.233506097686694,0.0,173.2631789062716,18.0000093229361,0.0,185.87974220359048,17.999996777655079,0.0,330.9079596018955,17.999998882267776,0.0,346.13480488547068,17.999999468366327,0.0,1441.8354502501539,18.000091782944016,1373.729490217203,0.0,0.0,173.72246141762768,0.0,49.802659819301819,0.0,0.0,0.0,46.673394840005368,0.0 
 03/25  03:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.068935233647197,0.0,172.37598100609649,18.00000997569909,0.0,184.9446636662451,17.999993424902099,0.0,330.18026057673617,17.999999824939196,0.0,344.99883026993487,17.999999822153744,0.0,1455.7950597556715,18.000092938329784,1379.8268341199558,0.0,0.0,174.8486813457512,0.0,50.52306292626746,0.0,0.0,0.0,50.92411570766863,0.0 
 03/25  04:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.921143825917336,0.0,175.41623617350343,18.00000654176331,0.0,185.82401131570715,18.000007550330229,0.0,332.6987913525554,17.99999997258264,0.0,345.7996370360561,17.999999940508329,0.0,1452.62314543702,18.000092320220714,1328.7738643538599,0.0,0.0,147.29529060462304,0.0,27.93882910041529,0.0,0.0,0.0,50.00877050855301,0.0 
 03/25  05:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.794413299817242,0.0,206.48890871994809,18.00000498650045,0.0,199.28915577476256,17.99998612599446,0.0,364.0326698528943,17.99997284738325,0.0,359.2102166276709,17.999999980080199,0.0,1509.4619162431532,18.00011880149801,1305.2458504195222,0.0,0.0,133.8812841418944,0.0,0.0,0.0,0.0,0.0,67.83359213735923,0.0 
 03/25  06:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.683988052798784,0.0,179.1075623438519,18.00000479300552,0.0,187.67769618568583,17.99998104607854,0.0,336.915740126472,17.999995744536876,0.0,347.5840828765913,17.999999993333519,0.0,1465.430738461761,18.00009725456192,1326.246420736831,0.0,0.0,145.33945912223806,0.0,23.602339959024385,0.0,0.0,0.0,53.773647515300357,0.0 
 03/25  07:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.597253024173377,0.0,295.8075621941771,18.00000932752854,0.0,263.69469863522138,17.999982399641309,0.0,441.61833792993,17.99996643488541,0.0,394.43095368068136,17.999999997768119,0.0,1495.070659571963,18.00010152760874,1264.5603388185069,0.0,0.0,98.33497974317968,0.0,0.0,0.0,0.0,0.0,62.69438493505871,0.0 
 03/25  08:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.562065232238549,3921.5315583849258,0.0,21.31328710228106,1914.7943126614374,0.0,21.702348724491949,4095.840099970157,0.0,21.570040977923705,1866.9395395101909,0.0,21.76630245659341,4022.212242765956,0.0,21.63290147198562,19472.135502909347,3967.099604700191,2233.4540089127128,2583.4679230067415,4965.590089932238,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
 03/25  09:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.87102349259812,1700.3142076361219,0.0,21.89620909940753,603.2919007060482,0.0,21.937946146859866,1631.6745178408156,0.0,21.956390744174298,589.6523662449081,0.0,21.942702434357039,2274.4524145104048,0.0,21.97566214558526,10214.52384915499,1743.8447886186978,858.7098192901998,1216.9185647445507,3172.6118766575566,2118.9078257037187,0.0,0.0,0.0,0.0,0.0 
 03/25  10:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.231847822859345,1050.5786121691427,0.0,21.98431319076564,365.0248625779386,0.0,21.987081724363934,1069.968233946398,0.0,21.995628843121307,332.2271334633474,0.0,21.985980052973447,1864.0376453388267,0.0,21.998504481004404,7768.221091734782,979.86383855026,581.5178202359016,912.47638157501,2695.25433533827,1495.577741895073,0.0,0.0,0.0,0.0,0.0 
 03/25  11:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.643156170927694,534.5507038951364,0.0,21.997634600172739,173.79008415326826,0.0,21.997316936973776,627.3799459543907,0.0,21.999591228389009,121.08978269007503,0.0,21.996571221517259,1449.589652583209,0.0,21.99999488633165,5775.96288073807,435.32442469389619,360.4314198847904,647.3204707314829,2217.3211959474867,1012.0343953401468,0.0,0.0,0.0,0.0,0.0 
 03/25  12:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.0974403517642,181.732912459026,0.0,21.99964553468301,68.53412841188856,0.0,21.999445879611004,341.65097481517707,0.0,21.999981491299964,0.0,17.51250316710366,21.999154301323814,1203.7622515733747,0.0,22.000079043164687,4542.339452212455,73.37876368591219,240.71633762768358,480.81044362693288,1938.013187186411,705.8897459452473,0.0,0.0,0.0,0.0,0.0 
 03/25  13:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.578860093290034,11.389811168015513,0.0,21.99995912507503,27.720013923789794,0.0,21.999886805301235,210.2961649750041,0.0,22.00001092795752,0.0,104.7628511440439,21.99977989453979,1113.4926797254726,0.0,22.000068925773868,4039.895764849454,0.0,188.4177488977726,370.7711778060101,1819.5501779680758,557.6256860373268,0.0,0.0,0.0,0.0,0.0 
 03/25  14:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.05176096654911,0.0,90.4294704411077,21.999988367975896,0.0,18.316427094916436,21.99997468967356,92.35402498377835,0.0,22.000006255113119,0.0,199.33986378087776,21.999926357618969,890.2927784927838,0.0,22.00004914305687,3558.136769468421,0.0,142.34116990666699,276.15190436566408,1596.4053738997309,439.7073471560906,0.0,0.0,0.0,0.0,0.0 
 03/25  15:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.48341726609071,138.82043629843248,0.0,22.000001054586336,54.82481874551513,0.0,21.999998888568169,248.69967671158657,0.0,22.000011809925846,0.0,155.9474150351898,21.999969213448567,981.7586927592647,0.0,22.00003968409778,3845.8703699628315,17.677687303050115,202.00863726434728,292.6100497457512,1654.2061945942162,575.8368269151981,0.0,0.0,0.0,0.0,0.0 
 03/25  16:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.8144783747104,324.18201881815278,0.0,22.00000673835609,120.36876061923431,0.0,22.000007173855143,382.70458408410516,0.0,22.00001333981274,0.0,126.22672483692759,21.99998464907255,1002.3985474219658,0.0,22.000026842270829,4281.060891994656,203.02941765308533,267.5392875146366,322.31748671686207,1674.8348286403978,709.8088973294068,0.0,0.0,0.0,0.0,0.0 
 03/25  17:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.023028253508998,0.0,3489.898013541165,18.095502863793756,0.0,1731.8624617737467,18.074997239905689,0.0,3397.420837888853,18.169625613184019,0.0,1961.1054905042686,18.091137038204569,0.0,4699.231598078528,18.303194733130007,3316.463920983875,0.0,0.0,0.0,0.0,0.0,437.0224766631409,130.95466957095324,109.76736437421978,941.7402849612879,593.448151274006 
 03/25  18:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.9197201264828,0.0,1722.1743101537778,18.014329567910964,0.0,903.9791963558052,18.015220861306223,0.0,1784.2382676632245,18.017488897005337,0.0,1480.8084229381703,18.02147998135827,0.0,2920.2152389802515,18.020646184343279,1740.9170822511595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,490.083585824146,147.302522286745 
 03/25  19:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.724084216120067,0.0,1248.0188727226205,18.001512498728297,0.0,678.103728913602,18.002427812324805,0.0,1350.945380887098,18.001040063863806,0.0,1000.8219569532366,18.004128906385686,0.0,2669.8421034280615,18.00116254861529,1533.3090527233715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,416.33716259080418,13.440915992298738 
 03/25  20:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.464865829986708,0.0,736.5326583785809,18.00035496063483,0.0,444.3231930499942,18.000723215642727,0.0,870.573720676683,17.999991317847916,0.0,689.1655070468614,18.00138493180317,0.0,2111.7779464943098,18.000509698073686,1355.8027730670695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,252.27179892680105,0.0 
 03/25  21:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.1593725463767,0.0,561.1875634380103,18.000030593612367,0.0,361.9999589440845,18.000088979596329,0.0,702.9549610078577,17.9999031625894,0.0,564.1972212556343,18.000200740947557,0.0,1928.8154837117782,18.000289481143719,1300.1009582539373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,196.5699841136689,0.0 
 03/25  22:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.829277540936837,0.0,440.252148772543,17.999993862622014,0.0,306.1998888605476,17.999970393488725,0.0,588.3519879363771,17.999913117307423,0.0,485.31489910295979,18.000048103575659,0.0,1826.6076838204909,18.000256920728476,1325.1311251013713,0.0,0.0,56.94652529448045,0.0,0.0,0.0,0.0,0.0,164.65362566662228,0.0 
 03/25  23:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.505649962524687,0.0,418.59878924619809,17.99998985275827,0.0,294.06802095909645,17.99994679780753,0.0,569.2492371880912,17.99992391788577,0.0,461.5644186433983,18.000001411840779,0.0,1835.565013624611,18.000245586130334,1352.2504981685343,0.0,0.0,80.93162235596945,0.0,0.0,0.0,0.0,0.0,167.78790167229625,0.0 
 03/25  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.19874657330905,0.0,343.33172962301117,17.999989977338218,0.0,260.07994400777809,17.999947030452188,0.0,496.1177347783919,17.999930522049526,0.0,421.8179211872871,17.999989271073447,0.0,1748.5256214738866,18.00019263913302,1392.3235619385765,0.0,0.0,147.5744691681851,0.0,0.0,0.0,0.0,0.0,141.21811863012295,0.0 
 03/26  01:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.912597484454666,3539.5855021157706,0.0,21.666130907370417,1602.2619668338517,0.0,21.726218480958143,3394.064043807527,0.0,21.728637704640346,1467.9658513389659,0.0,21.779232022455653,3859.110919694626,0.0,21.6426192037591,17871.130389861864,3614.8792798093525,1963.451574917517,2275.534245768167,4920.885078543092,3992.8492366834705,0.0,0.0,0.0,0.0,0.0 
 03/26  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.913895227872624,2239.6912797659745,0.0,21.949437262985648,953.4494527194429,0.0,21.94283423362024,2079.162863421052,0.0,21.97241942984349,819.262850839501,0.0,21.945786759381499,2127.607741575099,0.0,21.97624635248207,12101.736586549488,2255.105348773706,1280.2117728320337,1592.939605489983,3209.686200198972,2660.262685114525,0.0,0.0,0.0,0.0,0.0 
 03/26  03:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.889553403146694,2036.0001298210082,0.0,21.99472002174753,842.3516934067775,0.0,21.99059283640538,1861.3028657254045,0.0,21.998439689591434,711.6223478443499,0.0,21.98887011259013,1935.4398405769226,0.0,21.999315663997078,11206.959498433138,2002.2628815974366,1157.2911604622712,1491.5658088566873,3017.425171501436,2434.883501875038,0.0,0.0,0.0,0.0,0.0 
 03/26  04:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.863165106077984,1796.071068545416,0.0,21.99859257137858,722.504838915117,0.0,21.99678489058854,1621.1988634814798,0.0,21.999701144362466,590.2189021744098,0.0,21.99569186222852,1633.655070197835,0.0,21.99990718908312,9971.94471453551,1744.8101105597123,1007.8781816358549,1313.9193804023005,2648.2120338880756,2153.5940339092996,0.0,0.0,0.0,0.0,0.0 
 03/26  05:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.84834602134136,1729.67845452019,0.0,21.99962482567951,688.7578007676948,0.0,21.998901104775049,1554.9865500973656,0.0,21.999942753501004,557.2103962663405,0.0,21.998332305499507,1546.766393152635,0.0,21.99998741089569,9682.148926853388,1677.304758956836,973.156229927282,1279.8279888978455,2561.182804850768,2087.146170080388,0.0,0.0,0.0,0.0,0.0 
 03/26  06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.839966239661256,1714.4643780123316,0.0,21.999899989108604,679.3584266769858,0.0,21.999624392247364,1539.9004683556087,0.0,21.999989033575074,548.0203341807674,0.0,21.999354398350648,1518.5639559402462,0.0,21.99999829218021,9703.697296275805,1668.4470235507156,976.7402034166904,1296.8634558052702,2566.1681109647677,2091.9475283980939,0.0,0.0,0.0,0.0,0.0 
 03/26  07:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.862733399601824,1513.9340667992875,0.0,21.999973357838376,184.1424135606312,0.0,21.999871684134655,1380.3168577352372,0.0,21.999997900743005,476.83819396452057,0.0,21.999750197886337,1487.4063272687936,0.0,21.999999768527898,8377.333474040901,1443.280171057295,432.3221392486953,1127.2391931100784,2412.239016854264,1858.7219796303005,0.0,0.0,0.0,0.0,0.0 
 03/26  08:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.985395390211555,976.8615877134598,0.0,21.999992917545876,0.0,430.1396630586896,21.99983252147704,1125.83374082915,0.0,21.99999959906897,360.7623467942558,0.0,21.99990349470454,1457.9140492867128,0.0,21.999999968717437,6442.120904927121,862.6579246204154,0.0,836.910070523271,2165.2770326241595,1473.7449030190076,0.0,0.0,0.0,0.0,0.0 
 03/26  09:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.275797260771897,190.57521971501229,0.0,21.999998122130064,0.0,787.6026615672772,21.99972118045021,897.9506412697683,0.0,21.999999923642233,250.44397541602576,0.0,21.999962787851485,1416.564302394836,0.0,21.999999995787169,4955.297158064784,51.65957883885644,0.0,627.8165179462745,2000.4860186452705,1171.8040684941137,0.0,0.0,0.0,0.0,0.0 
 03/26  10:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.7212262491381,0.0,736.984660756405,22.00007884257069,0.0,870.668324750729,21.999918196040619,641.2599215054611,0.0,21.999999992303594,122.7423538218959,0.0,21.999990919947885,1282.016324755542,0.0,21.99999999972262,4007.288668717637,0.0,0.0,374.31069980923237,1708.681082584565,820.7659121835714,0.0,0.0,0.0,0.0,0.0 
 03/26  11:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.313058477093649,0.0,1527.397753437711,22.00006429668972,0.0,675.2100018776146,21.99981434004902,382.1188370823129,0.0,22.000048756061586,0.0,9.474806672323667,21.999995230940038,1067.9009958330735,0.0,22.00009900534667,3172.4914225633367,0.0,0.0,165.7365711721971,1398.930762140732,504.2931151101392,0.0,0.0,0.0,0.0,0.0 
 03/26  12:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.989602886888073,0.0,2249.7580316570217,22.00072695863588,0.0,395.34144702885899,21.99996227398677,79.826466136297,0.0,22.00000302735408,0.0,161.6345179206743,21.99996905950919,846.1094718350862,0.0,22.000003878714826,2285.0817543989526,0.0,0.0,0.0,1053.6840374397517,127.86674281893304,0.0,0.0,0.0,0.0,0.0 
 03/26  13:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.68207647627529,0.0,2405.1979210347578,21.99998942064872,0.0,281.76606725044015,21.99990507506044,0.0,75.47923784192638,21.99997969365916,0.0,335.5090799572972,21.999854135648925,692.0232065662758,0.0,22.000041056791575,2035.3913094396049,0.0,0.0,0.0,837.6537744801401,0.0,94.20656081919685,0.0,0.0,0.0,0.0 
 03/26  14:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.406344551138554,0.0,2299.5072799416977,22.000115702438749,0.0,230.10770812373176,21.999903363947497,0.0,140.35590386381439,21.999966678696688,0.0,600.0223187282938,21.99968098030728,556.2760025798094,0.0,22.00003893860808,1943.7356413960834,0.0,0.0,0.0,640.1033543921124,0.0,200.10131286370277,0.0,0.0,0.0,0.0 
 03/26  15:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.98829385748118,0.0,1908.9784352493562,22.0002899597799,0.0,192.0436434213957,22.000005288480958,0.0,164.2990035455532,22.000002417095574,0.0,904.4980194966761,21.999750228254777,476.5081947857161,0.0,22.000002569056055,1785.0270482934714,0.0,0.0,0.0,526.7236048297199,0.0,154.77246932348317,0.0,0.0,0.0,0.0 
 03/26  16:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.47817986888092,0.0,1223.683666156106,21.999886934037265,0.0,148.7892686173518,21.99995689454368,0.0,137.8880236277978,21.99996413893694,0.0,1143.1411295567296,21.999300068791034,394.48530521262458,0.0,22.000023346487,1548.0146312520665,0.0,0.0,0.0,444.4836571117981,0.0,0.0,0.0,0.0,0.0,0.0 
 03/26  17:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.804933524471008,0.0,435.4930564805554,21.999982411967865,0.0,56.86804342452615,21.999965278402607,16.07945553852187,0.0,21.999997428460725,0.0,1136.9118633201265,21.999416318774018,408.6833562817069,0.0,22.000023684041027,1596.025499991029,0.0,0.0,0.0,492.4945258507606,0.0,0.0,0.0,0.0,0.0,0.0 
 03/26  18:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.925061480111027,87.87901078733194,0.0,22.00000361387043,60.086940678725117,0.0,21.999979308901464,243.3204085549014,0.0,21.999998306617436,0.0,596.3103560494055,21.999549479869015,535.3627328629636,0.0,22.00000067457414,2038.7028440430616,0.0,0.0,0.0,680.942192552726,254.2296773500671,0.0,0.0,0.0,0.0,0.0 
 03/26  19:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.849543631862134,504.387531002847,0.0,22.00000095618521,188.1979834038093,0.0,21.999992970493478,519.0319598377819,0.0,21.999999678319555,0.0,140.97508303418909,21.99970944288392,669.2214728254603,0.0,22.000000090530983,2986.989727554878,290.2252337310466,149.34441044899249,0.0,876.7834507700118,567.1056584645588,0.0,0.0,0.0,0.0,0.0 
 03/26  20:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.678340797617805,650.7770220477796,0.0,22.000000253856766,221.9845278953835,0.0,21.999997605074588,579.9994440252667,0.0,21.999999938658985,0.0,47.62178325158766,21.99986763648005,679.7520549190058,0.0,22.000000012207793,3368.606971597225,443.35328623430919,196.60787842575247,55.83876070656011,921.0001744026863,648.2758976876481,0.0,0.0,0.0,0.0,0.0 
 03/26  21:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.529646191352709,720.9213984395137,0.0,22.000000067452559,239.00945434848746,0.0,21.99999918347801,610.3050462657411,0.0,21.999999988291898,50.771828605902559,0.0,21.99994889473145,697.4254357301588,0.0,22.000000001648084,3602.0967179174747,513.4962151059704,213.6291233132524,154.19869099526307,938.6683503023472,678.5733640603738,0.0,0.0,0.0,0.0,0.0 
 03/26  22:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.37765232010776,803.0000949514924,0.0,22.000000017875647,268.0512937022404,0.0,21.99999972221077,673.076883052343,0.0,21.999999997771839,108.6967025715403,0.0,21.999980306636986,787.2768474829336,0.0,22.000000000221669,3923.1033778909579,595.533669464648,242.59571805765774,211.96859067092715,1028.2691567018506,741.205268855606,0.0,0.0,0.0,0.0,0.0 
 03/26  23:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.235494628348009,849.2965262062025,0.0,22.000000004730766,284.8418234634637,0.0,21.999999905598125,709.4726839212572,0.0,21.999999999576617,139.68183275634693,0.0,21.999992418788659,840.9798754511676,0.0,22.000000000029759,4107.242598985584,641.8289638122541,259.3835381907162,242.94033843938684,1081.9632522875314,777.5955321154266,0.0,0.0,0.0,0.0,0.0 
 03/26  24:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.108320588081314,804.8169944944712,0.0,22.000000001256283,264.3291289241779,0.0,21.99999996782884,660.63661166565,0.0,21.999999999919245,126.09255816777113,0.0,21.999997073784884,771.7046663788869,0.0,22.00000000000401,3809.5393290577637,590.6128015752139,225.39341374101009,202.3862832566274,979.0521050958673,708.5637512487768,0.0,0.0,0.0,0.0,0.0 
 03/27  01:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.99337278390326,0.0,3250.471269834253,18.119733438114847,0.0,1668.2483994124098,18.087493882533946,0.0,3272.983415519563,18.193862869662494,0.0,1794.4519617856157,18.106126064341596,0.0,4445.675627224525,18.612438525374928,3678.3249113065828,0.0,0.0,0.0,0.0,0.0,508.36970348330376,179.4454028109215,128.14373977878837,1049.7071210971922,709.1279699961092 
 03/27  02:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.68412573848185,0.0,1650.8952088518836,18.01830346118671,0.0,899.44574240119,18.0186392717929,0.0,1782.0419214510387,18.020561413884516,0.0,1053.6171528589389,18.02619716810064,0.0,3062.38990866319,18.040829335321044,2038.0865514604607,0.0,0.0,0.0,0.0,0.0,9.396227820240983,0.0,0.0,691.4509085000194,233.70844099993219 
 03/27  03:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.303211370046716,0.0,1341.5201400900992,18.002542402638519,0.0,737.1845287970691,18.00372037348222,0.0,1481.6840497134058,18.002652620789215,0.0,893.4746350741921,18.006152274244074,0.0,2670.0262765915624,18.00355329786025,1963.4829519532778,0.0,0.0,0.0,0.0,0.0,1.3046756407886203,0.0,0.0,637.1633599321675,221.48394224005313 
 03/27  04:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.007209323214327,0.0,1112.189366705492,18.00021850230699,0.0,624.6505718184126,18.00051899733178,0.0,1255.496135374121,18.000882210225276,0.0,781.4306756489232,18.0010082197374,0.0,2343.3715364493584,18.000233424487399,1772.824425578361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,530.2823793645516,139.01107207354077 
 03/27  05:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.701135014394649,0.0,1045.7340537995902,18.000457490112134,0.0,587.4190129490812,18.00042856379138,0.0,1182.2363036132804,18.000845023407963,0.0,744.1631046387884,18.000549366688895,0.0,2215.914385037573,18.00001762352491,1821.5638833327058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,551.1905723939301,166.84233679850713 
 03/27  06:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.401691859158907,0.0,934.4044184075838,18.00002492399728,0.0,536.5217446083079,17.9999161274835,0.0,1072.5797801509862,18.000012508274329,0.0,693.1658769141886,17.999814450667786,0.0,2074.0387513205857,18.00000443854446,1490.3357584401886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,386.80478429992,0.0 
 03/27  07:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.195628898963663,0.0,937.8481270251295,17.999865360222164,0.0,541.3070006362641,17.999739656736627,0.0,1073.4866512239033,17.99994836398715,0.0,692.3369109307714,17.999588758865117,0.0,2039.583511111518,18.000004884027026,1498.7650547367346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,395.23408059646598,0.0 
 03/27  08:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.056293982666028,2906.883898288707,0.0,21.75759778427818,1274.598445743669,0.0,21.804214344208668,2806.883373731205,0.0,21.815256924342305,1177.6933021552544,0.0,21.84208547276174,3791.5515180177919,0.0,21.718175719007755,13856.735135910687,2842.344769206907,1354.5846682536479,1421.649868090518,4150.487376013283,2984.1374802060615,0.0,0.0,0.0,0.0,0.0 
 03/27  09:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.190710142135,1054.2844951252737,0.0,21.99999999976816,409.5950624349034,0.0,21.9999999940159,911.9174760635842,0.0,21.99999999999883,292.1224409863471,0.0,21.999999970608739,1190.5075489804786,0.0,21.999999999999984,5337.886984721632,859.9021334259095,410.2325794082749,447.46287987638166,1497.391864231548,1019.3665536392497,0.0,0.0,0.0,0.0,0.0 
 03/27  10:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.332712685203469,921.4582126508867,0.0,21.999999999938014,331.1977951872568,0.0,21.999999997948814,817.468821751595,0.0,21.999999999999777,218.0903599645335,0.0,21.99999998859001,1407.9583386704654,0.0,22.0,5074.710505847534,720.3417644495522,318.35601785988487,346.4682407891985,1681.294244450346,904.7192641582834,0.0,0.0,0.0,0.0,0.0 
 03/27  11:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.51622042336937,327.3155175050106,0.0,21.99999999998345,78.4569245050825,0.0,21.999999999297903,321.7491177318325,0.0,21.99999999999996,0.0,20.710722042441377,21.99999999557607,1092.9097862280533,0.0,22.0,3093.4986823102788,120.53983951162793,54.336471321721599,85.1439259248649,1337.9142578154829,392.03321359631317,0.0,0.0,0.0,0.0,0.0 
 03/27  12:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.796010409883686,0.0,921.4947682338207,21.999452201595266,0.0,113.47879943413773,21.99977694035862,0.0,19.142229021831555,21.99991228940786,0.0,189.05526996219033,21.999733775148184,803.2677191087196,0.0,22.000000000000005,1959.0053000336125,0.0,0.0,0.0,855.474325893344,0.0,0.0,0.0,0.0,0.0,0.0 
 03/27  13:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.23307854827893,0.0,1389.4811590774944,22.00085026047762,0.0,131.07374002006737,21.999865936572904,0.0,113.99875465487367,21.999955487007584,0.0,308.40236328199037,21.99946796609658,640.7458238249096,0.0,22.0,1934.0056965540953,0.0,0.0,0.0,601.1314976936269,0.0,229.3432247202003,0.0,0.0,0.0,0.0 
 03/27  14:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.775650311420415,0.0,1340.6429759929379,22.000232393106108,0.0,173.33915340169779,21.999925125994275,0.0,212.09246000346458,21.999944474383235,0.0,491.9976385761215,22.000217336793918,479.6098995695056,0.0,21.999999344347587,1839.783265289892,0.0,0.0,0.0,406.21803284584515,0.0,306.13963535909957,0.0,23.89462294467872,0.0,0.0 
 03/27  15:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.248156451387197,0.0,1109.4467708523817,21.999678350226867,0.0,233.51553656298348,21.99982646500639,0.0,356.96540997570767,21.999913189601565,0.0,647.1714124756304,21.999685677219384,373.5430615921864,0.0,22.000028298865787,2157.9776648194258,0.0,0.0,0.0,237.96343595852603,0.0,396.7410766206569,72.03110297591675,227.12253876506009,0.0,120.58853635899748 
 03/27  16:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.63415913217841,0.0,603.7502542016273,21.999889269025635,0.0,159.59954027550703,21.99989307035122,0.0,209.63065359714757,21.999913232370994,0.0,649.9604105282901,22.00000748874503,354.2144502569254,0.0,22.00002478850872,1425.9070017404652,0.0,0.0,0.0,314.8569416457782,0.0,0.0,0.0,7.519085954418518,0.0,0.0 
 03/27  17:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.877639319959135,0.0,3032.1285351829167,18.212923005809328,0.0,1497.5467463049309,18.13463161588784,0.0,2771.10631816993,18.369785788149984,0.0,1806.4479965336482,18.120590120721496,0.0,3368.777682376112,19.575024834963665,5690.556738515017,0.0,0.0,0.0,0.0,0.0,1159.0228611337028,614.7685636314772,745.5852758802978,1087.2517866737463,980.3972770555245 
 03/27  18:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.7330374388859,0.0,2453.2229493391416,18.01062713418345,0.0,1188.0196638521223,18.00954768038685,0.0,2397.440153839099,18.012285310046715,0.0,1649.3164495510358,18.01038579564243,0.0,3521.9769870455468,18.318914345780866,4225.757792726075,0.0,0.0,0.0,0.0,0.0,666.6437223987472,281.8848289407906,418.3820901082582,1049.7071210971927,705.6090560408188 
 03/27  19:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.394548574761644,0.0,1752.7332632634648,18.002327588215296,0.0,888.1523818762094,18.001794777822917,0.0,1791.3581165101403,18.001264701585109,0.0,1176.3883068774317,18.00276986192339,0.0,3052.0450695582105,18.022408276303307,2445.0648540395848,0.0,0.0,0.0,0.0,0.0,152.55484343089214,0.0,19.333924946991034,811.3337757197314,358.3113358017019 
 03/27  20:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.946630551767404,0.0,1357.9074175917904,18.00037878098605,0.0,716.371647162594,18.0002903498061,0.0,1449.6260414228116,18.000499377920428,0.0,944.1277346974316,18.000451087842046,0.0,2652.3663245129748,18.00172897506262,1833.0177643283815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,610.8795580666734,118.60723212143958 
 03/27  21:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.478582855505793,0.0,1178.9308974116194,18.000104765933864,0.0,639.0034836347772,18.000001102284864,0.0,1290.4913433707339,18.000691045832,0.0,834.9284617670278,17.999952396864708,0.0,2370.2316777391627,17.999973877412516,1875.5013896447438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,601.6060357120038,170.36437979247149 
 03/27  22:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.045392923162333,0.0,1067.4753460362923,17.999975783648,0.0,591.0375375754097,17.999894469599007,0.0,1192.174525588738,18.000268953359709,0.0,769.5346949613359,17.99977876193104,0.0,2241.920586346297,17.999714817043164,1675.3726887614626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,507.8651633479868,63.97655127320746 
 03/27  23:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.658827982578815,0.0,981.2904282944146,17.99997977887943,0.0,553.5892566475536,17.999887784184428,0.0,1112.3791675749497,18.000109016924605,0.0,722.758832613094,17.99975802888491,0.0,2123.5393694703068,17.999825299192389,1593.211948624872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,461.2567928458063,28.42418163879736 
 03/27  24:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.369173121817153,0.0,955.847722054129,17.999780396424165,0.0,542.1935285031923,17.999659192014837,0.0,1090.893806026108,17.999662129965853,0.0,706.2270838317181,17.9994732316555,0.0,2118.614860231452,18.0000002637284,1570.9963489604152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,467.4653748201466,0.0 
 03/28  01:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.16480526780945,0.0,951.1142442006749,17.99955076131008,0.0,539.5480320849338,17.9993002393432,0.0,1085.0061490483609,18.000641735602753,0.0,700.6709213273152,17.99903476606696,0.0,2087.642574847578,18.000004155423484,1915.9083431612217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,692.544798944496,119.83257007645723 
 03/28  02:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.002215168468326,0.0,903.0793642394374,18.000189916511905,0.0,519.0716098223265,17.999831690558158,0.0,1039.1637853920589,18.000126719095545,0.0,678.4248713127145,17.99963894703976,0.0,1984.9375622483822,18.00000500140024,1906.579676866724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,647.7285905833163,155.32011214313915 
 03/28  03:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.87142639411715,0.0,939.9892640162798,17.99964852812639,0.0,535.2037395430216,17.99945040053671,0.0,1074.795188218815,18.00003085378099,0.0,693.5334457076433,17.999228603874973,0.0,2020.7917522449307,18.000004088357323,2169.56967749913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,787.5894268350311,278.44927652383105 
 03/28  04:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.73703342211631,0.0,715.9559987858256,18.000394980397159,0.0,440.0312852485504,18.00025996809838,0.0,861.0951723362186,18.00040109058849,0.0,597.8806738034609,18.000154552341358,0.0,1866.0731820124489,18.000004145341636,1355.1627289759377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,251.63175483566924,0.0 
 03/28  05:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.526731212803499,0.0,673.2055933091242,18.000091411023108,0.0,417.4458157734016,18.00011156487574,0.0,819.2364971769439,17.9997463825331,0.0,575.4646700715712,18.00003333670621,0.0,1876.0793604115407,18.000962993432016,1347.1546614854822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,243.62368734521378,0.0 
 03/28  06:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.312009976022617,0.0,599.5863628809193,18.00020226839449,0.0,382.41052269312606,18.000219047543888,0.0,745.7828391361427,17.999913370420697,0.0,539.1684440152458,18.00016007348916,0.0,1813.167141269791,18.000917132466179,1309.8781780666946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,206.34720392642635,0.0 
 03/28  07:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.097745888717414,0.0,692.7894875307648,18.00020764487115,0.0,455.83200887512887,18.000215891749865,0.0,834.0149332701553,17.999933474740673,0.0,575.9403131588097,18.0001401540037,0.0,1912.5195591545549,18.00096969908298,1341.6414959071697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,238.11052176690115,0.0 
 03/28  08:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.950369895426435,3013.9210410027465,0.0,21.73895358140915,1195.5570934906064,0.0,21.79943661127273,2971.2333461892337,0.0,21.79812950224309,1256.449995342828,0.0,21.816500103193776,3796.490817663411,0.0,21.695738252479456,15153.631826918621,3017.456381993553,1412.1349167029958,1772.7517959655984,4495.261226055154,3352.496532061053,0.0,0.0,0.0,0.0,0.0 
 03/28  09:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.075024580845104,1639.9756998598496,0.0,21.960127223176614,623.6279156343335,0.0,21.957813217929848,1532.2905852706572,0.0,21.9793314615286,563.2651818471768,0.0,21.95463913544328,1928.9883621703339,0.0,21.979636579333194,8933.495870087823,1562.1784926942665,782.5471054703178,1012.7561176629996,2606.4444502856706,1866.0387298343026,0.0,0.0,0.0,0.0,0.0 
 03/28  10:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.199295989032497,1249.505685954684,0.0,21.99578625939884,457.5927378990318,0.0,21.992991314838944,1137.4437556805615,0.0,21.99881785150774,370.67519433897726,0.0,21.990610604411434,1622.6232025467608,0.0,21.999406839090008,7170.9175290228999,1115.6118950516598,573.4981107162561,754.0723201362226,2210.2526966226885,1413.9515323558047,0.0,0.0,0.0,0.0,0.0 
 03/28  11:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.371102907984864,583.4083494740335,0.0,21.9988698375189,189.58669046422984,0.0,21.997592603817336,602.8158499513229,0.0,21.999772323642444,112.61965723036883,0.0,21.996349624630029,1300.8830981943757,0.0,21.999919111445214,5481.541901670683,470.80870552462786,352.58921947794706,592.0864575751574,2010.3531060782544,952.1734388744283,0.0,0.0,0.0,0.0,0.0 
 03/28  12:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.57971618713741,440.01612685530929,0.0,21.99969689744621,145.9659381607462,0.0,21.999173143168755,468.17566417383298,0.0,21.999956151465207,42.09797126625017,0.0,21.99858091825155,1158.8435362088758,0.0,21.999988967495619,4943.624291603426,326.4773985028729,308.13174025068738,520.4421784024701,1867.8348355504232,817.2071647567044,0.0,0.0,0.0,0.0,0.0 
 03/28  13:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.8035849493176,274.5897466716342,0.0,21.99991884251717,111.80615285502972,0.0,21.99971639130995,373.14896838105599,0.0,21.99999157056137,0.0,22.96315798769683,21.99944904382414,1158.1317034742324,0.0,21.99999849855329,4765.965578790108,173.0752766403471,298.22893062711446,504.0629004908607,1928.1650363211496,758.902460570369,0.0,0.0,0.0,0.0,0.0 
 03/28  14:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.99930242359689,390.6211460675222,0.0,21.99997828438674,140.73413990961309,0.0,21.99990278172228,429.76917307275019,0.0,21.99999838082206,0.0,15.88305770680654,21.99978621833327,1126.313516360704,0.0,21.999999795850866,4842.463840300886,282.3552788929472,313.7093892725813,484.2824810340705,1863.098782013566,795.4869349474518,0.0,0.0,0.0,0.0,0.0 
 03/28  15:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.13131812169951,679.2024409924161,0.0,21.999994193469175,236.75227437834656,0.0,21.99996669410827,632.6613044785127,0.0,21.99999968922164,80.96821366360837,0.0,21.999917094820149,1147.8956204469105,0.0,21.999999972267383,5550.555340479709,571.0474206589208,409.9702717015332,581.6122240524991,1885.5915564002106,998.802893526278,0.0,0.0,0.0,0.0,0.0 
 03/28  16:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.216332233872178,557.9296840236475,0.0,21.999998443823729,197.62252450478355,0.0,21.999988568246704,531.2456352259824,0.0,21.999999940194404,0.0,5.404128788237358,21.99996779206466,1019.4270031248598,0.0,21.999999996219825,4890.447623996384,437.541837003751,346.3491076118061,446.23674730653178,1696.0733878418099,860.7155700922166,0.0,0.0,0.0,0.0,0.0 
 03/28  17:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.263404554652217,0.0,3240.2102688967745,18.12646313374993,0.0,1654.0722507121603,18.088374720983614,0.0,3228.668190401876,18.19610996002794,0.0,1800.900157790802,18.107124769270315,0.0,4444.089021590526,18.47720160016537,3507.4688483809388,0.6718235670441026,0.0,0.0,0.0,0.0,462.3685120717041,136.9813846307344,76.21236174731757,1049.7071210971922,677.9966711266779 
 03/28  18:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.05977707237264,0.0,1593.623130324267,18.01908375510055,0.0,866.0998889493174,18.01843020565653,0.0,1706.848990545969,18.02075413473272,0.0,1030.1300914441054,18.026242349021897,0.0,2908.595885544926,18.03302474194706,1846.5770896911959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,590.029643438178,153.01647211274946 
 03/28  19:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.824757993235875,0.0,1212.9024785083048,18.002050557867386,0.0,672.0145350021057,18.002945546757219,0.0,1333.5559195012784,18.001279708692527,0.0,833.1702726184703,18.005168738293514,0.0,2534.227397301992,18.002406937853288,1584.8948106434662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,473.0065465868965,8.357289916301163 
 03/28  20:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.592879632932705,0.0,943.2434136837464,18.0004617978215,0.0,539.1508367786837,18.000899138793579,0.0,1081.0754815672918,18.000162870427105,0.0,698.2781354359659,18.001839722194548,0.0,2295.897725143389,18.0015142011233,1486.2242267070313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382.69325256676299,0.0 
