Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SOUTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),EAST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),NORTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),WEST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),CORE LIGHTS 1:Lights Electricity Rate [W](Hourly),PLENUM:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),SOUTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),EAST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),NORTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),WEST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),CORE:Zone Air System Sensible Heating Rate [W](Hourly),CORE:Zone Air System Sensible Cooling Rate [W](Hourly),CORE:Zone Air Temperature [C](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),SOUTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),CORE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),SOUTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),CORE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly) 
 03/28  21:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.36465427923016,0.0,774.0348989518816,18.000071335249677,0.0,460.10776249865196,18.000213482525436,0.0,915.01142880719,17.99980359926474,0.0,617.9705994971228,18.000540954972729,0.0,2065.695789887088,18.00122626785664,1402.9458602282278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,299.4148860879595,0.0 
 03/28  22:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.150905823629086,0.0,720.1903767888953,17.999983165596068,0.0,433.5415480292486,17.999986722322356,0.0,861.9992995188372,17.999816297525606,0.0,590.6314579941518,18.000035915705923,0.0,1977.7492052548769,18.0011581692571,1376.7973560657659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,273.2663819254972,0.0 
 03/28  23:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.96211068191032,0.0,684.149321426652,17.999977736907323,0.0,416.6123238519531,17.999921505413434,0.0,825.853791272853,17.999889598814084,0.0,573.2965676731456,17.999866249389073,0.0,1893.583349257267,18.001085524181993,1347.908152144465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,244.37717800419686,0.0 
 03/28  24:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.80766855328218,0.0,680.983944066099,17.999911261831615,0.0,415.0816779857096,17.999830524023915,0.0,822.203978686051,17.999808975891516,0.0,571.5637508832078,17.99971992582783,0.0,1851.2047580624226,18.000150606497497,1345.3904398876444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,241.859465747376,0.0 
 03/29  01:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.689649230525743,0.0,695.2906269752784,17.999975047886559,0.0,421.8268006366834,17.999899606025534,0.0,836.2690121509204,17.999948958895766,0.0,578.2028441051343,17.999767705051615,0.0,1842.9146620047223,18.00097135566229,1339.2217213173468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,235.69074717707827,0.0 
 03/29  02:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.596927485390887,0.0,660.6281705732445,17.999981321518498,0.0,407.77532568825338,17.99991071160623,0.0,802.8300550373983,17.999878743368226,0.0,564.0866295982805,17.999789125423395,0.0,1787.7654079379614,18.00097086949245,1310.9618494974612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,207.43087535719295,0.0 
 03/29  03:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.51026357372014,0.0,647.3247148460368,18.00001653492724,0.0,402.44356937275099,17.999960388117765,0.0,792.0481116203264,17.99988408187467,0.0,558.7274872143053,17.999852732666246,0.0,1821.011446675935,18.00095393669573,1316.0979861850838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,212.56701204481534,0.0 
 03/29  04:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.41624996545692,0.0,603.6327402239267,18.000033440843496,0.0,383.0603013367754,17.99999034886345,0.0,749.9050120990692,17.999876259288326,0.0,539.3303620562383,17.999890861010277,0.0,1791.544388691862,18.000848059882018,1296.8630059821945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,193.33203184192628,0.0 
 03/29  05:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.309650363361315,0.0,614.4714989453569,18.00003996585299,0.0,386.4206353723721,18.00000021229634,0.0,761.4224136720691,17.999873782402493,0.0,542.6923571719135,17.999901209783198,0.0,1847.2016630282447,18.000849339113306,1312.7215104888265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,209.1905363485579,0.0 
 03/29  06:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.188628190688204,0.0,557.3380090775008,18.00003344782757,0.0,360.54659426036508,17.999994672627229,0.0,705.4954762371999,17.99987654525949,0.0,516.816829210612,17.99989493170527,0.0,1800.355846004495,18.00075524501197,1291.2652604846563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,187.73428634438808,0.0 
 03/29  07:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.081552991253966,0.0,657.6096706961962,18.000021154264695,0.0,451.8039643240418,17.99997380059411,0.0,791.3159799993714,17.99986202475711,0.0,555.5970243436705,17.99986851020315,0.0,1781.9964245613629,18.000719123741864,1284.434068395462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,180.90309425519357,0.0 
 03/29  08:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.02304189934994,3109.5520102919228,0.0,21.727659692236956,1368.1100645632492,0.0,21.786516742106547,3006.6965897542906,0.0,21.792179309242923,1274.9452634028153,0.0,21.814434787222277,3845.855046330609,0.0,21.69051788089047,15521.364756167079,3112.5691174676205,1583.9845174568314,1790.4907941933118,4543.388789702138,3387.4005632069086,0.0,0.0,0.0,0.0,0.0 
 03/29  09:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.292070581645399,1243.4767848538768,0.0,21.958465432855858,458.70377794425169,0.0,21.955150566708605,1224.5353351943236,0.0,21.97873088425243,424.18137978231837,0.0,21.95416807742521,1899.394474533242,0.0,21.979280939743427,7527.565700229978,1142.8597261237079,569.3032189358273,774.442239260376,2452.984104090462,1484.4454376793365,0.0,0.0,0.0,0.0,0.0 
 03/29  10:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.622498204109179,766.6132440888277,0.0,21.993683074052436,246.33289456091098,0.0,21.990607837132303,766.3085207603613,0.0,21.997882613524664,193.73875106988863,0.0,21.988713432315735,1564.2556730649399,0.0,21.998773593568033,5587.77305913823,616.5275984460179,325.14710813766279,501.0283403492745,2055.7090171031138,985.8300209618926,0.0,0.0,0.0,0.0,0.0 
 03/29  11:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.01652184127659,205.96967803589178,0.0,21.999039316414586,26.663809390845473,0.0,21.998028518778573,292.0806422139044,0.0,21.999800373702365,0.0,34.26013545814976,21.99720837612435,1165.489127474545,0.0,22.000018118735839,3401.0062901572539,30.227128677730577,63.341027986236799,192.48874480905858,1559.2672238662779,452.15119067768105,0.0,0.0,0.0,0.0,0.0 
 03/29  12:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.462242521657559,0.0,68.55032534610837,21.999851952133186,0.0,56.952863078205158,21.9995697548421,62.890705314506707,0.0,21.99998276937611,0.0,149.15232457109688,21.99929773250664,1005.7348365042863,0.0,22.000065749181933,2653.770160634038,0.0,0.0,27.10243700492141,1337.496549591463,185.6401998973852,0.0,0.0,0.0,0.0,0.0 
 03/29  13:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.936036921257263,0.0,230.63246431632434,21.999959504486136,0.0,119.58725663734185,21.999878460498004,0.0,110.1392410414337,21.999978021011068,0.0,253.4971998162041,21.999718752826497,859.6710428909146,0.0,22.0000510561373,2266.789689153652,0.0,0.0,0.0,1163.2587150133839,0.0,0.0,0.0,0.0,0.0,0.0 
 03/29  14:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.385580872629867,0.0,145.1650270802793,21.999994040895908,0.0,93.76995208981589,21.999961337196689,0.0,62.961514407394137,21.999999433760089,0.0,251.8254960418176,21.999799731951407,808.3479404413874,0.0,21.99999333961526,2256.911806764948,0.0,0.0,0.0,1110.96054277499,42.420289849689059,0.0,0.0,0.0,0.0,0.0 
 03/29  15:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.76272713033555,0.0,15.620828162678663,21.999992896293557,0.0,37.30026870820075,21.999992368352204,55.024120023711478,0.0,21.999999813717328,0.0,234.36996179856215,21.999943007038387,896.2368975893573,0.0,22.00000477516566,2771.8611294766135,0.0,23.20812632226199,40.82288076144873,1352.1191278496468,252.18002040298723,0.0,0.0,0.0,0.0,0.0 
 03/29  16:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.980984917408518,384.604796042031,0.0,22.00000187134047,129.1157900418748,0.0,21.999998741503913,409.74690310810368,0.0,21.999999989435094,0.0,67.77046053187769,21.999984522944908,914.8625751868276,0.0,22.000000137894089,4270.669027313441,258.28561251787849,265.95549668208408,360.1064229408885,1561.4578015699859,721.3327194623358,0.0,0.0,0.0,0.0,0.0 
 03/29  17:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.037620510077429,0.0,3381.8080069744016,18.11274296847513,0.0,1711.8322703213449,18.07566154079299,0.0,3337.9699295521925,18.18139054552647,0.0,1904.834785384015,18.091860705536076,0.0,4600.450314615909,18.342723055257847,3442.42737840951,0.4818846513908082,0.0,0.0,0.0,0.0,445.2923637134963,140.43526868335767,104.70316481940272,1008.3960876186887,639.5876347829051 
 03/29  18:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.778651806823406,0.0,1609.6830045341413,18.016384002754003,0.0,874.240607635146,18.014974876694035,0.0,1710.5110037483569,18.018823732498384,0.0,1068.0615687770056,18.02150843590161,0.0,2833.4637675195187,18.02352945709933,1741.7165510554342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,503.3443710616565,134.84120585350929 
 03/29  19:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.44722294395015,0.0,1089.6027519940809,18.00238519208569,0.0,617.3326207855112,18.00296845121565,0.0,1216.0664948317138,18.00163359953556,0.0,790.0032736739263,18.005014326856455,0.0,2453.6159839397325,18.00256004506544,1481.1818567026904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,377.6508825624221,0.0 
 03/29  20:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.08392103241397,0.0,659.6849784354404,18.0003547290341,0.0,416.123292247325,18.000563991151148,0.0,796.8123399497958,18.000098740745359,0.0,580.6325644891936,18.00109388376594,0.0,1910.1302105174626,18.000692487304009,1308.0593766248695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,204.52840248460104,0.0 
 03/29  21:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.71779698497831,0.0,531.8158850347732,18.00004074323835,0.0,353.00707918577839,18.00006669250091,0.0,674.8441399634744,17.99991216283021,0.0,513.2932431798299,18.00014335436817,0.0,1804.6650791029504,18.000401404788229,1271.3809112780166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,167.84993713774834,0.0 
 03/29  22:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.361231965610913,0.0,377.6223668244629,18.000005381404479,0.0,282.455201213686,17.999981246373964,0.0,524.6803919609188,17.999937170673634,0.0,440.56668737057046,18.000074132175486,0.0,1623.9513000866448,18.00029508812059,1242.3766061510588,0.0,0.0,30.690964748482778,0.0,0.0,0.0,0.0,0.0,108.15466726230737,0.0 
 03/29  23:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.017792278351089,0.0,354.9538903456055,18.000000424902927,0.0,269.62782239553919,17.99996477678979,0.0,503.90953034074348,17.999938954748456,0.0,426.72760803155327,18.00006313196389,0.0,1623.5995070776945,18.000294448033526,1254.6858466680643,0.0,0.0,44.300682462926868,0.0,0.0,0.0,0.0,0.0,106.85419006486902,0.0 
 03/29  24:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.695427191608688,0.0,261.78338828616827,18.000001561891368,0.0,227.8167559112726,17.999967777775763,0.0,411.85298908922825,17.999958404172604,0.0,384.44218510630346,18.00005190197414,0.0,1498.2554234053685,18.00018564997289,1278.8118135558198,0.0,0.0,109.08283143247525,0.0,0.0,0.0,0.0,0.0,66.19800798307604,0.0 
 03/30  01:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.395188687079285,0.0,284.77201371297317,18.000000130696664,0.0,236.17917759235798,17.999965435536894,0.0,435.36783114556058,17.999948872971243,0.0,392.5813372714324,18.000051459124707,0.0,1555.2867392419112,18.00020529721248,1288.0975060087945,0.0,0.0,100.72049703370388,0.0,0.0,0.0,0.0,0.0,83.84603483482218,0.0 
 03/30  02:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.119577301500706,0.0,241.96100596845919,18.00000858807617,0.0,216.83906142800516,17.99997499126767,0.0,393.0084115639802,17.99994942610829,0.0,373.1613421187385,18.000010490453826,0.0,1490.4184989482879,18.000138978729674,1286.5441590813569,0.0,0.0,120.15113472955078,0.0,0.0,0.0,0.0,0.0,62.86205021153766,0.0 
 03/30  03:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.88012523599498,0.0,204.1083837022543,18.000011720104899,0.0,199.9465537105525,17.999979649684147,0.0,355.49080566424166,17.9999903818132,0.0,356.2150246811934,18.00000404135444,0.0,1430.580434400863,18.000099386243183,1289.5522093289563,0.0,0.0,137.08677229036349,0.0,5.313830955730006,0.0,0.0,0.0,43.620631942594389,0.0 
 03/30  04:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.6602661356624,0.0,105.28393512020284,18.000015142482036,0.0,157.10526605023189,17.999993092674069,0.0,257.78460556527809,17.99999817541625,0.0,313.35205423632399,18.00000155418098,0.0,1282.1277308771346,17.999843866249934,1459.1111784399948,0.0,25.83635706143689,206.68728003814005,0.0,123.0565672001493,0.0,0.0,0.0,0.0,0.0 
 03/30  05:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.45509136415468,0.0,96.77523411191578,18.00001461401452,0.0,153.13535627861348,17.99999798493284,0.0,262.39422500795356,17.99999965356455,0.0,314.433793802963,18.000000598045064,0.0,1295.7557228334877,18.001738072139476,1457.378750411945,0.0,29.80266830689102,205.6015708153772,0.0,118.44353714940832,0.0,0.0,0.0,0.0,0.0 
 03/30  06:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.267126712661196,0.0,113.56195836322059,18.00001410762817,0.0,159.76817361941176,17.999999411621404,0.0,270.4446824669185,17.99999994585726,0.0,319.9739056223516,18.000000199749807,0.0,1345.1114967365834,18.00026064632281,1453.1041756403272,0.0,23.166738901890104,200.05421786155095,0.0,110.38806558420414,0.0,0.0,0.0,15.96417915241387,0.0 
 03/30  07:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.108784596203493,0.0,213.97538073338093,18.000010289958639,0.0,223.27427082457599,17.999986223448244,0.0,360.67198510702476,17.999999991539555,0.0,360.2086889049915,18.000000066709178,0.0,1334.672785782564,18.000057502086237,1296.6117676501149,0.0,0.0,160.03961053616016,0.0,20.332279284970097,0.0,0.0,0.0,12.708903688716378,0.0 
 03/30  08:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.013397809794783,3919.8059045114166,0.0,21.212162857443987,1533.9351456383798,0.0,21.74483887993152,3376.4559428245609,0.0,21.733314360823976,1450.722459336202,0.0,21.773878804517297,4242.707486096766,0.0,21.601537417951655,18281.54602106361,3967.099604700191,1867.4855445885424,2195.4074572113156,5219.19651094953,3928.82592947376,0.0,0.0,0.0,0.0,0.0 
 03/30  09:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.24036182902197,2105.721248599548,0.0,21.925449704710766,767.0737742861944,0.0,21.965405931744578,1880.8168416370002,0.0,21.98347294514465,722.2765648981649,0.0,21.963201503542814,2709.9712906617917,0.0,21.984433271129868,11705.885639198863,2136.8903024703938,1035.0128783158207,1391.4779760226903,3660.3836597324718,2378.5898485172194,0.0,0.0,0.0,0.0,0.0 
 03/30  10:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.5010818408537,1348.5023433430852,0.0,21.997685146733877,518.3475745166661,0.0,21.99778591598042,1373.7460569136757,0.0,21.999802825016567,474.9054215695187,0.0,21.996677637678159,2297.166682506435,0.0,21.999938029695917,9351.304283836502,1280.2703548370324,767.3467821926598,1126.3682567180793,3221.639558179319,1852.148357769143,0.0,0.0,0.0,0.0,0.0 
 03/30  11:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.78066420088635,929.4023648588991,0.0,21.999387476647145,343.9187211956523,0.0,21.9992478235903,996.6953718980458,0.0,21.999962549067548,284.0178702193052,0.0,21.99872124403875,1968.8777819692842,0.0,21.99999168476637,7942.416986196781,864.9457755604186,603.4951345693418,957.1472143161751,2921.4306567749706,1491.8672308356063,0.0,0.0,0.0,0.0,0.0 
 03/30  12:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.076313556792248,567.5627161395296,0.0,21.999837783449125,248.9180871199651,0.0,21.99974428455128,737.1054542943848,0.0,21.999992879676005,158.92282907888149,0.0,21.999507480539028,1755.4081491241387,0.0,21.999998882811295,6886.464911614065,502.62614710308199,508.27684753738955,831.7585597832793,2707.97579954756,1232.2965835024864,0.0,0.0,0.0,0.0,0.0 
 03/30  13:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.36784293467674,560.9653046956792,0.0,21.99995710775494,263.38262664998,0.0,21.99991317709233,727.4221161987862,0.0,21.99999864862367,127.77987494475656,0.0,21.999810529773915,1748.9380037842585,0.0,21.999999850227476,6846.678674537684,495.89932642305208,522.6606772045545,800.4982820666431,2701.48155938,1222.6078553231656,0.0,0.0,0.0,0.0,0.0 
 03/30  14:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.624833715316357,599.8055704798444,0.0,21.999988649399179,270.63739426183477,0.0,21.99997050094093,727.2945469030019,0.0,21.999999743281987,94.61682077592741,0.0,21.99992706472499,1652.506370021545,0.0,21.999999979896946,6763.931346337551,534.7647414290248,530.0058858338047,767.5244847408471,2605.4344390958497,1222.6708210977557,0.0,0.0,0.0,0.0,0.0 
 03/30  15:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.83514484591536,724.7219785780853,0.0,21.999996998584366,321.58055867968599,0.0,21.999989983500425,831.5629960624447,0.0,21.999999951272217,96.89539663162668,0.0,21.99997193974397,1701.1217940088073,0.0,21.999999997304458,7277.993876279306,671.8873772848452,605.3761121239177,818.6905281206485,2714.961598279817,1363.5472863298097,0.0,0.0,0.0,0.0,0.0 
 03/30  16:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.973665116020795,1041.9256877404515,0.0,21.999999207959055,427.0772448724174,0.0,21.999996604545698,1057.1671109215968,0.0,21.99999999077201,196.00265494735869,0.0,21.99998922126423,1797.6071882587876,0.0,21.9999999996396,8037.585236892267,983.4675797132521,699.6315990258465,895.3178775861501,2783.3666999327149,1572.2705064940336,0.0,0.0,0.0,0.0,0.0 
 03/30  17:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.042046360375197,0.0,3006.8993806999817,18.074885811020736,0.0,1509.398201882359,18.07493842134431,0.0,2933.7402176761258,18.149815834586265,0.0,1737.3613956140765,18.09073896355659,0.0,4194.155180989831,18.259783245879228,2782.099204071271,0.0,0.0,0.0,0.0,0.0,313.8996504776193,65.86932537543074,46.26663476398331,795.6779298607819,456.8546894531871 
 03/30  18:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.849611923012114,0.0,975.3706786763069,17.999949139189469,0.0,586.1638697860117,17.999817247390724,0.0,1083.2260867345272,17.999711712762776,0.0,807.1278355786717,17.99945871927968,0.0,1899.803312278163,18.000231440437245,1288.1723831400903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,184.64140899982179,0.0 
 03/30  19:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.625452258180475,0.0,783.4886394637042,17.99998685646302,0.0,475.43250493783855,17.999894868355047,0.0,899.2792194094068,17.999856517252053,0.0,656.6300226895055,17.99966801299202,0.0,2042.1714710864172,18.000292824549825,1331.0162177397872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,227.48524359951873,0.0 
 03/30  20:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.38364527483713,0.0,393.72276139871976,17.999991246943986,0.0,293.60531259227448,17.999919751502817,0.0,534.1667342175797,17.99992916258654,0.0,462.10673223047436,17.999872443066516,0.0,1590.494010862487,18.000154053708017,1203.8300085850509,0.0,0.0,8.59178395831487,0.0,0.0,0.0,0.0,0.0,91.7072504864675,0.0 
 03/30  21:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.142322254019996,0.0,267.3225705955374,17.999969487153078,0.0,232.78587686703305,17.999919281301727,0.0,412.23115212198447,17.99993779542061,0.0,394.70281708570749,17.999950982787625,0.0,1445.54309467625,18.0000843615732,1226.7198313670204,0.0,0.0,75.96604205771053,0.0,0.0,0.0,0.0,0.0,47.2228151690413,0.0 
 03/30  22:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.915118497338569,0.0,256.8997353858995,17.999980169248045,0.0,225.20828587827965,17.999927742838293,0.0,405.0345076927506,17.99994995666505,0.0,384.0986679100479,17.999981131605748,0.0,1467.9206892610274,18.00008796113031,1244.4191565572406,0.0,0.0,86.55603425642721,0.0,0.0,0.0,0.0,0.0,54.33214816054499,0.0 
 03/30  23:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.705549560847815,0.0,219.15639599017505,17.999979823227539,0.0,207.51290304756277,17.999941312598975,0.0,369.58694538233706,17.99993789088795,0.0,364.99017692574219,17.9999927321722,0.0,1436.9875507310044,18.000081033092497,1276.8090363490028,0.0,0.0,128.29324778357387,0.0,0.0,0.0,0.0,0.0,44.984814425160397,0.0 
 03/30  24:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.5095469891214,0.0,192.5565931585379,17.9999728768761,0.0,194.97141614585963,17.99991786082405,0.0,343.81636010070909,17.999988184839965,0.0,351.7773368627559,17.99999719993148,0.0,1404.425725078294,18.000073079678793,1297.870758802878,0.0,0.0,141.90505403089089,0.0,17.261811996166889,0.0,0.0,0.0,35.17291863555203,0.0 
 03/31  01:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.330391877186359,0.0,121.28899495644692,17.999977705437599,0.0,164.16397041745769,17.999976036022355,0.0,278.458156798446,17.999998154796559,0.0,326.9222401947882,17.99999892211672,0.0,1316.7808096091795,18.00002319719806,1365.558365918546,0.0,5.628698607427009,166.77609581952664,0.0,82.62648454703842,0.0,0.0,0.0,6.996112804285745,0.0 
 03/31  02:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.167721400024374,0.0,80.88108359082799,17.99997904110196,0.0,146.40089118166544,17.999993011083306,0.0,237.97934244338286,17.999999711960379,0.0,306.6133024021492,17.999999640307956,0.0,1259.8048046407512,17.99984828375602,1437.1364752266453,0.0,23.388817294591119,187.10026096989726,0.0,123.11642282188865,0.0,0.0,0.0,0.0,0.0 
 03/31  03:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.02066348900195,0.0,65.24532056651697,17.999980897224064,0.0,139.41085178410504,17.99999796126412,0.0,222.54981559140925,17.999999955022476,0.0,299.4551741304067,17.999999879942999,0.0,1243.6481100183624,17.99982256053355,1466.744217652011,0.0,30.38262297758277,194.27331989377954,0.0,138.5573006403807,0.0,0.0,0.0,0.0,0.0 
 03/31  04:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.88873754828942,0.0,16.738711470665295,17.99998408060116,0.0,118.43206234283935,17.999999405693897,0.0,174.32602356794269,17.99999999298307,0.0,278.39140721224796,17.99999995995375,0.0,1168.0808742616546,17.99982900594649,1557.0502863141513,0.0,51.36954208005491,215.35538048922425,0.0,186.79438960460349,0.0,0.0,0.0,0.0,0.0 
 03/31  05:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.771449479460863,0.0,99.55087379935958,17.999978455991728,0.0,157.23054549554218,17.994653271022068,0.0,256.64916308520699,17.999999998902088,0.0,313.61597942574556,17.99999998661391,0.0,1303.2179269530175,17.999982522831915,1351.6464988854482,0.0,0.0,157.90665194652298,0.0,87.8040205126032,0.0,0.0,0.0,2.404852286053518,0.0 
 03/31  06:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.673138084901842,0.0,79.94210848577768,17.999973058321186,0.0,145.86314191558268,17.996748410214467,0.0,236.51823405301639,17.999999999828384,0.0,305.3348632878842,17.999999995528659,0.0,1249.3014732259699,17.99983901172259,1331.1610014643025,0.0,0.0,139.62019960328645,0.0,88.00982772074753,0.0,0.0,0.0,0.0,0.0 
 03/31  07:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.602658114821099,0.0,243.94740938117139,17.999959296291327,0.0,215.18647964922639,17.99895804888353,0.0,395.27035768098087,17.999935532094804,0.0,375.4535837744397,17.999999998502525,0.0,1397.8381900056834,18.000068329898228,1207.5951240869379,0.0,0.0,69.51618705205672,0.0,0.0,0.0,0.0,0.0,34.54796289461288,0.0 
 03/31  08:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.572927473765488,3938.7329577834605,0.0,21.207928407209495,2017.2061487608406,0.0,21.68485564210241,4134.137782493244,0.0,21.506956789847306,1921.7031081107905,0.0,21.767959872685905,4164.089893958306,0.0,21.631584926941338,19642.509661530723,3967.099604700191,2312.197503204741,2591.4748354322407,5049.213841836088,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
 03/31  09:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.852428529685142,2202.8357685612729,0.0,21.924280327047144,844.9816270886676,0.0,21.956865046629486,1987.1620673578005,0.0,21.969108396251579,736.8832606080762,0.0,21.961867272749858,2606.088615923186,0.0,21.98540971015654,11558.68347771043,2210.586630671671,1069.5523375150499,1310.32474822595,3434.8868894160266,2429.8018977414646,0.0,0.0,0.0,0.0,0.0 
 03/31  10:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.181002563625805,1205.0863517778453,0.0,21.98853710325364,451.03473994640947,0.0,21.990991770577268,1195.4714035777006,0.0,21.99685949314071,389.2998239702133,0.0,21.99063071146383,2109.088125097479,0.0,21.999029214091025,8067.720626189412,1105.402656987967,617.7336726843594,871.762366375754,2820.8988447779659,1548.3921112230974,0.0,0.0,0.0,0.0,0.0 
 03/31  11:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.575401241889645,749.8157534524835,0.0,21.998351814314018,271.28480527717695,0.0,21.998215002122924,819.7464407319958,0.0,21.999854777372609,202.04071292023219,0.0,21.997782176671213,1833.621180216206,0.0,22.00022930143613,6468.444674444802,631.386709444193,420.7155148661458,654.1593864679404,2509.535865044195,1149.1162244820608,0.0,0.0,0.0,0.0,0.0 
 03/31  12:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.998276285160295,408.80656094076769,0.0,21.999779974551094,161.9493715959943,0.0,21.999657562232899,529.5402439823165,0.0,22.000041303691036,64.01434227849086,0.0,21.999465375929036,1556.5375954181423,0.0,22.00013468075058,5118.773732280923,275.93899485441718,285.298141431845,464.73404115363999,2168.663963178107,820.6076175226447,0.0,0.0,0.0,0.0,0.0 
 03/31  13:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.383705034520149,770.9435589991035,0.0,21.99999078978728,281.809900743081,0.0,21.999942371636107,761.2676490420035,0.0,22.00000089139501,157.76034678362204,0.0,21.999865203146368,1593.1040183502296,0.0,21.999966354673775,6247.002509307214,656.8025185217716,442.9743227482818,634.2382859461391,2300.202921739028,1109.253486211724,0.0,0.0,0.0,0.0,0.0 
 03/31  14:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.676462922279695,973.218784632405,0.0,21.999999046289756,362.25041762986077,0.0,21.999990571073587,923.4667540478495,0.0,22.00000005003204,223.53818400663205,0.0,21.999972458761765,1716.9655177403629,0.0,21.999999039695039,7065.859160921708,871.3714176270826,547.9970456753514,749.1909452702593,2485.445516157397,1308.3232620513496,0.0,0.0,0.0,0.0,0.0 
 03/31  15:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.886116522739319,877.6651302823393,0.0,21.99999974813862,353.81301809727759,0.0,21.999996800210636,896.5477865005105,0.0,22.000000009490166,159.73509491350615,0.0,21.999989406995249,1804.076064664183,0.0,21.99999987134075,7056.217255954292,782.3574959636961,552.6560399204478,711.6354094227456,2605.034388429296,1301.0029480778383,0.0,0.0,0.0,0.0,0.0 
 03/31  16:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.018818217334155,1206.58234786894,0.0,21.999999933261834,456.97963297060326,0.0,21.999998911168409,1115.5370123361609,0.0,22.000000001806617,296.9643165061407,0.0,21.999995915621097,1691.9235364761262,0.0,21.999999982685244,8002.161699364374,1129.2436372560858,691.7632747722515,920.7268296593425,2583.0095800783058,1573.8874034581184,0.0,0.0,0.0,0.0,0.0 
 03/31  17:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.061806359223689,13.962250266725807,2682.0676300049747,18.0687634516886,0.0,1388.0778076234643,18.07579117667393,0.0,2669.4007569164366,18.14671797779417,0.0,1527.4472135529089,18.092080961620036,0.0,4009.053221673573,18.259380759607255,2620.442938374482,0.0,0.0,0.0,0.0,0.0,236.45914636236842,49.47178057405149,37.18156379448598,787.8727064692849,405.9267670340229 
 03/31  18:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.804904957517495,0.0,667.337577936747,17.999989460563417,0.0,463.1602407760465,17.999766195004747,0.0,809.764324005147,17.99978023750715,0.0,626.4202051927305,17.99956424955047,0.0,1617.2466606467665,18.000207294951605,1206.0854159084855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,102.55444176821712,0.0 
 03/31  19:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.519298326402195,0.0,493.49401558237607,18.000033415138348,0.0,352.22758473861088,17.999938474974937,0.0,624.9073619660699,17.99993569002428,0.0,510.3257022043954,17.999832789213067,0.0,1689.358483182486,18.000218858890926,1259.7811083413408,0.0,0.0,32.21803268323232,0.0,0.0,0.0,0.0,0.0,124.03210151784005,0.0 
 03/31  20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.23155884757236,0.0,256.90580248608787,18.000029079704036,0.0,234.12897641301698,17.999984203319636,0.0,406.3894657813107,17.99998778641898,0.0,391.824947316677,17.999935633469865,0.0,1492.1916432909266,18.000114965770714,1353.9073501006029,0.0,0.0,177.3669494257828,0.0,11.301685365088485,0.0,0.0,0.0,61.70774116946295,0.0 
 03/31  21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.95124091237669,0.0,96.45968466811428,18.00001589454913,0.0,157.37481242703417,17.99999464003861,0.0,247.01513859955686,17.999997684151933,0.0,314.19945154594918,17.999975250996756,0.0,1276.6527379788818,17.99984326658723,1578.8538898589916,0.0,50.02760636523633,254.78206196543813,0.0,170.51324738804849,0.0,0.0,0.0,0.0,0.0 
 03/31  22:00:00,-0.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.688095762466764,0.0,66.21516122812682,18.00001452841372,0.0,140.6137250785232,17.999998179624755,0.0,218.527855825414,17.999999560326626,0.0,297.1172463598268,17.99999047612306,0.0,1262.9625101428088,17.999805758353256,1651.5201995035482,0.0,69.08842998994243,276.45407890676668,0.0,202.44671646657074,0.0,0.0,0.0,0.0,0.0 
 03/31  23:00:00,-0.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.446726992913044,0.0,44.61410205361062,18.000012647920678,0.0,129.8777294236661,17.999999468459458,0.0,213.4326560468935,17.999999916385119,0.0,292.30155841595208,17.999996330912983,0.0,1280.003566833419,17.99983547149585,1701.8145977697039,0.0,86.41070226968516,294.44629419484337,0.0,217.42662716490677,0.0,0.0,0.0,0.0,0.0 
 03/31  24:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.22499761758386,0.0,42.329896904375349,18.00001574730738,0.0,127.73428123261874,17.999999844657375,0.0,200.57827249314779,17.999999986917034,0.0,287.85454658463189,17.999998773388186,0.0,1308.9681382025743,17.999981936687094,1744.827521647915,0.0,92.80367000031596,307.39835102866706,0.0,236.65841366103434,0.0,0.0,0.0,4.4361128176296928,0.0 
 04/01  01:00:00,-0.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.01990785304238,0.0,29.814217682298478,18.000021724493334,0.0,121.86047192412662,17.999999954609927,0.0,190.48152240908076,17.99999999795346,0.0,281.86688631787367,17.999999590024556,0.0,1338.4015776383454,18.00000601833108,1804.4577439972678,0.0,105.07244905145294,326.18558241410946,0.0,256.3526985089722,0.0,0.0,0.0,13.31603988246466,0.0 
 04/01  02:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.829701968907827,0.0,40.669643600225757,18.00002183998068,0.0,125.86491472931357,17.999999986725386,0.0,202.25219568175999,17.999999999679497,0.0,285.8074243142937,17.999999862864376,0.0,1384.9591467789219,18.000014485227909,1819.394943652952,0.0,105.68116653401086,331.45874733475116,0.0,251.49822095514819,0.0,0.0,0.0,27.22583468877333,0.0 
 04/01  03:00:00,-1.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.653245181677447,0.0,57.64890716648915,18.00002078757886,0.0,132.63301213477463,17.999999996113457,0.0,220.08019128965953,17.999999999949737,0.0,292.547662537776,17.999999954082609,0.0,1442.5023303080103,18.00001534985581,1834.8452866135827,0.0,105.59007061116258,338.0693798083418,0.0,243.6876925955198,0.0,0.0,0.0,43.967169458289998,0.0 
 04/01  04:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.488730954983064,0.0,73.56680573495305,18.000016348893014,0.0,138.96801768855495,17.999999998861108,0.0,236.7282399166079,17.999999999992107,0.0,298.87165670166999,17.999999984613259,0.0,1496.4582653073963,18.000016735885496,1851.7105625527104,0.0,106.03410221768881,345.2967374180151,0.0,237.20737238923935,0.0,0.0,0.0,59.64137638749878,0.0 
 04/01  05:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.334033856950827,0.0,87.45890897615118,18.0000149182563,0.0,144.47756485087667,17.999999999665943,0.0,251.55625933905686,17.99999999999876,0.0,304.37793885702106,17.999999994839397,0.0,1552.873163122712,18.000011756764957,1891.7724313435857,0.0,111.62032252965894,361.98306791295667,0.0,239.02767631715657,0.0,0.0,0.0,75.61039044354527,0.0 
 04/01  06:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.185895137721453,0.0,82.40003913180135,18.000009639992827,0.0,141.77446832252918,17.999999999901968,0.0,247.52265187415834,17.999999999999806,0.0,301.6737783925146,17.999999998268426,0.0,1580.7112097105328,18.000014568564504,1970.3218193696008,0.0,127.86981248246738,391.77317566348486,0.0,263.3763824588309,0.0,0.0,0.0,83.77147462454917,0.0 
 04/01  07:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.087837889605562,0.0,321.83193553871936,18.000010044284808,0.0,826.9496399103277,17.999946408318903,0.0,438.74515507597246,17.99999999999997,0.0,385.5317935791945,17.999999999419637,0.0,1523.653487500701,18.000014861598495,1418.1028455354422,0.0,0.0,231.94116653794775,0.0,15.195751835186528,0.0,0.0,0.0,67.43495302203942,0.0 
 04/01  08:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.127176390065199,3898.9576052356999,0.0,21.635965261687173,504.23339376294816,0.0,21.837784252778506,4042.716759948011,0.0,21.64463823597662,1816.349873341805,0.0,21.779345415973834,3820.1313452994338,0.0,21.652312744406303,17996.60955089137,3967.099604700192,855.8251406103418,2599.440368153585,4851.720561069791,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
 04/01  09:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.608940166691572,780.481478496632,0.0,21.944722099251906,0.0,483.76770417184528,21.96587896272415,1517.4967285407275,0.0,21.963797692541573,557.2398671261994,0.0,21.94572626974577,2105.574651640134,0.0,21.976822260385764,8203.341556041807,776.2886864291888,0.0,1230.4462730854162,3060.8937773281079,2032.1818450588253,0.0,0.0,0.0,0.0,0.0 
 04/01  10:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.223317920084747,0.0,167.54146794386058,21.994723409494019,0.0,549.3495034263553,21.995168538154304,873.6517835898796,0.0,21.997739136415246,248.24582449666196,0.0,21.991112431546016,1661.2951571656077,0.0,21.999086181497494,5714.827924620247,0.0,0.0,825.1191864382295,2489.9773063389159,1296.2004577028336,0.0,0.0,0.0,0.0,0.0 
 04/01  11:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.832553597671546,0.0,61.850842847955089,21.999355355713925,0.0,245.66216798824673,21.999269275180056,551.0298328838286,0.0,21.999867335274247,86.34646767372215,0.0,21.998542044428647,1200.4902292458242,0.0,21.99999122653086,4761.0766509971749,0.0,0.0,659.1945281507949,2027.4006294983288,970.9505192077824,0.0,0.0,0.0,0.0,0.0 
 04/01  12:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.36047980776228,353.08874097459468,0.0,21.999902377645875,0.0,12.388967008933833,21.99984749846447,610.3531297648524,0.0,21.999986520362499,102.52729754482971,0.0,21.999642131887197,1309.6556697897518,0.0,21.999999416822399,5322.381363449007,257.46715095949846,185.70556215715085,652.8189197923325,2109.1826308455567,1013.6761255542001,0.0,0.0,0.0,0.0,0.0 
 04/01  13:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.749310442252928,598.5139582356615,0.0,21.999986543522433,130.28123353627007,0.0,21.99997322762976,657.0929373156241,0.0,22.00000646592995,122.07840375162141,0.0,21.999915485456758,1138.483988863251,0.0,22.00002001609313,5603.592946569923,502.6768451533759,328.09475042231318,671.8447171388336,1937.3955143501099,1060.0501453650227,0.0,0.0,0.0,0.0,0.0 
 04/01  14:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.00788854525576,765.6697828702818,0.0,21.99999859109782,230.20562633999999,0.0,21.999995587297879,736.6087549323047,0.0,22.000000366781433,156.17188363912283,0.0,21.999982623412135,1153.6644605031789,0.0,22.000000579008558,6275.7254778997189,688.2213962795709,464.76586434471309,779.412496485226,2044.9448908516889,1194.8498557982512,0.0,0.0,0.0,0.0,0.0 
 04/01  15:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.154510510960859,805.7829737896955,0.0,21.999999622540519,259.98145313538319,0.0,21.99999848598256,721.3715782026457,0.0,22.00000007064197,153.0276439043464,0.0,21.999993249184344,943.6317507549584,0.0,22.000000079106397,6490.049955472119,753.1942682685345,544.2460343192571,875.6640320780017,1959.2185427937307,1254.196103872328,0.0,0.0,0.0,0.0,0.0 
 04/01  16:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.22523797956991,1047.4871126570398,0.0,21.99999989907968,368.12784606304106,0.0,21.999999481345964,922.2536688132022,0.0,22.000000013576984,250.48995592830034,0.0,21.9999973809637,1070.5720171178483,0.0,22.000000010779634,7266.303495819291,994.9836674141729,652.5453976168822,973.418755481543,2086.5150934086379,1455.309607757788,0.0,0.0,0.0,0.0,0.0 
 04/01  17:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.23471393311417,0.0,3061.674265745027,18.075247898740459,0.0,1566.1454904635253,18.075650561421619,0.0,3068.382312888086,18.15528597620484,0.0,1688.6023439529659,18.0916429821895,0.0,4701.607579623581,18.294886854039718,2983.088441180107,0.0,0.0,0.0,0.0,0.0,329.06143445092627,81.60663371814522,42.91193874484492,927.4439531137884,498.5335070121342 
 04/01  18:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.990260308573139,0.0,969.2023682057688,18.000035921552024,0.0,598.2439674066445,17.999869438501479,0.0,1114.7908544194143,17.999750549203769,0.0,759.3606869875339,17.999505410269163,0.0,2154.093222843066,18.000357615824137,1367.0116202864622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,263.4806461461938,0.0 
 04/01  19:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.71430150261231,0.0,827.1679153231671,18.000005934740867,0.0,499.7998294525123,17.99989170107418,0.0,959.0156226998684,17.999902885460693,0.0,655.8436195577824,17.999666457331235,0.0,2251.117878478521,18.000421151138008,1395.8436221449745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,292.3126480047061,0.0 
 04/01  20:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.42862044851963,0.0,469.9285378057011,17.999971316915756,0.0,327.99083728739518,17.999892065515856,0.0,618.5204289523717,17.999898862947068,0.0,484.70057103904858,17.999871184179456,0.0,1816.9871020000197,18.00029366185044,1302.2705899443957,0.0,0.0,35.81988584020957,0.0,0.0,0.0,0.0,0.0,162.91972996391767,0.0 
 04/01  21:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.153798841483586,0.0,377.9338808756802,17.999969963928068,0.0,280.2484061732657,17.999936158447885,0.0,527.0798917729653,17.999899672870215,0.0,436.63603606298877,17.99995021665826,0.0,1710.1569832133055,18.000256898765703,1319.1420866814984,0.0,0.0,84.06447705326257,0.0,0.0,0.0,0.0,0.0,131.54663548796723,0.0 
 04/01  22:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.901224081792866,0.0,311.9302462146188,17.999980432920958,0.0,248.07827217945943,17.999934093149368,0.0,461.96446369465868,17.99992139125069,0.0,404.36361456214947,17.99998077024246,0.0,1608.1638938035222,18.0002040941395,1292.3432716214234,0.0,0.0,89.14421113892006,0.0,0.0,0.0,0.0,0.0,99.66808634223459,0.0 
 04/01  23:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.677298281846189,0.0,301.23181101329376,17.999988533096137,0.0,241.89372081895818,17.99993165994398,0.0,452.16792941356109,17.999919896307675,0.0,398.1396842835138,17.999992566528346,0.0,1598.922796376968,18.000198327842204,1295.9645101156817,0.0,0.0,95.36898575022714,0.0,0.0,0.0,0.0,0.0,97.06455022518611,0.0 
 04/01  24:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.479924790653667,0.0,263.7702724348828,17.99999755701879,0.0,225.41167043899169,17.99994476712524,0.0,423.86033889821558,17.9999277515831,0.0,385.14985778005578,17.999997128090969,0.0,1539.1252290082608,18.000168427746293,1267.7092052904957,0.0,0.0,85.89847709968884,0.0,0.0,0.0,0.0,0.0,78.27975405053833,0.0 
 04/02  01:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.309189616225117,3929.16056417781,0.0,21.02872097905615,2043.2548611949758,0.0,21.547417866619339,4089.127348498307,0.0,21.315937822337923,1519.1451815591982,0.0,21.768950248920097,4133.230434962746,0.0,21.619589963604598,19434.270909570823,3967.099604700191,2370.181026698489,2263.6882459343084,5110.77815588037,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
 04/02  02:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.397613052301453,2634.559755797359,0.0,21.907329599928628,1029.4834556230256,0.0,21.93817554613594,2377.3323438185454,0.0,21.957243746478274,884.3709387292322,0.0,21.962106565363376,2504.7492091394549,0.0,21.9849800012986,13021.9456205496,2689.567328415954,1313.1537054492818,1554.5040687417805,3454.88004034437,2906.3095034579448,0.0,0.0,0.0,0.0,0.0 
 04/02  03:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.47914830978536,1970.616718977928,0.0,21.997063043398659,817.6836757435722,0.0,21.99597589439044,1799.1486286361606,0.0,21.99947755339917,690.9826118810324,0.0,21.996523498720124,1993.7484116783708,0.0,21.999938323657458,10618.04099683147,1903.3936796543649,1068.1579585117857,1343.7464945044272,2920.250133555362,2278.961756465264,0.0,0.0,0.0,0.0,0.0 
 04/02  04:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.548536695981818,1830.3248170056723,0.0,21.999217105656819,726.876730858321,0.0,21.998624396704476,1648.9509982400314,0.0,21.999899910997596,592.7775012260163,0.0,21.998653886205234,1776.9188544137069,0.0,21.999991631505254,9917.068985323298,1760.8045923677749,976.1720605498871,1244.7488431164216,2703.398845465224,2128.4136696837206,0.0,0.0,0.0,0.0,0.0 
 04/02  05:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.614324977049397,1679.4861753506175,0.0,21.99979101365063,662.7937017357008,0.0,21.999529198495567,1504.5816501214259,0.0,21.99998079312672,530.6654151577686,0.0,21.999478186444745,1586.122422704083,0.0,21.999998862077175,9203.76348362829,1602.707329653825,898.382171193979,1155.7094932091703,2479.3777774701718,1964.0557379608763,0.0,0.0,0.0,0.0,0.0 
 04/02  06:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.68231430560912,1642.1855812735376,0.0,21.999944242980516,645.15315091503,0.0,21.999838929280729,1470.9740287776413,0.0,21.999996316058647,513.6141517982178,0.0,21.999797788539586,1564.4963132252206,0.0,21.999999845359356,8993.10857969417,1559.716299555179,869.5339890803523,1116.3864558583403,2430.089670093021,1913.8511909670086,0.0,0.0,0.0,0.0,0.0 
 04/02  07:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.76562371574184,1502.8993676005503,0.0,21.999985121536065,568.5336937455259,0.0,21.99994488301045,1341.688248943694,0.0,21.99999929318909,453.86097814263669,0.0,21.99992162224489,1524.0590424637149,0.0,21.999999978975916,8547.437181730065,1420.3793106219198,792.8603748225312,1056.580112947193,2389.560057290945,1784.5263519072076,0.0,0.0,0.0,0.0,0.0 
 04/02  08:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.86310540645873,1502.7613904747432,0.0,21.99999603566317,577.6488515629089,0.0,21.999981161363047,1341.9214561480449,0.0,21.99999986460129,450.7125887566526,0.0,21.999969652785408,1571.5559260060737,0.0,21.999999997147314,8600.781825590835,1420.2252549551452,801.9502609750214,1053.3993396410279,2436.9563490570264,1784.7196468223472,0.0,0.0,0.0,0.0,0.0 
 04/02  09:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.045206340979435,533.4951609205164,0.0,21.999998939053275,0.0,40.29570813886676,21.999993537574676,752.0590720031632,0.0,21.999999973933045,184.02411907909846,0.0,21.999988209760827,1255.0071275582896,0.0,21.999999999610478,5655.838579744188,438.6148480813683,159.37836235700255,737.4726673818666,2058.892390396107,1157.9493373875747,0.0,0.0,0.0,0.0,0.0 
 04/02  10:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.327599667121644,532.0941448434714,0.0,21.9999997164724,75.17118086909614,0.0,21.999997785594169,616.2021310470127,0.0,21.999999994989165,113.68297247495502,0.0,21.99999542403473,1231.4903036564347,0.0,21.999999999946917,5338.636219497998,423.77584020859117,247.9614314964518,613.3749801950261,1968.2060457656115,981.7869476920499,0.0,0.0,0.0,0.0,0.0 
 04/02  11:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.66163655758875,308.6064358792264,0.0,21.999999957104245,58.73367280218554,0.0,21.9999995376715,555.9959781156149,0.0,21.999999999490706,76.9385910795786,0.0,21.99999887595837,1367.5225318566427,0.0,21.99999999999647,5053.245709736899,194.64958400477495,220.265888346468,554.1177018097628,2076.0021403124776,904.6794211231477,0.0,0.0,0.0,0.0,0.0 
 04/02  12:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.962867483184277,656.103540123816,0.0,22.00003485939294,199.0784372358271,0.0,22.000027869626707,672.2109085402972,0.0,22.00004321666821,127.54349073270078,0.0,22.000015562125918,1270.7105403801166,0.0,22.00003956348648,5609.430718534924,542.0235041903537,360.4193451422584,604.3705522770425,1978.5516432268246,1020.5346995581756,0.0,0.0,0.0,0.0,0.0 
 04/02  13:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.23012595382901,377.48537760025649,0.0,22.00000363025643,147.634363412114,0.0,22.000004581421416,491.28053332312995,0.0,22.00000244181969,30.268164221325607,0.0,22.00000319333185,1312.217448132279,0.0,22.00000113862545,5042.811760015926,263.4364885291373,308.987320762879,507.1166808278093,2020.0747622501559,839.6655335056764,0.0,0.0,0.0,0.0,0.0 
 04/02  14:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.449836143569905,616.4988006653985,0.0,22.000000962692288,222.0721733913715,0.0,22.000001560209243,628.9782253358108,0.0,22.00000046542751,81.66461289847575,0.0,22.00000123227354,1356.9397035606954,0.0,22.00000015349105,5487.780695216683,495.64339697833267,369.80001777362926,531.2712608183974,2030.6428652542846,956.8921802517702,0.0,0.0,0.0,0.0,0.0 
 04/02  15:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.614293754592546,730.0962874587567,0.0,22.00000025620685,253.08796038436413,0.0,22.000000532884273,673.2592184139594,0.0,22.000000089064135,107.00206676310154,0.0,22.0000004768031,1213.099477201793,0.0,22.000000020793587,5658.363584752898,615.9195497334235,414.17626998627238,583.3407365264262,1920.2062543269543,1021.1898000395524,0.0,0.0,0.0,0.0,0.0 
 04/02  16:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.713363707742024,988.893967973092,0.0,22.000000068130526,352.3367344424523,0.0,22.000000181881349,879.4831105026242,0.0,22.000000017026929,212.72391777235135,0.0,22.000000184366795,1282.0548422656776,0.0,22.00000000281336,6581.722847088821,887.0175630998135,538.0242888537074,738.2659978249438,2050.621240857916,1264.2627823121725,0.0,0.0,0.0,0.0,0.0 
 04/02  17:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.73947411016846,1171.3411990535715,0.0,22.00000001812795,428.265314901264,0.0,22.00000006210727,1033.9430293589294,0.0,22.000000003257044,294.12165898374499,0.0,22.000000071317385,1296.2559250682926,0.0,22.00000000038091,7274.481207729138,1081.7535218184824,638.5346866586265,868.8354064377489,2126.2746846566858,1455.551934017327,0.0,0.0,0.0,0.0,0.0 
 04/02  18:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.701986955802693,1386.5152897285862,0.0,22.000000004812688,522.3963422526722,0.0,22.00000002116854,1233.8491888824684,0.0,22.000000000621438,389.7962316080757,0.0,22.000000027538488,1426.9026750247113,0.0,22.000000000051405,8008.81455721958,1296.8510464286597,732.5171789998896,964.2235927483657,2256.5084021662289,1655.1833627361685,0.0,0.0,0.0,0.0,0.0 
 04/02  19:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.620616830886136,1595.255815544915,0.0,22.00000000127458,614.6285447532582,0.0,22.000000007200375,1433.3266375067106,0.0,22.000000000118236,482.75398254398535,0.0,22.00000001061311,1609.374082106874,0.0,22.00000000000691,8967.411098179073,1517.7764490270702,849.1402171476148,1105.9889586071502,2499.8172635131024,1891.1572357438684,0.0,0.0,0.0,0.0,0.0 
 04/02  20:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.51358328754484,1537.2344249916806,0.0,22.000000000338525,592.862611060923,0.0,22.000000002454788,1373.3049149925938,0.0,22.000000000022568,461.31953884654379,0.0,22.000000004098739,1462.9746653823486,0.0,22.00000000000093,8574.70285882448,1454.068728905413,816.0142983807258,1061.8446790901924,2325.1321505854605,1814.112027722419,0.0,0.0,0.0,0.0,0.0 
 04/02  21:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.404983483490743,1581.8101453903219,0.0,22.000000000089896,613.3385781392335,0.0,22.00000000083674,1415.9264581442185,0.0,22.00000000000431,481.94723785452518,0.0,22.000000001582554,1499.3481167087276,0.0,22.000000000000126,8823.793132989258,1504.265239561949,847.7321007124821,1104.9563582617576,2389.6876221157365,1873.6208381970653,0.0,0.0,0.0,0.0,0.0 
 04/02  22:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.297997839687264,1601.1053452303259,0.0,22.00000000002389,622.5442302046968,0.0,22.000000000285348,1433.7583428909284,0.0,22.000000000000826,491.22167292260476,0.0,22.000000000611288,1497.5805018077809,0.0,22.000000000000015,8978.706890883597,1530.2919485672965,870.402880387047,1141.1621367010656,2421.6486046706379,1911.670346417282,0.0,0.0,0.0,0.0,0.0 
 04/02  23:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.192064530537686,1619.4703716094119,0.0,22.00000000000635,631.3441244642654,0.0,22.00000000009729,1451.6839828821285,0.0,22.00000000000016,500.05261545806936,0.0,22.000000000236079,1515.3870452958245,0.0,22.000000000000005,9049.152969609873,1548.5672671413618,879.0372435798345,1149.6742857099769,2439.015037462599,1929.3281615758322,0.0,0.0,0.0,0.0,0.0 
 04/02  24:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.088703134409163,1549.5680152288206,0.0,22.000000000001696,601.8887273884848,0.0,22.000000000033269,1380.2731158410543,0.0,22.000000000000033,470.60866523051666,0.0,22.000000000091416,1350.7060468992077,0.0,21.999999999999998,8868.696437518747,1490.9500058352258,874.161225745802,1169.3942135675257,2335.861623571044,1894.7983946588816,0.0,0.0,0.0,0.0,0.0 
