Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SOUTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),EAST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),NORTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),WEST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),CORE LIGHTS 1:Lights Electricity Rate [W](Hourly),PLENUM:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),SOUTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),EAST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),NORTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),WEST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),CORE:Zone Air System Sensible Heating Rate [W](Hourly),CORE:Zone Air System Sensible Cooling Rate [W](Hourly),CORE:Zone Air Temperature [C](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),SOUTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),CORE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),SOUTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),CORE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly) 
 04/03  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.980036222817689,43.91473886343033,2572.5271582626658,18.062771997478625,0.0,1320.8347576937909,18.07500438851116,0.0,2569.5901233571414,18.140910862145078,0.0,1444.7174158770729,18.09115472896322,0.0,4323.930464440446,18.272103565652914,2601.5141801144147,17.61143732868929,0.9429248996689079,9.115219999577242,0.0,0.0,195.53854834874125,45.77231530671905,34.76015184747303,833.7546974182473,360.48791082503069 
 04/03  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.63355954751713,0.0,936.7381346912589,18.009049684476858,0.0,571.3032421189191,18.01497569387049,0.0,1083.49551539069,18.014078486123539,0.0,723.352117234037,18.021610462315289,0.0,2413.5702384798398,18.01829678923665,1439.4933903222914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,333.81469379870176,2.147722383321342 
 04/03  03:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.30241735258302,0.0,638.9843399489773,18.001332724191614,0.0,410.6392687253301,18.00302965774589,0.0,790.5084903590198,18.00128931666562,0.0,565.68604674882,18.005369552966,0.0,2172.741360843167,18.001650998015017,1394.229139465298,0.0,0.0,27.339425739712455,0.0,0.0,0.0,0.0,0.0,263.35873958531706,0.0 
 04/03  04:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.990804200903857,0.0,388.7524790839834,18.000197249277016,0.0,288.0010199764133,18.00059102283725,0.0,541.7527607538773,18.00007336613011,0.0,443.99953720161059,18.0013501499701,0.0,1823.8533413598139,18.000357600682717,1414.4342494521002,0.0,0.0,151.0044037072721,0.0,0.0,0.0,0.0,0.0,159.89887160455977,0.0 
 04/03  05:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.70118419686013,0.0,351.0820042847681,18.00001349697209,0.0,264.80134950159757,18.000049964001538,0.0,505.12191078493927,17.999923278456796,0.0,421.03711888726687,18.00027670918975,0.0,1800.6892458878529,18.00017493146742,1453.8269802982694,0.0,0.0,197.1341175799581,0.0,0.0,0.0,0.0,0.0,153.16188857804284,0.0 
 04/03  06:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.445131294110135,0.0,245.54118238232059,17.999998667657797,0.0,219.5766671893689,17.995358801041989,0.0,414.83399308304799,17.999985330432318,0.0,378.74590571673437,18.000106982313747,0.0,1656.2352477749496,18.00013625278784,1453.7759662523079,0.0,0.0,217.07711624564866,0.0,22.900186838479994,0.0,0.0,0.0,110.26768902791099,0.0 
 04/03  07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.25352783584541,0.0,470.9433023771626,17.99998800510629,0.0,675.9490914257058,17.99856457668377,0.0,588.8542980860893,17.999930171086999,0.0,457.6661235657157,18.000035827720976,0.0,1608.1889763691648,18.000132669795176,1311.876813133056,0.0,0.0,111.65287833351083,0.0,0.0,0.0,0.0,0.0,96.69296065927692,0.0 
 04/03  08:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.13503397420498,3397.6012176999317,0.0,21.678777286796107,1435.8150580262807,0.0,21.756787139400225,3279.1374055720755,0.0,21.738336584817615,1408.7017303060889,0.0,21.77253123751376,3991.5812874125106,0.0,21.624846339422747,17479.25259477039,3479.449633844788,1794.2110474677757,2202.4365585293696,5030.9881694221899,3868.636211366,0.0,0.0,0.0,0.0,0.0 
 04/03  09:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.329352096889683,1865.4497301546526,0.0,21.951470377387474,730.9319053202557,0.0,21.94932010911496,1759.2894159699673,0.0,21.973472348708854,669.1707739125764,0.0,21.944247406705686,2261.4456380598669,0.0,21.975137550663307,10792.880155520583,1853.7506563407588,1004.8492556351828,1344.505520871835,3221.2152603734959,2265.0284881590434,0.0,0.0,0.0,0.0,0.0 
 04/03  10:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.547927269983555,1362.8564304445554,0.0,21.99493749447931,515.1517483862554,0.0,21.99166617349831,1271.6052262603517,0.0,21.99850102824047,436.35551370998476,0.0,21.988560858665588,1840.9766249621189,0.0,21.999284706048124,8775.447775122351,1297.4697986485849,766.7725254206829,1090.7556048691704,2765.9409811908287,1750.977890852815,0.0,0.0,0.0,0.0,0.0 
 04/03  11:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.78986947954801,1121.839194871729,0.0,21.998656712079514,415.484453012592,0.0,21.997162307641568,1062.3325152776998,0.0,21.999714348935134,321.06315013645419,0.0,21.995587348310964,1754.395518399263,0.0,21.99990360564064,7824.372131838535,1039.9380708977843,639.5647880284365,922.5784678773181,2615.7680262711107,1502.9918046236174,0.0,0.0,0.0,0.0,0.0 
 04/03  12:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.048919694756365,849.0782844981768,0.0,21.999643057284346,320.16536131875639,0.0,21.99903261663988,828.3788506051378,0.0,21.999945477608624,209.46232180976222,0.0,21.9982959707375,1536.0605704620558,0.0,21.9999869828776,6889.240245474054,766.1181370316415,543.3965860910224,809.8988451206124,2397.4099872915728,1268.8857157989378,0.0,0.0,0.0,0.0,0.0 
 04/03  13:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.306111100362878,807.8946334575758,0.0,21.999905159383226,305.47081880801127,0.0,21.99967023616229,779.7622009328015,0.0,21.999989594345246,176.85179681301544,0.0,21.999342006558586,1431.8919268705795,0.0,21.99999824238063,6461.094518489997,712.2626030196317,503.6349321318485,727.3254210556168,2231.2757731340286,1183.0648150086034,0.0,0.0,0.0,0.0,0.0 
 04/03  14:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.63866159989834,0.0,551.4141855416929,21.99996320902303,165.3739045657003,0.0,21.999931327642643,476.86290687660996,0.0,21.999998945877836,0.0,268.29998875137655,21.999838828487808,1290.9057336558126,0.0,21.999999883597213,4895.79107719555,0.0,388.56805194118308,332.31325904588996,2153.4102817148757,917.9685103533337,0.0,0.0,0.0,0.0,0.0 
 04/03  15:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0930341218658,0.0,576.2917432948143,21.999961997098976,142.31960893357747,0.0,21.999993166476668,432.9190239500631,0.0,22.000015220196816,0.0,560.525434775192,21.99991175918121,1096.671282090966,0.0,22.000037608528126,4247.067116878871,0.0,351.8905322076374,12.965648419104103,1925.0738580981202,853.6061040137417,0.0,0.0,0.0,0.0,0.0 
 04/03  16:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.53785739433409,0.0,232.91946310273125,21.99998267976431,206.51411430046393,0.0,22.000008431356535,570.0502306825183,0.0,22.000018637614056,0.0,763.6334959896844,21.999668535672599,1152.8254022042675,0.0,22.000035756645546,4559.510022623598,0.0,429.6579215169668,0.0,2015.2217374311345,1011.0993895352285,0.0,0.0,0.0,0.0,0.0 
 04/03  17:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.861612881744589,0.0,2899.7537800384086,18.081999437880488,0.0,1752.5236303587786,18.07515974696811,0.0,3461.9833429222014,18.16986987521025,0.0,2849.397553460071,18.091609196842673,0.0,4885.328275039628,18.317113342412069,3449.7435610460618,0.0,0.0,0.0,0.0,0.0,283.495395738905,135.56892565958675,353.30115319278306,970.9241269083482,602.9229854061705 
 04/03  18:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.840582302556265,0.0,1782.5035863973163,18.012314957911295,0.0,819.7170783949289,18.01535701509264,0.0,1601.902902286581,18.017250757489714,0.0,1810.9418528309473,18.022495332068499,0.0,2697.702810776669,18.02124331300465,1651.0827421250568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.27510092359455,413.73017683472599,88.54649022646771 
 04/03  19:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.64762967693344,0.0,1213.7720593567747,18.00125569310696,0.0,601.6393852817946,18.002436854519158,0.0,1185.9591083241972,18.00088004581376,0.0,1135.9686208499889,18.004406327147867,0.0,2481.243350642573,18.000962817949458,1454.9811030245024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,351.45012888423408,0.0 
 04/03  20:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.35462956677975,0.0,745.1157751116843,18.00031179490963,0.0,415.0457091101389,18.00076376393614,0.0,813.1244817251163,18.000005310221938,0.0,762.9469824629086,18.001496836925708,0.0,2072.8729368535575,18.000372655668817,1338.1326964135829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,234.60172227331445,0.0 
 04/03  21:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.02692672170469,0.0,558.4363483158381,18.000028396569229,0.0,343.4735678705174,18.000102454089537,0.0,667.6121952563374,17.999923029928966,0.0,595.404497972595,18.000234806635768,0.0,1913.3554790849924,18.00021313633533,1291.4915382676955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,187.960564127427,0.0 
 04/03  22:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.68880329431404,0.0,446.9215389006681,17.999992468066158,0.0,299.7109042139223,17.999973198762306,0.0,577.9803692091573,17.999920666280084,0.0,502.94511102228628,18.00002887239546,0.0,1815.5353244617309,18.000167802556434,1301.7525372207293,0.0,0.0,39.180655152983749,0.0,0.0,0.0,0.0,0.0,159.04090792747693,0.0 
 04/03  23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.36684561170406,0.0,327.0769657739811,17.999993019357505,0.0,249.96102841598805,17.99995874727943,0.0,469.7227065060779,17.99993055238592,0.0,429.1057713168161,18.000016631580828,0.0,1674.0543505741258,18.000157389586897,1357.9874239214824,0.0,0.0,139.37906906097315,0.0,0.0,0.0,0.0,0.0,115.07738072024086,0.0 
 04/03  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.062694854932219,0.0,282.65412500798086,17.999996472967405,0.0,231.22810602496703,17.999960498549315,0.0,430.7906647698155,17.99995829014871,0.0,398.4175052174014,18.000035115260166,0.0,1627.9617467195536,18.000158325382225,1373.7328556637127,0.0,0.0,169.83660169272773,0.0,0.0,0.0,0.0,0.0,100.36527983071663,0.0 
 04/04  01:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.778726413912396,0.0,316.6558329662612,18.000013596795076,0.0,245.47904601332176,17.999978443593734,0.0,468.36919884382317,17.999951693119085,0.0,407.1011992653357,18.00000718053241,0.0,1728.0765213371156,18.000072406365644,1418.9746231368884,0.0,0.0,187.56776345527829,0.0,0.0,0.0,0.0,0.0,127.87588554134166,0.0 
 04/04  02:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.5267091190529,0.0,258.17079756709338,18.000006339580645,0.0,220.28075537496535,17.99980968654111,0.0,424.74595139122996,17.99999076477675,0.0,384.4514199413925,18.00000277541037,0.0,1660.422575954331,18.000053976727839,1434.057679499073,0.0,0.0,210.36139132489113,0.0,12.218244246296753,0.0,0.0,0.0,107.94706978761659,0.0 
 04/04  03:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.295493921948049,0.0,187.05228171462114,18.000010836081246,0.0,189.1886445011096,17.999944319601409,0.0,344.923369744065,17.999998552628978,0.0,350.7500212725581,18.000000928655074,0.0,1559.7197268444302,18.000026413864278,1548.4206404837742,0.0,31.083759068491596,243.89046014835044,0.0,91.89255739435238,0.0,0.0,0.0,78.02288973231139,0.0 
 04/04  04:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.08310346989068,0.0,126.82972696707202,18.000010251119325,0.0,163.08564742537693,17.999983720108408,0.0,286.59314839522906,17.999999773358817,0.0,323.7664042394217,18.000000310531314,0.0,1489.8106147142076,18.000011779427259,1689.531860867204,0.0,68.33811909613894,293.2227246184692,0.0,166.9732241454787,0.0,0.0,0.0,57.46681886684838,0.0 
 04/04  05:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.885793844533446,0.0,102.97699578265292,18.00001420566992,0.0,152.27590214518933,17.999995240348754,0.0,263.3905898586081,17.99999996451376,0.0,312.55414486877637,18.0000001038304,0.0,1468.306492431418,18.000001587631304,1727.476545399956,0.0,78.9782966764761,304.11408451091156,0.0,189.9319706771232,0.0,0.0,0.0,50.92121939517671,0.0 
 04/04  06:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.704620324920569,0.0,126.94043894290189,18.000013077642295,0.0,162.11599894731445,17.999998607210239,0.0,287.7799632929391,17.99999999443737,0.0,322.1703817458674,18.00000003474537,0.0,1524.940681227371,18.000000214366069,1700.44097523254,0.0,69.24144359905559,294.6996876039459,0.0,165.69753285993023,0.0,0.0,0.0,67.2713370293399,0.0 
 04/04  07:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.579161442576455,0.0,369.27883587602539,18.000013572186139,0.0,718.9084527299519,17.999969201742059,0.0,491.8870271388332,17.99995974006433,0.0,412.1517490995002,18.00000001162072,0.0,1504.8003800880634,18.000000028912063,1347.5331145398123,0.0,0.0,182.47604553962314,0.0,0.0,0.0,0.0,0.0,61.52609485992087,0.0 
 04/04  08:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.549400670947238,3262.2874178612507,0.0,21.69131989537194,1164.2896218391598,0.0,21.77655621800544,3224.687751953862,0.0,21.73899893436488,1384.1961705539762,0.0,21.770225660815428,4009.2329704706778,0.0,21.611749793283999,17186.674980040523,3355.884213960226,1546.6073976703929,2224.9359010763598,5106.451061901911,3849.265431291367,0.0,0.0,0.0,0.0,0.0 
 04/04  09:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.900476723338704,1025.8182741822885,0.0,21.953317021497229,27.783676248534904,70.82899588820738,21.953410688187675,1489.3876577229576,0.0,21.973516362932835,548.1167102376035,0.0,21.94366366132109,2137.479103168625,0.0,21.974246720549869,8921.136466338836,1029.0930148400212,263.5460921519628,1293.1174777789047,3184.8971209975918,2046.9517864300875,0.0,0.0,0.0,0.0,0.0 
 04/04  10:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.371813052222398,88.17131434388557,0.0,21.992962590792197,0.0,292.1681562908916,21.990279107760374,1011.1704777467735,0.0,21.997313207919214,306.3066300262208,0.0,21.98621428191066,1852.6737275537858,0.0,21.998326867376546,6525.478948373962,43.73766823394317,2.855345556654663,1009.7895676368794,2838.1235514780767,1527.4418413281406,0.0,0.0,0.0,0.0,0.0 
 04/04  11:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.838535959348726,411.4026007942257,0.0,21.99864018979966,0.0,9.789490084442605,21.997502682592456,822.8273512904239,0.0,21.999739367311798,209.44763224317513,0.0,21.99663158997964,1422.540488861277,0.0,21.999934232529406,6186.516272684963,341.3984342835919,238.1945578891786,859.0607078804053,2344.5204442549627,1299.8111542365569,0.0,0.0,0.0,0.0,0.0 
 04/04  12:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.212943197621209,810.6614051562838,0.0,21.99980519813718,210.65362061154748,0.0,21.999496530013574,884.8358163178332,0.0,22.000018203903808,231.98155874664963,0.0,21.999205171014589,1435.0413405629825,0.0,22.000078343434347,6903.112040104564,739.8477181649739,458.2882768412752,881.2203936330839,2358.0238107390066,1362.2008665859558,0.0,0.0,0.0,0.0,0.0 
 04/04  13:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.471304794325336,912.1294324611026,0.0,21.999979793118358,293.3516349794327,0.0,21.99991761307136,903.8909125899227,0.0,22.000001021849785,236.86645622999459,0.0,21.9998376859943,1423.8228222164026,0.0,22.000002235653267,7184.258681345105,846.7578065341435,552.068737330195,908.4248010565589,2375.2237919735919,1398.2525703103477,0.0,0.0,0.0,0.0,0.0 
 04/04  14:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.64073014201994,918.6885710075239,0.0,21.999994624774929,315.1876729492142,0.0,21.999971893504367,862.0861317397303,0.0,22.00000019526135,214.22617297655416,0.0,21.999937280729428,1307.678086323077,0.0,22.000000302382639,7032.883352833587,853.3614934548663,573.9926377024509,885.9717907854031,2259.3930885369238,1356.6333682136747,0.0,0.0,0.0,0.0,0.0 
 04/04  15:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.760338613045638,1059.4772274607877,0.0,21.99999857010299,378.7415609660302,0.0,21.999990410781487,957.468642133801,0.0,22.000000037315876,258.85943499312728,0.0,21.999975762573848,1302.0088811591523,0.0,22.00000004090616,7473.569693064829,1000.9518887970129,651.1383399416001,957.7854173866556,2287.7405528101155,1472.422519989177,0.0,0.0,0.0,0.0,0.0 
 04/04  16:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.828990164606798,1186.4176560650886,0.0,21.999999619611889,435.32477852504328,0.0,21.999996728162157,1056.61260267545,0.0,22.000000007132195,308.2950498894252,0.0,21.999990632664298,1308.8619440009407,0.0,22.000000005534777,7896.592714479974,1133.5025832313564,718.936955221541,1029.6524951085056,2322.593991270773,1588.3757155075305,0.0,0.0,0.0,0.0,0.0 
 04/04  17:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.852702525776775,2.7327057274384667,2929.005418241269,18.06735115311707,0.0,1500.3558520265349,18.074703531418444,0.0,2933.393606236503,18.148280198129429,0.0,1632.4653544337019,18.090516186029228,0.0,4492.031421155858,18.27619444806129,2797.533516840995,0.0,0.0,0.0,0.0,0.0,289.1399317867308,61.82098386441069,39.92500790228779,854.6127691531251,448.50384999417198 
 04/04  18:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.62021055198792,0.0,934.9383794890064,17.99997889523045,0.0,581.0962318880984,17.999823397438175,0.0,1083.7882285362339,17.999745564256789,0.0,744.2226520446302,17.9994985283064,0.0,2126.538887450946,18.000271780188723,1353.9941733140739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,250.46319917380544,0.0 
 04/04  19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.36134074357342,0.0,840.4546356634728,17.99999050096812,0.0,502.8424783491655,17.99988099651009,0.0,973.9874823531304,17.99987361141114,0.0,660.241846453584,17.999668026931084,0.0,2313.9146812405776,18.00031549702428,1406.7560184132279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,303.22504427295959,0.0 
 04/04  20:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.09181998421398,0.0,517.3721324838944,17.99996439430362,0.0,346.70182729471437,17.99988230003533,0.0,668.6400353800405,17.99986869193227,0.0,504.1168215162943,17.999871601357527,0.0,1966.6018513339596,18.000264423298608,1399.672362339407,0.0,0.0,92.18970746451839,0.0,0.0,0.0,0.0,0.0,203.95168073462046,0.0 
 04/04  21:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.822771244851777,0.0,488.58867073751937,17.9999797915911,0.0,325.7490835211711,17.99990638292426,0.0,639.9496604733286,17.999897904778668,0.0,482.5034092529313,17.999950218681286,0.0,1976.9312488278366,18.000253739954265,1423.526625737963,0.0,0.0,113.51588575318755,0.0,0.0,0.0,0.0,0.0,206.47976584450698,0.0 
 04/04  22:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.5637100565817,0.0,395.7890237994143,17.999978215794454,0.0,282.0683341219665,17.99994337933016,0.0,550.4493685482494,17.999890119779744,0.0,438.57528219273538,17.999980698874948,0.0,1899.248756490374,18.000240202258714,1494.4143285184376,0.0,0.0,206.81769932081,0.0,0.0,0.0,0.0,0.0,184.06565505735919,0.0 
 04/04  23:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.319818299759395,0.0,339.37258930575629,17.999984820297663,0.0,255.79790994068117,17.999960217907256,0.0,499.7344258483181,17.999921536505178,0.0,420.8450940673447,17.99999251590377,0.0,1849.5696825575324,18.000227028829209,1470.6028530558884,0.0,0.0,197.6067222254027,0.0,0.0,0.0,0.0,0.0,169.4651566902172,0.0 
 04/04  24:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.089076669596034,0.0,250.37033688898374,17.999997554819968,0.0,216.79584230490856,17.999988316254826,0.0,414.39638994123836,17.999987639499034,0.0,376.6251413382206,17.999997486025383,0.0,1812.2436154291168,18.000182773930339,1838.1089688914629,0.0,77.71193997296764,366.5538683821379,0.0,133.83515368950567,0.0,0.0,0.0,156.47703270658313,0.0 
 04/05  01:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.857654775320212,0.0,218.31369435144644,17.99999340541599,0.0,200.85415791620654,17.999996568607643,0.0,382.0268278773128,17.99999805285713,0.0,360.79287005532117,17.999999155583855,0.0,1781.8414505668234,18.00016907112863,1833.2507567454123,0.0,80.3148854289305,355.7094086605746,0.0,146.18037522909419,0.0,0.0,0.0,147.51511328654474,0.0 
 04/05  02:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.634650560353313,0.0,93.26592873708705,17.999998129766018,0.0,146.1602435388586,17.9999989937608,0.0,258.5893907084337,17.999999693874437,0.0,306.08044906544276,17.999999716783337,0.0,1622.5792198389264,18.000113402767199,2077.993558848507,0.0,148.3321255246657,437.0729446778664,0.0,289.59157604863119,0.0,0.0,0.0,99.46593845707523,0.0 
 04/05  03:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.424371379210326,0.0,48.2095137598626,17.99999862638571,0.0,125.57413862654357,17.9999997051158,0.0,213.15061173167943,17.999999951912569,0.0,285.4826099874781,17.999999905070479,0.0,1551.3961859038314,18.00008751361064,2083.3167633182245,0.0,155.584887275839,430.99760755107527,0.0,315.02054613734,0.0,0.0,0.0,78.18274821370157,0.0 
 04/05  04:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.234677539619998,0.0,141.7240228585615,18.000001922236309,0.0,164.99471771475874,17.99999991339309,0.0,306.1351382979592,17.999999992424688,0.0,324.9074024478059,17.999999968116386,0.0,1710.987573094776,18.00011219007235,1957.925211103029,0.0,116.0452921512642,391.33722678202249,0.0,221.87305840731939,0.0,0.0,0.0,125.13865962215438,0.0 
 04/05  05:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.063585768554466,0.0,37.166144707866809,18.000000143634315,0.0,120.10277036137359,17.999999974605886,0.0,202.81009494165938,17.99999999880923,0.0,280.00609545693899,17.99999998930836,0.0,1559.7376753834683,18.00007539536374,2165.9185972788079,0.0,174.28428842074417,462.93545154917589,0.0,345.20675991526886,0.0,0.0,0.0,79.96112325335084,0.0 
 04/05  06:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.904561697343955,0.0,91.00627611093387,18.000002252530448,0.0,142.7598906653684,17.99999999254263,0.0,257.16643724578719,17.99999999981244,0.0,302.66719118616768,17.999999996409625,0.0,1675.211593267105,18.000088227097689,2100.137571845303,0.0,151.63048185162635,440.2776076883963,0.0,290.8626188973968,0.0,0.0,0.0,113.83588926761498,0.0 
 04/05  07:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.798007756641973,0.0,288.08251850918625,17.99999915189274,0.0,593.980255170185,17.99994177561583,0.0,420.58627130112748,17.999999999970517,0.0,376.00424981465496,17.999999998796146,0.0,1564.1405532796153,18.000067692754759,1545.9603132719347,0.0,0.0,290.9316069368518,0.0,70.4580240592656,0.0,0.0,0.0,81.03970813554889,0.0 
 04/05  08:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.810476856792889,3886.83131187738,0.0,21.3873621659857,1014.9583067002166,0.0,21.788523450745168,4007.422574973596,0.0,21.48884834023231,1873.388863845026,0.0,21.750395281754114,4034.6113942775766,0.0,21.607763487514757,18932.09104586483,3967.099604700191,1397.6915282665135,2713.3234198901566,5131.452616650505,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
 04/05  09:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.225258087188927,1288.0080512755286,0.0,21.90745479384249,76.93003296526331,21.794157745609483,21.955940708010599,1662.402784761081,0.0,21.948188692471989,591.7681851959724,0.0,21.938845317558358,2319.721990710106,0.0,21.974009142523128,9585.161293034871,1335.3372859940915,336.4449937437122,1291.1195753159273,3307.829827387238,2210.898636453634,0.0,0.0,0.0,0.0,0.0 
 04/05  10:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.744603790309606,445.82774451016669,0.0,21.986073401112049,0.0,115.4307555991636,21.99084764725682,1117.8883706353709,0.0,21.99478931742457,348.39451805929959,0.0,21.98509053959375,2082.969604790073,0.0,21.998356320554799,7060.001913811983,379.49418881750719,112.0659403026142,954.8241585785916,2946.4146019892316,1563.67204998377,0.0,0.0,0.0,0.0,0.0 
 04/05  11:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.28014398769806,407.9836322432229,0.0,21.997906429556026,5.80416550923519,74.05540966821445,21.777967158753449,839.5274723004072,0.0,21.99949430180658,210.8861328873213,0.0,21.99637603823282,1722.8906531114813,0.0,21.99995331978132,6327.794413299585,332.8221881312278,146.88035976178456,834.7281821421245,2612.454432084679,1297.3782770395008,0.0,0.0,0.0,0.0,0.0 
 04/05  12:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.75486618593462,415.64829483461747,0.0,21.99968654630957,104.15918814087263,0.0,21.953856725339898,657.5608216506448,0.0,21.999960075083999,122.48393508158824,0.0,21.999121040178119,1526.3543906419405,0.0,22.000033080088067,5994.843752882226,332.64439559548239,350.8486552837022,722.4247148491595,2387.4452341402495,1097.9497788733643,0.0,0.0,0.0,0.0,0.0 
 04/05  13:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.180883880991006,189.9538691730313,0.0,21.999952645319195,130.28996217428586,0.0,21.990417149796007,540.9710646092353,0.0,21.999996004832658,32.86265140785781,0.0,21.99978581744366,1430.8377191337323,0.0,22.000012044916489,5288.443663355074,94.26564501083553,333.2442776307603,583.0571056432153,2230.1044808147619,944.2411801152334,0.0,0.0,0.0,0.0,0.0 
 04/05  14:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.527853157658499,722.8812551522478,0.0,21.99998924135657,264.3376271984953,0.0,21.99801022733724,763.5661888505651,0.0,21.999991232293234,148.46055551753399,0.0,21.999947218542073,1405.7162530517717,0.0,21.999993489280578,6163.17613355148,620.3858542239955,449.8357789042705,671.5765632401542,2171.2915807332867,1146.5553823095057,0.0,0.0,0.0,0.0,0.0 
 04/05  15:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.769318733188056,991.0535704860504,0.0,21.999998887408343,360.870206072811,0.0,21.99967513906841,929.3442917298253,0.0,21.99999950945896,235.73774057724405,0.0,21.999989243068194,1410.5359951563369,0.0,21.999999814975923,6884.911976769884,895.21646101845,558.8323461012382,785.5429217125869,2209.4718375189406,1332.3174362784005,0.0,0.0,0.0,0.0,0.0 
 04/05  16:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.940483680369998,739.7584269106319,0.0,21.99999970408942,277.20018273955068,0.0,21.99988918309868,713.3304091729278,0.0,21.999999906282903,74.97483355054465,0.0,21.999995843827965,1229.3327657592163,0.0,21.99999997498179,5891.899935780906,637.2500880053038,461.71215669944328,598.0911908473438,1994.9868859498425,1096.3286401387052,0.0,0.0,0.0,0.0,0.0 
 04/05  17:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.07578130257334,0.0,3107.942408732226,18.068349036491349,0.0,1572.7292832384356,18.074636343629597,0.0,3076.560210118055,18.148050292567438,0.0,1741.5256815425733,18.090386753925598,0.0,4474.24183255061,18.264588232414213,2847.8996830989797,0.0,0.0,0.0,0.0,0.0,326.99874797672768,79.18201649135485,44.295288138478998,823.9487062568355,469.94395009531419 
 04/05  18:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.954538668358646,0.0,1186.8224608179399,17.999893645715536,0.0,686.2131958499531,17.999765583008178,0.0,1307.1374039007079,18.002037753224216,0.0,1229.873168285255,17.99926885762997,0.0,2239.825993321374,18.000120171903398,1376.305604723074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,272.7746305828058,0.0 
 04/05  19:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.76496325891026,0.0,1046.9932628719626,17.99994676520939,0.0,591.69554337521,17.999849782164348,0.0,1167.8167833378766,18.00021409312326,0.0,895.7740800749652,17.9995194142948,0.0,2471.2645752589726,18.00013232691463,1438.9406836267077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,335.4097094864392,0.0 
 04/05  20:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.533060207926785,0.0,504.1138016408422,17.999979551185527,0.0,343.1551536613806,17.999888122100644,0.0,648.9071311392181,17.99994804807748,0.0,577.2185467969193,17.999681603304219,0.0,1820.5534855528436,18.000087085488276,1258.116460393643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,154.58548625337466,0.0 
 04/05  21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.26819566849547,0.0,446.0686048582611,17.999983004322475,0.0,309.92269171824776,17.99990573120736,0.0,594.9608451520144,17.999925018970328,0.0,505.48311961622769,17.99987699022994,0.0,1843.5746626162737,18.000080081522595,1327.2898812295183,0.0,0.0,62.80136920939357,0.0,0.0,0.0,0.0,0.0,160.9575378798563,0.0 
 04/05  22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.997198622807159,0.0,392.5723556599396,17.999985190610429,0.0,282.39217486536838,17.999917877184314,0.0,543.611599913017,17.99990867235538,0.0,458.1136586205412,17.999952447714578,0.0,1799.091804427855,18.000064778063395,1361.2077088409299,0.0,0.0,109.98004348409572,0.0,0.0,0.0,0.0,0.0,147.69669121656563,0.0 
 04/05  23:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.735162324970309,0.0,413.1448049031005,17.999986210166079,0.0,288.8973357686127,17.999921403771677,0.0,566.6426478103622,17.999902216224489,0.0,454.72405028861979,17.99998157383546,0.0,1895.8579198648309,18.000071329987887,1441.480345783733,0.0,0.0,162.69642249437673,0.0,0.0,0.0,0.0,0.0,175.25294914908776,0.0 
 04/05  24:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.48133188204746,0.0,333.4208008433743,17.99998915331098,0.0,255.51200997670459,17.9971198095829,0.0,506.9079882083561,17.999916567873396,0.0,421.55278440495479,17.99999285986354,0.0,1855.3192369276245,18.000068220400974,1512.4168932283324,0.0,0.0,245.1615845095261,0.0,0.0,0.0,0.0,0.0,163.72433457853783,0.0 
 04/06  01:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.236114611466289,0.0,290.4439157926963,17.999990268032297,0.0,233.1311513347482,17.9991546799762,0.0,450.7690793840575,17.99998686632845,0.0,396.0271093035117,17.999997603319735,0.0,1823.0322164267068,18.00006492577341,1592.4855878133276,0.0,23.635018282883008,270.6823194063113,0.0,40.11117360103833,0.0,0.0,0.0,154.5261023828266,0.0 
 04/06  02:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.002603697385159,0.0,246.34167138932936,17.99999104978412,0.0,213.41125854898474,17.999751896784639,0.0,408.79687081803515,17.999997932459065,0.0,374.7333324465535,17.999999195510683,0.0,1794.9949816457116,18.000063170695804,1727.6521489644538,0.0,56.450463966118437,318.85843649127937,0.0,102.23093647593733,0.0,0.0,0.0,146.5813378908502,0.0 
 04/06  03:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.783166061670573,0.0,153.59977960064044,17.999992593883719,0.0,172.5792633672463,17.999927293455057,0.0,316.3599571646373,17.99999967517629,0.0,333.2447023884506,17.99999973035261,0.0,1648.7772855060426,18.00004858360804,1799.7079788539282,0.0,83.73470193327067,333.4536847260083,0.0,174.4882305640766,0.0,0.0,0.0,104.50038749030424,0.0 
 04/06  04:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.582778815575756,0.0,189.6614212088225,17.99999589385593,0.0,187.69908106634558,17.999978659599817,0.0,353.626779277658,17.999999948862773,0.0,347.9796548492486,17.999999909486115,0.0,1747.9434544205884,18.0000488246805,1820.8103550433153,0.0,81.92929242852682,345.4108377234722,0.0,157.24707799848336,0.0,0.0,0.0,132.69217275256467,0.0 
 04/06  05:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.396755262051573,0.0,158.20966828096426,17.99999456604922,0.0,173.77478339212304,17.999993736661599,0.0,323.2606559959304,17.999999991950078,0.0,333.86353405977027,17.99999996961892,0.0,1727.4151902703916,18.00004672436047,1923.7627866207648,0.0,107.0575410075647,381.9511683172923,0.0,204.42849593678538,0.0,0.0,0.0,126.79460721885434,0.0 
 04/06  06:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.22297193229568,0.0,73.88885137656962,17.999995990669708,0.0,136.89258715349389,17.99999816472831,0.0,238.7566999142946,17.999999998735498,0.0,296.8835589407063,17.999999989818343,0.0,1583.2576853185079,18.00003151550088,1989.9055951523079,0.0,132.71465910076723,396.4862127080835,0.0,272.08928912835128,0.0,0.0,0.0,85.08446007483741,0.0 
 04/06  07:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.117793252787127,0.0,396.90757728815518,17.999997416819136,0.0,953.5302342923797,17.999919043731724,0.0,520.9343463843316,17.99994464410403,0.0,420.53125756019838,17.999999996587808,0.0,1614.786459853206,18.000025747459106,1371.6905564225299,0.0,0.0,174.25209148931644,0.0,0.0,0.0,0.0,0.0,93.90749079294491,0.0 
 04/06  08:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.1669375319459,3895.995075190175,0.0,21.587075934776626,468.64611032227119,2.7026810001308068,21.836184056843469,4058.188651429995,0.0,21.6115354983372,1833.1984151977829,0.0,21.76505265801103,3956.9215457264069,0.0,21.631993495544877,18056.90173069371,3967.099604700191,811.3630281429967,2596.9461016098659,4958.96911988319,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
 04/06  09:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.652494249806399,731.6431855503279,0.0,21.937374140764854,0.0,520.8634758389135,21.96558598295652,1435.280048939393,0.0,21.96045366479973,516.0042017846022,0.0,21.942249457834828,1981.6122089872848,0.0,21.975485635329578,7922.576284408269,736.3587075584821,0.0,1190.6610508962902,2938.630193976147,1953.3953578370816,0.0,0.0,0.0,0.0,0.0 
 04/06  10:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.295332406245188,0.0,435.0073021311073,21.99403100813621,0.0,751.1176580218386,21.99504247739605,953.3921412438124,0.0,21.99753999171508,282.73224447991927,0.0,21.99057616450261,1625.1052809084527,0.0,21.999037785940194,5938.657261961604,0.0,0.0,908.3868388981084,2514.254611145777,1412.4848377774495,0.0,0.0,0.0,0.0,0.0 
 04/06  11:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.029566619806198,0.0,1121.4098127439705,21.99920455844275,0.0,601.4678419716016,21.9991786793412,655.246184844241,0.0,21.999848675908216,123.82548758324718,0.0,21.99846763269649,1367.0341256408006,0.0,21.999970234808126,4921.001406639598,0.0,0.0,647.255991435558,2132.124123949885,1038.0903171138867,0.0,0.0,0.0,0.0,0.0 
 04/06  12:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.793504728622236,0.0,1770.3730633775768,21.99983439445849,0.0,283.17808217793057,21.999817097567939,431.78044812815127,0.0,21.999996067887616,18.283061276330348,142.98887244987447,21.72742529833642,1156.2212121160495,0.0,22.000015277407266,4300.360657865118,0.0,0.0,406.876707633755,1955.153637747382,834.7993383437124,0.0,0.0,0.0,0.0,0.0 
 04/06  13:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.524836484730696,0.0,2110.454080889974,21.999927482870374,0.0,130.39555294943995,21.99995638543642,376.7689139062504,0.0,22.000007927121375,0.0,143.9604138212253,21.95562323388761,1041.56201816794,0.0,22.000021530509949,4032.992458678167,0.0,40.68763902383101,375.37089619131009,1773.719723328024,739.6832259947337,0.0,0.0,0.0,0.0,0.0 
 04/06  14:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.198603702051949,0.0,2069.7689266889099,21.99988491252187,0.0,56.01147982229061,21.999989678213333,291.2323922232384,0.0,22.000006403837113,0.0,519.9050719216505,21.99255469378895,877.0123625704533,0.0,22.000016090994433,3425.6072898606955,0.0,103.79195858117537,0.0,1581.021397186496,637.2629599527566,0.0,0.0,0.0,0.0,0.0 
 04/06  15:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.829325649786509,0.0,1577.092986447434,21.99992773349033,43.35223112512631,0.0,22.000001014852488,376.93637973171129,0.0,22.00000358043785,0.0,756.8811037015414,21.998147218191816,901.5323111366548,0.0,22.000006908228135,3635.1653487560618,0.0,203.13975641203394,0.0,1605.5422792185762,722.9523389851838,0.0,0.0,0.0,0.0,0.0 
 04/06  16:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.23650298967218,0.0,867.7158606697917,21.99995790277194,79.86277838962633,0.0,22.000000210853096,367.61062439031778,0.0,22.000000361878209,0.0,1060.1267220410423,21.99895592041556,807.6988000196184,0.0,22.000000456378666,3624.483735381419,0.0,250.83224733009855,0.0,1539.7111783480764,730.4093355629764,0.0,0.0,0.0,0.0,0.0 
 04/06  17:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.492943299542128,0.0,4151.562508904383,18.100589240385909,0.0,1783.8775701061482,18.074511883617644,0.0,3490.5187330231117,18.158882766566806,0.0,2944.2214629164689,18.090629020544456,0.0,4915.830016715067,18.282655671545215,3615.7829751642627,0.0,0.0,0.0,0.0,0.0,561.4804799086121,132.82543083255536,347.88758089435137,902.9937700306687,567.0647393578071 
 04/06  18:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.357553890346634,0.0,1742.673395569258,17.999917599556029,0.0,760.7295481966066,17.999766506844087,0.0,1444.7244057112326,18.00000000000075,0.0,1944.4704307658886,18.000000013171598,0.0,2350.5828863123058,18.000000000000019,1523.723941139742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,83.53605810367034,296.2393413525395,40.41756754326383 
 04/06  19:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.974834723115085,0.0,1223.7683773229983,17.999984621448616,0.0,586.2570260966977,17.999874918813306,0.0,1138.4875589741453,17.99983044732126,0.0,1188.3508566114188,17.999765545906724,0.0,2410.1710208392125,18.0,1415.709588690999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,312.1786145507307,0.0 
 04/06  20:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.36120966820164,0.0,748.7362153977031,18.000009175325876,0.0,404.7175309550766,17.999941652798847,0.0,776.10167303714,17.999944058540547,0.0,786.3423388887737,17.999874659836114,0.0,2017.6918761111165,18.00001781301968,1310.5590396790713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,207.02806553880323,0.0 
 04/06  21:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.84779717753272,0.0,592.3563833029102,18.00003054568306,0.0,350.39131479089476,18.00001451940679,0.0,678.5525852507403,17.999979076074653,0.0,619.257681554393,17.99998808869632,0.0,1968.048536425407,18.000024918126607,1297.0347586298483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,193.50378448957987,0.0 
 04/06  22:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.410877110626595,0.0,462.1727253777485,17.99999186165443,0.0,301.1230568512374,17.999956958963297,0.0,582.1416822776782,17.99991837858181,0.0,513.7910135071461,17.999868341485148,0.0,1789.352930841913,18.00004391975989,1245.8265329739189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,142.29555883365044,0.0 
 04/06  23:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.04085764954265,0.0,415.58629136090897,17.999989984510508,0.0,287.46207253687228,17.999947994569859,0.0,550.2722494040827,17.999927301344955,0.0,470.2212809010466,17.999851887024215,0.0,1717.0658143210322,18.000072593554724,1225.5373592738102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,122.00638513354166,0.0 
 04/06  24:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.72250790956791,0.0,249.05111526197789,17.999995775026965,0.0,219.06138079111634,17.999961511266613,0.0,391.8441090200349,17.999958121074806,0.0,387.90952690540646,17.999965249866194,0.0,1443.12585092329,18.00007113940623,1201.5715375737219,0.0,0.0,54.227943468200539,0.0,0.0,0.0,0.0,0.0,43.81261996525281,0.0 
 04/07  01:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.438756493223559,0.0,311.0259566557879,17.999998443508795,0.0,246.6240540783774,17.99996109916188,0.0,457.6428709759439,17.999953309822624,0.0,408.97181607499626,17.99999295701129,0.0,1559.9954325277304,18.00000200049822,1214.1373972639208,0.0,0.0,33.158303493847828,0.0,0.0,0.0,0.0,0.0,77.4481196298046,0.0 
 04/07  02:00:00,2.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.195006437966418,0.0,310.81512577945616,17.999997586750277,0.0,246.8684085953173,17.999956968141153,0.0,459.40064764644378,17.999944541760017,0.0,406.0139201087022,17.99999728857899,0.0,1562.3323881924176,18.000000268787944,1213.2724694255515,0.0,0.0,31.597862363618526,0.0,0.0,0.0,0.0,0.0,78.14363292166465,0.0 
 04/07  03:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.9750626219225,0.0,308.2300981856097,18.000000893647198,0.0,245.8008545735347,17.999959604320389,0.0,458.05401096082917,17.99994569044367,0.0,403.43576779036268,17.999998955584816,0.0,1563.5730685911618,18.000000036148884,1220.5818314578292,0.0,0.0,38.52779106029636,0.0,0.0,0.0,0.0,0.0,78.52306625726442,0.0 
 04/07  04:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.77534529709395,0.0,260.03589416072375,18.0000000616789,0.0,224.95787641596508,17.999959767699214,0.0,410.54518225474205,17.99994425598798,0.0,381.87009043135915,17.999999598115815,0.0,1481.9018662815389,18.000000004852166,1218.7313515162917,0.0,0.0,60.08957058686477,0.0,0.0,0.0,0.0,0.0,55.110806789158399,0.0 
 04/07  05:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.59384162130726,0.0,225.7889968306572,17.999994549390885,0.0,210.0965478909775,17.999953135552255,0.0,377.04398519175995,17.99994460907225,0.0,366.64311617132628,17.99999984544505,0.0,1431.7863888706416,18.00000000065059,1219.7928714193172,0.0,0.0,75.5856879147088,0.0,0.0,0.0,0.0,0.0,40.67620936433996,0.0 
 04/07  06:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.431954733491574,0.0,242.47476551200089,17.999994425634978,0.0,217.3261164460364,17.999959624471754,0.0,402.5697442002456,17.999949642267,0.0,377.2982401804129,17.99999994052752,0.0,1457.496285616442,18.000000000087327,1194.1423943996304,0.0,0.0,42.514375021381479,0.0,0.0,0.0,0.0,0.0,48.097045237980278,0.0 
 04/07  07:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.30242751329378,0.0,362.3778929666196,17.999978609213824,0.0,270.4295516453594,17.99995465356715,0.0,509.9627260699099,17.999941650556957,0.0,420.71420494883025,17.9999999770899,0.0,1496.4224600555149,18.000000000011747,1184.7832476813779,0.0,0.0,21.959883971854369,0.0,0.0,0.0,0.0,0.0,59.2923895692551,0.0 
 04/07  08:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.201494233744869,3483.5842468579064,0.0,21.67092593308828,1574.9234519506327,0.0,21.731723865697746,3348.1307066245278,0.0,21.73381324800417,1438.250351917758,0.0,21.772872344600758,4040.9328655372917,0.0,21.624121660781648,17750.70993115789,3558.434057345907,1919.1447616496126,2204.874363170807,5047.218090825176,3917.5076840261197,0.0,0.0,0.0,0.0,0.0 
 04/07  09:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.374008773715269,2111.012638836509,0.0,21.9504218853248,894.4011367842832,0.0,21.944227841886908,1967.6289321637819,0.0,21.973085553178338,761.0876229947226,0.0,21.94444267704155,2415.2355374057208,0.0,21.975156954574069,11751.051749177714,2106.719233952901,1182.9333497695243,1460.113569524779,3405.677440774538,2492.077181015703,0.0,0.0,0.0,0.0,0.0 
 04/07  10:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.53407800692079,1747.6649540684539,0.0,21.994866928916605,712.3528667678711,0.0,21.990882518512714,1604.7858369657579,0.0,21.998490996506925,585.9033208158917,0.0,21.988658235571849,2147.3130100392866,0.0,21.999291807312014,10151.608159682866,1682.7143199246546,964.8836538365712,1241.2399732458262,3074.0774897785997,2085.161748756947,0.0,0.0,0.0,0.0,0.0 
 04/07  11:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.696020835814147,1372.0141194456938,0.0,21.99863529057109,533.2656919156816,0.0,21.9968898033437,1234.8541904444347,0.0,21.999711653303945,405.07189410838057,0.0,21.995616292285374,1691.3440865543299,0.0,21.99990419628996,8479.651508627341,1296.3828753853516,769.8297106310273,1031.1722947635292,2584.4076878142047,1694.3279658929599,0.0,0.0,0.0,0.0,0.0 
 04/07  12:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.87710765966559,1225.3998486390702,0.0,21.999637650634509,468.0801744567898,0.0,21.998940089588353,1102.1032559947644,0.0,21.999944973068798,339.1749368737401,0.0,21.998307145088068,1619.853895111327,0.0,21.999987060232994,7812.172591330601,1136.5480288163524,679.4043645284027,915.5642639665506,2452.1718721527188,1524.9530877263078,0.0,0.0,0.0,0.0,0.0 
 04/07  13:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.071869792022658,1126.2087547506199,0.0,21.99990377383684,422.2580632543486,0.0,21.999638707422343,1006.3626748364568,0.0,21.999989494733318,290.15023629257487,0.0,21.999346082134335,1520.587590778252,0.0,21.9999982513351,7238.426294547106,1024.833039538653,608.7794870183561,817.1450501426562,2291.6833843265965,1392.4543593805766,0.0,0.0,0.0,0.0,0.0 
 04/07  14:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.277894294242374,998.0776577041488,0.0,21.9999744204521,367.2225547104663,0.0,21.999876731476865,888.0333813056286,0.0,21.99999799177526,229.2475119414994,0.0,21.99974717045103,1419.8325705617872,0.0,21.999999763283307,6675.598662383027,890.0055650334055,540.3934682769682,729.5926498492638,2157.8227938123466,1254.2532112707743,0.0,0.0,0.0,0.0,0.0 
 04/07  15:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.4813478201486,992.9833796428211,0.0,21.999993193141255,358.4038625785124,0.0,21.999957901308869,870.6040094902674,0.0,21.999999615569754,219.26916343765243,0.0,21.999902151683235,1334.1637141221436,0.0,21.999999967899016,6463.747883219218,879.2555284477376,520.2665481954813,697.0189414373476,2043.8003637732548,1219.8755272251286,0.0,0.0,0.0,0.0,0.0 
 04/07  16:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.675347601014296,906.7225664941307,0.0,21.9999981843031,322.55167666488617,0.0,21.999985592612985,789.2701217701824,0.0,21.999999926198205,170.94694795645865,0.0,21.999962056581244,1209.9001472013525,0.0,21.999999995630945,6087.413610764359,792.9759623334853,484.38894418226837,648.6624244910536,1919.3728707597466,1138.4824348575369,0.0,0.0,0.0,0.0,0.0 
 04/07  17:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.841804100262548,0.0,3094.2319468637895,18.094932112015873,0.0,1588.3230139415437,18.075792789669579,0.0,3106.734091572019,18.172094680532948,0.0,1719.6335721641797,18.092073990790785,0.0,4487.075967473339,18.32898383484291,3183.8867222038527,0.0,0.0,0.0,0.0,0.0,367.99413209722567,99.89514413580074,51.09733143737035,985.0909454112768,576.2781949819107 
 04/07  18:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.759153890405164,0.0,1530.0593718512105,18.01547734399177,0.0,840.7661720054969,18.016364986617427,0.0,1657.8898100514337,18.0179888396448,0.0,1005.730828770048,18.022783263457585,0.0,2785.5314938657495,18.022840333036947,1728.0995410827389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,503.0590933303114,121.50947361215899 
 04/07  19:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.653881271382795,0.0,1117.2669288924954,18.001574167495485,0.0,630.9324249575502,18.00253090543772,0.0,1245.665638047457,18.001128178289876,0.0,790.9335632570756,18.004429120576753,0.0,2412.079096319078,18.00170917765444,1490.684024999275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,387.15305085900658,0.0 
 04/07  20:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.53900346505344,0.0,807.4748699166057,18.00041193516738,0.0,480.6823511955881,18.000769825893128,0.0,949.6583877830017,18.0001012535722,0.0,639.222163679643,18.00154793862727,0.0,2041.4277996579609,18.001040211141889,1373.439095627293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,269.9081214870247,0.0 
 04/07  21:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.427341464067827,0.0,683.5550828329351,18.000019704474867,0.0,420.7613157133874,18.000119146587595,0.0,825.3193352359299,17.999859010052416,0.0,578.2914106064545,18.00037586772614,0.0,1851.722965898848,18.00087847450093,1315.854875582592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,212.32390144232364,0.0 
 04/07  22:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.328632416723158,0.0,628.1718924370471,17.999917904403064,0.0,394.22427556252935,17.999882945044868,0.0,770.8615578890899,17.999859008408355,0.0,551.1336344535312,17.999901063486104,0.0,1773.5548852157759,18.00086053570548,1296.3045540056328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,192.77357986536436,0.0 
 04/07  23:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.243881862564046,0.0,610.6852692647763,17.999907321617429,0.0,385.46578208892699,17.999826510540684,0.0,753.4340113680296,17.999902870517837,0.0,542.0516619145419,17.999753559266343,0.0,1736.7642907379109,18.000844284823207,1285.5124419485674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,181.98146780829905,0.0 
 04/07  24:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.173133948693775,0.0,618.75783598411,17.99990367799449,0.0,388.58878226127856,17.99981277722102,0.0,761.9143741729508,17.999872463260944,0.0,545.01629019951,17.99970333889425,0.0,1750.057689280658,18.00088078460006,1292.9995382560165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,189.46856411574803,0.0 
 04/08  01:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.11090083513268,0.0,638.3498040994109,17.999921596263616,0.0,396.8875708748137,17.999828543746763,0.0,782.3026437420303,17.999869813126766,0.0,553.2480207889621,17.999685647141317,0.0,1798.4761928095105,18.000961804508873,1313.5357889745208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,210.0048148342524,0.0 
 04/08  02:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.051820900036235,0.0,640.8572972480279,17.999936802782693,0.0,397.63259999773256,17.999844878418885,0.0,784.9610245234885,17.999869725310828,0.0,553.9452351000273,17.99971016431606,0.0,1806.7918351200142,18.000986830917033,1317.1635141626526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,213.6325400223841,0.0 
 04/08  03:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.995764275990959,0.0,666.810296022607,17.999948324256836,0.0,408.4960120904525,17.99985790089607,0.0,810.9738017106756,17.99986849096237,0.0,564.7948855269915,17.999726644898037,0.0,1854.4813634390776,18.001054473213356,1336.5433382680879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,233.01236412781925,0.0 
 04/08  04:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.944013354317627,0.0,650.5241192354815,17.99995722695957,0.0,401.3433313722935,17.999885201595203,0.0,794.7805135625772,17.999865193496274,0.0,557.6414310538285,17.99973913270503,0.0,1827.503584018591,18.0010260626895,1325.3175170730499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,221.7865429327816,0.0 
 04/08  05:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.8951074469633,0.0,677.7494771127495,17.999984521461813,0.0,412.95069354831596,17.999908210185799,0.0,822.7213774187862,17.999886284938733,0.0,569.2396194226849,17.99977904901412,0.0,1893.9621909253247,18.001071161418204,1347.0649689235614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,243.5339947832929,0.0 
 04/08  06:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.845738935439877,0.0,628.8695692790352,17.99993072977659,0.0,391.6311338385776,17.99985092640415,0.0,773.8650912485196,17.999789710688135,0.0,547.9097120232418,17.999737543408064,0.0,1811.099520225453,18.001021655876625,1320.716038853422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,217.18506471315374,0.0 
