Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SOUTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),EAST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),NORTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),WEST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),CORE LIGHTS 1:Lights Electricity Rate [W](Hourly),PLENUM:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),SOUTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),EAST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),NORTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),WEST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),CORE:Zone Air System Sensible Heating Rate [W](Hourly),CORE:Zone Air System Sensible Cooling Rate [W](Hourly),CORE:Zone Air Temperature [C](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),SOUTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),CORE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),SOUTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),CORE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly) 
 04/08  07:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.81700904815021,0.0,720.4917456742714,17.999961729082118,0.0,440.4593131731981,17.99986994349587,0.0,857.7699453482301,17.999895391348056,0.0,587.181853710159,17.999747739036406,0.0,1787.3141304384199,18.00098952115299,1312.0583150279647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,208.52734088769624,0.0 
 04/08  08:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.82475011280138,3065.9680650341599,0.0,21.733151802769084,1383.7284064957935,0.0,21.788288395846757,2947.507638671581,0.0,21.80428790924332,1246.8143165185125,0.0,21.822769990923534,3748.28473000791,0.0,21.70231711439941,14947.61458551719,3045.010631556365,1551.2394597471546,1665.722752391775,4325.881715398274,3256.2290522833566,0.0,0.0,0.0,0.0,0.0 
 04/08  09:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.108107134126194,1370.5447906778937,0.0,21.999999999690574,564.2174486589775,0.0,21.999999993483188,1205.2526402964723,0.0,21.999999999998737,431.2440091678145,0.0,21.999999966768326,1494.2705876710834,0.0,21.99999999999997,7203.399129760453,1220.069046768224,652.6642911410397,762.2169116762098,2020.557309217626,1444.3605968170855,0.0,0.0,0.0,0.0,0.0 
 04/08  10:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.376419803682749,1304.0041058374355,0.0,21.999999999917227,509.29909401092757,0.0,21.999999997765216,1170.728690510362,0.0,21.999999999999756,381.8366679918481,0.0,21.999999987093699,1745.9835056573293,0.0,21.999999999999998,7147.791999236679,1146.736823007383,584.1638545401187,685.6523595871634,2238.264435667167,1389.443552294578,0.0,0.0,0.0,0.0,0.0 
 04/08  11:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.63858156056997,943.0599123310894,0.0,21.999999999977807,336.8161669622514,0.0,21.999999999232146,810.9184083680257,0.0,21.99999999999995,208.07083187072477,0.0,21.99999999497832,1333.5849896873825,0.0,22.000000000000005,5569.2021756784529,779.1777846824405,398.44126136733078,485.3952206957224,1792.8310772729006,1009.82585751979,0.0,0.0,0.0,0.0,0.0 
 04/08  12:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.90202154071843,816.8414145340976,0.0,21.99999999999405,277.43743171729786,0.0,21.999999999736106,690.9330984258859,0.0,21.99999999999999,147.79564607737576,0.0,21.999999998045575,1196.0983953274336,0.0,22.000000000000005,5065.638343066284,652.9513544272056,339.0556839103319,425.1183535477877,1655.179069067273,889.8029079734175,0.0,0.0,0.0,0.0,0.0 
 04/08  13:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.15900043203786,714.4516631454826,0.0,21.999999999998406,231.18156081446888,0.0,21.99999999990923,592.7162367027349,0.0,21.999999999999998,99.41459358549764,0.0,21.99999999923873,1089.7024001610917,0.0,22.000000000000005,4579.018244212725,544.9002682993094,281.48442023205697,354.1164202565839,1520.3914302205499,774.5947310639567,0.0,0.0,0.0,0.0,0.0 
 04/08  14:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.405212516261704,683.9924555193411,0.0,21.999999999999575,216.34515070480939,0.0,21.99999999996881,564.492503178396,0.0,22.0,81.67744429247068,0.0,21.999999999703719,1072.1272809025177,0.0,22.000000000000005,4471.122473975971,514.5061110825974,266.7713626468587,336.6213929561727,1503.1295795293796,746.5630536206936,0.0,0.0,0.0,0.0,0.0 
 04/08  15:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.626081601280878,687.2294758668468,0.0,21.999999999999884,213.625022964432,0.0,21.999999999989269,558.5328092909304,0.0,22.0,79.04855471672272,0.0,21.99999999988454,990.9042824423386,0.0,22.0,4381.733898578033,517.7428962855208,264.05077201400266,333.997289609302,1421.824139256061,740.5878272728783,0.0,0.0,0.0,0.0,0.0 
 04/08  16:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.81681114040261,711.8003665011038,0.0,21.999999999999969,224.0902869367901,0.0,21.99999999999631,581.424632208098,0.0,22.0,86.08121327447589,0.0,21.99999999995502,987.2227854383746,0.0,22.0,4526.708544302756,547.9009199303114,285.6995321794836,363.4140934842812,1445.9470161063269,780.216008462085,0.0,0.0,0.0,0.0,0.0 
 04/08  17:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.962482556728259,0.0,3249.267381079429,18.15074024402739,0.0,1681.287495554445,18.088325136377298,0.0,3247.5646598618316,18.244590563422745,0.0,1806.0611500022156,18.10703408682271,0.0,3904.4687949945075,18.84572267584921,3800.137848385352,0.0,0.0,0.0,0.0,0.0,545.8688052623651,177.5691161953989,93.80633444467382,1049.7071210971922,829.6554972454536 
 04/08  18:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.86642704225515,0.0,1762.4255793467949,18.015185829025975,0.0,948.708742644025,18.012377494293327,0.0,1893.6136400845754,18.015585331210699,0.0,1102.513189388244,18.01751965703756,0.0,3171.6751706379247,18.082866494268957,2210.992428559933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,828.0852697363775,279.37618468328767 
 04/08  19:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.72663048617104,0.0,1215.175876891185,18.000683627524706,0.0,681.4474069655262,18.000817796843664,0.0,1341.1453485814068,18.000280555127206,0.0,837.0927994733038,18.001464269186305,0.0,2444.7818608451377,18.000454541377047,1596.473706630931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,481.2790694617711,11.663663028891623 
 04/08  20:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.550891769660173,0.0,855.8493352598889,18.00011130780731,0.0,506.16749345248356,18.0002228606095,0.0,999.504424591631,17.99974012437314,0.0,662.4756484122727,18.00046450472527,0.0,2112.9356250342809,18.00006474101459,1432.5637853106148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,329.0328111703464,0.0 
 04/08  21:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.3540887833,0.0,773.6784134943418,17.999991860573414,0.0,462.5560416750077,18.000025039830715,0.0,915.789975273121,17.99960021927646,0.0,618.9359974677218,18.000062224920865,0.0,2010.430005856569,18.00001206463829,1401.1525537116102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,297.62157957134186,0.0 
 04/08  22:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.16326236730442,0.0,689.9054711535082,18.000039493130708,0.0,422.5792831803665,18.000000196239566,0.0,832.4867785237252,17.999882443171175,0.0,578.8949782799227,17.99994544080055,0.0,1890.98779935238,18.000969988516308,1353.017587087337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,249.48661294706867,0.0 
 04/08  23:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.98649470237292,0.0,668.142305584146,18.00002949874081,0.0,411.1986796605779,17.99998145535841,0.0,811.2693703938285,17.999902018145698,0.0,567.491840272306,17.999894531430365,0.0,1868.5105420366977,18.001057454354414,1341.4616431650002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,237.93066902473184,0.0 
 04/08  24:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.823210523698454,0.0,595.6700729948307,18.00002491300494,0.0,379.0717712271389,17.999983261703574,0.0,739.8296870245113,17.999883229653706,0.0,535.3455547500889,17.99988811700577,0.0,1766.714465920505,18.000904363425375,1296.1720617629733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,192.64108762270485,0.0 
 04/09  01:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.669858490538485,3326.922061816752,0.0,21.707530782419715,1506.5359629789346,0.0,21.777803762152126,3195.357933173501,0.0,21.775738379030789,1365.3437215232214,0.0,21.809984477341297,3896.1266521348095,0.0,21.690222526435045,16108.661824944822,3323.4291485947944,1709.344469822731,1854.8462353566866,4561.372007602856,3556.1389894274877,0.0,0.0,0.0,0.0,0.0 
 04/09  02:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.767485948522557,1924.1976038913327,0.0,21.95547973702564,809.110979993673,0.0,21.95339102879631,1772.7104671600487,0.0,21.977095719422267,675.1772854338851,0.0,21.953137665119514,2007.0663564289144,0.0,21.979318134696898,9745.95237316854,1845.6080772774276,957.1199551110218,1098.867834397846,2651.8146180380697,2089.0109142039075,0.0,0.0,0.0,0.0,0.0 
 04/09  03:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.83780853897359,1708.7201312602084,0.0,21.99532247643095,690.8499036541716,0.0,21.99229022187765,1545.7877943638305,0.0,21.998696281591486,560.0041000821138,0.0,21.99033453178567,1806.0633159515347,0.0,21.999400835522108,8829.796915741112,1587.6726644143435,831.7145190343464,992.7749521651621,2454.887931219159,1859.2158747678328,0.0,0.0,0.0,0.0,0.0 
 04/09  04:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.89035752355708,1470.7974862216634,0.0,21.998749047300014,571.3990190002969,0.0,21.99735746341328,1305.272120384172,0.0,21.999749489200938,439.55817099904746,0.0,21.996248978220025,1467.3985312747246,0.0,21.99991850881335,7762.765869794409,1346.0549968495407,709.9360561290481,869.9167958814902,2115.576843626208,1617.750203167854,0.0,0.0,0.0,0.0,0.0 
 04/09  05:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.93476838731303,1419.3966545231997,0.0,21.999665486193309,544.4381153610957,0.0,21.999094343863633,1253.8589163727175,0.0,21.999951868849146,413.08902843065609,0.0,21.998544397681934,1382.7792740944315,0.0,21.99998891672127,7601.496111901019,1299.1764089137697,693.2163657716885,864.6093321237739,2058.311460921429,1582.6515700300898,0.0,0.0,0.0,0.0,0.0 
 04/09  06:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.96966611734873,1383.099559535518,0.0,21.999910568809807,526.8113068451348,0.0,21.999689671422293,1219.1197919513534,0.0,21.999990754866429,395.5554570677077,0.0,21.999435257158785,1339.9667235431144,0.0,21.999998493007657,7449.330686526375,1262.469159622589,675.0457642894426,846.1939196158437,2014.6749083139133,1547.4159605443186,0.0,0.0,0.0,0.0,0.0 
 04/09  07:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.030481089932907,1192.5490731504779,0.0,21.999976134512349,184.70199746428353,0.0,21.999893826003704,1049.411781420692,0.0,21.999998227885887,317.84771152939995,0.0,21.999781209794656,1368.7378325656355,0.0,21.999999795629745,6799.392756436922,1078.627199623676,346.4614243293669,795.4353510603097,2077.266579532652,1398.0712277506494,0.0,0.0,0.0,0.0,0.0 
 04/09  08:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.110323139002725,1085.1183427007309,0.0,21.999993617755039,312.8138313173158,0.0,21.99996361196184,944.8054974722572,0.0,21.99999965953147,268.52277915697325,0.0,21.99991510415258,1236.4702593076555,0.0,21.999999972202123,6533.905322781751,971.1860245708919,474.50575011719499,746.0753245232096,1945.0935136111453,1293.5137358190423,0.0,0.0,0.0,0.0,0.0 
 04/09  09:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.201871038505723,986.6394635575816,0.0,21.99999829103903,308.0864181280713,0.0,21.99998751626076,850.8593558631292,0.0,21.999999934496136,224.0638004214652,0.0,21.99996702756624,1156.588234818605,0.0,21.99999999621224,6296.899322164553,878.3366793893293,481.02287240997318,724.1231582777899,1893.3975294432437,1216.4881085039495,0.0,0.0,0.0,0.0,0.0 
 04/09  10:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.294250396457725,947.8998924175085,0.0,21.999999542126195,311.02401738250776,0.0,21.999995715199174,810.3325398833486,0.0,21.999999987389537,204.22321504437879,0.0,21.999987188671385,1104.9856207579279,0.0,21.999999999483444,6149.157046537588,839.597661692175,483.9537093386061,704.2776458241073,1841.8204875471125,1175.9765679953185,0.0,0.0,0.0,0.0,0.0 
 04/09  11:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.388631091178554,919.0400109366256,0.0,21.9999998776001,309.7743962112727,0.0,21.999998532061438,788.630823051717,0.0,21.999999997578447,192.2830712555724,0.0,21.999995030893055,1162.0922156783364,0.0,21.999999999929778,5956.579188955701,798.3450618831942,457.91401107213047,642.7603198642324,1836.927114378304,1117.1017076175727,0.0,0.0,0.0,0.0,0.0 
 04/09  12:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.493176071028804,807.2163773670382,0.0,21.99999996723446,270.38675406105087,0.0,21.999999496533375,689.7807985936379,0.0,21.99999999953429,146.6433154138822,0.0,21.999998070652276,1086.5790254288723,0.0,21.999999999990437,5685.633782825005,693.2083474729432,431.9015595371675,623.8784007182444,1794.7992391420056,1038.3152618143768,0.0,0.0,0.0,0.0,0.0 
 04/09  13:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.681258085516434,0.0,272.7943796908239,22.000047018151255,93.77002613404511,0.0,21.999999827443966,306.1461171029314,0.0,21.99999999991052,0.0,87.42828121673029,21.999999251395516,1012.804438063492,0.0,21.9999999999987,3856.5563645623785,0.0,217.0298257606579,313.30288328319099,1625.318973112289,597.3737082659723,0.0,0.0,0.0,0.0,0.0 
 04/09  14:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.070785989726347,0.0,1172.461596390539,21.999367468461096,0.0,11.268007722652783,21.999999963814525,100.43749345698416,0.0,21.999999999990867,0.0,564.1823670510676,21.999620951615087,826.3803110733406,0.0,21.999999999999916,2988.8143447492168,0.0,100.5460792867875,0.0,1410.2142115885097,374.52307973365068,0.0,0.0,0.0,0.0,0.0 
 04/09  15:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.644313790909665,0.0,1521.7150156681992,21.999686727208496,0.0,38.165744331507998,22.000004556660558,48.41329397231084,0.0,21.999997160007874,0.0,929.3212983582844,21.999304776266614,573.7098720755635,0.0,21.999978859965596,2589.50263552422,0.0,60.06485961041412,0.0,1123.7667445038833,302.14005726965407,0.0,0.0,0.0,0.0,0.0 
 04/09  16:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.31035725092162,0.0,1010.6047464599748,21.999719073967286,0.0,29.636846206301319,22.000000624099458,59.26824371707244,0.0,21.999999822020319,0.0,1234.7641798091309,21.998721620321015,543.8448000059412,0.0,21.99999916386699,2455.6068739589625,0.0,43.90507665364587,0.0,1032.2117842457079,275.9590389193406,0.0,0.0,0.0,0.0,0.0 
 04/09  17:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.752798219041325,0.0,217.6493971857899,21.99989336422837,51.70906524393695,0.0,22.000000130715095,224.24663700622706,0.0,21.99999998185379,0.0,1036.5515092458318,21.99857121104384,608.9078808715722,0.0,21.999999944248935,2956.531435557541,0.0,163.1864827010544,0.0,1192.0249651163336,497.78901359988506,0.0,0.0,0.0,0.0,0.0 
 04/09  18:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.960334679960139,221.00636850669799,0.0,21.999981896376889,170.6854918322706,0.0,22.000000021607716,466.5003816813223,0.0,21.999999998968023,0.0,812.5240823376344,21.999303785808029,615.5934407763107,0.0,21.999999998384987,3467.659349914746,87.5980937265158,293.2775604238152,0.0,1226.599432901775,756.6532887223722,0.0,0.0,0.0,0.0,0.0 
 04/09  19:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.914254856080288,768.8440384297865,0.0,21.999995171862655,319.5365739867957,0.0,22.000000007394637,784.7752212759951,0.0,21.99999999980211,0.0,155.87760076317228,21.999730551365948,767.9198071733727,0.0,21.999999999780806,5164.6723553907399,654.4796999581754,480.2586385277425,320.07861825446727,1474.2782139613674,1132.0462105487184,0.0,0.0,0.0,0.0,0.0 
 04/09  20:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.726523710503444,1041.810786864964,0.0,21.999998712482556,406.3671781399944,0.0,22.00000000253017,967.2256101817766,0.0,21.999999999962065,87.81259144167689,0.0,21.999895724572594,878.1094206646167,0.0,21.99999999997026,6531.560006646399,958.8272782936584,629.8755066269431,689.259983676738,1741.435578604169,1408.630685304623,0.0,0.0,0.0,0.0,0.0 
 04/09  21:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.46015505136995,1098.4284019091047,0.0,21.999999655673848,417.16335616381459,0.0,22.000000000867677,978.5564397530252,0.0,21.999999999992708,191.77062780312918,0.0,21.999959557213747,793.0572334605204,0.0,21.99999999999595,6713.567763415473,1021.0599655724111,651.91172112448,815.6302238869854,1684.5926421986579,1436.8422364926699,0.0,0.0,0.0,0.0,0.0 
 04/09  22:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.17357055965874,1088.9019177977316,0.0,21.99999990764354,407.1522947207259,0.0,22.000000000298248,946.7361776611588,0.0,21.999999999998594,228.55483473020377,0.0,21.99998427910688,686.3392750375351,0.0,21.99999999999945,6592.380511589533,1011.533061075729,641.9059004071379,852.385490729219,1577.9719817296244,1405.053103507554,0.0,0.0,0.0,0.0,0.0 
 04/09  23:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.89693571971525,1254.2245583064469,0.0,21.999999975321797,475.2721520791292,0.0,22.000000000102195,1100.6444300252989,0.0,21.999999999999735,320.0515757948742,0.0,21.999993906662867,930.3274511261116,0.0,21.999999999999927,7314.949051398817,1176.8437163125239,710.0073317493316,943.8465548563453,1821.8142445833105,1558.906229757037,0.0,0.0,0.0,0.0,0.0 
 04/09  24:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.63802819229127,1307.4184002642269,0.0,21.999999993406026,496.85986408045576,0.0,22.000000000035013,1147.0914329151656,0.0,21.999999999999948,353.5013362360651,0.0,21.999997638297413,979.5177148123876,0.0,21.999999999999994,7620.637198060675,1236.8249566359239,745.168015727668,1004.4269276298295,1904.9555969136168,1625.730727013368,0.0,0.0,0.0,0.0,0.0 
 04/10  01:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.395190924269057,0.0,2774.0077609058837,18.0850732828554,0.0,1437.3496280491907,18.07471844469105,0.0,2812.0315732005649,18.158960797306706,0.0,1567.4426780977779,18.09067833581595,0.0,4640.581146417753,18.321719112382448,2883.77375120595,0.0,0.0,0.0,0.0,0.0,265.8641944568432,56.74986377969298,40.34050906914878,960.7495002682417,456.5387094917544 
 04/10  02:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.951657071299,0.0,1201.8099938248552,18.0122785700392,0.0,688.7212023915422,18.014755556969435,0.0,1344.599005850367,18.015993138282789,0.0,844.8452950257765,18.021606119613425,0.0,2790.895112590724,18.02193332609422,1612.0491808912803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,463.073565104753,45.44464164625865 
 04/10  03:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.537887247217954,0.0,854.0246496799973,18.001802887904124,0.0,506.88285764772265,18.00295462669705,0.0,1001.0928400949717,18.00143794137219,0.0,664.1043283414265,18.00510063262722,0.0,2433.630118755921,18.00219998695545,1460.3095510486008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,356.77857690833238,0.0 
 04/10  04:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.15879755909646,0.0,606.3018635821122,18.00026041743566,0.0,385.79890254193836,18.000556487674588,0.0,755.152538920194,18.000060823249439,0.0,542.9026179965254,18.00111079277208,0.0,2079.0695993894989,18.00062602791842,1351.9986924533769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,248.4677183131085,0.0 
 04/10  05:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.81280170752787,0.0,507.0082911491054,18.000025201971839,0.0,336.52502702343056,18.00006075212392,0.0,657.1814722093361,17.999917661412455,0.0,493.4452968350033,17.99981729662027,0.0,1944.564969224468,18.000357442649475,1310.4590043610943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,206.928030220826,0.0 
 04/10  06:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.50133657304453,0.0,436.77458459534457,17.99999358999296,0.0,303.2054151253701,17.99996471808014,0.0,586.5775515837459,17.999924153986926,0.0,459.66851008924689,17.999930503662477,0.0,1807.510864617281,18.000274269483666,1280.6159975657257,0.0,0.0,11.715468615369492,0.0,0.0,0.0,0.0,0.0,165.3695548100878,0.0 
 04/10  07:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.29712635227217,0.0,667.4483885955851,17.99994550873373,0.0,1039.2047412178768,17.999787103534286,0.0,789.8364329713518,17.99985653972047,0.0,549.7165303922939,17.99982099945164,0.0,1754.9076956944264,18.000394156473776,1256.5512562248749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,153.02028208460627,0.0 
 04/10  08:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.274311253607107,2726.0637203680655,0.0,21.76245752408728,326.548639048637,26.847251709046988,21.861319431634337,2874.3003206130017,0.0,21.80322188678743,1218.5950764635528,0.0,21.81895455177794,3793.625791559195,0.0,21.692145947100884,13728.300316850498,2722.285002880387,503.34272427187889,1706.6476489808766,4457.4438561893389,3235.050110387748,0.0,0.0,0.0,0.0,0.0 
 04/10  09:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.65497972156018,469.64248882611357,0.0,21.96422180052683,0.0,662.9364852711306,21.971279208237119,1178.8585101755953,0.0,21.980113219236224,405.9385582990867,0.0,21.955723488466217,1929.3759225540908,0.0,21.97968197019589,6052.424540373575,355.6044642780611,0.0,727.995682326225,2448.37208609096,1416.9213335380612,0.0,0.0,0.0,0.0,0.0 
 04/10  10:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.175439564248486,0.0,753.1485255143366,21.99459582257935,0.0,867.4577047137632,21.993825798481624,629.2301781838182,0.0,21.998085304005213,129.74387343247646,0.0,21.98919580684794,1449.9343476357727,0.0,21.9988632099871,4099.299775673408,0.0,0.0,359.7641236371725,1845.1604296640504,790.8442482319163,0.0,0.0,0.0,0.0,0.0 
 04/10  11:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.82809329808793,0.0,1444.754473188343,21.999683728365686,0.0,745.8220904339092,21.999094386835539,262.92628848314419,0.0,21.99988119239728,0.0,58.82401199276319,21.998239300907753,1040.81921725953,0.0,21.999955521300519,2911.4299197866746,0.0,0.0,95.02307931765104,1344.2924907507486,368.5833755780069,0.0,0.0,0.0,0.0,0.0 
 04/10  12:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.524579185187478,0.0,2257.684306284766,21.999799555347026,0.0,431.50492018665889,21.999762307112318,28.29224627639572,0.0,21.99999445068186,0.0,184.6798070756992,21.999637788816299,792.9708547860746,0.0,22.00003501555788,2234.1105421664926,0.0,0.0,0.0,1034.0358198427589,96.54374818346537,0.0,0.0,0.0,0.0,0.0 
 04/10  13:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.29493113340584,0.0,2607.473764977336,22.00046134075066,0.0,302.5448487993199,21.99986176448354,0.0,97.62822351169294,21.999982065697915,0.0,351.9347802488155,21.999794661123948,578.5935071114327,0.0,22.000016949383249,1978.4771024710654,0.0,0.0,0.0,723.726096454332,0.0,151.22003187646545,0.0,0.0,0.0,0.0 
 04/10  14:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.014107146731474,0.0,2571.1911572256037,22.000571841027126,0.0,244.65282277839953,21.99990511927349,0.0,152.07257956036575,21.999963550693228,0.0,658.5451751547635,21.99951787581538,480.4747072782044,0.0,21.999991709834377,1897.204959690548,0.0,0.0,0.0,591.5548669757945,0.0,202.11911857448548,0.0,0.0,0.0,0.0 
 04/10  15:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.664607784758887,0.0,2193.1601931164707,22.00025369823058,0.0,209.8800249747522,21.999925511700395,0.0,192.8556937918344,21.999948704588986,0.0,1027.3121433343422,21.999249759321527,331.75185389251359,0.0,21.999988506655276,1671.587612910484,0.0,0.0,0.0,414.7685445210282,0.0,153.28809424918794,0.0,0.0,0.0,0.0 
 04/10  16:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.209802933439833,0.0,1491.0070779396279,22.000038163661516,0.0,175.87692254520653,21.999851687962019,0.0,191.19241871527039,21.999874440933707,0.0,1413.7505868322588,21.999816849980129,275.84471121108347,0.0,21.999999241029298,1525.2666299210806,0.0,0.0,0.0,325.1120008044172,0.0,21.832655681900549,0.0,74.79099929449419,0.0,0.0 
 04/10  17:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.578161220902464,0.0,4718.69552608969,18.181491963665665,0.0,1541.091730464098,18.097029813024528,0.0,2929.143157395401,18.20704102694488,0.0,3380.85727501911,18.104424487387055,0.0,4599.873402627317,18.864315641385127,5180.151872330934,0.0,0.0,0.0,0.0,0.0,1131.2926813546745,369.0926972611034,821.8275705410079,1049.7071210971922,704.7008279366874 
 04/10  18:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.51767861916841,0.0,2822.009065861505,18.017255969837675,0.0,1232.8802431591549,18.013228784874536,0.0,2477.8854744239799,18.01288129995661,0.0,2445.5031697028796,18.017125005215079,0.0,3750.5466749201007,18.033837485193759,3846.756373620873,0.0,0.0,0.0,0.0,0.0,590.70679619402,220.05664450730397,519.3890602382475,864.5200670311178,548.5528315099156 
 04/10  19:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.085373896684396,0.0,1884.4598302053265,18.00275930212191,0.0,887.2181578450873,18.002865647741225,0.0,1783.978586280125,18.001709229260145,0.0,1512.33189440574,18.004407755864358,0.0,2955.2997352320464,18.002797135910947,2053.144387588869,0.0,0.0,0.0,0.0,0.0,84.09806196108952,0.0,60.461156833718707,575.1420768316191,229.9121178221733 
 04/10  20:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.522443944633538,0.0,1407.0846645684706,18.000415872577997,0.0,708.9778126258066,18.000495745891855,0.0,1428.1197276894059,18.00024053455778,0.0,1103.600006705126,18.000818148906054,0.0,2567.1461098457959,18.000872807944213,1629.1366919860714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,442.2713757876081,83.33434205819478 
 04/10  21:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.93359850551412,0.0,1162.8710242112816,18.000114791810156,0.0,618.3057525786526,18.00005034018584,0.0,1243.516709898245,18.000109098221917,0.0,895.8250176992533,18.00003498046604,0.0,2334.564330499416,18.000590949754206,1452.896031293057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,349.3650571527886,0.0 
 04/10  22:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.37588658316608,0.0,1038.8045538425623,17.99998535655226,0.0,571.1727462919366,17.999916606095789,0.0,1149.3879230330422,17.99983074255578,0.0,789.6530867367678,17.99979092448681,0.0,2232.900661025903,18.000541550946715,1419.9436154519195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,316.4126413116509,0.0 
 04/10  23:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.869988073929095,0.0,929.2044643049667,18.000002602766565,0.0,526.6693982671518,17.99991332241116,0.0,1055.3292998493133,17.999926635192133,0.0,715.7256220858562,17.99979592401519,0.0,2127.5964162035404,18.000583044080373,1391.2508550831736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,287.719880942905,0.0 
 04/10  24:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.423790619780918,0.0,873.6520101355272,17.999825133948037,0.0,503.2516739434436,17.999805301482469,0.0,1006.941230142698,17.999378011095815,0.0,677.478588139456,17.999659356436259,0.0,2051.1455416681726,18.000745897345174,1338.0494765085703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,234.51850236830186,0.0 
 04/11  01:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.107974502293897,0.0,840.7882983989771,18.000113481072647,0.0,489.3632236721837,17.999988015202928,0.0,976.8377162133147,18.000303690738105,0.0,655.7273501170439,17.999876974045315,0.0,2012.5829500596386,18.00052891638898,1356.0033726927418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,252.4723985524734,0.0 
 04/11  02:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.865066506527719,0.0,855.5096477228171,18.000008189624908,0.0,495.7203423579822,17.999875890026197,0.0,993.9148739164029,18.00010190452276,0.0,657.6016039388451,17.999737835780527,0.0,2044.3024558828652,18.000825183296738,1367.2894326706003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,263.75845853033186,0.0 
 04/11  03:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.6757910575611,0.0,828.5701251515266,17.999973454904955,0.0,484.19463850492959,17.999843654235634,0.0,969.4010218842636,17.999939477215304,0.0,643.9493361198956,17.999703571633395,0.0,2034.729721150853,18.000843125444296,1363.9111924557963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,260.38021831552796,0.0 
 04/11  04:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.522023248525909,0.0,778.1400272701158,17.999933186412389,0.0,461.85871537777259,17.99982949865402,0.0,918.855922184272,17.99981036840976,0.0,619.4598186352296,17.999691842401757,0.0,1937.2382775830593,18.00078264886025,1331.8124500215172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.28147588124893,0.0 
 04/11  05:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.377012904470424,0.0,798.3888068233209,17.99999107023491,0.0,470.16263668789636,17.999899199120294,0.0,939.2979554786089,17.999874101940354,0.0,627.0381552375793,17.99976946818187,0.0,1975.5613249365447,18.00075415809128,1340.0268660355494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,236.49589189528087,0.0 
 04/11  06:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.249863210571218,0.0,760.9139073080114,17.99993491439389,0.0,603.0084632361131,17.999827279982687,0.0,941.7192258601931,17.999764475145079,0.0,609.879621301191,17.99970691390222,0.0,1921.5666287255495,18.00075612880501,1326.0714362370255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,222.5404620967571,0.0 
 04/11  07:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.191625350889159,0.0,1004.3977055455553,17.99996398402567,0.0,1192.268799323881,17.99980674516012,0.0,1149.0859284215458,17.999882529320936,0.0,711.0778115862731,17.99973285138917,0.0,1956.0697205888624,18.00080366832905,1339.9994243459567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,236.46845020568825,0.0 
 04/11  08:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.267925572920079,2613.4043335385347,0.0,21.783441096762347,312.0826786918762,40.832542724622118,21.87507838731543,2619.6103671968564,0.0,21.82057621054046,1106.0168356787097,0.0,21.848924875235086,3758.5967581038955,0.0,21.719588162576124,12097.790421599886,2535.794708016108,349.28662316528217,1298.5841002436053,4052.4230633654158,2758.170952669208,0.0,0.0,0.0,0.0,0.0 
 04/11  09:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.690893788853246,400.50850738504507,0.0,21.967281131814905,0.0,559.9875033136755,21.974070960826596,743.4671320321209,0.0,21.98182139329043,208.20330387234754,0.0,21.962984079065885,1634.489596358906,0.0,21.981438734412309,4175.522092146357,237.77900482893896,0.0,252.49745276375809,1807.82777986675,773.886880546642,0.0,0.0,0.0,0.0,0.0 
 04/11  10:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.23474214888838,0.0,739.6059006369469,21.99511162394608,0.0,830.4381508471088,21.99458035182903,209.7323346563021,0.0,21.99819416601335,0.0,63.18157903459769,21.990932666024219,1178.9841836906426,0.0,21.998926843774855,2456.134514255451,0.0,0.0,0.0,1168.7477563623803,128.05962470368054,0.0,55.7961590491215,0.0,0.0,0.0 
 04/11  11:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.90469280129549,0.0,1362.3205707803855,21.999411389325755,0.0,763.3451956051697,21.999262256068705,0.0,137.19438427597408,21.999847691279098,0.0,241.77050353985303,21.99832735973056,735.7100851345236,0.0,21.999957839922638,2134.5188027848228,0.0,0.0,0.0,661.7219738854482,0.0,247.01729827458488,122.24855648452159,0.0,0.0,0.0 
 04/11  12:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.703380246388098,0.0,2016.0884709952266,21.999886041923508,0.0,521.4745704415969,21.999856147420574,0.0,396.99221571204938,22.00000088936354,0.0,348.8845104641001,21.99967537274791,460.3344491899173,0.0,22.00000962505227,2327.161663865925,0.0,0.0,0.0,324.40993045385059,0.0,563.1802158754141,142.19122306868776,87.93207461378356,0.0,105.91724571392146 
 04/11  13:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.451296472096105,0.0,2149.873901630259,21.99992739690349,0.0,440.0483901224803,21.99995012071062,0.0,473.3652961173205,21.99999535443487,0.0,512.1355175625027,21.999921298402496,325.10957456746567,0.0,22.000011633682705,2275.6218989667738,0.0,0.0,0.0,189.18818904140535,0.0,599.4118587574587,118.08072416774873,136.80124421877353,0.0,128.60890864111904 
 04/11  14:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.347125580648624,0.0,2109.6482620926246,22.000054184450453,0.0,421.3809440333349,22.00002780007029,0.0,572.744255913902,22.000016532190818,0.0,803.5365516950897,22.000051711048273,100.52872902030109,0.0,21.999994757136155,2944.2175868853385,0.0,0.0,0.0,0.0,0.0,799.0985569788929,256.3635477431719,396.870503207627,92.4990835017365,295.854921313642 
 04/11  15:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.21605989083144,0.0,1869.2171426470187,22.00025259778968,0.0,381.1558822710773,22.000145810431634,0.0,599.6958321711032,22.000094524021298,0.0,1173.4126913894357,22.000445557918409,0.0,46.693594670413407,22.00000484889735,3554.144876750359,0.0,0.0,0.0,0.0,0.0,872.2627447757996,338.9867507935349,615.8843562802275,229.15473435787286,394.3253164026558 
 04/11  16:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.995402412223919,0.0,1321.5875009254426,22.000002238307475,0.0,338.34650021743769,21.99999405404565,0.0,559.7678636681678,22.00000985023596,0.0,1561.2886223538235,21.99993829687478,0.0,119.96944348142006,22.000003938420883,3218.9891494445757,0.0,0.0,0.0,0.0,0.0,645.1885407881532,274.6910941588563,660.7865475518688,201.60428959084158,333.1877032145877 
 04/11  17:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.44410358702296,0.0,3518.668456355303,19.37100652505624,0.0,1676.9062059819467,18.231429633976217,0.0,2478.83601294393,19.343620002321868,0.0,2941.350839234328,19.298382469836644,0.0,3079.1346325619226,20.127197895772278,6851.297308101832,0.0,0.0,0.0,0.0,0.0,1480.0046856064697,904.6743977804528,1233.0979269051807,1117.3887149127439,1012.6006087567154 
 04/11  18:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.39940684554929,0.0,3322.21666237233,18.166344396631396,0.0,1427.9497307197517,18.02192990547013,0.0,2564.760861249132,18.70639524156779,0.0,2784.1362116622688,18.149110978959315,0.0,3055.9863776564745,19.086695896855738,6516.584115425821,0.0,0.0,0.0,0.0,0.0,1410.503479029489,766.4452378655664,1172.4437709824823,1082.522653465911,981.1379999421047 
 04/11  19:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.005217847554755,0.0,2350.977188143468,18.015758834361088,0.0,1086.8523766398596,18.00297346221274,0.0,2503.5970176293797,18.043825838098223,0.0,1768.7977786413679,18.024269465105719,0.0,3197.5001798675796,18.447340964697717,5587.518319684232,0.0,0.0,0.0,0.0,0.0,1066.0926995896453,594.6904617494078,834.4629220079884,1066.7639440346762,921.9773181622464 
 04/11  20:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.45134514311107,0.0,1865.1271987204696,18.002578403224676,0.0,915.553475087268,18.000882478383987,0.0,1969.5963254156416,18.004556823842039,0.0,1328.6781780504117,18.006257983113544,0.0,3132.9222629494609,18.061516972125223,4809.765988487484,0.0,0.0,0.0,0.0,0.0,837.7204671762476,474.6291039598922,633.5411510509766,1027.2496730543278,733.0946191057715 
 04/11  21:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.833746412563828,0.0,1588.1065356291159,18.001096599592964,0.0,815.7097561554427,18.000120951208439,0.0,1706.9758990676187,18.00088135597075,0.0,1094.5754043502603,18.002413194372396,0.0,2793.1201029688488,18.0026647438906,4280.480905907943,0.0,0.0,0.0,0.0,0.0,694.3336565953009,393.5862401187685,508.4912379175205,941.9247179402228,638.614079195863 
 04/11  22:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.262677465905179,0.0,1449.9241478654408,18.00104496844832,0.0,761.5286479523056,18.000026033807765,0.0,1573.1213447695369,18.000753762052239,0.0,977.7548631718614,18.00059356583227,0.0,2605.3259539125526,18.000545217520945,4106.222710600223,0.0,0.0,0.0,0.0,0.0,654.5273602180757,377.6070295233133,474.43377607501886,893.9317155189925,602.1918551245537 
 04/11  23:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.712839060693065,0.0,1350.3919126340025,18.00003934006476,0.0,720.4046903639014,17.99988131798927,0.0,1476.0161044681536,18.000824994267825,0.0,905.7060491250368,17.99999396235407,0.0,2477.1071240895037,18.000448720023586,3791.6792219352839,0.0,0.0,0.0,0.0,0.0,569.9622094700654,325.61740593910789,405.14434148616729,840.8198537674473,546.6044371322274 
 04/11  24:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.257680256014035,0.0,1289.3747045713577,17.99907024244956,0.0,694.7367635602095,17.998812143946567,0.0,1418.272943287863,17.99925125071207,0.0,865.2197078832164,17.998562547491674,0.0,2402.1335421393785,18.000076538609425,4239.3635090109569,0.0,0.0,0.0,0.0,0.0,664.5074201607854,383.2997741782451,473.85421576048977,977.6264276949078,636.5446970762605 
 04/12  01:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.86299350828294,0.0,1255.282186364222,17.99920937264111,0.0,679.6940248001051,17.999067859425336,0.0,1384.9720484143739,17.999243379296229,0.0,842.9187626266121,17.998862062663514,0.0,2347.925017072565,18.000009279253548,4413.461482628232,0.0,0.0,0.0,0.0,0.0,701.6879142099542,406.6913344910964,501.36520862909506,1028.4979582715865,671.6880928862327 
 04/12  02:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.533525959226787,0.0,1248.4242027925798,17.999832777004543,0.0,676.2769828942755,17.99981020220404,0.0,1378.1637120839837,17.99977789203659,0.0,835.9438022182167,17.999741070922079,0.0,2325.3720538800828,18.000197583146414,4657.688390597448,0.0,0.0,0.0,0.0,0.0,774.0787093283243,458.4347547389995,563.0077424914648,1049.7607510899953,708.8754588083955 
 04/12  03:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.26329991806124,0.0,1211.79494735571,17.999988335494927,0.0,660.5604800133824,17.99997682509661,0.0,1342.473916428588,17.999990538897778,0.0,818.5388469640202,17.999956715825918,0.0,2274.1450478227495,18.00072345007452,4434.838334698642,0.0,0.0,0.0,0.0,0.0,705.694331239539,411.3939457821275,506.83823979770076,1031.6613694004716,675.7194743385344 
 04/12  04:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.036801879763137,0.0,1159.2986551043296,18.00000281182626,0.0,637.6896379479267,17.999999351082424,0.0,1291.6774080416122,18.000002338812029,0.0,794.8559353904348,17.999992010379456,0.0,2222.258876134959,18.00112207956819,3786.6064951854339,0.0,0.0,0.0,0.0,0.0,521.3748610673429,287.58193607861389,358.50463080231818,947.1826795483472,568.4314135485432 
 04/12  05:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.819304880392683,0.0,1126.918441717541,18.00000680130708,0.0,622.7801106008701,18.00000675904492,0.0,1260.15446214962,18.000005306949708,0.0,779.560329367242,18.000005381133787,0.0,2198.421053457425,18.000153925794998,3474.9944842851516,0.0,0.0,0.0,0.0,0.0,429.4675663361722,225.69974187469445,285.01367065070107,914.6597674670592,516.6227638162566 
 04/12  06:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.620758974646504,0.0,1091.4180200652473,18.00000604954646,0.0,727.2823905794203,18.000007661068076,0.0,1260.2457308996664,18.000006674359804,0.0,762.7774905363858,18.000006427085486,0.0,2168.3925763789977,18.000023231920755,2777.2584339773454,0.0,0.0,0.0,0.0,0.0,207.51548333021098,136.60343591218675,103.69128972360696,819.5001532018914,406.41709766918077 
 04/12  07:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.530890588878017,0.0,1322.3522797820834,18.000007247157265,0.0,1229.5724053491313,18.00001106686334,0.0,1457.125266638462,18.000006464533855,0.0,858.6547233240044,18.000008442545654,0.0,2193.2303145750486,18.000005315442153,3286.89591914406,0.0,0.0,0.0,0.0,0.0,323.06193803864866,381.78347582381806,152.71975710344445,829.3005145167131,496.49925952116765 
 04/12  08:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.516114246659023,2684.820384249329,0.0,21.777908063932189,1002.3417460931437,0.0,21.825947931851695,2548.9718600965286,0.0,21.824447556857458,1067.0657702104523,0.0,21.856547031193015,3573.5019779310998,0.0,21.73578479162356,12309.338102890813,2589.446690038551,1020.1206932193878,1186.096117965936,3777.4290458038137,2632.714581722859,0.0,0.0,0.0,0.0,0.0 
 04/12  09:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.881875570602597,833.831856745277,0.0,21.96611448259511,218.2869967890897,0.0,21.9634203532463,755.9913983608626,0.0,21.98203619569417,208.26808543749304,0.0,21.964530576474297,1432.9033953444469,0.0,21.982334299236727,4474.259348379395,642.3151292848243,161.03145792120393,226.41613377866356,1573.7598839307773,767.2057693236586,0.0,0.0,0.0,0.0,0.0 
 04/12  10:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.12317052559651,518.4419105526722,0.0,21.996422827447526,101.69614924251892,0.0,21.993925195990504,442.6283286517255,0.0,21.998972495447796,44.883135818749,0.0,21.992650354866066,1188.772210173467,0.0,21.999485728724378,3312.4402856286594,296.24836311055119,41.846338031437799,76.71394805665999,1338.0449782099716,456.05568407977077,0.0,0.0,0.0,0.0,0.0 
 04/12  11:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.332682590751078,163.05200408871134,0.0,21.999016745448846,0.0,34.765638279003727,21.99786448881479,111.05554180682702,0.0,21.99980200360361,0.0,120.54426026114379,21.997075112525438,838.5721662941278,0.0,21.999929851425976,2214.3201220015309,0.0,0.0,0.0,987.1056409711455,123.68350689011679,0.0,0.0,0.0,0.0,0.0 
 04/12  12:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.541161680311605,71.75684424297106,0.0,21.999706774586163,0.0,59.205972672792999,21.999214866547044,19.25949031413802,0.0,21.999961779086929,0.0,168.08669049104629,21.99877721503701,701.7099533775718,0.0,21.999990408181387,2030.6085656291205,0.0,0.0,0.0,878.3498464612264,48.72774502762557,0.0,0.0,0.0,0.0,0.0 
 04/12  13:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.724897267889817,143.57197595923754,0.0,21.999911131502889,0.0,23.340324641498229,21.999757619991646,81.0804730673508,0.0,21.99999264004125,0.0,149.34613705698849,21.999524477516219,731.0881482667865,0.0,21.999998692390265,2402.7428463558978,0.0,0.0,28.71502424898729,1065.260137731413,205.23671023522926,0.0,0.0,0.0,0.0,0.0 
 04/12  14:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.84527077762343,201.62590442962392,0.0,21.999970244483167,6.751272876168514,0.0,21.999916783674,135.91215820844082,0.0,21.999998582781488,0.0,129.25989055406627,21.99978166486316,719.4449199263272,0.0,21.9999998217345,2683.3533480627936,25.230317718175617,43.443536515493459,98.30083528448552,1115.5827338500813,297.264950554289,0.0,0.0,0.0,0.0,0.0 
 04/12  15:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.905043087440157,287.11639465979899,0.0,21.99999202249738,41.98907411955315,0.0,21.999971411103404,203.97656957871278,0.0,21.99999972687204,0.0,106.78362881883368,21.99989968679334,694.7951133815486,0.0,21.999999975670624,2970.587361054252,117.41766676792999,92.08814248162668,147.62046362777753,1124.4751639584527,385.45495007819707,0.0,0.0,0.0,0.0,0.0 
 04/12  16:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.923198103060103,343.03303023095216,0.0,21.999997859827738,67.98301884636567,0.0,21.999990173350569,253.37976986029936,0.0,21.999999947327795,0.0,94.5957036597556,21.999960957500176,681.1615143790696,0.0,21.99999999667678,3183.026275892189,178.83403587893464,129.10052559818306,181.87781733228148,1138.3157532788503,451.3671696636714,0.0,0.0,0.0,0.0,0.0 
 04/12  17:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.890345870504043,0.0,3470.82141502591,18.152451798485286,0.0,1781.4420885942687,18.087658859845946,0.0,3452.0342956650736,18.248707058904296,0.0,1913.3047292847558,18.10628969460829,0.0,4159.977920896602,18.863794038225018,3906.9113164830139,0.0,0.0,0.0,0.0,0.0,588.7334708293744,202.9745539759565,132.31682476627166,1049.7071210971922,829.6483716739515 
 04/12  18:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.61814435247605,0.0,1836.2639516742914,18.01444999079868,0.0,983.314921007167,18.01141325398354,0.0,1959.9484293358869,18.016611649210398,0.0,1140.9385825606506,18.01659708091672,0.0,3337.4377928838669,18.054467374779106,2176.764582722178,0.0,0.0,0.0,0.0,0.0,7.886966168386808,0.0,0.0,794.4257106634414,270.9209317500823 
 04/12  19:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.17523144407626,0.0,1293.845632327509,18.00192629422601,0.0,713.8574103974293,18.002001035542798,0.0,1424.9480201741954,18.001966955909347,0.0,875.8872151934579,18.00349617180179,0.0,2688.6241470283787,18.004331993294579,1701.6406594572282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,550.6984879721941,47.411197344765387 
 04/12  20:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.76267482717794,0.0,988.1354654415404,18.000258615513006,0.0,563.8906477871628,18.000322117626547,0.0,1127.339748390683,18.00003669051865,0.0,725.7080309740627,18.000663439954026,0.0,2332.482193072963,18.000407441305975,1517.934514905218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,414.4035407649497,0.0 
 04/12  21:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.34067690518438,0.0,891.3872759538108,18.000013758067785,0.0,514.1980582483498,17.9999809704999,0.0,1030.8341641425885,17.999865084934233,0.0,675.8643622179761,17.999983282892825,0.0,2196.517227933543,18.000068246669465,1465.3736544933022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,361.8426803530336,0.0 
 04/12  22:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.977913860555863,0.0,856.8858849656685,17.999953411887767,0.0,495.6695373474672,17.999897330850325,0.0,998.3470485569449,17.99978326256506,0.0,655.9597471127445,17.999804519263458,0.0,2178.446825047246,18.00003286360311,1450.8169302438983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,347.28595610363,0.0 
 04/12  23:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.687716237513216,0.0,825.3254080766192,17.99993057736441,0.0,479.97651047755519,17.999861239540313,0.0,966.9240053616004,17.999754500435424,0.0,639.2542766256447,17.99973139652825,0.0,2120.063961057435,18.00000433400346,1435.302763659654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,331.7717895193856,0.0 
 04/12  24:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.47595101892234,0.0,787.1299999787689,17.999991879771579,0.0,462.9102597806641,17.99990999586852,0.0,930.1723652666997,17.999878334715285,0.0,620.1160127203493,17.99977883797338,0.0,2079.0163472392,18.001073499562997,1413.056761590145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,309.52578744987678,0.0 
 04/13  01:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.271175719994028,0.0,735.01049904293,17.99998884341193,0.0,439.90767082750429,17.999915911630546,0.0,880.5662113792232,17.999833123346379,0.0,596.551444162028,17.999785063307038,0.0,2049.1757765744639,18.001150405891694,1396.153539492347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,292.62256535207856,0.0 
 04/13  02:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.066974369667393,0.0,708.054695317087,17.99998092870772,0.0,426.9221387778489,17.999914154187186,0.0,853.9550568142718,17.99981857149555,0.0,583.3709681613054,17.99978557464019,0.0,2023.0249999337544,18.001127458364249,1385.2400367587018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,281.70906261843336,0.0 
 04/13  03:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.87040589983464,0.0,685.910969909407,18.000003180966325,0.0,416.30137319252028,17.999938765819317,0.0,832.0572932434602,17.99986017302805,0.0,572.663622216709,17.99981606727458,0.0,1999.9795607062688,18.001061195295195,1371.7115670994647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,268.1805929591963,0.0 
 04/13  04:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.683222385441004,0.0,608.6124713440859,17.999999020650497,0.0,382.41165699530759,17.999941531869888,0.0,756.2128192526661,17.999845875167659,0.0,538.729026771668,17.999822317402953,0.0,1906.372293969377,18.000923344811164,1333.324502183192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,229.7935280429236,0.0 
 04/13  05:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.503893644301586,0.0,611.4169560564742,17.999973024920516,0.0,382.363743994978,17.999913472835169,0.0,757.9043790776809,17.999823329199786,0.0,538.6650891782456,17.999790411672014,0.0,1893.191356669844,18.000938265650477,1333.6705448907267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,230.13957075045824,0.0 
 04/13  06:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.356861737790138,0.0,618.9602910424237,17.999987318653728,0.0,583.5238446463709,17.999902950606577,0.0,817.6026647280346,17.999878029973226,0.0,540.8191747759611,17.999797767079174,0.0,1861.5538662189752,18.000916507293874,1322.9762194418436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,219.44524530157535,0.0 
 04/13  07:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.302660742647256,0.0,837.5244561678883,17.99997689711902,0.0,1203.2130754555397,17.999809920527114,0.0,994.7429562508169,17.99984200213799,0.0,632.2248261581335,17.999780765927726,0.0,1841.6273320783176,18.000904411957366,1317.0901554130294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,213.559181272761,0.0 
 04/13  08:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.396395534811267,2703.4600669681815,0.0,21.768178186303204,221.50507713751396,48.62854923149439,21.874391583113306,2716.6445667939035,0.0,21.812053198107184,1154.0303301665163,0.0,21.830789316206066,3727.500706493351,0.0,21.70467377600679,12946.049277556394,2675.556726658694,349.83797449050669,1544.5980913251838,4268.715144172345,3003.8103667693997,0.0,0.0,0.0,0.0,0.0 
 04/13  09:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.882189960229487,511.79656765839266,0.0,21.96471725126696,0.0,739.4032066204882,21.973572861650287,959.8465361752683,0.0,21.980802295604236,312.12221032467598,0.0,21.958271869554538,1720.9952057063388,0.0,21.98027797816333,5323.713810117382,377.9390744220086,0.0,557.4079937464766,2144.4785260422097,1140.3572417664198,0.0,0.0,0.0,0.0,0.0 
 04/13  10:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.51102997739693,0.0,576.5104755466909,21.99661385644592,0.0,852.4361836963701,21.996225155127438,330.31553153157076,0.0,21.9987980283503,6.5465183142853979,35.13245043822492,21.925079424308416,1236.2086982241204,0.0,21.999221088686203,3204.1581111769257,0.0,0.0,120.71264333753409,1542.0332331874484,437.8812605116751,0.0,0.0,0.0,0.0,0.0 
 04/13  11:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.181018815468325,0.0,679.4851707762106,21.999575912574359,0.0,588.8480380863039,21.999358776379066,0.0,31.617046958902696,21.9999222717187,0.0,186.10953059545984,21.98759542226221,902.9047505434037,0.0,22.000038181772255,2286.513349234315,0.0,0.0,0.0,1145.4566423272887,37.52573276675824,0.0,0.0,0.0,0.0,0.0 
