Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SOUTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),EAST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),NORTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),WEST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),CORE LIGHTS 1:Lights Electricity Rate [W](Hourly),PLENUM:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),SOUTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),EAST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),NORTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),WEST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),CORE:Zone Air System Sensible Heating Rate [W](Hourly),CORE:Zone Air System Sensible Cooling Rate [W](Hourly),CORE:Zone Air Temperature [C](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),SOUTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),CORE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),SOUTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),CORE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly) 
 04/13  12:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.938963254204379,0.0,1599.6556515441346,22.000132093079956,0.0,433.69053127649866,21.99980914453379,0.0,249.4254563454715,21.99995297016098,0.0,304.52296125007856,21.997836892904084,627.7748109142827,0.0,22.000058989744269,1906.3738063366403,0.0,0.0,0.0,802.8428321963721,0.0,0.0,0.0,0.0,0.0,0.0 
 04/13  13:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.724816461437628,0.0,2120.28906899306,22.000213947264546,0.0,322.3752122083433,21.99986353216934,0.0,233.9231661503166,21.999942721316875,0.0,401.39088811488,21.99935561346992,510.6474934669719,0.0,22.000042295896294,1820.2803270934299,0.0,0.0,0.0,623.538793366985,0.0,93.2105595861766,0.0,0.0,0.0,0.0 
 04/13  14:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.806910953596476,0.0,2141.941155776045,22.000046489950948,0.0,297.95734542759058,21.999940080144254,0.0,304.90164056084429,21.999974982129026,0.0,767.8608373246339,21.999605489943975,281.20869681525417,0.0,22.00000112075405,1539.635061199186,0.0,0.0,0.0,428.22041117932459,0.0,7.883675879592871,0.0,0.0,0.0,0.0 
 04/13  15:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.812323618645583,0.0,1752.3215161441345,21.99993937015475,0.0,291.297762734087,21.999905114017733,0.0,406.5220363858723,21.99991452299527,0.0,1061.1808959640953,21.999391913114747,111.87370791722879,0.0,22.000004230929585,1362.4069880441558,0.0,0.0,0.0,258.8760139038873,0.0,0.0,0.0,0.0,0.0,0.0 
 04/13  16:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.626834910365756,0.0,1087.6706448640483,21.99998032481345,0.0,253.4531993626803,21.99993352194695,0.0,370.61845504302348,21.999929117777314,0.0,1137.6248803972517,21.999379422614966,68.282447558617,0.0,22.0000001676236,1318.8277720990955,0.0,0.0,0.0,215.29679795882735,0.0,0.0,0.0,0.0,0.0,0.0 
 04/13  17:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.962084601854625,0.0,4388.00496822991,18.21700980506551,0.0,1583.4253402002976,18.10098217844319,0.0,2960.0085534183,18.297972086892015,0.0,2694.943068258969,18.122353356527566,0.0,3765.068961368345,19.50875538794115,5525.263289981968,0.0,0.0,0.0,0.0,0.0,1296.272024497982,418.4451504297539,781.3630420325919,1049.7071210971922,875.9449777841809 
 04/13  18:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.603394141803397,0.0,2638.216839733236,18.0115790889477,0.0,1238.315760396797,18.007107417895957,0.0,2486.1982917980906,18.010536218376634,0.0,1691.1074211757155,18.011190916732717,0.0,3889.3633846968848,18.172515998482987,3079.436551629637,0.0,0.0,0.0,0.0,0.0,339.20682546433889,14.926710074238985,83.2525520720425,1013.2526462379656,525.2668436407832 
 04/13  19:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.929814886694765,0.0,1737.9268183308887,18.001233598503455,0.0,865.59033933662,18.000715630324068,0.0,1732.8333388286492,18.001473106140297,0.0,1165.7648245870697,18.001493572706925,0.0,3035.9041061264517,18.007491576834064,1955.499800565634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,675.607889473162,176.3609369522037 
 04/13  20:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.113983231406495,0.0,1338.3794228774164,17.999976586954856,0.0,700.3038576452718,17.99992782157158,0.0,1407.0686480732148,18.00027337637277,0.0,927.6736765318003,17.99994480693254,0.0,2632.815068741918,18.001496496643538,1644.4475917389969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,502.70578186364846,38.21083573508049 
 04/13  21:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.301487201775765,0.0,1097.689536310628,17.9999668555296,0.0,598.851045309676,17.999893321827544,0.0,1203.3495817545966,17.999888606830227,0.0,790.1197212206355,17.9997868780861,0.0,2392.2008448526996,18.00110525705781,1517.3255543870933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,413.7945802468251,0.0 
 04/13  22:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.55294371347471,0.0,972.5842682355648,17.999973107312383,0.0,545.2220873653229,17.99989644305761,0.0,1096.7299129709132,17.999865766226696,0.0,718.674186950722,17.999776601216405,0.0,2280.1147582093356,18.00096310643257,1476.7879185052923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,373.2569443650241,0.0 
 04/13  23:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.886928618695824,0.0,866.6767547587315,17.999975941390838,0.0,498.9697318934171,17.99990502416034,0.0,1000.2325002379477,17.999875692835908,0.0,663.734650018414,17.999790029151197,0.0,2156.868306059156,18.000879014839,1432.7109504117662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,329.17997627149807,0.0 
 04/13  24:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.408790810188525,0.0,792.302577505402,17.99997747021277,0.0,466.09130648864996,17.999912227619825,0.0,931.9779297235868,17.999896164079475,0.0,626.605454741536,17.999812765898267,0.0,2108.209413689532,18.001005398083146,1414.6084603575574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,311.077486217289,0.0 
 04/14  01:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.99441290089498,0.0,778.8206857047871,17.999973929073133,0.0,459.1407118267589,17.999902982989835,0.0,922.1061642875391,17.999865667170555,0.0,617.6016004594717,17.99978844381125,0.0,2136.6973714368934,18.001031956589566,1424.0246959253105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,320.4937217850419,0.0 
 04/14  02:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.65983662344852,0.0,676.1286428459189,17.999969574288856,0.0,413.731957554327,17.99990649091535,0.0,821.5523541073626,17.999845938945016,0.0,571.1784963108862,17.999792074932754,0.0,1998.3825031908937,18.000904097173036,1368.8329172526679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,265.3019431123995,0.0 
 04/14  03:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.391518521836198,0.0,715.7919326464062,17.999976421144188,0.0,429.2835280033196,17.999910672583576,0.0,860.9064592110713,17.999841068901845,0.0,586.1029181778094,17.999789576522816,0.0,2058.4857650758506,18.001057046650034,1390.6108329647803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,287.0798588245118,0.0 
 04/14  04:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.158233675619699,0.0,712.0104982911689,17.999937467169475,0.0,427.0217594053229,17.999848270866065,0.0,856.6334136349497,17.999791422244554,0.0,583.5642284091364,17.999727582574584,0.0,2031.8302340549377,18.00113074566965,1389.6654506216667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,286.1344764813982,0.0 
 04/14  05:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.955423417984098,0.0,669.6435239957373,17.999972037568019,0.0,408.9548476792206,17.999903280341287,0.0,814.5553192166813,17.99989315427667,0.0,565.3844304878494,17.99974655888572,0.0,1950.5077516532643,18.00106938212456,1360.24923778889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,256.7182636486217,0.0 
 04/14  06:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.775140914485065,0.0,610.2842028367595,17.999979626942794,0.0,383.6566392441064,17.99990526034785,0.0,756.8357857375481,17.999887740295298,0.0,539.9975994128899,17.99976732416274,0.0,1875.6418759430717,18.000960065649296,1329.3400086305838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,225.8090344903153,0.0 
 04/14  07:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.687191607606584,0.0,936.9165305321385,17.99972458634158,0.0,1127.4658396423343,17.99935502439581,0.0,1072.3431138388206,17.999559463467138,0.0,676.9013070120036,17.99946499974271,0.0,1944.4519206747974,18.00013498138552,1404.7732871746158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,301.2423130343473,0.0 
 04/14  08:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.78344459099478,2579.9680860088758,0.0,21.787579713790206,292.6440704680473,45.245816360984537,21.878000498642814,2591.2885486927127,0.0,21.822100477502798,1095.1610403234782,0.0,21.851572772837004,3683.2181215776556,0.0,21.725724227620924,11843.556170502205,2496.7251885510866,319.2641467577507,1263.3374049174407,3948.608265450789,2712.0901906848714,0.0,0.0,0.0,0.0,0.0 
 04/14  09:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.297207926267,305.65438683589766,0.0,21.967608431723805,0.0,811.7168369695578,21.975315252699283,779.1718688250285,0.0,21.981795385753878,225.99048949470763,0.0,21.963331236536456,1623.3338414458977,0.0,21.98165021226361,4017.4365258896007,182.44493348496699,0.0,221.6356271192757,1736.4767577412695,773.3482334038205,0.0,0.0,0.0,0.0,0.0 
 04/14  10:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.968797597358468,0.0,815.1499438516951,21.997478731067447,0.0,998.9675999004509,21.997747401686234,219.1153169070003,0.0,21.99885677486563,0.0,55.08972292682574,21.99393905992989,1106.09469296659,0.0,21.999272959061103,2476.349813803721,0.0,0.0,0.0,1096.8159296190916,137.42988461339636,0.0,138.57302543096575,0.0,0.0,0.0 
 04/14  11:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.73686609834516,0.0,1413.7406628277777,22.00099857554398,0.0,854.3630186058869,22.00131037251724,0.0,121.4644278087732,21.99988273119233,0.0,231.963035927788,22.00300417262593,747.9813218257732,0.0,22.000029601902044,2365.3206415862407,0.0,0.0,0.0,640.4568861240479,0.0,390.1091690062606,230.47367821638029,0.7499340992838357,0.0,0.0 
 04/14  12:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.62497477694148,0.0,2155.258245558852,22.001196378141576,0.0,562.9830682047607,22.00001290583207,0.0,373.70225209945058,21.99996847842507,0.0,367.62073970992517,22.000405416517244,443.80920833284076,0.0,22.00003987547482,2903.709534277176,0.0,0.0,0.0,205.0179516166385,0.0,851.0878752403896,286.3201988343811,239.73745358373629,0.0,218.01508086176234 
 04/14  13:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.482026820359939,0.0,2398.5148457869638,22.000940469483717,0.0,481.614334595889,21.999666162963679,0.0,502.79910147087778,21.999862611592517,0.0,532.798873642959,21.999754470724584,287.59605578575,0.0,22.000144329508616,3228.9447382720566,0.0,0.0,0.0,0.0,0.0,1043.9828943571009,328.7301085707917,381.15056670479228,41.84118947226466,329.7090050268392 
 04/14  14:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.434133491132849,0.0,2405.3368320839119,22.00040046175905,0.0,425.2240432739518,22.000497281142157,0.0,566.9677452322608,22.000280627384457,0.0,871.0982448587272,22.00067411393221,39.642032983222637,0.0,22.00000391762313,3704.5565420979726,0.0,0.0,0.0,0.0,0.0,1060.9939386618074,368.1428902283003,554.1758658091927,216.12152443817829,401.5913488202251 
 04/14  15:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.436856126181288,0.0,2034.9064685105166,22.000316264179955,0.0,414.6832690006913,22.000246870016797,0.0,649.3781939627997,22.000160276837897,0.0,1319.1949565099872,22.0005499619871,0.0,76.52900686835369,22.000009172906993,3681.706016013207,0.0,0.0,0.0,0.0,0.0,919.1972821133406,349.5531805451619,657.7947513171305,242.1705171796614,409.4593107176439 
 04/14  16:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.203281201560203,0.0,1370.7640710954398,22.00028032440393,0.0,383.8007858611269,22.000397158267334,0.0,645.3828107052465,22.000215188837147,0.0,1336.6634795433266,22.000502741213916,0.0,169.00503599430795,22.000000433453708,3588.7689779096865,0.0,0.0,0.0,0.0,0.0,757.0554493844961,350.05317753661958,680.0615270852204,279.313319564579,418.75453019850269 
 04/14  17:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.643656321276674,0.0,3321.2928880997467,19.59824985673048,0.0,1696.6090399234295,18.259411329704464,0.0,2366.203610123568,19.568213368195339,0.0,2679.624421009916,19.20004608294294,0.0,2675.4962669485259,19.4580855113443,7278.301115148837,0.0,0.0,0.0,0.0,0.0,1575.361350024923,1017.1046313637856,1312.3071372123282,1192.5387985355888,1077.4582238719459 
 04/14  18:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.552492132532924,0.0,3126.1742380324978,18.45628335080432,0.0,1460.9886189188024,18.018551353626898,0.0,2381.1765451627077,18.989602315450797,0.0,2330.05966215615,18.10316867578787,0.0,2737.1636599910018,19.090427155122855,7007.597647144459,0.0,0.0,0.0,0.0,0.0,1541.6003382033048,906.2066188701657,1234.9101967181369,1166.9819213946958,1054.3675978178883 
 04/14  19:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.167461932889915,0.0,2469.6358420189164,18.06979322358297,0.0,1128.9013803116528,18.00508721964991,0.0,2223.363711045061,18.47566504545685,0.0,1583.5696282291934,18.026718793326578,0.0,2625.4685289502469,18.834473099980156,6575.261520341503,0.0,0.0,0.0,0.0,0.0,1409.693099413405,803.1491162450153,1035.9981976651789,1167.7912799757835,1055.0988529018533 
 04/14  20:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.631027155241186,0.0,1997.1480038265104,18.010777120986896,0.0,962.7513521469393,18.000331309761039,0.0,1966.9941506175526,18.233199279061304,0.0,1272.8994130189668,18.00563303432557,0.0,2377.9727206407017,18.675528206978329,6592.75466400971,0.0,0.0,0.0,0.0,0.0,1382.510549660511,813.2828384000304,1021.5124810557807,1193.547886445688,1078.3699343074309 
 04/14  21:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.078926893133457,0.0,1723.5389650745734,18.000962032629283,0.0,872.3512646200102,17.999324360255778,0.0,1844.0378812331772,18.09132966390127,0.0,1101.0084490556515,18.000470367337848,0.0,2249.499965953296,18.61414388263278,6442.694471992751,0.0,0.0,0.0,0.0,0.0,1308.4087511841408,777.3354654145479,960.93966917433,1204.3499860440616,1088.1296260354016 
 04/14  22:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.554372049983657,0.0,1577.3463912099592,17.999735889997685,0.0,817.1265467197945,17.999430208518583,0.0,1741.7613779955544,18.009108076598225,0.0,1008.3618297507983,17.999603541332328,0.0,2180.16636870377,18.55085759807383,6324.155917795402,0.0,0.0,0.0,0.0,0.0,1258.2336234019252,751.8089735690429,921.2198640003992,1210.0428494083074,1079.3196332754597 
 04/14  23:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0741353250277,0.0,1475.6062333553587,17.999879261689729,0.0,775.8478066272319,17.99982697789555,0.0,1617.952386885534,18.00156171563695,0.0,948.9560977712249,17.999840759049478,0.0,2236.171780216637,18.428139036770639,5938.869087310199,0.0,0.0,0.0,0.0,0.0,1138.8024709998427,678.9290657866773,828.8623388379151,1198.0362647353405,990.7079728101555 
 04/14  24:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.6432018394859,0.0,1412.5822904939,17.999973122858834,0.0,749.1777094531635,17.999963587433919,0.0,1545.8160356737922,18.00102539004441,0.0,913.6192103566832,17.99995454861263,0.0,2215.2513274579457,18.34959748671899,5862.6750574557349,0.0,0.0,0.0,0.0,0.0,1114.060557197693,668.176283751611,814.574177134053,1198.0362647353405,964.2968004967692 
 04/15  01:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.269425889004425,0.0,1365.8550207752447,17.99979443075557,0.0,729.2012853156048,17.99974583353192,0.0,1496.4371217272135,18.000776538782639,0.0,889.4982178182295,17.99968986360935,0.0,2111.242484139022,18.354456563947744,5985.008533241575,0.0,0.0,0.0,0.0,0.0,1146.802595427357,691.2388137820117,842.8575949018555,1211.379045598533,989.1995093915485 
 04/15  02:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.948871846152536,0.0,1310.5740037822525,17.99984410018275,0.0,705.2647786591656,17.999817548933085,0.0,1441.8475114748283,17.999974454399437,0.0,863.5568558388432,17.999781362107563,0.0,2153.7962075974839,18.286934951419135,5678.559911423901,0.0,0.0,0.0,0.0,0.0,1048.581997901107,627.1551435945933,766.2135777289307,1203.2847315192,929.793486539802 
 04/15  03:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.659731614171514,0.0,1255.4360144672247,17.999991362733466,0.0,681.0134596757416,17.999981460177517,0.0,1387.3272869138178,18.00000125200069,0.0,838.3349244211549,17.999969259838826,0.0,2260.7113381620008,18.160655917420518,5074.0063450187249,0.0,0.0,0.0,0.0,0.0,857.3747417487795,498.37554269058378,611.5613910283402,1185.3358664643475,817.8278289464054 
 04/15  04:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.397036879173844,0.0,1211.305999083651,18.000005023954345,0.0,661.1125218598136,18.00000348031532,0.0,1343.9034497385306,18.000003917044855,0.0,817.9706868685862,17.999999911530673,0.0,2370.4738146236566,18.022055456395365,4601.49560656544,0.0,0.0,0.0,0.0,0.0,714.825548571435,407.8689737746796,503.0557550945175,1155.282537688512,716.9318172960266 
 04/15  05:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.142747678297107,0.0,1151.569659983722,18.00000943724146,0.0,634.6128370492079,18.00001078705476,0.0,1285.700790613032,18.000006297306724,0.0,791.2444579946177,18.00001158179801,0.0,2265.8539737471608,18.003659880170895,3851.7973254673345,0.0,0.0,0.0,0.0,0.0,500.67280542494856,262.8713021230445,330.2563681421607,1057.02112522421,597.4447504127019 
 04/15  06:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.902478518821867,0.0,1150.1375790738867,18.00000998819794,0.0,632.5743222153478,18.000013572719465,0.0,1282.9682857198155,18.000005268654776,0.0,789.0913159547054,18.000016395630646,0.0,2247.4003700053515,18.00089400815872,4471.953313493903,0.0,0.0,0.0,0.0,0.0,685.8937104675986,394.04307757902196,489.0285579484784,1109.3125203281937,690.1444730303418 
 04/15  07:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.828339602961685,0.0,1465.9116551557,18.00000559337092,0.0,1317.1560422130465,18.0000062051355,0.0,1588.4835486105558,18.000818123136449,0.0,921.9324716608326,18.000013027598827,0.0,2148.7567205251896,18.091484530480235,6119.6426503329189,0.0,0.0,0.0,0.0,0.0,1133.7175672728673,888.1645140510703,817.069393837654,1198.1905478009915,978.9696532300671 
 04/15  08:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.019169676417169,2212.3408460403436,0.0,21.842855329475577,385.1230227354722,79.48468526205116,21.92439078617819,2192.700737763733,0.0,21.86421937779762,930.7866865567913,20.912256735587257,21.907981636416964,3445.6495343529779,0.0,21.799015837752707,9401.074240065369,1934.571927909001,229.1578228881277,751.7002511237253,3298.6074452783357,2038.5400211513466,0.0,35.14240205589317,9.823395518671959,0.0,0.0 
 04/15  09:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.515905341222998,31.313804666727266,202.66467611287227,21.976022311866843,0.0,865.1772894086071,21.98410874764185,256.4007827823725,0.0,21.986163704862237,40.77489697493047,57.52672558134054,21.977249328570076,1131.3753355232194,0.0,21.98655931984632,3227.3992310357828,0.0,0.0,0.0,604.4115766525483,0.0,456.051364692676,616.9754390907137,318.5677278641796,0.0,127.86214859539618 
 04/15  10:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.0765886677899,0.0,1000.1614899327433,21.995191146800207,0.0,1052.3731186814599,21.996335084569595,0.0,241.63514513252813,21.9985259455108,0.0,274.17749029366999,21.9943289831228,704.6239460905149,0.0,21.99951067374858,4603.6808057094499,0.0,0.0,0.0,0.0,0.0,1126.1334630204779,892.1847854468844,716.272628391881,190.41763036955315,575.1413243403847 
 04/15  11:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.900573910064307,0.0,1811.853763469915,22.00051714580378,0.0,990.208860456527,21.999495634358877,0.0,531.7038010568164,21.99988388859643,0.0,425.2074295267075,21.998852769698819,250.85640938600683,0.0,21.999983241888349,6063.257100125096,0.0,0.0,0.0,0.0,0.0,1616.4057455133653,1009.6166191073509,958.6173889107453,547.0553056611375,828.0310667922285 
 04/15  12:00:00,28.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.704696391874405,0.0,2323.8658600116157,22.24422824365542,0.0,709.0810948727867,21.99980484360284,0.0,693.127815342738,21.999994860226268,0.0,515.430111383914,21.999773392179223,0.0,18.838395678062626,22.000001609267807,6651.472074208685,0.0,0.0,0.0,0.0,0.0,1820.9764712887314,976.6212322481899,1074.7980132048684,730.3178565351072,945.2275267915193 
 04/15  13:00:00,30.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.82676679894137,0.0,2342.1756136091255,22.611547457077486,0.0,616.7579233173894,21.99998136642104,0.0,871.2000543000786,22.000469879271696,0.0,710.0912010844188,21.99996810708563,0.0,274.2884260488054,22.00000036902648,7149.802967197685,0.0,0.0,0.0,0.0,0.0,1846.270556669443,1014.7201086124815,1223.6557328439183,901.7230580630634,1059.9025368685107 
 04/15  14:00:00,30.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.996718594087878,0.0,2453.5869077860345,22.59651636511731,0.0,614.5906383049055,22.00046889533256,0.0,977.8171746668957,22.000328570174898,0.0,1057.0724751968365,22.00083890528888,0.0,494.3285741752595,22.00007326152067,7214.7647879710279,0.0,0.0,0.0,0.0,0.0,1822.5146702140742,992.9103504309416,1294.6654852704972,936.1665789983474,1064.9767289169 
 04/15  15:00:00,31.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.82938612602428,0.0,2210.5612050938045,22.526123509473505,0.0,611.8030770985257,22.000079349725604,0.0,1071.2805898672316,22.00002613025547,0.0,1541.1712789810684,22.000138056608674,0.0,574.5972375145153,22.000003899806289,7592.213406390838,0.0,0.0,0.0,0.0,0.0,1834.4426422451286,1037.676995594634,1478.5580851863688,1003.9344484694362,1134.0702607550025 
 04/15  16:00:00,30.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.48087114780609,0.0,2051.7616467049199,22.05056629856234,0.0,558.1210009990837,22.00004960408254,0.0,1015.4225416118336,22.000092925977737,0.0,1759.1011504186589,22.000092732073786,0.0,563.1119800041036,22.000056084526976,7374.3211754471799,0.0,0.0,0.0,0.0,0.0,1778.340509492526,978.198198096657,1481.4038824801456,956.7515990648282,1076.0960121727547 
 04/15  17:00:00,30.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.824431911674837,0.0,2090.5086368972799,21.238191862792936,0.0,1129.720502571075,20.248989283679895,0.0,1558.6807226612285,21.117335991391469,0.0,1947.7316959358475,21.647939049829096,0.0,1878.6220348259058,20.625875673283895,8186.630429193322,0.0,0.0,0.0,0.0,0.0,1796.1293834962513,1204.8826852109497,1496.3416208129118,1357.085621028221,1228.6601445047195 
 04/15  18:00:00,28.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.788192575429187,0.0,2148.6065874890939,20.37553769146151,0.0,1220.5049400612884,19.574220639868917,0.0,1687.1197183895716,20.609897609254629,0.0,1999.754487468284,20.803512662716579,0.0,1985.473926321471,20.235946918098237,8041.239938683253,0.0,0.0,0.0,0.0,0.0,1758.69222903401,1179.7690271362074,1464.9797288895434,1331.495131045205,1202.7728484380198 
 04/15  19:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.424788068746947,0.0,1967.3643279848905,19.73022445396623,0.0,1134.2739177389563,19.057221946038966,0.0,1597.156918135678,20.124939350079147,0.0,1680.8772079293647,19.66277869400262,0.0,1892.3532240788757,19.993902808407044,7986.257951918079,0.0,0.0,0.0,0.0,0.0,1744.7687627609933,1170.4288629004767,1453.426859888464,1320.7791622109447,1193.323330016933 
 04/15  20:00:00,26.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.866901498059513,0.0,1772.4121395155849,19.351056654311095,0.0,1033.4075320082039,18.78670064363102,0.0,1472.678452291591,19.83058246239233,0.0,1438.6082951874017,19.06377292911918,0.0,1780.7258327132127,19.839343097809519,7986.422971001801,0.0,0.0,0.0,0.0,0.0,1744.8105950381515,1170.4569249025204,1453.4617070020354,1320.8108289860252,1193.3519409328006 
 04/15  21:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.23609348254275,0.0,1631.765775467176,19.131572082567759,0.0,960.7030754922928,18.64615736798902,0.0,1381.0197346048668,19.648564502238075,0.0,1279.3878992801652,18.72697298939134,0.0,1699.0784967905429,19.7419220777831,8003.192609646094,0.0,0.0,0.0,0.0,0.0,1749.0616922796695,1173.3086534620093,1457.0029550153495,1324.0288833052946,1196.259451443504 
 04/15  22:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.628070604457265,0.0,1643.5861022034608,18.85482404972015,0.0,976.292135766949,18.397362728960244,0.0,1386.0326791890066,19.42310208710611,0.0,1249.422748859386,18.35384931987737,0.0,1708.410616511002,19.602036342195448,7942.888196170756,0.0,0.0,0.0,0.0,0.0,1733.7745455966597,1163.0537027252288,1444.268459720408,1312.4566078155447,1185.8039061726464 
 04/15  23:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.07305675568371,0.0,1641.588277801161,18.62861486458886,0.0,978.823473492545,18.18514871188489,0.0,1387.9597835106679,19.22833245656242,0.0,1218.9902900438447,18.087265606335714,0.0,1720.4895598502329,19.46691141418475,7899.350860858906,0.0,0.0,0.0,0.0,0.0,1723.9113634048247,1156.4372654277716,1431.42297159188,1304.990239899001,1179.0580463951595 
 04/15  24:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.514347798453835,0.0,1679.4880692036432,18.39565450709616,0.0,961.2359020204258,18.039267915611796,0.0,1415.5913280104515,19.02705811615904,0.0,1126.5390754655564,18.022536570227979,0.0,1756.8129874396073,19.320498856980465,7751.873492400406,0.0,0.0,0.0,0.0,0.0,1709.2347148516845,1122.1402808127883,1354.0673674994815,1293.8801077176993,1169.020047378484 
 04/16  01:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.04098836390638,2238.6273781666679,0.0,21.89453331752806,1046.7128581101422,0.0,21.881860667301276,1855.2435732020938,23.402176260346498,21.961431769685697,875.8296068094621,0.0,21.855698823585347,2438.7016842026689,0.0,21.915425712497066,7316.185202528623,1590.810581915255,632.6534774008685,380.5810656710993,2025.1209331929063,1492.8860051193909,8.189502931748086,17.96790887356822,30.42045367980733,0.0,34.02429960371217 
 04/16  02:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.837747426825435,506.6170803255209,0.0,21.999999932258928,177.4228283331795,0.0,21.999997865504633,330.2307481804628,0.0,21.999999999094489,46.134062766119317,0.0,21.99999702867863,345.31529218206199,0.0,21.99999999997056,1698.1914336020444,217.02456558307748,0.0,0.0,175.92577445707418,152.06975416375927,0.0,0.0,49.64036525786513,0.0,0.0 
 04/16  03:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.665048114156197,644.4989113442007,0.0,21.999999981799378,212.01247802492254,0.0,21.999999265349584,463.29652650003666,0.0,21.99999999982512,78.21520306972616,0.0,22.000007038470608,658.016990764092,0.0,21.999999999995976,2329.710261102049,361.74478148825809,35.97555538264428,0.0,522.8153187963404,305.6436312945377,0.0,0.0,0.0,0.0,0.0 
 04/16  04:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.483742913721377,478.2491662396005,0.0,21.999999995109623,122.37378134033225,0.0,22.00004932688877,320.48689197138449,0.0,21.99999999996622,0.0,9.355989278983543,22.00004368000487,463.8603948451582,0.0,21.99999999999945,1790.4545916158389,195.49523046126923,0.0,0.0,328.6006855842071,162.8277014300941,0.0,0.0,0.0,0.0,0.0 
 04/16  05:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.3173169948127,457.287902692693,0.0,21.999999998685273,107.41571694906361,0.0,22.00003637941194,308.0595996813536,0.0,21.99999999999347,0.0,24.304924554757237,22.00000087771704,443.8498224661653,0.0,21.999999999999927,1788.3255369620068,180.23348057495918,0.0,0.0,337.06584914800518,167.49523309877413,0.0,0.0,0.0,0.0,0.0 
 04/16  06:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.165017911278686,475.01580252996976,0.0,21.99999999964631,112.78374055640507,0.0,22.00004716098993,327.9378887021412,0.0,21.999999999998737,0.0,18.800130384829573,21.99996275774188,452.98064267664179,0.0,21.99999999999999,1896.62980460394,204.8040625000505,0.0,0.0,380.39812278661347,207.89664517700767,0.0,0.0,0.0,0.0,0.0 
 04/16  07:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.11559767008144,138.24361113410488,0.0,22.000000461852946,0.0,680.6856006629487,22.000026768660186,87.94612371968469,0.0,22.07871418629951,0.0,158.48325687457055,21.99999227256602,379.18940530282,0.0,22.0,1895.6435268631165,0.0,0.0,0.0,209.6708802059754,0.0,16.798249624767185,407.4446887145857,158.19873417751993,0.0,0.0 
 04/16  08:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.315145892046816,0.0,306.45265699873746,22.000007928014463,0.0,995.2510883216037,22.00001879997369,0.0,298.05029874440336,22.01520777603219,0.0,258.50059027087539,22.00001062027157,261.2498903274436,0.0,22.00000355752822,3444.731230708054,0.0,0.0,0.0,0.0,0.0,572.0819506547325,742.6343719795789,470.8436832138567,141.0531530542668,414.5870976653516 
 04/16  09:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.655229689141309,0.0,784.4735935181152,22.000008741417888,0.0,1401.2328279935278,22.000005612322278,0.0,435.21418308301829,22.00201861173845,0.0,364.51529227777976,22.00001621531023,125.98617111702197,0.0,22.00000523242226,4615.86082372302,0.0,0.0,0.0,0.0,0.0,949.0036097408165,987.001515700882,656.9707546281824,336.9182723202762,582.4356971925944 
 04/16  10:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.12869508460566,0.0,1445.7644071942669,22.000162295928115,0.0,1430.2745393883434,22.000676511102897,0.0,624.6089468205078,22.00026522028648,0.0,461.22496090970028,21.999887108183765,0.0,56.50645036804826,22.000008437847244,5847.7825292865459,0.0,0.0,0.0,0.0,0.0,1409.5316861863526,1118.385356300118,864.9048565956248,561.1398340865087,790.2898219776726 
 04/16  11:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.7160410711031,0.0,2204.506835616566,22.0305465262931,0.0,1175.6637118609788,22.000807553218935,0.0,775.773156111105,22.000037147387745,0.0,543.879463163611,21.999995891655116,0.0,223.05621725736865,22.000014006626136,6812.110011153588,0.0,0.0,0.0,0.0,0.0,1818.706069705712,1120.3299526824895,1048.3827673649908,764.8426948420274,956.3175524180989 
 04/16  12:00:00,28.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.352520950421707,0.0,2350.969078471507,22.306652144669426,0.0,859.0569048522143,22.000111611475434,0.0,935.7572642195527,22.00000347908199,0.0,630.2634002935456,22.000001218375794,0.0,362.7175717338223,22.00000189851488,6938.292227942247,0.0,0.0,0.0,0.0,0.0,1821.0733735902159,1024.7748373356176,1112.795677245131,852.4359553604794,1023.6814102705366 
 04/16  13:00:00,30.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.13670398018001,0.0,2329.8728655905217,22.758789630367646,0.0,715.0547972718147,22.00088910066457,0.0,1057.7259841312348,22.00055564868735,0.0,790.5397050398324,22.000140608136808,0.0,531.097343625338,22.000073145804014,7412.523772447023,0.0,0.0,0.0,0.0,0.0,1853.7338950060562,1059.5880971555912,1266.8057631861425,997.8801374065065,1130.9849055524574 
 04/16  14:00:00,30.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.886269267104596,0.0,2422.8366877932569,22.77866914419297,0.0,670.090296612963,22.00079585582332,0.0,1109.0466431231183,22.000352365707398,0.0,1123.9592467519784,22.000849156199437,0.0,627.6147145381561,22.000087476660835,7499.879756715306,0.0,0.0,0.0,0.0,0.0,1850.3745484917056,1039.661715947105,1351.9697631904656,1022.5449001037302,1131.7978548420304 
 04/16  15:00:00,30.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.571746857298018,0.0,2415.5342316259796,22.44266556020562,0.0,654.0082194923613,22.000583739548739,0.0,1166.7591316498575,22.000376706796659,0.0,1544.3474863770937,22.00099038779191,0.0,683.8721486586858,22.000148892185935,7463.417585290965,0.0,0.0,0.0,0.0,0.0,1827.6457062571945,1002.8661398486206,1423.151003252396,991.4845233842134,1114.7392384082728 
 04/16  16:00:00,30.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.968228981292876,0.0,1920.6861484269235,22.067454866450487,0.0,593.1211983591502,22.00015085420101,0.0,1087.8139090576556,22.00004965413678,0.0,1384.97727098096,22.00024442002477,0.0,597.456719793995,22.00001477964505,6974.489941179847,0.0,0.0,0.0,0.0,0.0,1662.67451919346,933.7751051899668,1317.9514816889646,913.2133511263896,1043.3445098407986 
 04/16  17:00:00,30.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.07450296896251,0.0,1097.9171748265799,22.00710572851464,0.0,477.17886540812926,22.00003384063093,0.0,872.3417854574009,22.00000434848228,0.0,911.6157682454568,22.000050511217247,0.0,505.27180594985296,22.00000192329104,6518.035771721995,0.0,0.0,0.0,0.0,0.0,1449.9438365201523,901.7996640139525,1190.5840565087786,886.9494770141264,985.2277635247172 
 04/16  18:00:00,28.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.879438304098036,0.0,743.0262595353761,22.002375004101756,0.0,374.89882516294258,22.000013884516773,0.0,681.719621528966,22.000001067504916,0.0,648.1189761753885,22.000019610373085,0.0,433.4050321973755,22.00014455570934,5706.923903632748,0.0,0.0,0.0,0.0,0.0,1208.1630222563775,775.8953152482066,999.5131641462318,780.7068816222198,839.114546219444 
 04/16  19:00:00,27.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.494157335636058,0.0,389.90139394236669,22.000463702849058,0.0,251.28599026736175,22.00000389979911,0.0,427.08650058137939,22.000000315127463,0.0,456.96646778420748,22.000006245314745,0.0,288.4446016320953,22.00001393080641,5065.921658066533,0.0,0.0,0.0,0.0,0.0,1018.0646789074554,679.8597100571557,872.8721196338152,681.6102168517351,709.983958476104 
 04/16  20:00:00,26.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.00958778888085,0.0,213.92311477604836,21.999987585423545,0.0,186.12842878383754,21.99981343265921,0.0,298.28585094568146,21.99987155259658,0.0,352.3438486698483,21.99966471295829,0.0,217.1430536890698,21.999949550136767,4427.725467356276,0.0,0.0,0.0,0.0,0.0,834.9175758167473,575.0866895009576,743.6890119669756,575.8116269865852,594.6895889447419 
 04/16  21:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.50657672055621,0.0,80.6188939460335,21.999947175563123,0.0,132.0120984337318,21.99978236691664,0.0,187.86049601647665,21.99985833597211,0.0,278.917391315701,21.999561748696786,0.0,120.51131825264202,21.999945482609115,3927.8649203352349,0.0,0.0,0.0,0.0,0.0,693.5894396305066,496.6767847485768,651.4494000361142,480.9397001885105,501.67862159125846 
 04/16  22:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.02364638863865,300.57886618881,127.02356884598658,22.25591750755449,0.0,98.75066732911273,21.9999836078693,0.0,121.3329114189844,21.999997735721409,0.0,236.09001170493912,21.999949333993265,0.0,70.48621354509828,22.00000311161257,3427.932145421269,0.0,0.0,0.0,0.0,0.0,458.5795149384228,437.69721562136467,582.0238446528306,414.3400765841331,431.7605194842497 
 04/16  23:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.58879716623141,65.2137919862862,0.0,22.04974908585978,0.0,74.40942498229515,22.00000617856029,0.0,72.10219114977144,22.00000631390126,0.0,207.08024440051487,21.999997629492535,0.0,21.989603492081188,22.00000686379827,3155.9753721454219,0.0,0.0,0.0,0.0,0.0,469.89558552387589,374.67152755651747,507.4999529329251,340.43875066135765,359.9385813304773 
 04/16  24:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.154189587245648,143.86209139789117,0.0,22.00971581669694,0.0,35.07491750600275,22.000001916848185,12.788384664453588,0.0,22.0000088565835,0.0,165.43626188176723,21.99997504654028,56.66157591022693,0.0,22.0000156060886,2271.428239146431,0.0,0.0,0.0,0.0,0.0,239.51447421246355,226.28811438831642,334.19690179904537,173.52114155352417,194.37663305281365 
 04/17  01:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.78520482402747,0.0,2108.7037085311615,18.961271833491993,0.0,1293.5543691074916,18.523972060076909,0.0,1698.0934078655992,19.657396788750526,0.0,1509.1158031519486,18.296036937853758,0.0,2171.343524328784,20.505205601568908,7747.388637365874,0.0,0.0,0.0,0.0,0.0,1689.5968320793953,1133.4183309205826,1386.2393040581242,1279.0143519171793,1155.5888442503249 
 04/17  02:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.279210130557997,0.0,1956.244069853276,18.59473815330287,0.0,1178.3965653411386,18.187108301603329,0.0,1596.2793988589099,19.27793889840502,0.0,1361.5079263639223,18.049441077845036,0.0,1969.2026469702153,19.740901853060146,7714.633147804221,0.0,0.0,0.0,0.0,0.0,1689.5968320793959,1125.2381398339708,1361.6640055830827,1279.0143519171796,1155.5888442503247 
 04/17  03:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.81334338866324,0.0,1844.993884791098,18.3254422940306,0.0,1031.2867960425243,18.039970327000974,0.0,1526.10931013896,19.01502040651592,0.0,1168.9878540947366,18.01306157104768,0.0,1885.5536836356378,19.425932690854489,7603.2189810777849,0.0,0.0,0.0,0.0,0.0,1689.5968320793959,1084.102406314636,1291.3855723759799,1279.0143519171796,1155.5888442503249 
 04/17  04:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.350790727991844,0.0,1703.7779420794996,18.04945127383126,0.0,864.4338752235353,18.00772440247507,0.0,1620.9868514605067,18.551971932989177,0.0,1009.8164096877517,18.002424248179119,0.0,1957.2727281491189,19.060736625317383,6720.18905001331,0.0,0.0,0.0,0.0,0.0,1434.893559274805,817.4806551080569,973.9883201905202,1255.7374061853346,1134.5581351143247 
 04/17  05:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.905101349455224,0.0,1521.0417481703944,18.00740931531582,0.0,792.7255844389647,18.001536043147789,0.0,1633.4013074596067,18.268954993009709,0.0,944.3771290060572,18.000563468008847,0.0,1991.609260364441,18.838007102155737,6385.089876510921,0.0,0.0,0.0,0.0,0.0,1281.7261679065148,740.4365290335624,891.6143072431794,1243.9099048085789,1123.8719933788178 
 04/17  06:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.48037014654579,0.0,1422.2129375510099,18.001393457365315,0.0,752.8935809015493,18.0007960578747,0.0,1683.8537157113822,18.027862632915825,0.0,907.0189336592043,18.000729469984237,0.0,2086.5615865679349,18.632121339165829,6155.816331559223,0.0,0.0,0.0,0.0,0.0,1181.3580679243904,698.9123718637698,847.1606847438256,1224.878212796063,1099.9760200909055 
 04/17  07:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.2355640956098,0.0,1672.3207072447468,18.00014854946524,0.0,1448.6741720834498,18.000255036876064,0.0,1609.088727849431,18.20953322630625,0.0,1012.7169058279224,18.000158164503234,0.0,1957.9776022759184,18.618592978636,7017.115919408929,0.0,0.0,0.0,0.0,0.0,1433.6334563450199,1092.2571994187866,1024.509972525663,1241.4945739001765,1121.6897430790153 
 04/17  08:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.279820234103867,2076.5863280339328,0.0,21.84309143645759,239.9644470168984,90.93465769229732,21.91323543482188,1979.775085176745,0.0,21.88184087852163,862.224763775259,19.609491310354234,21.894422101369956,2988.9376969169836,0.0,21.84378174486241,8513.237902988161,1805.9332616820905,171.2847734730191,684.7085219527942,2854.9941686067966,1834.602034906365,0.0,47.07784728002239,11.106320946806664,0.0,0.0 
 04/17  09:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.781882814383019,0.0,246.75512131523284,21.976034125037068,0.0,657.6938750561058,21.977517173310589,144.76455496390646,85.91123327732976,21.987897870331957,0.04675691533520876,98.51725091149774,21.973864534403288,877.1214009613841,0.0,21.98954154220631,3136.397210043645,0.0,0.0,0.0,481.35089414920568,0.0,471.37575968263789,561.472047356852,332.3602803062453,0.0,186.30725440843558 
 04/17  10:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.239908737587638,0.0,462.0860791304476,21.995277725848547,0.0,552.1349226607586,21.995224285506944,0.0,275.022272290144,21.998331608481004,0.0,283.9709636813327,21.992180381583038,543.9168058839341,0.0,21.999725976296355,3660.1604500993928,0.0,0.0,0.0,0.0,0.0,773.5156445858901,630.5635045976453,588.0137364304528,76.8324998011221,487.704090544014 
 04/17  11:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.72304596395934,0.0,1498.7739748387722,22.000139301855286,0.0,760.1835210354911,21.999354295807828,0.0,621.183179266468,22.000133009643255,0.0,464.94643449223897,21.99808325453751,156.292334556485,0.0,21.999973585110554,5081.057816027972,0.0,0.0,0.0,0.0,0.0,1315.7301170956999,787.0090074553602,771.9057568578465,388.7202872824087,714.1616731963876 
 04/17  12:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.483277975932344,0.0,2397.6203756770976,22.000223100758075,0.0,610.1564357730142,21.999913770648786,0.0,752.3724795359406,22.000012431084419,0.0,542.699707791483,21.9996168086124,0.0,89.0194592211889,22.000001719024419,6126.3331414251119,0.0,0.0,0.0,0.0,0.0,1747.2882794172638,835.1723643255623,945.2164174678607,631.7542867976674,863.370819276489 
 04/17  13:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.410705074858215,0.0,2661.153269720973,22.04638828523386,0.0,568.1981421796384,21.999991637935556,0.0,828.617246318812,22.000001507476268,0.0,692.0385445032055,21.999947915225385,0.0,251.34225458745414,22.00000140937933,6249.333742402714,0.0,0.0,0.0,0.0,0.0,1773.5294930307544,812.450031074923,989.2319315401047,695.0995097179672,875.4918028986966 
 04/17  14:00:00,28.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.44436119367069,0.0,2425.7623158311537,22.320119458328909,0.0,551.892535479092,21.999885578948239,0.0,900.1392313348081,21.999981902377664,0.0,1037.3095866246356,21.99983041389053,0.0,317.02388048784976,22.000018674707705,6875.792530242563,0.0,0.0,0.0,0.0,0.0,1814.8217744521047,910.8322321845268,1226.4484279248403,823.2993584351498,996.8597631056729 
 04/17  15:00:00,28.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.258713156034319,0.0,2475.056214858361,22.03093663963213,0.0,548.3418967763776,22.00070211139915,0.0,959.623272563193,22.000336443602657,0.0,1500.8515537087524,22.000411087133526,0.0,404.993491439562,22.000001210469067,6745.550358791725,0.0,0.0,0.0,0.0,0.0,1737.6061725769133,859.909860655942,1282.3452658397467,809.7719793970018,952.3861061818534 
 04/17  16:00:00,28.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.952122841237985,0.0,1835.6664622996098,22.00357541772715,0.0,519.7161963126409,22.000634888966496,0.0,946.9444651195447,22.000462265290659,0.0,1759.3820088602773,22.001380566362227,0.0,468.3820316165538,22.00013802555176,6420.862213759706,0.0,0.0,0.0,0.0,0.0,1505.797732577451,816.8826503059988,1300.6462009870989,781.4373783026734,912.5672774462148 
 04/17  17:00:00,28.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.316958202061178,0.0,2455.140288003994,20.773880598770988,0.0,1325.4436453239324,19.605873156314634,0.0,1798.7214912496868,20.694437636344977,0.0,2213.0514365934179,21.096782777157693,0.0,2125.2866035284807,20.27011778381728,7883.645100081752,0.0,0.0,0.0,0.0,0.0,1719.2330412414445,1153.29894509167,1432.3320238820232,1299.1077815434908,1176.1423341828557 
 04/17  18:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.229311965181354,0.0,2396.319239648034,19.922687045473848,0.0,1359.186734084747,19.02002060019372,0.0,1862.0157636990949,20.2512017820791,0.0,2209.6699580760698,20.389640834573016,0.0,2208.159761831358,19.954593311081348,7613.209258777937,0.0,0.0,0.0,0.0,0.0,1650.766883023233,1107.370355916508,1375.3317301316413,1246.8401989420257,1129.36911662426 
 04/17  19:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.773735660501037,0.0,2548.6597743759368,18.892658521410035,0.0,1449.5698276172853,18.083758616478727,0.0,2022.0084627944062,19.471718643251376,0.0,2100.1180058799529,18.66322179241624,0.0,2435.633712084765,19.46318394771127,7355.382117499213,0.0,0.0,0.0,0.0,0.0,1587.7712195315303,1055.8505955923006,1322.8611256828954,1199.0749304392378,1086.2932721129806 
 04/17  20:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.07897960294703,0.0,2611.7235654503276,18.116298473372319,0.0,1160.7226482218264,18.012242259889434,0.0,2132.784888838135,18.824738798862229,0.0,1711.1283403781429,18.10950049991025,0.0,2522.2519860533104,19.09985548503349,6993.395300758855,0.0,0.0,0.0,0.0,0.0,1558.9298602665459,893.3889375678323,1161.771139407958,1195.5739277430558,1080.200461633195 
 04/17  21:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.26964066862803,0.0,2090.6691795762096,18.011425029590215,0.0,1007.1897386661497,18.002508811378815,0.0,2195.012651171295,18.292846413467147,0.0,1348.649352742978,18.01902759803191,0.0,2633.4923394262079,18.73942106091729,6408.457071447185,0.0,0.0,0.0,0.0,0.0,1320.1664999456344,779.7613170678235,981.8171543001729,1167.9441526787405,1055.2369733145463 
 04/17  22:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.47784705993485,0.0,1785.3748210263255,18.00103376893936,0.0,902.089349081938,18.0002178747401,0.0,2048.135542388931,18.018644456767974,0.0,1147.5416267736919,18.002945565460615,0.0,2607.1930922593894,18.493861879191266,5935.139448171932,0.0,0.0,0.0,0.0,0.0,1148.114131733036,678.9691959883678,842.098850969486,1156.7041123391232,1005.722183001651 
 04/17  23:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.73901191530575,0.0,1636.8512918687625,17.999644372189118,0.0,845.5155872137353,17.999450722248438,0.0,1809.969941184617,18.001191671269614,0.0,1044.906173054394,17.999761442743613,0.0,2349.995796959771,18.477805023540968,6076.419314247203,0.0,0.0,0.0,0.0,0.0,1187.175304031875,706.4374771651955,866.1213293827113,1187.642713475741,1025.5115160514118 
 04/17  24:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0698698475494,0.0,1501.309372601359,17.99958297418741,0.0,789.2945803200381,17.999479033475536,0.0,1648.2920157897416,18.000579083544907,0.0,966.5260530596041,17.999428851615538,0.0,2296.413725560091,18.412852497176737,5743.3747376194719,0.0,0.0,0.0,0.0,0.0,1077.4453725777317,632.6572304838882,773.0810780270333,1190.6427372370179,966.0173451535318 
 04/18  01:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.46598572154063,0.0,1415.608511739022,17.9998559794711,0.0,752.1323751618147,17.999837706148296,0.0,1553.781189844207,17.99992270882662,0.0,918.6601999575926,17.99980752273199,0.0,2337.090276867712,18.30264541873854,5403.296005075649,0.0,0.0,0.0,0.0,0.0,970.3177696322965,566.2016075238432,691.0202258768155,1181.617308030721,890.6081198717052 
 04/18  02:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.943029269501396,0.0,1342.0741129843705,17.999984396541814,0.0,719.6685996811002,17.999975622706768,0.0,1476.525109767542,17.999994256382938,0.0,881.0144174534153,17.999964553748108,0.0,2373.4749164161569,18.19350252458009,5040.78939263867,0.0,0.0,0.0,0.0,0.0,854.7321593964705,491.7814339729923,601.2633538327406,1172.94740093527,816.534070360927 
 04/18  03:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.44835136603818,0.0,1362.1806297363456,17.99947555398517,0.0,727.130672290717,17.99937666911825,0.0,1406.9035218145844,18.080744868256173,0.0,886.0035562225808,17.999244763631265,0.0,1762.1274206107283,18.526426922867228,6897.875376424046,0.0,0.0,0.0,0.0,0.0,1433.914268656648,881.4503080732019,1074.6148489296475,1263.128758390856,1141.236218233425 
 04/18  04:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.107585112024208,0.0,1338.9437186097308,17.99987793836239,0.0,717.6431756185925,17.99991036531257,0.0,1489.2512497704586,18.008386941310279,0.0,875.22039679208,17.99989620709616,0.0,1929.9079569351027,18.509056067961056,6492.529807999526,0.0,0.0,0.0,0.0,0.0,1295.2261149281486,791.7439310566365,965.4395975835175,1241.4945739001765,1095.094616390779 
 04/18  05:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.83888213891047,0.0,1351.0655657576254,17.99998927472336,0.0,722.8337133593586,17.999989963330959,0.0,1480.4203320380839,18.000538111293549,0.0,879.8086295108951,17.999985013064387,0.0,1868.792212433119,18.521525100243879,6709.85033700703,0.0,0.0,0.0,0.0,0.0,1365.2508083278218,839.8878265055009,1023.3909106643534,1250.1508945261579,1127.638922842928 
 04/18  06:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.63493631766617,0.0,1324.6745882259857,17.999999281533336,0.0,711.6098042213862,18.000001201684353,0.0,1457.0765548549312,18.001810581188147,0.0,868.2853688076466,18.00000021796625,0.0,1834.6689479009806,18.54305958056648,6677.293902252139,0.0,0.0,0.0,0.0,0.0,1350.444963781454,826.9996101359127,1008.7377007153851,1254.3111448168357,1133.2695086622819 
 04/18  07:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.5795084227318,0.0,1609.5157711878219,18.000012800804038,0.0,1112.9276933160446,18.10958708778026,0.0,1298.985468482957,18.415332580648344,0.0,989.0115650118387,18.000001493390763,0.0,1626.5366798679425,18.72112080950803,7654.179177394035,0.0,0.0,0.0,0.0,0.0,1699.6732955084925,1141.2221713261918,1258.386749077692,1287.8206537093327,1163.5453336320584 
 04/18  08:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.771686868947695,2042.5462599086687,0.0,21.891691795060017,173.6423941190915,104.030904060171,21.901725082108528,1945.2007123566544,31.036864906683605,21.931504723529057,820.6097719021396,14.325555321266713,21.877492737409868,3012.3259844015985,0.0,21.862942229405449,6512.119225660685,1034.8109658684487,63.965673704901707,102.68197855889543,2300.7508927676738,1309.7816218001554,56.994547199940658,375.88756624359515,112.4430649606476,0.0,51.27194041615858 
 04/18  09:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.440099267061784,19.957498017382627,228.41655882727958,21.989559288780034,0.0,625.1338583115594,21.983284385815855,138.8329624075183,75.61504488128867,21.99568241696811,6.5654799679678039,97.337787323139,21.979730207746934,1009.2469319543452,0.0,21.994546458569148,4130.002898471146,0.0,0.0,0.0,198.07538788979907,0.0,847.9886983812379,782.6585330943494,658.2905320294727,84.88159888087631,454.5771740551425 
 04/18  10:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.003557926860709,0.0,574.516345536651,21.997967911224568,0.0,618.2538168137753,21.995672218155119,0.0,358.5887317170177,21.999435378535656,0.0,322.3582399222919,21.99389646096739,528.1488168782066,0.0,21.99963811313407,4531.7919521880999,0.0,0.0,0.0,0.0,0.0,1010.3789619641991,778.7028051999593,760.797084055519,231.44553827052369,646.9365885576302 
 04/18  11:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.588597777034285,0.0,1755.6446628252198,22.00104488273321,0.0,842.2219311318322,21.998916762498614,0.0,707.3977034543568,22.00002754138785,0.0,506.054515970156,21.998245776713789,102.73982834272329,0.0,21.99998061239478,6544.458976775524,0.0,0.0,0.0,0.0,0.0,1722.0781730291133,1035.3454260003605,1067.45220652834,655.1602436192773,960.8919534581658 
