Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SOUTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),EAST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),NORTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),WEST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),CORE LIGHTS 1:Lights Electricity Rate [W](Hourly),PLENUM:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),SOUTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),EAST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),NORTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),WEST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),CORE:Zone Air System Sensible Heating Rate [W](Hourly),CORE:Zone Air System Sensible Cooling Rate [W](Hourly),CORE:Zone Air Temperature [C](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),SOUTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),CORE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),SOUTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),CORE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly) 
 04/18  12:00:00,27.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.315962334474937,0.0,2119.8281776929995,22.240193236625509,0.0,690.457987307067,21.999852368768129,0.0,877.0589393800519,22.00000313647428,0.0,601.2399484898239,21.999648372049618,0.0,125.04558206244625,22.000002116295926,6916.570468064542,0.0,0.0,0.0,0.0,0.0,1838.0451236857028,1005.496829154204,1139.0618944877334,785.3389694501286,1045.096677146505 
 04/18  13:00:00,30.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.210898190048444,0.0,1960.2839345122775,22.75398888144524,0.0,673.73398191037,22.00097246862301,0.0,1051.3466287939196,22.00035744113933,0.0,783.0141085515503,21.99998488453807,0.0,389.5064675724897,22.000035401819976,7785.187105983698,0.0,0.0,0.0,0.0,0.0,1893.6490344623467,1141.2676571574428,1378.9630376265,1044.697148223059,1223.0792543740809 
 04/18  14:00:00,31.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.207903287503045,0.0,2201.105017600452,22.858506673515277,0.0,646.538868033386,22.000642148667187,0.0,1102.5245897861228,22.000185159482365,0.0,1120.2710746829226,22.00045200912774,0.0,512.2214582312945,22.000001376719984,7754.842872348685,0.0,0.0,0.0,0.0,0.0,1879.9594685498753,1096.806240348773,1429.7419175006624,1051.5181821870938,1193.2860896220132 
 04/18  15:00:00,30.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.984466596062583,0.0,2246.1636680417479,22.536305022907095,0.0,635.1837859219113,22.000723644166624,0.0,1142.766573270011,22.000219562208064,0.0,1527.9054650347667,22.000259599639067,0.0,557.3939597964229,22.00000024876797,7667.536790166764,0.0,0.0,0.0,0.0,0.0,1857.7165001549002,1045.928349975289,1484.4361812351854,1017.3707817821187,1158.5540028790027 
 04/18  16:00:00,30.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.4771205678525,0.0,1640.8210102424183,22.082034852081536,0.0,535.6449107623562,22.00018771095135,0.0,969.2014951301549,22.00002907783405,0.0,1052.356010666138,22.000064269445219,0.0,497.3952964639366,22.00017146230012,6743.2620778232599,0.0,0.0,0.0,0.0,0.0,1585.980882271506,917.1328213383227,1227.6814682644809,898.4860714479944,1010.4498603606876 
 04/18  17:00:00,30.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.625998602649366,0.0,1849.6219790615629,21.182293038148886,0.0,1026.8446674363975,20.406886561954605,0.0,1429.9198328297394,21.15355335570101,0.0,1419.9156707953244,20.603172407773366,0.0,1759.2166919061063,20.690643564840668,8273.06037662685,0.0,0.0,0.0,0.0,0.0,1818.1386824689349,1219.6470020187942,1514.7082935089773,1373.2697928989545,1243.7656315909219 
 04/18  18:00:00,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.446346954791556,0.0,1912.8608687220306,20.510348616950468,0.0,1106.590449651238,19.869970811897177,0.0,1548.9069045210636,20.76583275396603,0.0,1617.9243524189424,20.35729271408104,0.0,1801.6354623076355,20.370761164634368,8191.3851528796299,0.0,0.0,0.0,0.0,0.0,1796.7684329187455,1205.3113734731829,1496.7436127589249,1360.142590908235,1228.8881686802736 
 04/18  19:00:00,28.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.063696217154829,0.0,1485.665101001764,20.21824708396261,0.0,867.2488745466144,19.749171587494247,0.0,1258.3330460674302,20.539275824124365,0.0,1218.385149406217,19.956104718538577,0.0,1517.0137576573587,20.306296564587055,8286.11395108152,0.0,0.0,0.0,0.0,0.0,1820.7821484954619,1221.4202965673783,1516.7475123987204,1378.3208250776714,1245.3121944020202 
 04/18  20:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.572003546234155,0.0,1434.2367437165672,19.866087100436788,0.0,850.7072088275809,19.463020150210263,0.0,1228.7633879895662,20.258952132756975,0.0,1137.7042667842248,19.510389583495518,0.0,1501.7903880446746,20.148561699161144,8226.868756211057,0.0,0.0,0.0,0.0,0.0,1805.763513340033,1211.345469207752,1504.2366925126383,1366.951811153586,1235.0402958567798 
 04/18  21:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.051872882848323,0.0,1224.1249210879119,19.788292059127316,0.0,732.5531399493229,19.467687499252649,0.0,1078.3866408139243,20.186722245286476,0.0,965.8292262149398,19.452954362789705,0.0,1347.3853824609158,20.13054035762523,8287.362647207474,0.0,0.0,0.0,0.0,0.0,1821.0986925050934,1221.6326411789729,1517.0111998143567,1378.560446935173,1245.5286926336096 
 04/18  22:00:00,26.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.56650137044563,0.0,1603.5444969239489,19.23844865177167,0.0,967.2872069999372,18.846390839652729,0.0,1366.3881756207814,19.744435686072529,0.0,1216.1926357559183,18.70753610338548,0.0,1682.5190436974327,19.80274048130621,8038.113904652973,0.0,0.0,0.0,0.0,0.0,1757.914227747063,1179.2471269388562,1464.3772920054642,1330.7301979021727,1202.3140859191504 
 04/18  23:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.07492737286033,0.0,2428.55296782928,18.148219853472136,0.0,1191.0026742079229,18.08155514154739,0.0,2005.0257430086743,18.860925410636307,0.0,1335.8639406703119,18.082857207468665,0.0,2402.736049848,19.15566508231114,7090.78826127497,0.0,0.0,0.0,0.0,0.0,1590.7059195589653,953.3907375881025,1129.8865824456803,1215.274304815354,1097.9997427265999 
 04/18  24:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.529089510823974,0.0,1865.781383223542,18.014220810749575,0.0,946.7770548448365,18.01119446087958,0.0,2016.5628443212227,18.28451235501074,0.0,1102.3860346465518,18.013647505318344,0.0,2393.2220047761527,18.78167889144313,6118.920536227846,0.0,0.0,0.0,0.0,0.0,1222.7000518122237,697.7014204050138,829.0428908279976,1190.4101805153419,1075.5350185270016 
 04/19  01:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.92555403727245,0.0,1607.035116200644,18.001275082173973,0.0,840.0298967669365,18.00144877951424,0.0,1890.522336156052,18.018503764246288,0.0,997.3242955273474,18.002172824253173,0.0,2449.551021865403,18.497706628002537,5579.08057651858,0.0,0.0,0.0,0.0,0.0,1021.0482125645947,586.9133894193144,704.2437304925966,1172.5672006684104,990.7770692333965 
 04/19  02:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.361516286814277,0.0,1474.9840185484246,18.000197871782043,0.0,779.8847630508335,18.000310250035495,0.0,1662.881943151719,18.002939579887589,0.0,936.911698404655,18.000544088643968,0.0,2444.1213664066979,18.33072210890122,5454.689657424922,0.0,0.0,0.0,0.0,0.0,990.4636252683926,583.3095296082233,705.4988650303189,1168.1016586806364,903.7850046970825 
 04/19  03:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.81733319055726,0.0,1375.047476793527,17.99986012931391,0.0,735.1444872556795,17.99983360130348,0.0,1532.8517738681874,18.000103160354166,0.0,891.9497039094713,17.999848615866165,0.0,2376.779973283311,18.220646703540205,5263.285017686407,0.0,0.0,0.0,0.0,0.0,926.2590788168723,542.8974756267478,659.9524225246578,1172.6144409321794,858.0306256456817 
 04/19  04:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.366582740209034,0.0,1298.4131747384468,17.999681515674899,0.0,700.7027282535837,17.999612082732225,0.0,1440.5793479870857,17.99978075794465,0.0,857.3393592431607,17.999555718954175,0.0,2415.2390041672008,18.10314502101844,4726.857895744042,0.0,0.0,0.0,0.0,0.0,754.4900312064743,426.23767952236917,521.2281294847651,1163.574150943041,757.7969304471246 
 04/19  05:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.95371161190255,0.0,1232.9324345118585,17.999902882562585,0.0,671.128748133086,17.999902164881538,0.0,1370.6348619017984,17.999902857186699,0.0,827.6440256788519,17.999891334086788,0.0,2422.2315601851926,18.007287729933304,4219.895638493721,0.0,0.0,0.0,0.0,0.0,606.8362921972355,331.8520142870276,409.3955439905041,1111.178409679605,657.10240419908 
 04/19  06:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.584732029194556,0.0,1208.2794932799002,18.000705098573357,0.0,658.8863174774351,18.000927136517057,0.0,1342.6186061217216,18.00051453105284,0.0,815.2411481426375,18.001139195934905,0.0,2332.987130352203,18.001482041189534,3971.645781470469,0.0,0.0,0.0,0.0,0.0,584.4957910810626,332.8026352529109,410.35466356410259,950.9373918369668,589.5243255951572 
 04/19  07:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.35829902434628,0.0,1396.6608658532669,18.000078756559998,0.0,1066.2643993166299,18.000159385824465,0.0,1527.586163348793,18.00003212298694,0.0,894.8671383369583,18.000242202985097,0.0,2303.455257240552,18.00118324646776,3901.2987063416428,0.0,0.0,0.0,0.0,0.0,554.2453133810344,420.87488526271167,357.2617391011167,874.7602195691368,590.625574887374 
 04/19  08:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.254923490530623,2560.3555059162497,0.0,21.79132180945944,1011.8004758680548,0.0,21.827443802537304,2430.222895344039,0.0,21.829718788608184,1009.7615049386167,0.0,21.864621860157848,3496.467460207743,0.0,21.74499088130017,11750.98680033969,2452.213509005991,1004.1931379364419,1078.4629213119002,3636.6604620340847,2475.925795911003,0.0,0.0,0.0,0.0,0.0 
 04/19  09:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.579555839236997,497.95960680029477,0.0,21.96824841363823,57.169390752519579,41.017010592637237,21.963809471156929,531.4190707808552,0.0,21.982618257903444,103.23876504888222,0.0,21.96660570724584,1297.7675259930407,0.0,21.982984797034257,3380.3304196525598,291.1940317367313,20.630046464934403,87.40478775860074,1373.6682825115952,503.9022970404294,0.0,0.0,0.0,0.0,0.0 
 04/19  10:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.880988205462566,0.0,629.639840793574,21.99516455367064,0.0,478.0774548810823,21.990556267021956,96.59129386714358,0.0,21.998248720179,0.0,122.4969380160178,21.99175975046016,1066.8257469065239,0.0,21.998989057401226,2474.555681084931,0.0,0.0,0.0,1243.7754298212659,127.2492771233971,0.0,0.0,0.0,0.0,0.0 
 04/19  11:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.326199772832419,0.0,1225.9280728832519,21.99890139322045,0.0,565.650387870905,21.99735806659502,0.0,107.66964455839798,21.999742112107115,0.0,230.86449860776157,21.997419800361866,622.9048512166678,0.0,21.999979421882743,1935.5585379984555,0.0,0.0,0.0,832.0275638581873,0.0,0.0,0.0,0.0,0.0,0.0 
 04/19  12:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.90965316258312,0.0,1786.9247729156078,21.99944809127062,0.0,411.05624355377906,21.999177045393809,0.0,248.47106368651249,21.9998928825367,0.0,309.6535545626716,21.999085303478958,446.6484165244624,0.0,21.999998689278678,1724.9755857045616,0.0,0.0,0.0,621.444611564293,0.0,0.0,0.0,0.0,0.0,0.0 
 04/19  13:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.434066760408414,0.0,1910.8276014275594,21.999614069084204,0.0,261.70699466904309,21.999732025751209,0.0,145.29410779708133,21.99997075888293,0.0,371.03973041020529,21.999577182756679,457.60485696364369,0.0,21.999961173055124,1893.2879477996515,0.0,0.0,0.0,789.7569736593831,0.0,0.0,0.0,0.0,0.0,0.0 
 04/19  14:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.896050296650367,0.0,1858.492982146428,21.999869307325839,0.0,237.1662188647706,21.999873499926026,0.0,229.07327702116846,21.999951974868308,0.0,687.5168611323607,21.999504416159497,315.5275000150068,0.0,21.999967642933436,1689.3363958614073,0.0,0.0,0.0,585.8054217211388,0.0,0.0,0.0,0.0,0.0,0.0 
 04/19  15:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.248504806627964,0.0,1282.1332794306277,21.999860475165194,0.0,215.07544046610929,21.999919663788668,0.0,252.23780082518125,21.999943742814215,0.0,826.5451799392408,21.999408725695873,284.61039082643586,0.0,21.999969647834776,1691.8650630430666,0.0,0.0,0.0,588.3340889027982,0.0,0.0,0.0,0.0,0.0,0.0 
 04/19  16:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.44862856976223,0.0,690.5623654120827,21.999941140741769,0.0,127.79760154412816,21.999983213547166,0.0,109.85566202057635,21.999992114385184,0.0,1078.6521654644403,21.99946932114235,329.37780439587098,0.0,21.999999131289877,1831.2338544661728,0.0,0.0,0.0,694.6842807893149,33.01859953658942,0.0,0.0,0.0,0.0,0.0 
 04/19  17:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.403981173904154,0.0,4150.83556908928,18.13683058558788,0.0,1474.360621915372,18.098691697107634,0.0,2807.8872006273229,18.188050966861469,0.0,2738.685541055402,18.10596646214504,0.0,4794.396204528971,18.688911461683785,3749.7974198795689,0.0,0.0,0.0,0.0,0.0,688.4869250676173,58.96689965096053,361.6864442579373,1049.7071210971922,487.41905566559327 
 04/19  18:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.894399302902003,0.0,2403.336612176219,18.013301931894909,0.0,1144.3576990585326,18.012704678145896,0.0,2331.5873636873036,18.012550553702608,0.0,2091.751660903916,18.018144757509679,0.0,3480.4512466936159,18.02755123552386,2439.843614059833,0.0,0.0,0.0,0.0,0.0,126.96162016668734,0.0,150.00104539845433,711.1556630925342,348.1943112618892 
 04/19  19:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.158271070997828,0.0,1468.7653763283379,18.001153963228984,0.0,750.5652905658113,18.00155161120965,0.0,1502.8842716255315,18.001088336809884,0.0,1238.7693280302906,18.002583534922527,0.0,2625.329312946855,18.00202043912942,1613.600492880848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,442.8089942089849,67.26052453159523 
 04/19  20:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.360374911456576,0.0,1134.68223577723,18.00008608337868,0.0,610.133285526169,18.000119144050904,0.0,1224.9042506421352,17.999962922201126,0.0,933.0656889344512,18.000188302781944,0.0,2376.2279210679218,18.00082760798374,1465.3966534581696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,361.8656793179015,0.0 
 04/19  21:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.591771925744003,0.0,913.277991744582,18.00001163409712,0.0,516.1901480862107,17.999950658686758,0.0,1030.439672803004,17.999956722837028,0.0,757.6045661931821,17.99985663248752,0.0,2164.380417680627,18.00058970908657,1404.1367578950188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,300.6057837547505,0.0 
 04/19  22:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.899783880226527,0.0,872.0736022702949,17.99997670432401,0.0,498.4059999804873,17.999904018678725,0.0,1002.2215785193046,17.999843782148586,0.0,699.2450258317715,17.999782423235357,0.0,2176.078793503977,18.000617980744616,1406.0760187208078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,302.5450445805395,0.0 
 04/19  23:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.401033010279816,0.0,709.1161423462513,18.000006134039546,0.0,428.1960324668262,17.999946225701426,0.0,846.5533858124118,17.999947331937898,0.0,608.4181026970759,17.999862992729257,0.0,1965.399493303669,18.000649570879028,1338.5361492682606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,235.005175127992,0.0 
 04/19  24:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.972464455182963,0.0,631.8307984006128,17.999977604754365,0.0,394.33416439416399,17.999923327201047,0.0,773.3295089963267,17.999868425226695,0.0,563.6775890624858,17.999819811795719,0.0,1872.1548296783224,18.00054876362401,1303.2494888354054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,199.71851469513713,0.0 
 04/20  01:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.63588735276685,0.0,595.4209588119461,17.99998699628502,0.0,377.7586946434767,17.99992861191269,0.0,738.5971321353538,17.999911705936954,0.0,541.4399441123396,17.999824359547618,0.0,1826.5465840665834,18.000508850214766,1289.5961206575915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,186.06514651732295,0.0 
 04/20  02:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.36418617341703,0.0,494.2888958498761,18.000012086463334,0.0,333.81094403011778,17.999958132376276,0.0,639.6901376915944,17.999936344990208,0.0,493.0763206799038,17.99985537240002,0.0,1689.6998536866409,18.000436871997363,1238.9557497780293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,135.42477563776076,0.0 
 04/20  03:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.113866916036259,0.0,481.31766909911678,18.000038228303035,0.0,327.06328938855588,17.99999779379449,0.0,627.2674016175497,17.999944540809059,0.0,484.708859239734,17.999904866048728,0.0,1683.8470147595868,18.00036787355467,1233.1240637984732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,129.59308965820476,0.0 
 04/20  04:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.877910965025526,0.0,486.39422961797939,18.00005928311491,0.0,328.33187959172576,18.000028489733578,0.0,632.7498311396057,17.999944976714077,0.0,485.24440941215746,17.99994287066969,0.0,1704.4212626864483,18.00032013130635,1236.34752453375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,132.8165503934816,0.0 
 04/20  05:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.65913203986488,0.0,434.83015734058429,18.00005011786522,0.0,305.6207600030848,18.000021452262865,0.0,582.2144856399709,17.99993072297936,0.0,462.18373168180826,17.99993556786515,0.0,1639.3869303457755,18.000253624444853,1214.3449267263075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,110.81395258603901,0.0 
 04/20  06:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.453733956793589,0.0,386.4186563065332,18.000065001561468,0.0,284.0475510298529,18.000041372667075,0.0,534.1011509801501,17.99997247967651,0.0,440.44351655091398,17.999963372699275,0.0,1565.8485189143044,18.00016813752423,1188.9312472278953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,85.40027308762693,0.0 
 04/20  07:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.30698911792348,0.0,581.7029576351733,18.000077337241178,0.0,499.4371768497085,18.000056157591354,0.0,723.7238430010775,17.999956691791327,0.0,523.6322492404615,17.99996358920207,0.0,1565.080322960715,18.000137866303409,1187.746138231702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,84.21516409143354,0.0 
 04/20  08:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.249921517245509,3143.08080022952,0.0,21.72474986098656,1223.2895939117278,0.0,21.796623690529019,3070.1574805653629,0.0,21.78446160987912,1301.7876976704188,0.0,21.811528570018777,4120.567599530337,0.0,21.658509468890576,15846.868444438549,3150.6407568293009,1449.1938920533119,1837.0099618643229,4841.027657230592,3465.4652023207556,0.0,0.0,0.0,0.0,0.0 
 04/20  09:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.552398412170399,899.8316799091908,0.0,21.958643169544947,0.0,216.80411699038587,21.95780383762208,1280.4733597206219,0.0,21.978287043864407,445.4557063689417,0.0,21.954028028422888,2185.4828770479259,0.0,21.977545318596957,7321.26356701431,823.804011053536,25.240824885745729,892.628733341909,2862.5133584326306,1613.5456651602199,0.0,0.0,0.0,0.0,0.0 
 04/20  10:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.98071841396198,0.0,115.62793573920226,21.99378283497648,0.0,449.6666292794944,21.98909497308358,808.4821678391209,0.0,21.997832019065027,208.22752436356132,0.0,21.988786901876197,1741.6970387847096,0.0,21.99860681367933,5169.941183069446,0.0,0.0,612.0861322699752,2353.8649760973778,1100.4591005618259,0.0,0.0,0.0,0.0,0.0 
 04/20  11:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.50379224539935,0.0,499.09426220565367,21.998799280905766,0.0,356.8669297901679,21.997671341907389,475.2901634140658,0.0,21.999784368477387,38.49815924465838,0.0,21.99726978113563,1448.8683881091398,0.0,21.999948551970165,4298.925909858416,0.0,0.0,415.97429416447059,2031.0175211018168,748.4031204518608,0.0,0.0,0.0,0.0,0.0 
 04/20  12:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.030499878882674,0.0,1069.9140918678332,21.99970285941243,0.0,148.44266883709043,21.99948773882538,316.0875546653233,0.0,21.99997392362598,0.0,49.80801886629888,21.99933549086909,1230.0699771650525,0.0,21.999998608987864,3898.109617239177,0.0,0.0,348.96553395784249,1839.9155102598116,605.6975988812544,0.0,0.0,0.0,0.0,0.0 
 04/20  13:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.49499117151847,0.0,425.7760027846771,21.999952583219739,0.0,83.56664118784465,21.999868696713834,239.054029385557,0.0,21.99999394490664,0.0,123.50784799049097,21.999841493469824,1079.3921070711995,0.0,21.99999768301952,3635.1846599628609,0.0,38.65825895907514,275.04767298987079,1689.288621137083,528.6591327365636,0.0,0.0,0.0,0.0,0.0 
 04/20  14:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.793302124497545,0.0,18.129799397266653,21.99999446033629,1.8406164544121567,38.5693108652722,21.88731314373802,285.2133094210981,0.0,21.999988288329914,0.0,99.34960204510617,21.99996327834583,995.9499558539674,0.0,21.999974220281403,3656.8510917616879,0.0,75.02220477403202,298.67654321201669,1605.1830062138693,574.438363421501,0.0,0.0,0.0,0.0,0.0 
 04/20  15:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.960425875274717,235.36368625415526,0.0,22.000002697276405,83.02735222984848,0.0,21.975103615221568,380.8573141839752,0.0,21.9999993453352,0.0,75.83183074716817,21.99999012656613,1062.7834480484699,0.0,21.999999268393795,4185.0667053505799,108.39336196379274,227.09878610413325,349.4122533831593,1706.1306681280067,690.5006616312196,0.0,0.0,0.0,0.0,0.0 
 04/20  16:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.07168999832096,142.6465661604907,0.0,22.000000894608957,80.85202403839867,0.0,21.99152223773529,322.8634402799189,0.0,21.999999875239938,0.0,394.30800513840497,21.999995500639483,957.9390574861927,0.0,21.99999990140294,3604.407779423159,15.68042115309552,220.31028145266584,31.035029204015314,1601.3293798619157,632.521693611198,0.0,0.0,0.0,0.0,0.0 
 04/20  17:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.10886247701718,82.05063731098804,2372.76635650114,18.055996821499808,0.0,1677.2140391641429,18.07453794087074,0.0,3280.7764826660657,18.153387459302928,0.0,1448.285883617084,18.10142577465874,0.0,4625.84272908365,18.270577218042506,2798.403972245314,52.52335056464833,0.0,0.0,0.0,0.0,127.80513161801264,106.1897041234257,32.05512144061876,856.7188489499203,519.5808414084199 
 04/20  18:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.862271866009139,0.0,1260.7557829849539,17.999806406994116,0.0,714.6881204271067,17.999738335880779,0.0,1348.2208274871496,18.00000000001123,0.0,961.8527685237614,17.999370485814216,0.0,2156.0581114909884,18.000084956693099,1363.8344559504472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,248.0990041000904,12.204477710088579 
 04/20  19:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.53817420170441,0.0,1054.0419238947539,17.999951070642628,0.0,595.7517104662125,17.99988081422179,0.0,1158.035157560401,17.999824112788578,0.0,793.5922848108294,17.99966322322579,0.0,2308.0853505929114,18.000095566173166,1393.83333387937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,290.3023597391017,0.0 
 04/20  20:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.184094690113225,0.0,685.8001736328629,17.999963781294654,0.0,424.9768045759947,17.999896713211123,0.0,813.2304370044512,17.99987953922396,0.0,601.3843080110028,17.99975513725241,0.0,1883.1903392115488,18.000047525048055,1276.0896648537769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,172.55869071350856,0.0 
 04/20  21:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.841672251117346,0.0,633.6456506263239,17.99997599708999,0.0,396.5918638275821,17.999914272179148,0.0,769.7470682222704,17.999888215551239,0.0,562.3892881818815,17.999797031327988,0.0,1882.755348160841,18.000079091230533,1275.0811771197569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,171.5502029794883,0.0 
 04/20  22:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.526305788270699,0.0,576.3709819646797,17.99998567111895,0.0,369.23653637617556,17.99991757405206,0.0,716.9082391572522,17.999931576649709,0.0,530.0329842480237,17.999819530543819,0.0,1811.9467322209665,18.000042596411619,1256.7849945748636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,153.25402043459497,0.0 
 04/20  23:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.24365836992697,0.0,508.68505296620335,17.99996861051498,0.0,339.0695570253947,17.999877276439347,0.0,651.9116226976889,17.999906491748999,0.0,497.4969110038046,17.999784928936245,0.0,1710.7670067387472,18.000103934679996,1228.4363620022219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.90538786195347,0.0 
 04/20  24:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.99751986434174,0.0,471.83773824185666,17.999923458795864,0.0,322.6428683260592,17.999832266986709,0.0,617.731708544009,17.999855709887627,0.0,479.9564706675628,17.99970723916229,0.0,1687.7849488200087,18.00018630254596,1226.4371477141429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,122.90617357387433,0.0 
 04/21  01:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.764675117515158,0.0,459.87645623303527,17.99991703295766,0.0,316.41856447892317,17.999824163353279,0.0,606.5017393037497,17.99988516291276,0.0,473.1963797039907,17.999692000149204,0.0,1681.6381419299715,18.000239527420829,1227.0833316064675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,123.55235746619911,0.0 
 04/21  02:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.546862140054154,0.0,410.4681556537098,17.99991725855508,0.0,294.39657142630406,17.999827581554329,0.0,557.6286128058264,17.999879512195777,0.0,450.91144905207787,17.99969427091007,0.0,1605.1506112961866,18.00023331432247,1204.4068844010927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,100.87591026082439,0.0 
 04/21  03:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.343025798997159,0.0,355.1393965045272,17.999910953959085,0.0,270.1082730663584,17.99982210230667,0.0,503.93701306777987,17.999866704208605,0.0,426.5110351515186,17.999651179644933,0.0,1548.71689344561,18.000233631244606,1188.3954479738016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,84.86447383353318,0.0 
 04/21  04:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.145793027690965,0.0,318.37378040198476,17.9999193878402,0.0,253.24437283042244,17.999835807285984,0.0,467.4862206246198,17.999890127669358,0.0,409.5670553133368,17.999682456939437,0.0,1499.4544749726375,18.00020982149445,1172.7800014339696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,69.24902729370105,0.0 
 04/21  05:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.959803708024073,0.0,316.60297171144978,17.999922142895526,0.0,251.62852867578568,17.999843976298157,0.0,465.854815524679,17.99988987401442,0.0,407.91893238134255,17.999705224385484,0.0,1505.677272560457,18.000223477981956,1175.546008778084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,72.01503463781534,0.0 
 04/21  06:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.78860783006051,0.0,252.3985670596412,17.999935770698014,0.0,223.5059041790064,17.999862428083696,0.0,401.8130324724234,17.9999059022825,0.0,379.6950469722842,17.99988660852081,0.0,1399.4475725980597,18.000132411595187,1155.25477110279,0.0,0.0,15.954886856831497,0.0,0.0,0.0,0.0,0.0,35.76891010569013,0.0 
 04/21  07:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.6476512181961,0.0,335.0951370596458,17.999934569536099,0.0,258.90467918584,17.999868616067773,0.0,479.3081902395452,17.999901327540937,0.0,415.15963816945898,17.999817131028828,0.0,1408.773972778616,18.00013109463623,1142.6071706391657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.07619649889723,0.0 
 04/21  08:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.551544025701383,3468.0551440226515,0.0,21.677679675653534,1571.4351764196168,0.0,21.748347797036386,3344.376171208779,0.0,21.746209707620904,1432.454675768008,0.0,21.783564600808796,4193.329101418143,0.0,21.627038246853205,17429.04447271183,3513.561038093681,1856.6338857404176,2080.5653271511289,5050.049549903665,3824.703697682669,0.0,0.0,0.0,0.0,0.0 
 04/21  09:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.734566682320727,2054.7798178379864,0.0,21.951415345585468,868.1134590165175,0.0,21.947656630939777,1914.3008104073015,0.0,21.974321132121234,734.1265366280254,0.0,21.947029272891557,2439.0051335935106,0.0,21.97533303211388,11240.711286369231,2025.0500373522733,1106.2449510782647,1334.675604465717,3306.9402010784517,2364.269518254256,0.0,0.0,0.0,0.0,0.0 
 04/21  10:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.91600142434982,1670.8412706716063,0.0,21.99498704695878,674.7477548986135,0.0,21.991466517388838,1547.0495175341185,0.0,21.99856561969834,553.9769310689108,0.0,21.989213950682385,2304.9392047850517,0.0,21.999300403109339,9637.555044929033,1574.6852410233199,864.852635186456,1084.7819555379609,3075.7590347317416,1933.945204309286,0.0,0.0,0.0,0.0,0.0 
 04/21  11:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.10455652664135,1240.6250774557303,0.0,21.99866870358158,472.8151358049863,0.0,21.997091624219804,1122.0031003484265,0.0,21.99972627022307,348.6505929094428,0.0,21.995834699918384,1741.4039658131497,0.0,21.999905546014735,7800.215872659155,1140.4261466461265,660.2846041214997,876.7080215346182,2511.465945870555,1507.800180346088,0.0,0.0,0.0,0.0,0.0 
 04/21  12:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.30618757404522,1122.2639438578954,0.0,21.999646834672406,420.4124012863449,0.0,21.99900961294203,1012.2359778398741,0.0,21.999947823639447,293.03478610895766,0.0,21.998392729989324,1656.586918537988,0.0,21.99998726625659,7274.479553055614,1014.2417089025132,593.474748819139,793.0092849522592,2392.6886325021739,1377.534203739262,0.0,0.0,0.0,0.0,0.0 
 04/21  13:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.4990104585058,1165.8188542020362,0.0,21.99990645383614,434.740708372733,0.0,21.999663148246115,1049.191163074467,0.0,21.99999007087809,302.97076980339627,0.0,21.999380492518975,1679.7961237495766,0.0,21.99999828690354,7502.75196430391,1064.2745927750933,621.0174279416417,829.5745775038225,2449.6401980695115,1434.714193873573,0.0,0.0,0.0,0.0,0.0 
 04/21  14:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.65740685518445,1176.573913201706,0.0,21.999975178754867,434.6885999378137,0.0,21.99988526382629,1046.4230329253369,0.0,21.999998106815345,301.4279242048806,0.0,21.999760895882266,1570.8829996086643,0.0,21.99999976896969,7401.291833784092,1075.0458257277877,621.0327954505634,828.2073265642089,2341.25506654842,1432.219845352844,0.0,0.0,0.0,0.0,0.0 
 04/21  15:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.780776829074236,1205.8215946419314,0.0,21.99999340294675,445.2196262979405,0.0,21.99996086401376,1065.6645420566502,0.0,21.99999963833582,312.18264677176469,0.0,21.999907593672878,1502.1915711271932,0.0,21.999999968767715,7504.643806617232,1111.1004735339353,645.1725096853696,866.1826736808243,2306.71968592151,1471.9374896553239,0.0,0.0,0.0,0.0,0.0 
 04/21  16:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.907850013732767,814.9891815507854,0.0,21.999998239081845,308.0336618492156,0.0,21.999986603353404,753.9527821931624,0.0,21.99999993057398,62.251497909974208,0.0,21.999964169074159,1245.3562472236427,0.0,21.999999995751936,6056.676774751338,713.487413056251,494.450102740172,589.2132318464263,2016.0559498395913,1139.9391031286285,0.0,0.0,0.0,0.0,0.0 
 04/21  17:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.02373442954884,0.0,2937.688836524709,18.09254584923201,0.0,1514.7576123185596,18.075796122887625,0.0,2943.8259364961006,18.166983657692286,0.0,1671.0475733447204,18.091795552052987,0.0,4331.187372927274,18.308091475933833,3017.9919005739936,0.0,0.0,0.0,0.0,0.0,323.9306339171463,76.06087775207249,48.242183681651408,939.8664566679078,526.360774414948 
 04/21  18:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.870649825548445,0.0,1357.9837350079297,18.014278250444776,0.0,761.699763332851,18.015862145080889,0.0,1482.171380925278,18.01711544930182,0.0,932.2476737460343,18.02233848809361,0.0,2610.789549062733,18.02129406050272,1619.7984295005227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,444.0660346097809,72.20142075047305 
 04/21  19:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.679766894359959,0.0,948.8811953229533,18.00147874769561,0.0,553.8611424152859,18.00252213335053,0.0,1078.4129781099524,18.000977020195689,0.0,718.0627254958536,18.0043965764206,0.0,2287.8741609821906,18.00151473175173,1442.2660650981894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,338.73509095792095,0.0 
 04/21  20:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.4756652612495,0.0,652.0691062691658,18.00033897833585,0.0,408.94518435994817,18.0007847630319,0.0,796.9782250417879,18.00002174620921,0.0,569.4837558209956,18.001551547900968,0.0,1969.5948042637947,18.000844513731339,1337.7408946168746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,234.2099204766063,0.0 
 04/21  21:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.270057211735517,0.0,554.5316133334827,18.00006557097054,0.0,359.78956796495006,18.000208837281475,0.0,700.7051685853112,17.99989221613772,0.0,518.2674547804027,18.00047625912959,0.0,1860.8932400237232,18.00067408141276,1301.1087570659543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,197.57778292568589,0.0 
 04/21  22:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.075982861441298,0.0,526.6918926916387,18.000012949145949,0.0,344.3113140713667,18.00001498530181,0.0,674.2360031737499,17.999889323849005,0.0,501.6814583090909,18.00006154462917,0.0,1844.4393653097114,18.000643494840359,1295.8477502273748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,192.3167760871063,0.0 
 04/21  23:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.896980696670707,0.0,476.87466644955296,18.000008932618333,0.0,321.1950085746266,17.999949921015636,0.0,625.3233613198418,17.99989267551332,0.0,478.01615783412219,17.999903099651787,0.0,1773.958091087682,18.00058304852059,1271.9368435910563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,168.40586945078773,0.0 
 04/21  24:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.733504637259867,0.0,455.2266624655613,17.999986570299499,0.0,310.9312625870416,17.999930289251546,0.0,604.1681627613853,17.999896433083966,0.0,467.48026258061057,17.99984597889464,0.0,1744.3557009761717,18.00055248318816,1261.9921879521278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,158.4612138118594,0.0 
 04/22  01:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.584898396523806,0.0,455.1360590377626,17.999990625062705,0.0,310.31233714274188,17.999936809630428,0.0,604.4417882761318,17.999908812831955,0.0,466.7232804612804,17.999840894111267,0.0,1749.4741052854579,18.000540233718629,1262.650567798213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,159.11959365794463,0.0 
 04/22  02:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.45032265022151,0.0,374.4798127889644,17.99998945906071,0.0,277.84555380360419,17.999935964966644,0.0,529.929524749361,17.999902492042616,0.0,434.1820111961806,17.99983556436919,0.0,1623.203427065589,18.00041948592258,1218.79508221279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,115.26410807252177,0.0 
 04/22  03:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.327703877631824,0.0,359.4289852337497,17.999993566928955,0.0,268.91115191814699,17.999950975537414,0.0,514.3587762526968,17.99993310563779,0.0,429.5366681005635,17.99985303142867,0.0,1626.6381839059864,18.000406096310827,1219.9497405232167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,116.41876638294822,0.0 
 04/22  04:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.209370925869778,0.0,274.54365960932958,18.00000431452288,0.0,232.21965007770087,17.999971139028923,0.0,430.345047535352,17.999955406795146,0.0,394.58912839789357,17.99994316497541,0.0,1510.9413085836923,18.00027504625585,1228.8379884382762,0.0,0.0,50.417981223026028,0.0,0.0,0.0,0.0,0.0,74.88903307498184,0.0 
 04/22  05:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.091804241400984,0.0,259.3275571972981,18.000010261433134,0.0,225.07278153617336,17.999982899140254,0.0,416.0152440049651,17.999961193775943,0.0,384.9062656002325,17.999980937191393,0.0,1521.4980378927508,18.00025713555397,1268.185371314161,0.0,0.0,86.83761282718342,0.0,0.0,0.0,0.0,0.0,77.8167843467093,0.0 
 04/22  06:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.974939141036332,0.0,235.88394261671238,18.000019830729057,0.0,214.2856909322927,17.999998456270459,0.0,393.1039550381756,17.999973962472116,0.0,374.18995872335656,17.999993606797668,0.0,1508.8027465849073,18.00022426936956,1272.8858378660783,0.0,0.0,97.15042882139706,0.0,0.0,0.0,0.0,0.0,72.20443490441268,0.0 
 04/22  07:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.914114844080123,0.0,542.3034770700724,18.00003181679952,0.0,875.2247282464196,18.000008745909473,0.0,698.7344082432474,17.999961706693747,0.0,499.59977766610339,17.99994611382483,0.0,1478.873851471616,18.00018434306547,1165.0561874360256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,61.52521329575728,0.0 
 04/22  08:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.948663788729393,3251.290615170239,0.0,21.699835894288463,1196.3355530432016,0.0,21.781104443981027,3164.4682034312838,0.0,21.762063877043187,1350.1551598523327,0.0,21.78597956879478,4143.5187419046119,0.0,21.62438480092306,16704.99736458649,3309.0044319875585,1506.192410459807,2046.2422268628077,5059.329470412802,3680.6978507232495,0.0,0.0,0.0,0.0,0.0 
 04/22  09:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.25144117644647,1824.2625544582107,0.0,21.95450177140335,657.1534333630452,0.0,21.954264978722124,1699.6520883562794,0.0,21.975800095431013,640.8827462667364,0.0,21.947410425596908,2233.28078928663,0.0,21.97502713423222,10269.998041782092,1789.9915486320606,890.9472607057824,1239.6535958357804,3099.342079453312,2146.5325830148865,0.0,0.0,0.0,0.0,0.0 
 04/22  10:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.520933726925155,1601.4058915414863,0.0,21.995253836858838,590.1209771344366,0.0,21.99248174559502,1463.9765727257382,0.0,21.99863307533108,519.4977625930233,0.0,21.989213972077175,2052.1385194436045,0.0,21.999282552790129,9290.865628135038,1516.7771502311164,803.5928038066245,1098.0932116579325,2882.4528459043056,1886.4186423947902,0.0,0.0,0.0,0.0,0.0 
 04/22  11:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.762925779936134,1169.253961904069,0.0,21.99873618102826,417.18149523518698,0.0,21.997432938459565,1057.5341146290749,0.0,21.999738558509369,321.8890177176354,0.0,21.995828762035896,1673.8002560986052,0.0,21.999902916670118,7607.694396422993,1075.1854162938606,617.0178567478869,875.0799821669783,2474.917507416796,1461.9626596572035,0.0,0.0,0.0,0.0,0.0 
 04/22  12:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.996917355563118,1156.4105481143543,0.0,21.99966371731904,418.79763021128385,0.0,21.999124024840766,1033.2839932643747,0.0,21.999950038578637,304.51551436952016,0.0,21.9983878150217,1580.0277445128123,0.0,21.99998687614745,7460.0736380887569,1061.4759265969486,618.10541120251,857.1497064832404,2381.8561249802226,1437.9554946855665,0.0,0.0,0.0,0.0,0.0 
 04/22  13:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.230724725297589,811.9634146647695,0.0,21.999910257971885,313.33765395830417,0.0,21.999700362945015,783.4331565997527,0.0,21.99999042104844,177.8152642650566,0.0,21.999375487627508,1329.9251341642067,0.0,21.999998218439836,6095.2852703123839,697.617184957833,474.08188520793109,653.4605769295994,2035.9552614352677,1130.639387641484,0.0,0.0,0.0,0.0,0.0 
 04/22  14:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.60364944447082,0.0,731.5105620983759,21.999863878915599,109.35712617772424,0.0,21.999937323324585,343.4932067161926,0.0,21.999999024418334,0.0,454.4057235961586,21.999846384907003,1163.1572854997458,0.0,21.99999988130421,4031.6344015908778,0.0,281.01533945830286,43.27925309099639,1896.5441274082639,707.2647074930458,0.0,0.0,0.0,0.0,0.0 
 04/22  15:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.192910953909256,0.0,612.5751647150273,21.999950515679818,118.00504988375315,0.0,21.999983649492003,372.6791058527838,0.0,21.999992663253019,0.0,808.4257322006274,21.999529884094444,1002.1993283887277,0.0,21.999994608881687,3865.9825107392796,0.0,289.7577173285818,0.0,1736.0519064991455,736.641912771284,0.0,0.0,0.0,0.0,0.0 
 04/22  16:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.814410963946736,0.0,262.3316558984964,21.99997195746959,162.18047743677077,0.0,21.99999776826296,458.68076003694446,0.0,21.999999541788357,0.0,1267.7970088811538,21.999223709332744,981.3067260910001,0.0,21.999999787482595,4043.978765544723,0.0,347.6433603192411,0.0,1749.5805840621209,843.2238470230932,0.0,0.0,0.0,0.0,0.0 
 04/22  17:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.288832918915465,0.0,2778.005951857146,18.085029472772129,0.0,1757.0276332991489,18.075416191342169,0.0,3476.394235862259,18.174064180150887,0.0,3379.1335586546335,18.09214716967348,0.0,4794.543920531565,18.319653227984,3609.0330504809796,0.0,0.0,0.0,0.0,0.0,257.65253870982209,140.62834836583009,510.0420407060654,974.1282729275303,623.0508756314628 
 04/22  18:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.393083015947945,0.0,1991.7958347780646,18.012826235998049,0.0,929.1098395581796,18.01517503864725,0.0,1919.9112553647745,18.01802450919569,0.0,2518.238436972966,18.02341943144494,0.0,2950.452724868088,18.02174437384284,2087.8383389768789,0.0,0.0,0.0,0.0,0.0,30.07162639675279,0.0,264.81089731998898,499.6079965741162,189.81684454575237 
 04/22  19:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.271633774787995,0.0,1316.701126623474,18.001308105332133,0.0,655.4382789933061,18.00240188804549,0.0,1378.1350457843597,18.001099450490107,0.0,1555.3398705185346,18.004734079746613,0.0,2553.143020671617,18.001198361041256,1511.1767563553768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,385.45649214411699,22.189290070991406 
 04/22  20:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.00861612228317,0.0,919.2870005526474,18.000298500508359,0.0,494.19332504448905,18.00071091782496,0.0,1026.276134888591,17.99999318456288,0.0,1020.288572548051,18.001529520023966,0.0,2246.029780932605,18.000602266594986,1398.886372722532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,295.3553985822637,0.0 
 04/22  21:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.68811829570648,0.0,746.4771302039612,18.000050267811653,0.0,426.77631786811028,18.00009197903234,0.0,874.6451754910447,17.999930698652326,0.0,771.9249880312959,18.000267241339658,0.0,2113.303592575636,18.00041920983713,1360.1480723877024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,256.617098247434,0.0 
 04/22  22:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.356766224639345,0.0,622.5943335788479,17.99998762170567,0.0,379.1036849750012,17.99995480175256,0.0,760.6671806210925,17.999884670873464,0.0,628.9612102296865,17.999898198487814,0.0,1963.457538685893,18.000326914356984,1313.7213921892463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,210.1904180489778,0.0 
 04/22  23:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0420319907337,0.0,565.1868359463579,18.00000150528275,0.0,356.88532533951368,17.999932767354176,0.0,710.2068119631356,17.999907960217585,0.0,559.2500073224592,17.999830032612509,0.0,1951.1141861029635,18.000325021018307,1311.3422779809189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,207.81130384065063,0.0 
 04/22  24:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.74216011771223,0.0,505.5620085881037,17.999987941648969,0.0,331.32017638806749,17.999931402982889,0.0,652.014244138335,17.999916451603548,0.0,510.2396155245451,17.999848280959449,0.0,1848.668593935303,18.00026942198421,1281.0049778480005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,177.47400370773205,0.0 
 04/23  01:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.468487833840386,3345.517965475267,0.0,21.697307328952115,1515.778835340068,0.0,21.754839822879874,3199.2941802125308,0.0,21.755343365491446,1366.1810538531273,0.0,21.79320494696076,3669.7889555097779,0.0,21.680479954302024,16742.112443597696,3396.7288982152815,1828.6342697025164,2076.378230960655,4611.2872989163029,3725.5527716626759,0.0,0.0,0.0,0.0,0.0 
 04/23  02:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.466340266477759,2009.4408104120076,0.0,21.953914652082959,851.4741412127764,0.0,21.94857289009014,1849.4181201757725,0.0,21.974992745925506,713.3170658119188,0.0,21.94899520735102,1809.6948803839865,0.0,21.978620903518569,11001.211745711511,2012.585413329351,1162.0839434824098,1459.2760955583318,2855.599527330508,2408.135791870642,0.0,0.0,0.0,0.0,0.0 
 04/23  03:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.426513807360555,1837.9464546397886,0.0,21.995155510089604,754.0937197175308,0.0,21.991491279764625,1666.5960416800163,0.0,21.998574363647128,621.2774119403503,0.0,21.98947693617033,1701.8286991997239,0.0,21.999378068794376,10117.80980376784,1784.866681256185,1030.88511656301,1325.5050155016766,2689.5108404574946,2183.5111758492055,0.0,0.0,0.0,0.0,0.0 
 04/23  04:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.379440005726939,1643.8230191026415,0.0,21.998704693580636,654.0418988697502,0.0,21.9970844576306,1470.1272416650318,0.0,21.999725986832723,521.0404702246487,0.0,21.995916978165405,1415.6122541721198,0.0,21.99991528600196,9312.906324049462,1592.4596072293214,939.3350973289045,1244.7853645261487,2430.248798117561,2002.5464827072574,0.0,0.0,0.0,0.0,0.0 
 04/23  05:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.331158390355925,1589.1844832909247,0.0,21.99965365580903,626.2560700468212,0.0,21.999000941044373,1415.7538901113749,0.0,21.999947330116638,494.3245671320974,0.0,21.998415699164324,1335.4998371208686,0.0,21.999988459540718,9067.62004807468,1536.9076893412876,910.8682373235153,1217.43287915028,2350.5807934481,1948.2994746712284,0.0,0.0,0.0,0.0,0.0 
 04/23  06:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.28735690246323,1570.326959779859,0.0,21.999907479744466,616.1470120250679,0.0,21.999657909922659,1399.0114188608223,0.0,21.999989886142836,484.5958089631149,0.0,21.999385676092268,1344.742273279674,0.0,21.99999842982676,8836.031763804285,1505.4897149626184,875.8727057642617,1158.1299102224678,2298.351576484757,1894.6568822299115,0.0,0.0,0.0,0.0,0.0 
 04/23  07:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.326057044262446,1223.8331774876334,0.0,21.99997531900856,0.0,334.5693134908579,21.999792385216098,1048.4827832218835,0.0,21.999998060815959,340.4251448602272,0.0,21.999762033521326,1332.518362231427,0.0,21.999999786766293,6785.266724252963,1134.2124533766942,0.0,914.9765278455143,2162.5221757200094,1470.0245931704779,0.0,0.0,0.0,0.0,0.0 
 04/23  08:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.524641010235116,811.6239055113892,0.0,21.999993429706348,0.0,755.4289502698148,21.99972713498152,827.6300672869238,0.0,21.99999962903732,230.8265382283662,0.0,21.999907963373418,1308.2250766121597,0.0,21.99999997112537,5696.9586802958469,697.2722845234395,0.0,706.477065738735,2014.6251227384476,1175.0532331549569,0.0,0.0,0.0,0.0,0.0 
 04/23  09:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.89754256638612,88.56667245443441,0.0,22.00000312749045,0.0,1174.5853398048467,21.99948585735134,568.7344421536068,0.0,21.99999996231537,106.46244475510412,0.0,21.999977406541356,1145.3897739829318,0.0,21.99999999808145,4225.105111896619,0.0,0.0,505.90144911687698,1756.6155991120423,859.0570895274308,0.0,0.0,0.0,0.0,0.0 
 04/23  10:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.431190610011698,0.0,666.3050666426452,21.999964819531596,0.0,1111.3618085524882,21.99953386895583,378.15175209163547,0.0,22.000007159421505,7.829953336648941,0.0,21.999994780094739,1043.6633312000063,0.0,22.00001099576229,3765.415650715324,0.0,0.0,384.41802454256529,1626.153473506792,651.3131785256983,0.0,0.0,0.0,0.0,0.0 
 04/23  11:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.083010107503488,0.0,1195.8708627102283,21.999878074543405,0.0,827.4805376303175,21.999651835417049,165.75243122179928,0.0,22.000000447561506,0.0,101.98938363147104,21.999999144193404,799.9031504463449,0.0,22.000000434028089,3051.8938115308858,0.0,0.0,225.36055834736923,1320.9731620412957,402.0291170019527,0.0,0.0,0.0,0.0,0.0 
 04/23  12:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.79686068962888,0.0,1791.9851878632333,22.000020865108689,0.0,417.3556660893637,21.999852073116533,85.78464666387996,0.0,22.00000311437205,0.0,153.92476190232507,21.999986625318195,767.1801415854094,0.0,22.00001969340431,2659.4878022990776,0.0,0.0,97.46348563669561,1193.386300516111,265.1070420060024,0.0,0.0,0.0,0.0,0.0 
 04/23  13:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.575533435108917,0.0,2088.6213698086314,22.000228835069078,0.0,255.11319325612019,21.99990739193837,0.0,72.89204504137493,21.999994897753547,0.0,355.97315993494308,21.999842630640715,515.6218911386061,0.0,22.000029408306696,1999.932690804909,0.0,0.0,0.0,846.9512758236466,49.450440840994108,0.0,0.0,0.0,0.0,0.0 
 04/23  14:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.322495890582084,0.0,1988.4990797803308,22.000129339458508,0.0,233.6996339553458,21.999899763834983,0.0,125.47131830207703,21.99995880691233,0.0,670.8566072922313,21.999636719810874,450.6731479241813,0.0,22.000034516865143,1823.9443396886646,0.0,0.0,0.0,720.4133655483963,0.0,0.0,0.0,0.0,0.0,0.0 
 04/23  15:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.128043935409264,0.0,1630.1914891182865,21.999935115621775,0.0,198.7248001588132,21.999910036513137,0.0,174.17762853830087,21.999961549773667,0.0,1056.8561255983046,21.999356414071337,279.19916963824439,0.0,22.000019954878384,1624.2817306872969,0.0,0.0,0.0,520.750756547029,0.0,0.0,0.0,0.0,0.0,0.0 
 04/23  16:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.872219334622579,0.0,1002.0575098490523,21.999990658048714,0.0,174.07097145549808,21.99990558123086,0.0,195.82205860643837,21.999952579634848,0.0,1411.453628552163,21.999334011448668,207.08952473881437,0.0,22.00001245790047,1484.7404205449118,0.0,0.0,0.0,381.20944640464378,0.0,0.0,0.0,0.0,0.0,0.0 
 04/23  17:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.317179444702867,0.0,294.68282792803987,22.000009912474554,0.0,84.21308293806487,21.999993524007257,0.0,46.39735792333795,21.999993802495795,0.0,1441.4662412770354,21.999013374540604,263.2605920156784,0.0,22.000000825704988,1630.434705682361,0.0,0.0,0.0,504.8258100042103,22.077921537882177,0.0,0.0,0.0,0.0,0.0 
 04/23  18:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.418135803826446,28.28400304981733,0.0,21.999995161889378,9.473368894452506,0.0,21.99999043028678,73.7577825826329,0.0,21.999999463141419,0.0,1219.3527594751404,21.99917047065826,285.1925503715029,0.0,22.000000023714816,1936.6087130489473,0.0,20.16905229587385,0.0,616.7082759683539,196.20041064445119,0.0,0.0,0.0,0.0,0.0 
