Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SOUTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),EAST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),NORTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),WEST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),CORE LIGHTS 1:Lights Electricity Rate [W](Hourly),PLENUM:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),SOUTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),EAST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),NORTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),WEST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),CORE:Zone Air System Sensible Heating Rate [W](Hourly),CORE:Zone Air System Sensible Cooling Rate [W](Hourly),CORE:Zone Air Temperature [C](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),SOUTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),CORE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),SOUTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),CORE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly) 
 04/23  19:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.122833164813625,416.89740534819978,0.0,21.99999839124596,138.7212407066154,0.0,21.999996090885966,336.5634061415949,0.0,21.999999868935324,0.0,502.1218500990926,21.999448913972356,441.5619431306777,0.0,22.00000000320716,2848.642208868371,239.8870762597871,174.1714915309054,0.0,834.9415156160167,496.11115132139369,0.0,0.0,0.0,0.0,0.0 
 04/23  20:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.640827030201434,676.2955456815535,0.0,21.99999975599901,229.94570633113472,0.0,21.99999918265718,563.3458966471667,0.0,21.999999986656165,0.0,108.19343455105627,21.999864544749735,509.69877655495568,0.0,22.000000000213619,3999.5648583166496,525.1819101280577,317.19081834392076,220.5416579747088,1032.5629670675624,800.5565306621318,0.0,0.0,0.0,0.0,0.0 
 04/23  21:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.06055171748603,847.0920156375687,0.0,22.000012313657494,294.4401393217099,0.0,22.000024314265774,710.1753824692728,0.0,22.00002173873336,9.714855161284504,0.0,21.999961274163974,617.0066977176989,0.0,22.00001007504563,4876.962506672586,713.9782194449917,417.7015527863963,410.46298256460326,1229.9046832924979,1001.3840944438282,0.0,0.0,0.0,0.0,0.0 
 04/23  22:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.602877052761305,932.3323813654779,0.0,22.000025300760308,323.13801947813456,0.0,22.000044590925478,785.5348572113562,0.0,22.00005087536832,128.1280612058672,0.0,22.0000163500428,675.3716828703423,0.0,22.00003087419955,5160.577193921186,793.7206118030464,435.4030134825406,506.8407826279649,1260.815624102404,1060.2661877649626,0.0,0.0,0.0,0.0,0.0 
 04/23  23:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.220332644444235,955.7783891760864,0.0,22.000033176931987,333.47997650130449,0.0,22.000055224827919,804.4706725417909,0.0,22.000063847435265,170.3110268397486,0.0,22.000039314615866,699.6904072471225,0.0,22.000039663157595,5178.34558527872,810.4001591076415,432.2230727710564,521.9788754197757,1251.3100384817413,1058.9024653582365,0.0,0.0,0.0,0.0,0.0 
 04/23  24:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.95178428087607,999.3446548362426,0.0,22.000003477547936,354.58903710164216,0.0,22.000009119968867,845.9134427866175,0.0,22.00000362977232,207.32859552086939,0.0,22.000008097264208,790.0772630478668,0.0,22.00000114956625,5326.299798432218,848.2872819566075,441.9353257552333,536.1817664656849,1313.1255651442214,1083.2388849702023,0.0,0.0,0.0,0.0,0.0 
 04/24  01:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.727943312163274,0.0,3104.7853801032244,18.10347451804478,0.0,1591.5832903644817,18.087143464194186,0.0,3128.256105351384,18.18376910847358,0.0,1722.5966249003532,18.105403354245785,0.0,4664.537525929249,18.47277896300734,3298.2383840752047,0.0,0.0,0.0,0.0,0.0,390.7696091827105,103.64491889951582,49.729981289810037,1049.7071210971922,600.8557794657075 
 04/24  02:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.323663966309725,0.0,1492.5103413568868,18.015605218977919,0.0,824.4937925081222,18.01790935930421,0.0,1629.9931303127817,18.019133052629227,0.0,981.7213100147451,18.02542241670406,0.0,3002.6558238210898,18.032383646819306,1789.8398782467594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,573.9618014852616,112.34710262122933 
 04/24  03:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.938290436183018,0.0,1153.082332341075,18.002379590577804,0.0,645.9364443978984,18.00364549900239,0.0,1291.6408287374218,18.00174684638299,0.0,803.7525202234342,18.006060536677436,0.0,2577.9859411491759,18.003143511824143,1564.5917001696344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,455.5019054697143,5.55882055965167 
 04/24  04:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.596554319594405,0.0,930.2835852389526,18.00033215847702,0.0,536.2932236807146,18.000654473931534,0.0,1069.8301596769534,18.00003456739909,0.0,693.7196301798349,18.001302800802539,0.0,2243.2967153748866,18.000967034684036,1446.8588077947509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,343.32783365448258,0.0 
 04/24  05:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.293828638347237,0.0,839.631779413156,18.000046159085927,0.0,491.3917295275046,18.00006524028589,0.0,980.1930732525464,17.99993166362508,0.0,648.3252914309023,18.000158186798975,0.0,2112.6910604088309,18.000721057111613,1408.6025099492602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,305.0715358089917,0.0 
 04/24  06:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.02787242925211,0.0,814.8344865357085,17.999984480202604,0.0,477.91267109536968,17.999947525010197,0.0,954.5538908259136,17.999902419398528,0.0,634.5559745109404,17.999838475870165,0.0,2035.7302327595053,18.001046733238046,1384.4374525578442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,280.90647841757586,0.0 
 04/24  07:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.899623507149629,0.0,1114.534440735847,17.999945191556244,0.0,1296.3903129356627,18.00055701458574,0.0,1259.3368389939197,18.00035064716958,0.0,759.706126439135,17.999758853973558,0.0,2045.4788393065206,18.001202431775807,1635.014199878757,0.0,0.0,0.0,0.0,0.0,0.0,78.10203354163657,0.0,372.3129861467105,81.0682060501411 
 04/24  08:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.938801382578004,2480.087677956536,0.0,21.79363029274965,167.79499397060168,67.42217206906108,21.88988236915759,2475.3553198863289,0.0,21.82694988298138,1041.518860513767,0.0,21.85787453637127,3612.8612880681964,0.0,21.733384121556843,11294.607678732635,2389.285373373266,207.1296573351546,1180.7473346704274,3840.1571051869734,2573.7572340265448,0.0,0.0,0.0,0.0,0.0 
 04/24  09:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.389577026701418,211.86245729972235,22.87182236013996,21.96872759516492,0.0,778.007332336209,21.97168467646855,643.2701549298358,0.0,21.982410900666495,164.1605901581438,0.0,21.965086454363047,1434.5349217312128,0.0,21.98228855941702,3480.7124113458937,119.7615548251094,0.0,130.93402944755415,1510.8674074781757,615.6184454547858,0.0,0.0,0.0,0.0,0.0 
 04/24  10:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.932714376170318,0.0,848.1569433372738,21.995154754726657,0.0,1042.5228061337226,21.994357441586318,157.75227792514444,0.0,21.9982480994733,0.0,85.80278734311469,21.991434733862854,1072.443003393806,0.0,21.998982498775143,2391.3756675081315,0.0,0.0,0.0,1034.186687786364,59.2286736693297,26.28534335151234,168.14398856065706,0.0,0.0,0.0 
 04/24  11:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.618686831003097,0.0,1483.4638202395273,22.00014037686393,0.0,900.2390860411684,22.000001226031114,0.0,256.64653009162978,21.999890977036928,0.0,294.2347667440384,21.99859932120517,551.8904809536385,0.0,21.99996000419651,2615.0549490375767,0.0,0.0,0.0,382.54954803122816,0.0,533.2656884367443,328.57788360181999,144.90669361887923,0.0,122.22416120863685 
 04/24  12:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.33693539339445,0.0,2195.74767563143,22.000256441264903,0.0,629.4242431701334,21.99967188126753,0.0,492.38342322495279,21.99982874561576,0.0,417.9773918845285,21.999482167782639,337.50295598476927,0.0,22.000101255832804,2973.9259934599569,0.0,0.0,0.0,0.0,0.0,896.403517985598,346.3546843175769,310.2637321343874,20.32136217529218,297.0517227068341 
 04/24  13:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.208743359035386,0.0,1694.8945275059162,21.999805091753566,0.0,490.7049752607381,21.99979977546189,0.0,602.7400264330887,21.999872220442215,0.0,533.7572024708494,21.99971063750713,169.64709755024675,0.0,21.999638051046916,2455.4736354639987,0.0,0.0,0.0,0.0,0.0,643.5812961218543,215.73022773700823,240.39674458024235,0.0,252.23439288462564 
 04/24  14:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.90766883159762,0.0,762.8632543890719,21.999838356440656,0.0,351.9773615354164,21.999815318408044,0.0,432.9315494980938,21.99990801152839,0.0,429.6972559677263,21.999766883194533,126.6478745468433,0.0,21.999986742156989,1761.6541791406619,0.0,0.0,0.0,0.0,0.0,258.9143812946091,114.42643998775916,139.6667223698385,0.0,145.11566134818725 
 04/24  15:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.209718511833054,0.0,305.6578484033089,22.000253123636229,0.0,193.43360267315303,22.000198455999205,0.0,196.39449070946103,22.000169665609918,0.0,295.6388732380947,22.000291999650384,182.95340293124264,0.0,21.99999911386336,1247.6949734545622,0.0,0.0,0.0,144.1639993142938,0.0,0.0,0.0,0.0,0.0,0.0 
 04/24  16:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.20364358851037,76.50478599510643,0.0,21.999982686947115,0.0,47.6775063752666,21.999822015437294,63.55125728103576,0.0,22.00002440528511,0.0,162.543714084969,21.99967170642263,385.87160193351249,0.0,21.999999974435239,1716.0201086148996,0.0,0.0,0.0,535.741838224968,76.74729624966317,0.0,0.0,0.0,0.0,0.0 
 04/24  17:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.937262215930994,0.0,2646.8173689046236,18.23480996945597,0.0,1408.511797424931,18.178502606211958,0.0,2286.114010337407,18.79054201194478,0.0,1540.7971896452075,18.144986090478466,0.0,2793.260452820878,19.967063514990398,6116.265697960957,0.0,0.0,0.0,0.0,0.0,1310.6069203239213,698.735040294523,762.4956564915206,1177.251210860362,1063.6458958503643 
 04/24  18:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.352780284075853,0.0,1953.9472956984792,18.00838963656076,0.0,1035.4668566559386,18.008866715881579,0.0,2192.6110094392136,18.019132984120085,0.0,1184.5486420600944,18.008536634011766,0.0,3618.564386846056,18.184165873135649,2517.114191536332,0.0,0.0,0.0,0.0,0.0,23.034847306022387,0.0,0.0,981.7481776815446,408.8001924084967 
 04/24  19:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.623266443844626,0.0,1332.4863323829382,17.999953456400485,0.0,733.7541685611534,18.000261478479304,0.0,1494.5882092518114,18.001573259502483,0.0,886.9523563185853,18.00020322407009,0.0,2736.215692879506,18.00796218066491,1746.2342219254154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,566.1128868525515,76.59036093259596 
 04/24  20:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.872271868642465,0.0,1096.5472759986024,17.999879824844645,0.0,614.9266833678514,17.999881461774338,0.0,1240.5188297319965,17.999743282306058,0.0,769.9243990804613,17.999776409132389,0.0,2407.752821562907,18.00166586810534,1523.8786124154388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,420.34763827517068,0.0 
 04/24  21:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.189899509419086,0.0,815.935026672204,17.999910438567708,0.0,485.84672761011009,17.999897111885916,0.0,958.903763752725,17.999578291289475,0.0,641.584110401656,17.9997880083801,0.0,2027.3600056217597,18.00095721665297,1350.882437363375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,247.35146322310698,0.0 
 04/24  22:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.574314888900934,0.0,702.0224906344683,17.999978423415415,0.0,431.83823224804959,17.99994121688324,0.0,845.7332214010495,17.99980026392522,0.0,587.9365928045056,17.999839585778969,0.0,1910.2655441956172,18.000665842146569,1302.5053444982828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,198.97437035801449,0.0 
 04/24  23:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.12390870987573,0.0,576.3054885132278,17.999741571504864,0.0,374.40217272797738,17.999633923211677,0.0,721.5474094238316,17.999554992782448,0.0,530.7198933286686,17.99943769901695,0.0,1771.3749864873592,18.000283449282997,1254.541718091511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,151.01074395124267,0.0 
 04/24  24:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.711088787459365,0.0,541.0492574083896,17.999950463759956,0.0,356.53555776332316,17.99987690509407,0.0,687.2966889613263,17.999812563559197,0.0,512.908232085681,17.999737267422974,0.0,1761.515811151639,18.000444879089707,1246.4366328105023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,142.9056586702339,0.0 
 04/25  01:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.42335236354016,0.0,482.0305820317135,18.000017707253833,0.0,329.28942918201758,17.999980254135474,0.0,629.6075086876767,17.999858748690167,0.0,485.55314941203599,17.999868164589068,0.0,1707.495724712764,18.000143829231964,1228.4130276583586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.88205351809015,0.0 
 04/25  02:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.153671400392179,0.0,504.9972154882571,18.000047811928213,0.0,337.28165180942326,18.000002742849238,0.0,653.4155206509699,17.99992401667525,0.0,493.5372825388904,17.999891752208329,0.0,1790.903123591379,18.00015202174283,1253.0378842461012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,149.5069101058328,0.0 
 04/25  03:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.888068309478073,0.0,462.00877883425258,18.000041279932036,0.0,317.28533936628357,17.999996211229904,0.0,611.8011017419212,17.999932039979176,0.0,473.54153128405508,17.99988698036979,0.0,1766.6925689005512,18.00014085466559,1245.573771123606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,142.04279698333773,0.0 
 04/25  04:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.629222672070506,0.0,432.44908472707268,18.000028320520419,0.0,302.92072688846386,17.99998605700506,0.0,582.4560674756467,17.99991993728172,0.0,459.1789158253596,17.99987925542693,0.0,1737.0103524823958,18.00012153437936,1236.1834896045232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,132.65251546425487,0.0 
 04/25  05:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.38430103909956,0.0,412.55528067703747,18.0000196617821,0.0,293.2253992936676,17.999977165413005,0.0,563.3182305282471,17.999910186912599,0.0,449.4798032778035,17.999883719091103,0.0,1731.0436613043449,18.00011621569363,1234.348082819708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,130.81710867943975,0.0 
 04/25  06:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.157262589260065,0.0,385.36661842320066,18.000013441005949,0.0,280.4934506886966,17.999970381820913,0.0,535.3261323637435,17.999913852891955,0.0,436.75519291924868,17.999869584924288,0.0,1667.7630135872392,18.00010852366695,1216.0718480994529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,112.54087395918441,0.0 
 04/25  07:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.042628676339793,0.0,686.7304611459813,18.000032416275354,0.0,1130.9997391645839,17.999977416525355,0.0,844.4523780006307,17.999915155281255,0.0,563.0555937345816,17.999877792683326,0.0,1696.0843084217236,18.000094541260205,1223.3993656574708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,119.86839151720234,0.0 
 04/25  08:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.081445631938924,2989.6725262362917,0.0,21.7411420994889,368.2267671006141,21.50185781880956,21.860209923974084,2990.3238136763604,0.0,21.796374361302246,1274.025064065694,0.0,21.817180304097918,4085.467451500805,0.0,21.67072202904107,14488.820164120969,2984.757168393974,549.0190451367702,1759.3317236369063,4743.751523739303,3348.4297290737474,0.0,0.0,0.0,0.0,0.0 
 04/25  09:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.482904170395544,880.9293228048227,0.0,21.961205879914105,0.0,579.0953101085461,21.970917234796639,1303.7407247190964,0.0,21.979542175862354,463.3356832485256,0.0,21.95550241994915,2192.259103805254,0.0,21.97840594519273,7069.366533174138,782.6446512005016,0.0,833.077845262194,2772.133342235783,1577.9797203353904,0.0,0.0,0.0,0.0,0.0 
 04/25  10:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.971611640924026,0.0,61.91829306732507,21.9942138481431,0.0,680.785482994404,21.993828386356016,902.1664208162779,0.0,21.997947000174798,253.38548551788609,0.0,21.989194793206495,1884.5636812649514,0.0,21.998601110205756,5232.833627045545,0.0,0.0,584.3245844932233,2405.5573356031129,1139.4207328089404,0.0,0.0,0.0,0.0,0.0 
 04/25  11:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.516191688424095,0.0,736.7090797311003,21.9988613373114,0.0,523.2173782620666,21.998618561311319,527.6308022876515,0.0,21.999775417587537,64.62515268194147,0.0,21.997369133704937,1393.5045706188253,0.0,21.999881514892395,4009.6892638343895,0.0,0.0,337.95862957403849,1845.540757932449,722.6589021876337,0.0,0.0,0.0,0.0,0.0 
 04/25  12:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.093009819325933,0.0,1353.4028197145477,21.99978149636685,0.0,198.47519517850834,21.99967082752738,368.0426873884453,0.0,21.999975436707133,0.0,25.23160602439293,21.999361395762997,1233.9506115105465,0.0,21.999991339626605,3533.099525315857,0.0,0.0,225.00755503301475,1658.2830266359584,546.2779695066154,0.0,0.0,0.0,0.0,0.0 
 04/25  13:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.66186873475499,0.0,1624.4217447235524,21.9998944652098,0.0,119.53596478040572,21.999880295075447,229.26497048268676,0.0,22.000001080155508,0.0,220.27403615053255,21.99671158976053,1028.5965384060719,0.0,22.00001889045603,2912.705953365613,0.0,0.0,2.5247458835351765,1419.3208399365604,387.329393405249,0.0,0.0,0.0,0.0,0.0 
 04/25  14:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.246375032413146,0.0,1547.5887855546326,21.999938182654107,0.0,76.11637690241878,21.99994366371434,142.62537908094556,0.0,22.00000355226888,0.0,524.0515462918957,21.99878293719182,865.3771297838084,0.0,22.00002288854153,2615.690659484345,0.0,0.0,0.0,1228.217676617816,283.9420087262606,0.0,0.0,0.0,0.0,0.0 
 04/25  15:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.738499416420035,0.0,1177.0264994582954,21.999930886221919,0.0,50.973098311200377,21.9999933777243,100.95342601111952,0.0,22.000002919086023,0.0,880.7558293488942,21.99918349854243,760.623985882105,0.0,22.000015006766988,2469.1228544667226,0.0,0.0,0.0,1123.371236296025,242.22064403042917,0.0,0.0,0.0,0.0,0.0 
 04/25  16:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.152547786051025,0.0,603.0819628101181,21.99996467546822,0.0,29.983844028322438,22.000003984758249,92.61838894384164,0.0,22.0000005521812,0.0,1252.703162390756,21.99920650405341,636.0936161718996,0.0,22.000002133779643,2335.975712428921,0.0,0.0,0.0,998.6684072603039,233.77633102834836,0.0,0.0,0.0,0.0,0.0 
 04/25  17:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.438329523341069,0.0,4106.61007107956,18.097964096260854,0.0,1409.0342981034856,18.083445596078865,0.0,2693.9175737207958,18.147913882313728,0.0,3308.8829646839228,18.090764346349414,0.0,5105.374886296766,18.291331706519963,3452.4619766765356,0.0,0.0,0.0,0.0,0.0,551.2864664793782,44.63945945722857,443.98757160640857,943.96464362332,365.05286136993177 
 04/25  18:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.361202569880363,0.0,1945.8695358382575,17.999954721455376,0.0,919.2297609558164,17.99970578021043,0.0,1853.3286421737494,18.00000000000222,0.0,2295.426814844773,18.00000001333131,0.0,2551.599389124625,18.000000000000019,1792.104397081203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.6206847130277,349.69803309954366,156.25470512836314 
 04/25  19:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.955123749094317,0.0,1563.897829986296,17.99999450492632,0.0,776.1713054997758,17.999836756810625,0.0,1618.761598868851,18.000000000000225,0.0,1540.5913940362444,17.999713969423856,0.0,2703.3387185151275,18.0,1583.5110807631557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,389.6064659676162,90.37364065527109 
 04/25  20:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.40599032192199,0.0,1153.8207962291222,17.999973797073446,0.0,610.694710650545,17.999852779065088,0.0,1251.805855425354,17.999856556507348,0.0,1059.466383162655,17.9996722859356,0.0,2411.0833922124677,17.99991867771523,1416.1914556797852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,312.6604815395168,0.0 
 04/25  21:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.82596510098113,0.0,948.3940087699539,17.999986000657875,0.0,527.3238202539487,17.999881093910305,0.0,1070.6745270772595,17.999900635018276,0.0,831.5152511829197,17.99969377153952,0.0,2240.758989173928,17.999926260786518,1371.6899429623832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,268.1589688221147,0.0 
 04/25  22:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.352808681473623,0.0,793.3267109855742,17.9999950970577,0.0,462.5958872548558,17.999907588459118,0.0,929.0750484474681,17.99993866906486,0.0,694.1992909709525,17.999757581806237,0.0,2125.282267852379,17.999932903893183,1345.7707281905162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,242.23975405024783,0.0 
 04/25  23:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.95039362620519,0.0,726.0622858604374,17.99997672940842,0.0,433.4343731124536,17.999902686417003,0.0,867.7718092460652,17.999870450173185,0.0,628.3617198258016,17.999785027738925,0.0,2078.4185806500647,17.999996736080197,1333.1525963291488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,229.62162218888046,0.0 
 04/25  24:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.598218391378035,0.0,613.4345324038559,17.99998017736723,0.0,384.3355840198137,17.99992285538423,0.0,758.1459511582436,17.99989434264704,0.0,560.8674740672473,17.999800700204614,0.0,1923.8416765773346,18.000060932637667,1289.9370061443684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,186.4060320041,0.0 
 04/26  01:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.31013341201924,0.0,564.9305269894221,17.999987740609,0.0,362.84764640387496,17.999918706268266,0.0,711.6350757355785,17.999906271357319,0.0,528.3478940521691,17.999798041004806,0.0,1872.2949617648888,18.000115565475818,1274.1720426954678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,170.64106855519936,0.0 
 04/26  02:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.048047149916476,0.0,522.3470039685262,17.999987291885355,0.0,343.6321511864862,17.99992173396848,0.0,669.8235596909349,17.99989660658402,0.0,504.3653072964298,17.999804114019157,0.0,1813.9318959364155,18.00009124721108,1256.4716226388912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,152.94064849862287,0.0 
 04/26  03:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.799490195382626,0.0,484.8836553152605,17.999985567512984,0.0,326.87095154195779,17.999921234517509,0.0,634.1509222412306,17.99989291688056,0.0,485.26834998801408,17.99980425104257,0.0,1793.1430141429719,18.00008112466912,1250.2936879732388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,146.7627138329702,0.0 
 04/26  04:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.55807786977979,0.0,447.51272315829285,17.999993178844997,0.0,309.7421527915776,17.99993190123781,0.0,598.4185473661073,17.99990956093754,0.0,467.02370920704836,17.999853407692176,0.0,1778.7549177605629,18.000064797444066,1245.4694706657188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,141.93849652545036,0.0 
 04/26  05:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.318992347966593,0.0,423.0231432311066,17.999990455735156,0.0,297.7583148571057,17.999930819421598,0.0,574.8663582627369,17.999904751057437,0.0,454.47162887252036,17.999943332309,0.0,1775.1828340608404,18.000060176563627,1259.5541714238928,0.0,0.0,15.193448328427325,0.0,0.0,0.0,0.0,0.0,140.829748955197,0.0 
 04/26  06:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.08840330502012,0.0,378.1110411606305,17.999992670314563,0.0,277.02716952079757,17.999936084012693,0.0,529.4642845657108,17.999914561987745,0.0,433.4864977965881,17.99997811977409,0.0,1696.722716052559,18.00004651547294,1230.7732809893892,0.0,0.0,9.228797774305713,0.0,0.0,0.0,0.0,0.0,118.01350907481484,0.0 
 04/26  07:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.96200916290321,0.0,657.8762148709038,18.000005900882319,0.0,1146.2080469944245,17.999909395902877,0.0,819.3585897011076,17.999909140786977,0.0,549.8573904479163,17.999897545057825,0.0,1709.6883461326793,18.000019325785205,1223.9231546765282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,120.39218053625976,0.0 
 04/26  08:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.988393791601387,2939.211324494911,0.0,21.741141969150648,311.02764406835896,26.755390455459595,21.860044318036583,2935.7117793530808,0.0,21.791884811310145,1252.3140939731594,0.0,21.81079759990139,3921.13713642754,0.0,21.671326051985284,14499.662448466206,2958.5326511775549,535.2954898589917,1834.8326678548277,4700.856318717505,3366.614346717059,0.0,0.0,0.0,0.0,0.0 
 04/26  09:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.416676992173785,603.9882866357912,0.0,21.960692531948156,0.0,749.6051347607454,21.970395646482353,1060.6700425384593,0.0,21.978790386879625,361.1676256767778,0.0,21.953449326043307,1691.8259463690434,0.0,21.978075593261285,6351.565510457089,536.6813809158323,0.0,855.9608510426976,2426.816642998603,1428.5756613596882,0.0,0.0,0.0,0.0,0.0 
 04/26  10:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.031502674865228,0.0,446.2396164194991,21.996236490919566,0.0,891.6277826787297,21.99563606911233,544.7741485543226,0.0,21.998677811647665,101.61185974793169,0.0,21.992388490829236,1283.4853606044536,0.0,21.9991372097125,4415.593648384313,0.0,0.0,529.7789144101315,1927.0457731090715,855.2379867248421,0.0,0.0,0.0,0.0,0.0 
 04/26  11:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.777443799284165,0.0,1191.8000609466995,21.999400478542975,0.0,780.280684823822,21.999161104868106,205.60835487956923,0.0,21.99992175163465,0.0,77.07425087001744,21.998749834763978,873.0510878761666,0.0,21.99998123985863,3332.632653550967,0.0,0.0,298.30577457385689,1453.2969546192708,477.49895021757086,0.0,0.0,0.0,0.0,0.0 
 04/26  12:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.641014082412835,0.0,1907.617987333816,21.999856921043535,0.0,441.44244937448118,21.999774948190678,50.58757043123569,0.0,21.999996483060764,0.0,166.64722171337719,21.999787454661484,654.7882107063651,0.0,22.000015146878455,2789.679085008587,0.0,0.0,181.67048992054834,1201.9514946355806,302.52612631219059,0.0,0.0,0.0,0.0,0.0 
 04/26  13:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.69963539793567,0.0,2127.5076723980507,21.999905466672368,0.0,291.17388053519178,21.999911666018599,0.0,40.29804611869804,21.99999985074653,0.0,346.07101057723619,21.999852136982065,539.4228421583,0.0,22.00000039764666,2303.4690178865814,0.0,0.0,0.0,1025.1768971871055,174.76114655920748,0.0,0.0,0.0,0.0,0.0 
 04/26  14:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.476944818577537,0.0,2046.177516898845,22.000439837468237,0.0,227.29895327422097,21.999964175732996,0.0,68.8482846071829,21.999999988221956,0.0,664.162027332292,21.9997529868838,444.01008173445669,0.0,22.000000015619464,2127.2650111454547,0.0,0.0,0.0,897.1727432962412,126.5612937089455,0.0,0.0,0.0,0.0,0.0 
 04/26  15:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.367965445326193,0.0,1543.612123012646,22.000026882066089,0.0,155.88473851028417,21.99992312334586,0.0,70.95958159525647,21.9999927472072,0.0,999.5022487892283,21.999464246252445,334.7349821701073,0.0,22.000020507157438,2070.2333232829039,0.0,0.0,0.0,821.8533436046879,144.84900553794797,0.0,0.0,0.0,0.0,0.0 
 04/26  16:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.06849551510127,0.0,883.7411281736427,21.99996247558045,0.0,105.24091683167504,21.99995158851014,0.0,39.367936157074229,21.99999605994614,0.0,1381.9772239342916,21.99927232875917,281.40119712316666,0.0,22.00001526891791,2048.157042332434,0.0,0.0,0.0,768.3012909271047,176.3247772650611,0.0,0.0,0.0,0.0,0.0 
 04/26  17:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.31728617882004,0.0,4251.208131639465,18.11344900624518,0.0,1448.523444070194,18.08365816967083,0.0,2753.977170531227,18.160198702878725,0.0,3336.5828656527266,18.091292739300223,0.0,5294.221680104627,18.364628059328387,3703.403684273055,0.0,0.0,0.0,0.0,0.0,618.2477124570607,49.899380382697717,478.5590114103986,1048.8974705192398,404.26913536339125 
 04/26  18:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.956830961593597,0.0,2386.424043080116,18.017140094046938,0.0,1095.452287499906,18.016936145506255,0.0,2244.206891563118,18.016371247409496,0.0,2481.1502607050176,18.022613093949354,0.0,3293.9586721233047,18.02432608639988,2276.6075484284517,0.0,0.0,0.0,0.0,0.0,102.73730495622164,0.0,239.39838942078,560.7804595678184,270.1604203433633 
 04/26  19:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.280192731622738,0.0,1525.1167242264606,18.0014333019372,0.0,751.3659809970164,18.002040944223759,0.0,1530.3672967664789,18.001042491620159,0.0,1474.9524405659568,18.00299225259856,0.0,2714.1839553205479,18.001119617046894,1575.0826489200368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,405.66139982411377,65.89027495565496 
 04/26  20:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.448776750123146,0.0,1127.756148550463,18.000133028198467,0.0,594.3275053303029,18.00019208193863,0.0,1204.3697547561788,17.999974942704438,0.0,1037.979547350641,18.00025223029447,0.0,2436.493444417259,18.000256826452075,1436.9750761158217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,333.44410197555359,0.0 
 04/26  21:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.613743903934077,0.0,927.3446732015011,17.999982994160047,0.0,514.546813054395,17.999938901372994,0.0,1039.6913592502359,17.999856155129089,0.0,818.0025364869482,17.999819596730125,0.0,2282.5318952316158,18.00016759491172,1392.3855081190823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,288.8545339788142,0.0 
 04/26  22:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.851877045093056,0.0,784.6572547968114,17.999965090970535,0.0,455.8684946139807,17.999911307008508,0.0,914.4481981110987,17.999834565414557,0.0,688.2571693260588,17.999780509920887,0.0,2143.4105998155357,18.000130040130484,1349.941274006756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,246.41029986648793,0.0 
 04/26  23:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.30001330514125,0.0,702.6865418697435,17.99990400148178,0.0,421.36062447809766,17.999843590424438,0.0,840.9346971537223,17.99973444114285,0.0,617.4589574911115,17.99970335499829,0.0,2063.471889157225,18.000049531104414,1324.0928512449628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,220.5618771046945,0.0 
 04/26  24:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.82697614559192,0.0,651.0752780393996,17.999966570749657,0.0,399.32400226501979,17.99990220425024,0.0,793.6769115259699,17.99985381050036,0.0,576.575340011203,17.99977701742596,0.0,1999.7511196245399,18.000120387305978,1305.2663259290544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,201.73535178878593,0.0 
 04/27  01:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.48773705154755,0.0,603.5234552253937,17.99997965561869,0.0,378.88703268856218,17.99991948402385,0.0,753.0213894115063,17.999880698482156,0.0,546.413652567719,17.999804184659767,0.0,1928.0970250537715,18.000075993863708,1284.6414796545888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,181.11050551432053,0.0 
 04/27  02:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.207230686790749,0.0,584.9101944835256,17.99998139370898,0.0,370.5305371789482,17.999923132881344,0.0,731.1752845783144,17.999866839897224,0.0,531.6895000329005,17.99980397172108,0.0,1874.6439589487973,18.00000216997628,1269.6997752764667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,166.16880113619824,0.0 
 04/27  03:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.96748744130294,0.0,561.0910414683813,17.999985449953568,0.0,360.2290913787092,17.999925904719818,0.0,706.9491572059883,17.999876304291335,0.0,518.7797292296928,17.999805799451108,0.0,1823.3501889676132,18.000000292731028,1255.3811351513435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,151.8501610110748,0.0 
 04/27  04:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.754225899797477,0.0,550.9120042683198,18.000006345824095,0.0,355.74498071391647,17.9999520650649,0.0,696.408730994412,17.999905938991988,0.0,513.1062799564397,17.999839241665407,0.0,1787.6357016475568,18.000000039461456,1245.3566027706009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,141.8256286303325,0.0 
 04/27  05:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.56808572200877,0.0,566.1612350796422,18.00002728165853,0.0,362.4254863280685,17.999983017082124,0.0,711.9936378359553,17.99991013611937,0.0,519.2262471763634,17.99987964619058,0.0,1810.302421028358,18.000000005329608,1251.7367051089685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,148.20573096870016,0.0 
 04/27  06:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.41363167447619,0.0,589.6904267092205,17.999974886328415,0.0,387.6548945695604,17.999922253532909,0.0,740.3351995565959,17.999816579104846,0.0,529.3837930918871,17.999806262032697,0.0,1766.8169299535244,18.000000000718854,1239.714519905076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,136.1835457648076,0.0 
 04/27  07:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.285345731106785,0.0,617.1958542656421,17.999942182597175,0.0,390.37765619219229,17.999866593314047,0.0,760.1688301593422,17.99984113674572,0.0,541.723194775529,17.99973523058726,0.0,1746.9815475789943,18.0000321963385,1235.8628715888072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,132.33189744853875,0.0 
 04/27  08:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.195543396588865,3290.2640300913515,0.0,21.709434043816594,1488.380797054499,0.0,21.77765550108739,3163.8301506180534,0.0,21.774067677238564,1348.73600816651,0.0,21.807927664885896,4024.2960647719667,0.0,21.668014332575518,16302.29559534452,3297.373219013905,1713.6196955102963,1883.4162618080468,4745.459412401534,3558.8960324704696,0.0,0.0,0.0,0.0,0.0 
 04/27  09:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.38817318368143,1693.1508138926002,0.0,21.956294885829345,703.3585448356839,0.0,21.953849629088709,1568.4613524120592,0.0,21.97720218576131,578.3719269545691,0.0,21.95309339673596,2149.781009671404,0.0,21.978109397186054,9240.362955575767,1613.1203005910698,849.664664978258,998.9164645376277,2792.5427393980955,1882.5878119304489,0.0,0.0,0.0,0.0,0.0 
 04/27  10:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.593248772957894,1315.0805815325439,0.0,21.995479159799179,513.7515068034854,0.0,21.99246293440046,1191.0443894605597,0.0,21.998723900687098,392.6148371596573,0.0,21.99043435627556,1833.3880403055537,0.0,21.999377237964344,7654.213754261467,1186.5845957082023,639.8316182021713,795.8051232009329,2445.8192013616519,1482.6422416482415,0.0,0.0,0.0,0.0,0.0 
 04/27  11:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.795445336071709,1065.4754307369368,0.0,21.99880048286498,389.396084026881,0.0,21.99743353592065,939.1167305151594,0.0,21.99975677278162,263.7198138686108,0.0,21.996309238883723,1501.6472540130608,0.0,21.99991601826046,6559.266006670231,933.4856798371307,513.3810651506458,664.8965475307801,2113.9159468640148,1230.0557931473916,0.0,0.0,0.0,0.0,0.0 
 04/27  12:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.99161305348738,906.7836388484502,0.0,21.999680905077616,318.7844669383476,0.0,21.999124142124179,784.3569040246057,0.0,21.999953496410748,190.51685787969474,0.0,21.998572940714664,1292.4634102175979,0.0,21.99998862945,5894.517495097658,774.1478339486197,442.5743810181212,591.903302308122,1906.3068567262363,1076.0541469562903,0.0,0.0,0.0,0.0,0.0 
 04/27  13:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.172420397804286,954.6119670912194,0.0,21.99991534534427,336.77286245273538,0.0,21.999701719832318,830.275876397508,0.0,21.99999113341817,205.38244898148333,0.0,21.999449240163114,1356.456588218677,0.0,21.999998465816075,6189.138842498785,828.7284259654223,474.26846811210779,634.320393303667,2005.3442856968985,1142.9462952804213,0.0,0.0,0.0,0.0,0.0 
 04/27  14:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.320610433142855,987.2430823040832,0.0,21.999977565806167,349.1454758730115,0.0,21.99989849304026,859.0239868965182,0.0,21.999998310993179,215.4674569151839,0.0,21.999787563626119,1373.3440968295445,0.0,21.99999979322631,6290.6760184026329,861.3830662359706,486.71587744519197,644.5897923717867,2022.534243239067,1171.9220649703485,0.0,0.0,0.0,0.0,0.0 
 04/27  15:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.436419075750388,1064.712233803386,0.0,21.99999406537029,381.11481671499316,0.0,21.999965502126654,930.8454835720704,0.0,21.999999678809798,246.59915194141014,0.0,21.999918154168534,1438.91936164433,0.0,21.999999972190865,6569.391887823521,938.9102260169575,518.7865862047283,675.9236705441547,2088.315753257775,1243.924677659637,0.0,0.0,0.0,0.0,0.0 
 04/27  16:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.518863622096636,1135.2371369931262,0.0,21.999998428981244,410.0796620742731,0.0,21.999988267485994,992.4697179521327,0.0,21.99999993885877,277.9069317350177,0.0,21.999968444637309,1426.8552795059014,0.0,21.999999996255075,6749.524114550997,1009.4383048260684,547.7492201053589,707.2306753334904,2076.0592576692145,1305.5156824765966,0.0,0.0,0.0,0.0,0.0 
 04/27  17:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.572025007110708,0.0,2940.2977783249095,18.102297834902964,0.0,1527.5061977072256,18.075717701665263,0.0,2963.056230800261,18.174666086746354,0.0,1651.7530544876393,18.091846463541036,0.0,4284.1090090839129,18.33316646533396,3172.469327781834,0.0,0.0,0.0,0.0,0.0,347.878366807533,86.316241205003,50.69387703791571,1003.7984515522442,580.2514170388702 
 04/27  18:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.394047663530509,0.0,1394.1879860585605,18.016605254282966,0.0,783.4801757873465,18.016494308809205,0.0,1526.891089684952,18.01815541993171,0.0,935.7960103261644,18.02283916355136,0.0,2605.0473232247288,18.02306444913312,1677.0657994602689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,485.4126175415043,88.12220777849619 
 04/27  19:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.21467703266728,0.0,1080.68648760025,18.00155416818269,0.0,616.079839707153,18.002440927821394,0.0,1209.8559949919336,18.00111881431929,0.0,771.1179763989712,18.004316905786678,0.0,2342.0423089714447,18.000769583552225,1517.0845499974194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,413.5535758571512,0.0 
 04/27  20:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.04856366724846,0.0,794.1795476407633,18.000418691494898,0.0,475.8821171787258,18.00073525977765,0.0,935.7610863258237,18.000200104527033,0.0,631.973138728169,18.001473682349766,0.0,1999.2708836171374,18.000107348958424,1398.918434188715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,295.3874600484469,0.0 
 04/27  21:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.895828308165169,0.0,708.8956826373797,18.00002756211829,0.0,432.8351951955474,18.0001132443687,0.0,850.4551835390798,17.99990119670577,0.0,589.1414966422453,18.00035897980724,0.0,1887.690645651655,18.000017828071998,1358.0870312672433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,254.55605712697469,0.0 
 04/27  22:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.758642466698885,0.0,676.2980644590434,17.999919898396056,0.0,415.85644840483658,17.999888922677696,0.0,818.1283373961278,17.999832515304598,0.0,572.1707061485695,17.999908567005453,0.0,1835.8134020851604,18.00000597136678,1345.4608864032526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,241.92991226298424,0.0 
 04/27  23:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.64433838931406,0.0,691.1846295199684,17.999845090586537,0.0,421.04801500532087,17.99975287556711,0.0,832.1272977069234,17.999805116315558,0.0,577.3579274142667,17.999665000395738,0.0,1829.4685765000482,18.00000521068393,1364.4236906418854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,260.892716501617,0.0 
 04/27  24:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.56000905775957,0.0,733.3404515098118,17.999793472845608,0.0,439.23358541383097,17.99965181674935,0.0,873.285557737916,17.999836421170895,0.0,595.5384286550252,17.999507710209909,0.0,1858.9140741458728,18.00000620050398,1411.050993742532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,307.5200196022635,0.0 
 04/28  01:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.505798438658137,0.0,767.350166183578,17.999873726233234,0.0,454.6851335474357,17.999702864455995,0.0,907.1818135658618,18.000000797443169,0.0,610.9775438091729,17.999548712449337,0.0,1891.735281182503,18.000006465815419,1435.3128701443837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,331.78189600411516,0.0 
 04/28  02:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.477758108758267,0.0,806.7995447487892,17.999707906923147,0.0,472.33817131977505,17.999530037243795,0.0,944.5910079439245,18.00019687578569,0.0,628.632755784356,17.999350596869826,0.0,1894.2290376021898,18.000006382140247,1688.6845183759907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,555.3171201564402,29.836424079282165 
 04/28  03:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.480130769758998,0.0,824.4058021196333,18.000031644550089,0.0,481.3452441165873,17.999832014823839,0.0,961.8088857776083,18.000041877332654,0.0,637.5708961288292,17.99974962116351,0.0,1865.8222052190623,18.000005117799956,1898.3179921841798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,612.4683313389621,182.3186867049492 
 04/28  04:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.500139605297936,0.0,755.1263099167891,18.000246653861895,0.0,453.3265378190781,18.00017972863279,0.0,895.3206885553086,17.99989622736635,0.0,609.5595858966299,18.000114323921144,0.0,1784.3699234960864,18.000004328000448,1376.1102338251654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,272.5792596848968,0.0 
 04/28  05:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.503466901693338,0.0,737.1782454221484,17.99999691155071,0.0,445.4669602780641,18.00003732175149,0.0,878.7434405994304,17.9995283145599,0.0,601.7052118338288,17.999965946456066,0.0,1792.96475606388,18.0009105878269,1321.7790252944643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,218.24805115419563,0.0 
 04/28  06:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.496873272101757,0.0,734.3700707665148,18.000021402946634,0.0,497.17555299090329,17.99999569086751,0.0,900.7580091137215,17.999774457943617,0.0,599.80860229051,17.999891865291838,0.0,1724.9356169682183,18.00097907288465,1300.488538960125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,196.95756481985669,0.0 
 04/28  07:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.48551583690173,0.0,727.0375183170463,18.000117646754548,0.0,495.9813844415812,18.00006527864326,0.0,872.8431504336645,18.0000406749256,0.0,596.4953369084051,17.999961920175008,0.0,1574.0498822494715,18.00065832256353,1223.3352157715215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,119.8042416312531,0.0 
 04/28  08:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.455536981566025,3229.1985553141,0.0,21.721402904517807,1436.337068487637,0.0,21.785060422402866,3106.243559925031,0.0,21.79040569660432,1315.225259407036,0.0,21.816751842551065,4091.3157977984608,0.0,21.678708925561286,15915.627434721502,3220.5281692687938,1628.4642456466059,1783.2624675868647,4728.550645527972,3451.290932550999,0.0,0.0,0.0,0.0,0.0 
 04/28  09:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.658350334536278,1772.3892490805538,0.0,21.9577609810146,727.5678499780202,0.0,21.955068968657206,1640.930621917952,0.0,21.97868821693359,606.7985134499004,0.0,21.954956680126256,2274.1772698497009,0.0,21.978653266402959,9756.84971791058,1703.437176382165,899.1830073193937,1078.5372009431549,2980.1557916556596,1992.0055674699393,0.0,0.0,0.0,0.0,0.0 
 04/28  10:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.81988232104811,1526.2712344747125,0.0,21.995595890084844,601.4887179874877,0.0,21.9926141993094,1386.8364361035165,0.0,21.99879800631314,477.6844150009856,0.0,21.9907644701952,2032.632097682741,0.0,21.999388446607349,8621.345583725873,1410.2251393368177,752.8415696552829,931.6143479707765,2707.2184237374719,1715.9151288852577,0.0,0.0,0.0,0.0,0.0 
 04/28  11:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.952041621130076,1266.7583712499382,0.0,21.99882909190483,476.75086254325199,0.0,21.99748103980346,1133.4310161994354,0.0,21.99977065078159,350.3884653506493,0.0,21.996432852145138,1737.2900077287832,0.0,21.999917546135405,7652.362330351527,1153.9228858346326,639.2902378985248,828.8594112889429,2444.9332724105877,1481.8255487785703,0.0,0.0,0.0,0.0,0.0 
 04/28  12:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.07193585977308,1104.7831825344457,0.0,21.999687898921715,406.20531009806566,0.0,21.999139133302707,978.1488266991346,0.0,21.999956118087395,277.6453768202946,0.0,21.998619635680677,1514.889377241364,0.0,21.99998884399351,7049.989306584931,996.5700270428517,579.0852176790045,777.4340614310495,2250.298584973241,1343.0704413185166,0.0,0.0,0.0,0.0,0.0 
 04/28  13:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.178857597973804,1117.9307601932088,0.0,21.99991695881499,410.118907486858,0.0,21.99970623732358,990.9035316920426,0.0,21.999991621434796,278.5649348901752,0.0,21.999466615622575,1528.6984769599304,0.0,21.999998494521756,7092.678407101417,1009.4024570109945,582.6100488867405,777.7593340732153,2263.77644420044,1355.5991487897584,0.0,0.0,0.0,0.0,0.0 
 04/28  14:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.26931264077382,1119.8347991845968,0.0,21.999977913131685,409.2763609689455,0.0,21.999899790709436,989.4580474308432,0.0,21.999998401030877,275.53805105225458,0.0,21.999793969138986,1498.6214522743376,0.0,21.999999796959693,7059.029362194232,1011.2425908746299,581.6795527982218,774.5969965220804,2233.802818832944,1354.1764290260872,0.0,0.0,0.0,0.0,0.0 
 04/28  15:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.346966864582389,1066.5601354709125,0.0,21.999994117830587,386.2737934646957,0.0,21.999965781227155,936.1483095606518,0.0,21.99999969443022,249.27342086114914,0.0,21.999920342184955,1409.3558163178869,0.0,21.999999972567399,6814.035100800719,957.9606397129157,558.658545160377,748.2971982877973,2144.669409229993,1300.9183342693676,0.0,0.0,0.0,0.0,0.0 
 04/28  16:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.41516960310093,1075.0602694823575,0.0,21.999998433792379,388.51566265827298,0.0,21.99998831759138,940.449616588312,0.0,21.999999941620485,249.12754398683684,0.0,21.99996920818098,1381.7297087362513,0.0,21.999999996294734,6715.8432358102659,960.7587064605492,549.5025281105528,725.3634502998935,2088.558747231612,1288.1288295673904,0.0,0.0,0.0,0.0,0.0 
 04/28  17:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.46967812623209,0.0,2947.5899032602185,18.097556857253758,0.0,1527.09616596583,18.07547707904941,0.0,2970.7859055018777,18.164401319464419,0.0,1658.0846291251949,18.091161659301638,0.0,4293.635302657427,18.289627946150845,2961.3745774363017,0.0,0.0,0.0,0.0,0.0,322.410120505526,79.10232272110025,46.23642336135512,895.0613888124426,515.0333478956095 
 04/28  18:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.28170497674607,0.0,981.4756398605859,17.999952451868823,0.0,603.818649254863,17.999828908556219,0.0,1128.6825586477303,17.999613097908797,0.0,762.6359389350564,17.999480262992657,0.0,1993.8072953290048,18.000505945678044,1331.8945717521179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.36359761184947,0.0 
 04/28  19:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.075248150733999,0.0,997.6884983078562,18.000125976359528,0.0,578.366951391552,18.000016095935164,0.0,1129.4042928599338,17.999938169402236,0.0,734.4308852407321,17.999776138761875,0.0,2311.155629939722,18.00067741976533,1429.9916394593946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,326.4606653191259,0.0 
 04/28  20:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.8698359234396,0.0,758.8165116927185,18.000063357717825,0.0,457.79713210833509,17.999957547462384,0.0,903.543786229643,17.999949412746849,0.0,614.5747821396617,17.99978247907813,0.0,2067.873318864818,18.000578562220526,1353.0656224510465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,249.53464831077799,0.0 
 04/28  21:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.67318639344181,0.0,640.3089338197797,17.999959922945455,0.0,399.8964655039672,17.999886135639469,0.0,784.9684467043035,17.99983893824731,0.0,556.3258350029992,17.99974447187407,0.0,1907.1733242679862,18.000513545294479,1304.6926619392053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,201.16168779893685,0.0 
 04/28  22:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.489568414935783,0.0,586.758832030162,17.999973047784068,0.0,373.5979554687683,17.99990318006567,0.0,732.9162822871331,17.99987667125497,0.0,529.9475962929055,17.99977515147365,0.0,1855.769559633221,18.000468913904947,1287.6726250424068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,184.14165090213843,0.0 
 04/28  23:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.316852388193078,0.0,638.2829521606991,17.99996047948276,0.0,393.75340315868837,17.99988789978757,0.0,784.90941167562,17.999846116557426,0.0,550.0776728696646,17.999758358850327,0.0,1961.3062700960164,18.000555827616887,1323.5591158545186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,220.0281417142502,0.0 
 04/28  24:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.15526085033101,0.0,562.7218648580574,17.999961632994116,0.0,360.3581657830546,17.999887824020758,0.0,710.4442644836045,17.999845648419748,0.0,516.6662021834,17.99974830449289,0.0,1856.7091994595344,18.00052998791112,1291.8475698322323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,188.3165956919639,0.0 
 04/29  01:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.000041506340929,0.0,577.1265027145164,17.999956831124245,0.0,365.60473976940286,17.99987559922312,0.0,725.6605765412764,17.999867690625949,0.0,521.8918834053402,17.99976528710125,0.0,1908.9149609630309,18.000592579357919,1311.2009694666747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,207.66999532640618,0.0 
 04/29  02:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.85178740760232,0.0,570.2096586446205,17.999961956649977,0.0,361.6537315101914,17.999868753220317,0.0,718.2514145306368,17.99987603578947,0.0,517.9473795757876,17.999754541694807,0.0,1890.1906602394734,18.000603101487294,1306.1110716472222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,202.5800975069538,0.0 
 04/29  03:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.71973382872451,0.0,512.1027377877736,17.999956585379139,0.0,336.3255000878935,17.99989416601102,0.0,659.7152234734149,17.99989309264569,0.0,492.61256316865,17.999775282684707,0.0,1774.9138535070393,18.00050831197932,1266.9168853124723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,163.38591117220376,0.0 
