Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SOUTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),EAST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),NORTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),WEST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),CORE LIGHTS 1:Lights Electricity Rate [W](Hourly),PLENUM:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),SOUTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),EAST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),NORTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),WEST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),CORE:Zone Air System Sensible Heating Rate [W](Hourly),CORE:Zone Air System Sensible Cooling Rate [W](Hourly),CORE:Zone Air Temperature [C](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),SOUTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),CORE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),SOUTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),CORE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly) 
 04/29  04:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.60651273734198,0.0,523.614207734222,17.999955437842908,0.0,341.30823007087477,17.999886111867235,0.0,671.3898959298349,17.99986461532294,0.0,497.5963952850825,17.999763587969676,0.0,1790.5388136569196,18.00052893658297,1273.7370465946186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,170.20607245434997,0.0 
 04/29  05:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.508111694520744,0.0,502.04272480729017,17.999968623437014,0.0,332.10336447600096,17.999896958868417,0.0,649.9839783569078,17.999891236081575,0.0,488.3872551432005,17.999776561405154,0.0,1750.740559848231,18.000504641223175,1260.676234400977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,157.14526026070844,0.0 
 04/29  06:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.43945606546829,0.0,563.0982993593489,17.99996730713841,0.0,400.5377970339432,17.99989169171948,0.0,728.1747621194018,17.99988109641489,0.0,514.8127000072018,17.999777516748709,0.0,1710.107597417349,18.00047137755622,1247.1896971213844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,143.65872298111607,0.0 
 04/29  07:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.42638863266869,0.0,689.8955217538851,17.999978129959506,0.0,490.9769921795378,17.9998994325241,0.0,837.5695934664395,17.9998800657251,0.0,571.1069526378224,17.999792692716029,0.0,1644.8252077002185,18.000398340149237,1224.0619144857772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,120.53094034550868,0.0 
 04/29  08:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.49089790027821,3076.5776588081459,0.0,21.731617272295329,1286.0817385961346,0.0,21.7928135766233,2979.421145859957,0.0,21.795160445666299,1258.9860199706935,0.0,21.815942893072188,4074.035492777917,0.0,21.667065651628229,15586.032157238886,3079.150782435447,1501.5090655454472,1773.5203862316496,4768.791044964857,3359.529903921214,0.0,0.0,0.0,0.0,0.0 
 04/29  09:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.854969442246028,1301.4490283583664,0.0,21.959255702072658,460.65055403951967,0.0,21.956644582414876,1232.8260326451678,0.0,21.97912656473918,425.34186948861409,0.0,21.954702987866363,2014.721463353972,0.0,21.977807152654238,7893.64547411951,1212.1193017294066,594.746454753149,823.8139166305914,2630.7609982923816,1528.6738285737152,0.0,0.0,0.0,0.0,0.0 
 04/29  10:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.295490776285285,300.33427450918136,0.0,21.993842540300407,0.0,69.69771521480789,21.990043299995116,649.3890071081305,0.0,21.997934048377993,136.95675409566548,0.0,21.988904338577627,1707.9625172277884,0.0,21.99866453453702,4873.204278280793,156.6551161743976,21.838060193686446,470.37828981828519,2232.255538929899,888.5462990242565,0.0,0.0,0.0,0.0,0.0 
 04/29  11:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.810703525840894,0.0,82.63282248812812,21.99906254919687,0.0,113.59964806926564,21.997429258609647,306.5036104138976,0.0,21.99981689604964,0.0,35.27568611603101,21.997274104563048,1378.1388368845588,0.0,22.000028132841316,3761.596238884662,0.0,0.0,267.4759859562125,1866.9870679299816,523.6022108581993,0.0,0.0,0.0,0.0,0.0 
 04/29  12:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.361435631823285,0.0,608.3299943262564,21.999790433391938,0.0,130.23425485068538,21.999320244770169,99.46783043137066,0.0,21.999990478932973,0.0,141.9700899775362,21.999303953842145,1121.1368074259236,0.0,22.000092375524788,3190.1816750720129,0.0,0.0,160.01078027162797,1610.1195300962166,316.52039056390006,0.0,0.0,0.0,0.0,0.0 
 04/29  13:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.830373111418269,102.11998402720838,0.0,21.999959552400698,24.603703005372155,0.0,21.999831275876568,375.03937176144657,0.0,22.000044336824105,0.0,23.069854427599695,21.9998234422384,1045.9908152928993,0.0,22.000112243099417,3435.790982496091,0.0,73.86732416822255,229.5292655774343,1473.6630254009909,555.2003932091751,0.0,0.0,0.0,0.0,0.0 
 04/29  14:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.277931396210364,0.0,1132.1037902197796,21.999988332145614,0.0,110.65685764277032,21.99993214055484,0.0,68.77035656393127,21.99999763327846,0.0,610.3118343152305,21.999685103711216,879.9305963458342,0.0,22.000077098381057,2269.644736285857,0.0,0.0,0.0,1149.481541011622,16.63222113396656,0.0,0.0,0.0,0.0,0.0 
 04/29  15:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.82475335114562,0.0,913.8027249295114,21.999882712561026,0.0,92.50747632868206,21.999958372133283,0.0,53.07214913819462,21.9999931949988,0.0,920.2020588561941,21.999316816549098,725.7067562763778,0.0,22.000021003578526,2036.4478933490114,0.0,0.0,0.0,932.9169192087429,0.0,0.0,0.0,0.0,0.0,0.0 
 04/29  16:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.43475860633661,0.0,599.1035016094726,21.99994648215062,0.0,93.15588258980915,21.999969414456328,0.0,75.97437157826819,21.99998669906153,0.0,1334.796043113061,21.99884728433267,567.8820214722327,0.0,22.00000082997539,1845.017704967186,0.0,0.0,0.0,741.4867308269179,0.0,0.0,0.0,0.0,0.0,0.0 
 04/29  17:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.905365095899677,0.0,3134.8497106531106,18.14660989712751,0.0,1489.8914529972179,18.098752076040488,0.0,2857.4274315612308,18.20948853030968,0.0,3347.193693035886,18.106176761929885,0.0,4351.138533234459,18.83985971652211,4775.027795019721,0.0,0.0,0.0,0.0,0.0,753.5504222599142,338.9299100482348,827.4935886825026,1049.7071210971922,701.8157787916091 
 04/29  18:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.064346485905124,0.0,2575.8429178962489,18.01417889419963,0.0,1210.812643663175,18.013679213992498,0.0,2526.707695602001,18.01322462852467,0.0,2536.9534967731394,18.017778013173677,0.0,3594.6669687196047,18.03311840459227,3825.1629887679534,0.0,0.0,0.0,0.0,0.0,536.5302063622321,217.99603237482004,553.0365296480663,843.2620011266292,570.8072451159372 
 04/29  19:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.969170559428155,0.0,1830.6503941827942,18.00075443571637,0.0,906.4828873116439,18.001058062915769,0.0,1898.61000421557,18.000577713693877,0.0,1665.035853282865,18.002228302609799,0.0,2841.549750605017,18.000614538748566,2499.7309849024138,0.0,0.0,0.0,0.0,0.0,201.1379510957309,37.11048725931043,214.86270235071113,605.1396070043018,337.94926305209096 
 04/29  20:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.670253871891128,0.0,1341.7387933403607,18.000167197442225,0.0,701.1737616463051,18.0002466531191,0.0,1447.0216951063017,18.000413861195218,0.0,1152.1762556924742,18.00057001520165,0.0,2520.380547520392,18.00075861752365,1696.1534822819759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,462.4987831227692,130.12372501893834 
 04/29  21:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.281542789909289,0.0,1131.7201034557266,18.00002342527027,0.0,614.9422301810141,18.000017329101696,0.0,1255.3558454921488,18.00001707500597,0.0,921.5392859530512,17.999968566818937,0.0,2324.025455220173,18.000667060757708,1437.9425688141676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,334.4115946738993,0.0 
 04/29  22:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.841937101304496,0.0,986.8138587363183,17.999980615614179,0.0,553.6307258627239,17.99991839951564,0.0,1119.436512333896,17.999866832859433,0.0,786.4408131737241,17.999797806485149,0.0,2176.6789110556376,18.0005558148324,1392.5346683788644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,289.0036942385958,0.0 
 04/29  23:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.436371976920556,0.0,915.0156337746603,17.999985674238915,0.0,522.5848182801719,17.99989569688075,0.0,1051.6750441663065,17.999844033315079,0.0,718.3052860227758,17.99976050532485,0.0,2105.245922547825,18.000543350390197,1370.0540674208187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,266.52309328055017,0.0 
 04/29  24:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.132795705482829,0.0,864.6141647529958,17.99998665224413,0.0,500.48806441524769,17.999894923585594,0.0,1003.2088171817622,17.99984954385532,0.0,677.3650257190789,17.999762688890237,0.0,2049.3510615121629,18.00052043041142,1352.331064864321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,248.80009072405265,0.0 
 04/30  01:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.893910814862989,3118.0492240152946,0.0,21.732906180614497,1406.1484338492922,0.0,21.791627192778788,2996.6306625637837,0.0,21.806499803697525,1257.388646681713,0.0,21.830716501437484,3717.6683717507905,0.0,21.71446966174909,14652.463824527274,3070.030334023634,1520.368858642287,1570.236094429425,4162.705294644986,3225.5922686466767,0.0,0.0,0.0,0.0,0.0 
 04/30  02:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.92860328933142,1396.9934321451893,0.0,21.99999999970568,574.0405610082453,0.0,21.9999999939405,1217.6873859563676,0.0,21.999999999998847,438.97870331677316,0.0,21.99999996997319,1214.1893712810907,0.0,21.99999999999998,6683.035626483428,1226.7388970801099,622.9496478268374,690.8880115434638,1641.4351813990002,1397.4929144937492,0.0,0.0,0.0,0.0,0.0 
 04/30  03:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.97622420629878,1395.2516877720155,0.0,21.999999999921394,549.6480588293653,0.0,21.999999997925529,1244.800773688221,0.0,21.999999999999777,418.69116427327028,0.0,21.99999998835751,1473.7134450183976,0.0,21.999999999999998,6925.011016189828,1225.1179217568254,598.77172484285,671.0066386374509,1901.6062977393893,1424.977459073044,0.0,0.0,0.0,0.0,0.0 
 04/30  04:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.002146623253858,1181.4660914738798,0.0,21.999999999978987,440.5133913760965,0.0,21.999999999289277,1020.9756039374152,0.0,21.999999999999959,307.8971154196306,0.0,21.999999995482406,1161.8749573420928,0.0,22.0,5954.2299708184259,1011.2473881281547,489.4895737526319,559.946282003969,1589.16771375892,1200.8480390344817,0.0,0.0,0.0,0.0,0.0 
 04/30  05:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.023684391729,1123.6454846490488,0.0,21.999999999994384,410.8761106176362,0.0,21.99999999975661,965.6396844288811,0.0,21.99999999999999,279.1441516068917,0.0,21.999999998247739,1089.7517675601903,0.0,22.000000000000005,5707.212955786949,953.2082336310798,459.4566673436055,530.4498908541017,1515.7732989676316,1144.7938908502629,0.0,0.0,0.0,0.0,0.0 
 04/30  06:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.059561111208525,1037.346917513989,0.0,21.999999999998506,275.424637219191,0.0,21.999999999916804,835.6837886777339,0.0,21.999999999999998,240.47131304183223,0.0,21.999999999321486,1111.5484724033896,0.0,21.999999999999998,5422.358342743961,872.4908331719217,335.19231409183899,514.1334226239213,1565.4156901008462,1031.5951086151638,0.0,0.0,0.0,0.0,0.0 
 04/30  07:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.155532250618547,674.3869778740136,0.0,21.9999999999996,0.0,412.75850656698187,21.999967459583187,486.77439691134625,0.0,22.0,86.60461764106276,0.0,21.99999999973684,964.1932991234698,0.0,22.0,4001.138066387281,503.91153431409108,0.0,337.8089088077294,1389.9941805235758,665.8924686016165,0.0,0.0,0.0,0.0,0.0 
 04/30  08:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.319245129447496,481.8451744783033,0.0,21.99999999999989,0.0,193.55499602584679,21.99996769657665,368.9115818671089,0.0,22.000000000000005,12.108366664811001,0.0,21.999999999897886,879.4517717907957,0.0,21.999999999999998,3442.203515642383,304.5035172580375,0.0,235.9031905699011,1270.825559758807,527.440273915369,0.0,0.0,0.0,0.0,0.0 
 04/30  09:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.543418578293804,147.9372666662166,0.0,22.000011398086984,0.0,266.4306537974544,21.999995339357505,172.7442618743653,0.0,22.000000000000005,0.0,87.11901794703772,21.99999999996047,885.6837946859005,0.0,22.0,2780.88778647678,0.0,0.0,114.14317678270113,1248.803756538908,314.40987901490265,0.0,0.0,0.0,0.0,0.0 
 04/30  10:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.77089077834533,258.4605657520842,0.0,22.00000304416216,0.0,109.9536206213952,22.000034383382034,203.18343290455597,0.0,22.0,0.0,80.41109132838847,21.99999999998467,788.9879505795034,0.0,22.0,2794.7598241738267,75.32576131173222,0.0,120.27632803551038,1151.2587629487608,344.3679977375547,0.0,0.0,0.0,0.0,0.0 
 04/30  11:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.99890527917757,0.0,23.73580439347461,22.00006171921266,0.0,153.67699407530837,22.00007111895234,0.0,23.48421823278204,22.000000000000005,0.0,186.11347901612045,22.000022833140798,701.6337678914497,0.0,22.0,2231.10836474499,0.0,0.0,0.0,1030.0817436776657,97.49564692705613,0.0,0.0,0.0,0.0,0.0 
 04/30  12:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.237901087195679,0.0,15.314070581900524,22.00008441468324,0.0,114.03833270632458,22.000083539131017,0.0,49.860598194059097,22.0,0.0,198.86052478731473,22.00005085917986,639.5576249364685,0.0,21.999999999999998,2097.61021529097,0.0,0.0,0.0,939.86507956493,54.21416158577132,0.0,0.0,0.0,0.0,0.0 
 04/30  13:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.52962748798191,0.0,419.24552304004649,22.00018867971525,0.0,197.22521564393083,22.000113335185355,0.0,323.8491429483329,22.0000261303221,0.0,336.36495344270136,22.00006448457366,503.9818878774513,0.0,22.000000000000005,1907.7768971437493,0.0,0.0,0.0,804.2459230034809,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  14:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.91117244419456,0.0,398.95450015566896,21.999892094682257,0.0,212.19665984393078,21.999886119589588,0.0,308.55751836849506,21.999795918259119,0.0,382.85300211068627,21.999625799427908,458.733856312288,0.0,22.0,1801.3623968718403,0.0,0.0,0.0,697.8314227315718,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  15:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.242358431353006,0.0,292.55981975630587,21.999962881126323,0.0,185.09030495290427,21.99991117137495,0.0,263.57041722294528,21.999889386201948,0.0,379.0873557785453,21.99968578496241,431.9147044876431,0.0,21.99998252094133,1774.611925707578,0.0,0.0,0.0,671.0809515673095,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  16:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.521482882683036,0.0,147.59102581458866,21.999996238173247,0.0,129.2810066373595,21.99994412839427,0.0,154.82932858889945,21.999914737631334,0.0,379.5143788305668,21.999718003734473,410.78223243887626,0.0,21.99999949114221,1720.0424700207435,0.0,0.0,0.0,616.5114958804751,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  17:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.74214364860343,0.0,112.27270130226498,22.000025016491244,0.0,116.64431040575346,21.999972744305443,0.0,145.21874379474958,21.99996198552204,0.0,845.0063489370705,21.999659787032408,381.20971127522628,0.0,21.99999993066126,1690.3995206161874,0.0,0.0,0.0,586.868546475919,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  18:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.886214396467098,221.330683848455,0.0,22.00000833738008,14.025268936655266,0.0,21.999988848737027,97.18461250283508,0.0,21.999990693903056,0.0,551.6961572142409,21.99936628483228,490.44624617482807,0.0,21.99999999059748,2200.265486426833,31.793797736411784,24.41652470950651,0.0,821.3278155376671,219.19637430297937,0.0,0.0,0.0,0.0,0.0 
 04/30  19:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.84608912763735,559.3506398603804,0.0,22.00000222195405,155.09486047867723,0.0,21.999996189674709,346.74642022985156,0.0,21.999998217372885,0.0,278.09047509494305,21.999519135855207,536.4394188858723,0.0,21.999999998723657,3113.6948149632019,382.44596724459736,190.68801503993846,0.0,930.4238028552658,506.6060556831319,0.0,0.0,0.0,0.0,0.0 
 04/30  20:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.645701756947927,682.1179400582132,0.0,22.000000593836004,209.62970435158787,0.0,21.999998694815383,514.0727450842187,0.0,21.99999965736051,0.0,99.31582995471854,21.9997794311066,521.6809611822764,0.0,21.999999999825996,3671.95296464997,512.0582493853577,258.8864469657968,153.2449853614651,949.7729636221454,694.4593451749364,0.0,0.0,0.0,0.0,0.0 
 04/30  21:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.453507408857044,710.9502918089511,0.0,22.000000159196366,224.22579787519863,0.0,21.999999551723709,549.3403660735485,0.0,21.99999993389616,12.468201524368851,0.0,21.99991421522254,478.020378894088,0.0,21.99999999997617,3904.072407592778,546.5865464150004,284.8616902726801,287.7913403754859,934.5092752692635,746.7925811200795,0.0,0.0,0.0,0.0,0.0 
 04/30  22:00:00,9.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.241121427384788,796.3732549011693,0.0,22.00000004266251,262.0766748049218,0.0,21.999999846053993,636.7171391431075,0.0,21.999999987248527,89.1879534891741,0.0,21.99996663582653,537.9537203696009,0.0,21.999999999996736,4386.3266092581229,641.0158805532032,340.7161408274627,400.51792580235129,1039.3927947479784,861.1528931868595,0.0,0.0,0.0,0.0,0.0 
 04/30  23:00:00,9.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.023916022790048,849.694157058113,0.0,22.000000011429394,286.4237103536534,0.0,21.9999999471379,691.7258316766402,0.0,21.99999999754055,133.77602887611648,0.0,21.999987023851419,591.7447206029629,0.0,21.999999999999554,4752.188801820761,703.3311372020122,383.04786116622,481.08025142077886,1138.0898689677889,943.1087089236938,0.0,0.0,0.0,0.0,0.0 
 04/30  24:00:00,8.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.807313522997477,912.0776335005521,0.0,22.00000000306086,314.4429341900086,0.0,21.999999981851269,754.0426945403788,0.0,21.99999999952574,172.2545047675194,0.0,21.999994953748027,650.5081334677407,0.0,21.999999999999937,5134.861299600425,774.5661587906699,428.78468491380968,555.020795623312,1241.0326915218776,1031.9259946104879,0.0,0.0,0.0,0.0,0.0 
 05/01  01:00:00,7.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.596997884860636,0.0,3151.4462861814697,18.1043251243575,0.0,1613.4706269318065,18.0874040428153,0.0,3173.940925704629,18.189100772097036,0.0,1741.9675045496038,18.105835251299948,0.0,4572.691430064612,18.614931180511129,3368.9030441795978,0.0,0.0,0.0,0.0,0.0,412.6262571300622,114.69014466783136,53.48420135382675,1049.7071210971922,634.8643457904168 
 05/01  02:00:00,6.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.20705311009721,0.0,1721.9079112993678,18.016877052794855,0.0,925.416403021206,18.018766591629018,0.0,1857.1117912409582,18.020022153847984,0.0,1080.8350699431508,18.02615450849195,0.0,3496.259047405707,18.041845747678054,2036.1199138823334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,736.6332957010146,195.95564404105046 
 05/01  03:00:00,5.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.82518370257786,0.0,1441.1446709778603,18.002556515168679,0.0,772.6279606210969,18.00382414371376,0.0,1575.9522686452293,18.002288983315439,0.0,929.5409264480686,18.006216116219613,0.0,3205.2763566700625,18.004015878185038,1838.7011045478103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,637.717406166652,97.45272424088999 
 05/01  04:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.4602739512848,0.0,1214.9369923820555,18.00032613868407,0.0,660.9445200037585,18.000674754891656,0.0,1350.2437754203605,18.000242023639385,0.0,817.9422751898687,18.001300391151703,0.0,2898.7990831092095,18.001325819100346,1648.5879429133768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,530.8514778746837,14.205490898424836 
 05/01  05:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.118889648530165,0.0,1163.218650830655,18.00007512591521,0.0,631.6163729737896,18.00007101075679,0.0,1296.870353432896,18.00001485905016,0.0,788.3509781262869,18.00013578907638,0.0,2800.838476527414,18.000961394553973,1618.1974180925195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,514.666443952251,0.0 
 05/01  06:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.82845123047277,0.0,1215.1213092488998,17.9999265071537,0.0,652.8833519396048,17.99982739057804,0.0,1345.593601935459,18.00007351929281,0.0,808.0623875392303,17.99971030584437,0.0,2799.5414525118969,18.00134752870349,1651.1052972555593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,534.3870707831535,13.187252332137398 
 05/01  07:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.683499845873198,0.0,1509.9686399390285,17.999597897469927,0.0,1344.9998208713483,17.999154552401565,0.0,1681.1357958488753,18.00097100470178,0.0,932.6039009956212,17.99926303246026,0.0,2832.638367140552,18.000185983300797,1951.7747346725954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,674.7950544410353,173.44870609129186 
 05/01  08:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.71173102232524,2177.2777268832448,0.0,21.801721178203917,514.2848380022724,5.240893879030712,21.856555045170038,2072.3311983015539,0.0,21.83673274297367,862.3368642262867,0.0,21.86253803114117,2904.934257942484,0.0,21.76641741294816,10429.410975674413,2112.997749265009,589.9407856643128,1106.7075328977335,3266.3260221696234,2249.9079115374645,0.0,0.0,0.0,0.0,0.0 
 05/01  09:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.04855499402168,491.1738278413068,0.0,21.96973485135043,23.052076059824686,75.6325682882657,21.969815669714696,438.05411650145836,0.0,21.983271400870089,83.9793996527792,13.642763595005363,21.96601354514488,1047.7139975169217,0.0,21.984358770149535,3476.2950979524696,320.80327726962227,22.479058759760258,190.6857714110438,1313.8279614722699,524.9680548995052,0.0,0.0,0.0,0.0,0.0 
 05/01  10:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.431386226379837,4.322480286750761,42.468549296825589,21.995363042547284,0.0,234.02213662545774,21.993583053034734,23.455599368812729,26.40283907511821,21.998268215918104,0.0,158.7853700213418,21.991519587141235,673.7843411628996,0.0,21.99909662392362,2037.7264782052919,0.0,0.0,0.0,884.6657953122283,49.529708752795318,0.0,0.0,0.0,0.0,0.0 
 05/01  11:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.858192112490383,0.0,365.52711853283838,21.99907378738355,0.0,308.09784363509018,21.998226510326817,0.0,407.92927945470458,21.999732835775459,0.0,358.3084212269687,21.99774288121906,335.26842194714757,0.0,22.000001353817177,1614.0515450807357,0.0,0.0,0.0,510.5205709404671,0.0,0.0,0.0,0.0,0.0,0.0 
 05/01  12:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.328748767443007,0.0,684.6669652033033,21.99981624135508,0.0,392.439096384001,21.999419936080846,0.0,605.2590029151561,21.99983637298112,0.0,460.2999677289413,21.999087458419607,139.7722851393969,0.0,22.000019679002503,1390.3947794965926,0.0,0.0,0.0,286.8638053563242,0.0,0.0,0.0,0.0,0.0,0.0 
 05/01  13:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.856944237514463,0.0,847.3773014277836,21.99993815153844,0.0,428.1225374186665,21.999760127008068,0.0,694.1082360131886,21.99978704871093,0.0,528.5440346906489,21.99945126897835,0.0,6.382490195263017,22.00000057023552,1272.5260839468249,0.0,0.0,0.0,168.99510980655658,0.0,0.0,0.0,0.0,0.0,0.0 
 05/01  14:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.27905789947406,0.0,707.2260914130275,21.999977472804717,0.0,377.3776300979298,21.999853292565797,0.0,646.902252277529,21.999879448986336,0.0,531.5712918236345,21.999648240165159,0.0,40.76023978736839,21.999995564826628,1272.2733164479506,0.0,0.0,0.0,168.74234230768196,0.0,0.0,0.0,0.0,0.0,0.0 
 05/01  15:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.628175210701526,0.0,569.3427820469797,22.00000309294557,0.0,327.3209752649668,21.99989287230882,0.0,561.8004764389907,21.999944737722715,0.0,504.3890335098595,21.999711857857407,0.0,100.08458545371787,21.99998685164843,1151.0720587856354,0.0,0.0,0.0,47.54108464536701,0.0,0.0,0.0,0.0,0.0,0.0 
 05/01  16:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.875478295575147,0.0,453.00778104882559,22.00003217065425,0.0,285.35211733723829,21.99993123376006,0.0,487.7520026828579,21.99997112640436,0.0,483.011303150407,21.999766967657238,0.0,151.36031874178389,21.999984166254856,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/01  17:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.047520486539157,0.0,4255.535970253157,18.25904927777045,0.0,2142.6920430628708,18.159549668284403,0.0,3222.934366133177,19.27549910446685,0.0,2623.6225659557269,18.139962842427314,0.0,3604.962981870638,19.75852924878116,6088.708602893766,0.0,0.0,0.0,0.0,0.0,1380.1080358115738,709.912038665168,872.37841465738,1062.6633343801235,960.1158052392523 
 05/01  18:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.02217734498018,0.0,2912.4551730756659,18.018193429022387,0.0,1466.1301696040073,18.015258809316096,0.0,3058.959793516141,18.33136284119066,0.0,1924.643999335718,18.016205509166349,0.0,3477.049716296987,18.969150030108858,5059.143226887417,0.0,0.0,0.0,0.0,0.0,917.6241876639831,444.2906808339396,591.8909539975167,1051.6453597376606,950.1610705140491 
 05/01  19:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.766324412457626,0.0,2175.715622059569,18.00222771327146,0.0,1114.3895793359234,18.002895113608447,0.0,2485.2242844253735,18.02217293826955,0.0,1419.790157985084,18.00388233285528,0.0,3675.7764618032076,18.3390161317573,3357.255638117219,0.0,0.0,0.0,0.0,0.0,345.6071403985858,82.52591681945303,128.72674706573344,1049.7071210971927,647.1577385959863 
 05/01  20:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.348323685212873,0.0,1788.1019541149754,18.000164386206259,0.0,928.6851081708783,18.0000524161361,0.0,1986.4007431375028,18.00357970428701,0.0,1159.8882037585436,18.0002260005744,0.0,3526.1338295668085,18.023400881359316,2269.5692391443219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,877.387890836016,288.65037416803787 
 05/01  21:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.825101559073525,0.0,1565.261463676266,18.000044317157056,0.0,821.9387920592944,17.999924662245254,0.0,1726.6210544402903,18.00111546377361,0.0,1016.2680133066788,17.999843115858963,0.0,3216.2569208941106,18.00301167490148,2037.0560020579345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,754.3904572767849,179.13457064088113 
 05/01  22:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.29811813271781,0.0,1419.7559877912395,17.999897699232,0.0,752.6961227650318,17.99981937611671,0.0,1563.4351177034483,18.00066226175892,0.0,927.9142242748267,17.99967906880967,0.0,3017.525456404902,18.001570850311294,1865.259848961588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,655.2318807676563,106.49699405366315 
 05/01  23:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.87135356085254,0.0,1312.6041985742473,17.99995011317393,0.0,702.0936228793407,17.999849024206385,0.0,1450.8302984473006,18.000382009725727,0.0,867.7433106699691,17.999699175695534,0.0,2907.08899653873,18.001367088654349,1766.4924759015956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,604.4252843953254,58.53621736600157 
 05/01  24:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.50962091016366,0.0,1255.2247583960103,17.99996374468988,0.0,674.004933555872,17.999859435069049,0.0,1390.9665615929167,18.000162515589794,0.0,834.9527002452696,17.999709583767058,0.0,2856.9253587613527,18.001368592608928,1722.2933368271109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,585.7181418329219,33.04422085392062 
 05/02  01:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.186090584288974,0.0,1224.5053369136973,17.999917279406735,0.0,658.3213590902128,17.99983628547451,0.0,1358.7357369243078,18.00015058616193,0.0,816.9798653941834,17.99968909279675,0.0,2828.3569148584144,18.001370872096659,1688.0169373196187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,565.7131477213058,18.772815458044485 
 05/02  02:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.92658556577475,0.0,1184.9811081427088,17.999963261973723,0.0,639.9769878926045,17.999877994217284,0.0,1315.5539345653775,18.003425744219986,0.0,797.3762569631936,17.99972818098081,0.0,2784.9559404900685,18.001439142055547,1642.906353284198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,539.3753791439297,0.0 
 05/02  03:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.689854327172623,0.0,1149.4803900176603,17.999967640197583,0.0,623.5443062334771,17.99989210128357,0.0,1285.3010899300785,18.00043635026703,0.0,780.3644595913993,17.999744760701494,0.0,2751.3024202647486,18.001402187357916,1622.5914633983319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,519.0604892580635,0.0 
 05/02  04:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.46475524029021,0.0,1132.3753846901528,17.999967919884658,0.0,615.1086166284986,17.999893091565434,0.0,1267.1038696960878,17.99985843817764,0.0,771.6539064108038,17.999746301752553,0.0,2729.090162000493,18.001386581820364,1614.1787573673535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,510.64778322708505,0.0 
 05/02  05:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.25825552331174,0.0,1119.9882071230305,17.999990669178318,0.0,609.2321150838543,17.999909918045547,0.0,1255.5002144749197,17.999807156178727,0.0,765.6445103516708,17.99976423210617,0.0,2727.1123517586645,18.0013366142643,1605.621650918101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,502.0906767778327,0.0 
 05/02  06:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.081357597046954,0.0,1184.0997351748884,17.999935104321304,0.0,642.5608976534504,17.999837934610594,0.0,1314.4490648321403,18.00307430200194,0.0,792.6644238695217,17.99968474045279,0.0,2716.036718236721,18.001392673431125,1612.743570304499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,509.21259616423068,0.0 
 05/02  07:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.96783893834856,0.0,1334.6969051445449,17.999866458265385,0.0,788.7447295485818,17.999722098952526,0.0,1468.2075966112444,18.000961928540219,0.0,858.4368101456266,17.99956436449529,0.0,2705.747579187131,18.001549293175356,1706.152701361973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,536.3198070329324,66.30192018877229 
 05/02  08:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.931559657921399,2489.6783632793237,0.0,21.791019102512988,1073.4267632341333,0.0,21.813844524484489,2352.804401099629,0.0,21.825790310303704,979.5985518282087,0.0,21.848832414935573,2990.282799017284,0.0,21.75516835419892,12057.97737499527,2443.3031984154306,1189.4765706279673,1295.646883066642,3441.6688632467155,2584.3508854982435,0.0,0.0,0.0,0.0,0.0 
 05/02  09:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.28465537122939,312.7922621171392,0.0,21.968153638059755,0.0,400.38516613466165,21.96118914327637,495.6053205779326,0.0,21.98219047304162,95.69332697327673,1.6376699767315586,21.962685411820258,1188.1055291978565,0.0,21.983647716753859,3392.8349875953419,195.1367800462964,0.0,162.16254075910127,1388.560941281281,543.4437513683949,0.0,0.0,0.0,0.0,0.0 
 05/02  10:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.87557084350037,0.0,701.4690004043659,21.995327415556763,0.0,822.6837913034979,21.991764784867987,0.0,64.7371316142985,21.998147865891626,0.0,188.17890238194924,21.990678008408556,721.1064238885597,0.0,21.999111925126436,1880.116787377462,0.0,0.0,0.0,711.6087533318504,0.0,0.0,64.97705990534353,0.0,0.0,0.0 
 05/02  11:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.685527263760848,0.0,1308.2768497020916,21.99993261553464,0.0,866.1790119722627,21.999420962544936,0.0,462.6042223223985,22.000022008852814,0.0,388.6084397787141,21.998616968944455,276.4784085253168,0.0,21.999964786372325,1965.0355320207596,0.0,0.0,0.0,169.0510202336472,0.0,329.67462085929108,217.55399510641579,52.93818781554825,0.0,92.2867338655891 
 05/02  12:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.674162757305763,0.0,2013.1842163903976,22.00018847569944,0.0,712.0075246594174,22.000160205458625,0.0,676.553062355709,22.00012318063971,0.0,501.7343900695778,22.000033481421128,0.0,39.699112359427548,21.999999089236483,2744.0629366505474,0.0,0.0,0.0,0.0,0.0,716.293486497828,297.5340599858986,252.74048466492844,90.43085304096602,283.5330783206574 
 05/02  13:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.601927347673155,0.0,2261.6386243804674,22.000102641360166,0.0,648.9950276104303,22.000171845320705,0.0,864.2935988490224,22.000121434496739,0.0,700.5751171040574,22.000219354735614,0.0,201.92939667121255,21.999994182373844,3257.5242250482808,0.0,0.0,0.0,0.0,0.0,862.7747018885007,331.5557956870389,376.7268643888448,193.72426969350873,389.2116192501195 
 05/02  14:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.721005079274094,0.0,2294.803801783288,22.000256037845188,0.0,637.939118338714,22.000200695734568,0.0,1020.0692413023121,22.000102668998303,0.0,1104.1580982557228,22.000362048989925,0.0,453.84269372339306,22.000016904206328,3969.054661096476,0.0,0.0,0.0,0.0,0.0,987.8867644538972,414.0130022084015,597.3801637057918,352.0101782354357,514.2335783526817 
 05/02  15:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.892785458688029,0.0,1969.9497957301865,22.000167425478677,0.0,574.3901422953427,22.000397965757217,0.0,1014.290014541655,22.000237494800215,0.0,1470.6591768314593,22.000189501529208,0.0,509.6293389260577,21.999947679127638,3890.8222025815396,0.0,0.0,0.0,0.0,0.0,886.827919570919,370.4064349228951,683.8070841543083,349.0079143728422,497.2418754203064 
 05/02  16:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.548203165087139,0.0,1302.6540050870117,22.000341509210125,0.0,477.9872317423554,22.00042051537912,0.0,859.5055812533615,22.000244613436747,0.0,1328.295787427611,22.000598340201209,0.0,520.2838615081594,22.000277112262986,3248.9452661237235,0.0,0.0,0.0,0.0,0.0,601.4337263407668,284.80005138593085,567.9845987340794,297.51999420260827,393.6759213200697 
 05/02  17:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.959586838689135,0.0,4127.952013448961,18.93508298839905,0.0,2297.7314155532619,18.204567507706004,0.0,3092.81534981771,19.74113032096376,0.0,3320.097132097667,18.501508191319414,0.0,3271.8937642877638,19.19435587781248,6743.46554777267,0.0,0.0,0.0,0.0,0.0,1445.8807547634706,906.1829808408531,1204.4472425352015,1094.5227887456302,988.9008067472466 
 05/02  18:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.82937182920148,0.0,3537.0027977868269,18.045256495161433,0.0,1607.97727722935,18.015069048303546,0.0,3273.245889335836,18.613837077127909,0.0,2668.4368283100436,18.0435779846082,0.0,3659.26962584437,18.87915987124833,5753.538897369085,0.0,0.0,0.0,0.0,0.0,1160.1838853957605,588.4879984750235,895.3430497800833,1053.844761049481,952.1482285284684 
 05/02  19:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.38838693871537,0.0,2606.7769235611,18.007871354588827,0.0,1267.9083011621945,18.004368872846677,0.0,2910.705100110464,18.06289837500419,0.0,1877.6877644378706,18.0122927560627,0.0,3909.0811254451739,18.381465847746094,4548.988275039412,0.0,0.0,0.0,0.0,0.0,727.4517477747993,348.8068777467447,522.1616387355207,1049.7071210971927,797.3299155448866 
 05/02  20:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.71224274832011,0.0,2101.013913990516,18.001749269169645,0.0,1050.4355597543254,18.001464122107146,0.0,2309.6294430135469,18.00491230767964,0.0,1428.9785302600377,18.003299541153205,0.0,3820.8464545715098,18.021107861332447,3427.868668743682,0.0,0.0,0.0,0.0,0.0,398.29209353622266,147.75338964454296,230.54450904760066,993.5028841497743,554.2448182252736 
 05/02  21:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.93691211466872,0.0,1805.6008622125885,18.000196928182448,0.0,922.8901097227304,18.00007212900127,0.0,1963.5944810396723,18.001166512114805,0.0,1190.1418391245509,18.00025539506494,0.0,3444.688227349532,18.00205362203811,2097.514770436685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,750.5874326854005,243.3963636110165 
 05/02  22:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.14514326380573,0.0,1597.509640066297,17.99997974155969,0.0,830.5127452914848,17.999875978771628,0.0,1741.1999743900047,18.000650092424416,0.0,1041.7485981710334,17.9997720096023,0.0,3240.4950283026776,18.001170904240519,1933.9297775625146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,669.1259924553319,161.2728109669146 
 05/02  23:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.38117628682891,0.0,1496.252163714234,18.000097717638643,0.0,783.2140008084007,17.999931151822044,0.0,1632.5587888152557,18.000410629347969,0.0,966.6247658816258,17.999790057861,0.0,3131.555012131917,18.00099263113742,1888.5308845777386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,658.2260824990858,126.77382793838486 
 05/02  24:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.68238275236263,0.0,1368.2816903057524,18.000019187292368,0.0,725.6150114384209,17.99989571871134,0.0,1503.0068771725356,18.00019551895775,0.0,895.3183210077998,17.999741837018307,0.0,2990.6801387444199,18.000980120634435,1797.7872647658249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,616.567395944011,77.68889468154595 
 05/03  01:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.050047273903667,0.0,1288.2692153612198,17.999939872347868,0.0,688.7836524309247,17.999856638145489,0.0,1422.9670876642238,18.000160338782174,0.0,851.7319348064044,17.999717456956757,0.0,2921.043701382975,18.001042065524048,1731.1945679552878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,582.9733414927534,44.690252322266157 
 05/03  02:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.599086488165999,0.0,1258.5795593479539,18.00003624834899,0.0,673.5700757494701,17.99993831316948,0.0,1391.7064811682099,18.000192686797779,0.0,833.2104764365031,17.999810623149899,0.0,2877.9347425409935,18.001283423701329,1717.7125932594129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,581.6840219727279,32.49759714641651 
 05/03  03:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.208503508472874,0.0,1168.2358999820768,17.999921355780804,0.0,633.8826930834493,17.999855227721619,0.0,1303.5327334308959,17.99973199930914,0.0,791.9041008536838,17.999721121090837,0.0,2777.3736170653908,18.001235111644605,1630.810780761045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,527.2798066207766,0.0 
 05/03  04:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.923374407742917,0.0,1162.0404900847462,17.999942667367514,0.0,629.6902628386788,17.999865248216286,0.0,1300.303665632956,17.99972128506257,0.0,788.5294542309375,17.9997199297303,0.0,2767.4865460698185,18.00136687608293,1627.3823480087299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,523.8513738684616,0.0 
 05/03  05:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.690639104182023,0.0,1117.7711368810815,17.9999927677974,0.0,610.1128850078058,17.999908146313947,0.0,1255.2045130216143,17.999778949339399,0.0,767.2262391111462,17.999762223218285,0.0,2743.2953377081105,18.00129230078996,1604.2658172853608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,500.73484314509229,0.0 
 05/03  06:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.51725267103281,0.0,1282.201857046979,17.99980926418658,0.0,1235.9063540782022,17.999580429293503,0.0,1653.6291241318969,18.000676994100688,0.0,834.4819834370555,17.999566521496598,0.0,2795.060087556616,18.001524184330696,1807.3381746094709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,562.8425132692069,140.96468719999533 
 05/03  07:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.47453098965399,0.0,1532.7593041538076,17.99966680416384,0.0,1941.4198013263945,17.999862064284856,0.0,1824.402151005038,18.00013441398197,0.0,940.0043522812875,17.999265087647414,0.0,2849.860459119236,18.001532558236158,2580.8575672260164,0.0,0.0,0.0,0.0,0.0,0.0,372.931784839631,0.0,760.7871993615021,343.6076088846151 
 05/03  08:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.639013088048725,2156.967232282764,0.0,21.803480047428584,129.07487347650605,604.6715232031723,21.924790833956356,1996.138308327091,0.0,21.843035526329069,867.6208316088292,0.0,21.874323291184447,2882.3481677170318,0.0,21.780537391828614,9356.892595422381,2048.410849176942,188.82743944514068,935.4559934745329,3022.0709990819957,2040.7935350822664,0.0,17.802805021235146,0.0,0.0,0.0 
 05/03  09:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.21808646198057,189.94712725980026,46.03087522655187,21.97006599182442,0.0,1338.348333778958,21.9846292008803,355.57012622620416,0.0,21.983932324917399,78.5345612996257,19.604930121331564,21.96898914263287,961.4999234070124,0.0,21.98531571892562,2683.7359590130556,87.33313949272959,0.0,28.185999719579756,942.8153198720153,271.93545400833986,0.0,249.93507178012306,0.0,0.0,0.0 
 05/03  10:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.03430362210534,0.0,878.0747335504257,21.997286392339068,0.0,1428.0209984306535,21.99829626099003,0.0,212.43931868653966,21.99902950592352,0.0,236.2886330676098,21.994974803356347,389.0857981928757,0.0,21.999418838900568,2131.433248989006,0.0,0.0,0.0,254.3791678030584,0.0,251.14409939704647,413.927095626754,56.233546454020757,0.0,52.21836556785857 
 05/03  11:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.93366261969308,0.0,1631.3306860178696,21.999673215433608,0.0,1188.8132887641696,21.999351359683197,0.0,532.3400548732467,21.999877974993788,0.0,410.37605064382447,21.998909176650064,46.23173146034151,0.0,21.99998333177429,3455.724370848051,0.0,0.0,0.0,0.0,0.0,809.076785084381,568.6568931948929,397.8304817184485,201.09445939477286,375.5347773152871 
 05/03  12:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.055574503867548,0.0,2191.999606368201,21.999978528596608,0.0,838.339288570701,21.999937988036938,0.0,688.7411408685625,21.999993537050569,0.0,501.7449506416342,21.999846178636728,0.0,273.43245125867409,21.999999559510493,3922.549967627755,0.0,0.0,0.0,0.0,0.0,1024.5818512905626,514.2334571736806,477.48712651628889,340.34566708703798,462.37089141991648 
 05/03  13:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.356092775376017,0.0,2427.4419366982717,21.999998965075478,0.0,683.7548891201109,21.999995615429257,0.0,799.7977075963098,21.99999975432795,0.0,665.4499338358588,21.9999841129148,0.0,484.03055815826016,21.999999991600583,3838.918547002929,0.0,0.0,0.0,0.0,0.0,1022.9007476669322,427.1236168092997,472.1762124479218,360.9615668312934,452.22542910721367 
 05/03  14:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.480225855094557,0.0,2397.1715079881898,21.999999932030165,0.0,608.6396645115685,21.99999958104829,0.0,923.1250670136715,21.999999989508987,0.0,1120.0805689764582,21.999998162105073,0.0,537.5368256059687,21.999999999712075,4231.774255794582,0.0,0.0,0.0,0.0,0.0,1078.2176430963769,448.77145432334609,654.1839399697087,418.50831653407388,528.5619277308091 
 05/03  15:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.410931918789055,0.0,2041.9438272094288,22.000090697523697,0.0,567.6265238602412,22.00005622076421,0.0,966.5353502219389,22.000043493730453,0.0,1605.1242552385577,22.000161307921354,0.0,619.4442450780839,22.000020455697784,4294.628014771931,0.0,0.0,0.0,0.0,0.0,983.6331347753159,436.91651485701996,787.4997367928926,442.40961379331619,540.6380404131178 
 05/03  16:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.142768369027864,0.0,1533.9663397948612,22.000008667414819,0.0,511.32834459198207,22.000007685282279,0.0,926.3553076094679,22.00000272141461,0.0,1980.4574163362022,22.00002646110015,0.0,658.1628874149101,22.000001086734576,3996.858838114429,0.0,0.0,0.0,0.0,0.0,781.1012339756178,377.25636259513149,835.5199897829441,411.7426254541341,487.7076521663335 
 05/03  17:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.56112835993114,0.0,3779.78966883006,19.420139296630127,0.0,2239.9319688054099,18.394825772233188,0.0,2828.4140226160245,20.077832268777557,0.0,3277.1179562452909,19.71432353087752,0.0,3084.2401066772229,19.544251937079136,6924.144647366749,0.0,0.0,0.0,0.0,0.0,1477.1803206102787,987.4452431818161,1230.7456598984618,1114.5727903242824,1010.6696592116407 
 05/03  18:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.46976392534725,0.0,3783.0702631235228,18.163170721055466,0.0,1693.1349238756143,18.03760934677817,0.0,2996.8333683178227,19.200223625684118,0.0,3365.604443009309,18.453342900736087,0.0,3422.3535008769197,19.28968260911344,6433.501992020861,0.0,0.0,0.0,0.0,0.0,1384.4297124225405,741.0561191139309,1173.9005382437463,1066.7639440346762,963.820704065699 
 05/03  19:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.013415356531647,0.0,2811.7721618243206,18.01084782451297,0.0,1332.2206831882159,18.0037075337549,0.0,3424.958130477387,18.09312548320561,0.0,2535.133644837153,18.052439255447156,0.0,4052.404126916542,18.52433274274359,5132.558321745241,0.0,0.0,0.0,0.0,0.0,859.6345967783013,439.81112566133268,757.3270378836063,1051.0088838955517,921.245703386181 
 05/03  20:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.24011259501814,0.0,2291.105888308548,18.001761226705864,0.0,1124.997910661045,18.00123815565849,0.0,2599.6664722840175,18.006412737391359,0.0,1772.5718729790459,18.00976336894299,0.0,4106.157345769005,18.07276959585723,3843.3845820608169,0.0,0.0,0.0,0.0,0.0,495.5368597658604,209.5488407265065,375.1568714543443,1027.6372653475212,631.973770626316 
 05/03  21:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.3242224840644,0.0,1953.7245564887936,18.000586666053743,0.0,984.668336328185,18.001002567527409,0.0,2156.6920327184268,18.001427310169157,0.0,1389.9544707664655,18.001329016221378,0.0,3662.916260336866,18.002413884172986,2575.5757968044938,0.0,0.0,0.0,0.0,0.0,127.77039330317939,0.0,24.819731861792289,909.5449033816689,409.9097941175847 
 05/03  22:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.385412234405047,0.0,1754.6486555439804,18.00027235669216,0.0,898.7154823666937,18.00008747744082,0.0,1917.759265043267,18.0006782050653,0.0,1179.4217439052703,18.000006283766458,0.0,3416.209250134123,18.000746561027218,2184.147926441359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,825.5969811499138,255.01997115117684 
 05/03  23:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.512154782063999,0.0,1598.7694709289286,17.999674926732629,0.0,829.7689147765468,17.99967379774973,0.0,1743.631505703032,18.000753658016867,0.0,1047.6493605450424,17.999461125944113,0.0,3239.90427624025,18.00103707274306,1966.3611665555434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,694.6328082430267,168.1973841722485 
 05/03  24:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.682559618607909,0.0,1500.5935008405546,18.000034972042195,0.0,785.2325459860267,17.999888557729343,0.0,1637.7895436977788,18.00064933430124,0.0,971.8404272364535,17.999722058833024,0.0,3133.3641203486838,18.00110746649892,1901.2351817591894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,667.62850488084,130.0757027380816 
 05/04  01:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.965574187518166,0.0,1459.1266994024568,17.99960334568837,0.0,765.079568264221,17.999638286129625,0.0,1590.0854813507172,18.000714290596357,0.0,936.307859433525,17.99948313300222,0.0,3047.0516697273426,18.00108856500826,1799.551543364687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,595.2827367480354,100.73783247638365 
 05/04  02:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.40691956489252,0.0,1435.6485484287956,17.99931345943361,0.0,754.2840422442491,17.99924382555757,0.0,1564.2817473746357,18.000538119305419,0.0,918.013360802558,17.999014563258606,0.0,2994.8647871513105,18.001000761140135,1840.4992722968144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,601.8513427410575,135.1169554154885 
 05/04  03:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.97564727934064,0.0,1413.7080349339377,18.000022396016939,0.0,744.7197366103169,17.99979176477155,0.0,1542.6996712681797,18.000466475162108,0.0,904.7815633241689,17.999598591182314,0.0,2963.5858160529007,18.001065115471549,1852.746928112762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,615.8346134022545,133.3813405702392 
 05/04  04:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.69119268455379,0.0,1326.122713766942,18.000105704586319,0.0,707.1932800031491,17.99991414965225,0.0,1458.278120606115,18.000311190696015,0.0,865.4112021459887,17.999743969142675,0.0,2892.455220129724,18.00113478470804,1683.3890765838697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,527.5401692969944,52.31793314660678 
 05/04  05:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.434384424489659,0.0,1263.8709510203162,17.999785653248734,0.0,678.8127588445304,17.99969339008166,0.0,1396.374355015554,18.00020919853329,0.0,836.1489239454841,17.99950901193774,0.0,2823.1507855287775,18.001294499896994,1666.75126812908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,531.0673065749664,32.152987413845149 
 05/04  06:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.21546942445661,0.0,1384.443351415006,17.999843543592744,0.0,1022.1450834484699,17.999584657815104,0.0,1644.4463381450256,18.000706353924849,0.0,885.3398116918152,17.999448965531458,0.0,2859.422796065257,18.001519474105707,1822.9755392150599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,585.0052708649682,134.43929420982324 
 05/04  07:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.15376017821169,0.0,1689.4105640678218,17.999959647600098,0.0,1688.992864836397,18.00161431132875,0.0,1919.093192036623,18.001224295532489,0.0,1013.7281198013598,17.999788272166339,0.0,2933.1209038728568,18.000818283282098,3839.9412386418027,0.0,0.0,0.0,0.0,0.0,492.84445456764646,503.5387253791788,282.8864916431615,882.6428893558845,574.4977035556634 
 05/04  08:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.291780411250558,1992.4772793125292,0.0,21.835059108759823,146.34110237677184,411.388316801344,21.925045405698726,1866.127796328078,0.0,21.864910413934344,825.5670979398632,31.46661005662137,21.908710561315205,2849.753183259451,15.441858481186424,21.809930648725886,8384.109636109313,1786.6087181551953,158.99672143121445,717.7247686364098,2802.9555459943978,1779.3515036531788,0.0,34.62550194218044,0.3159021564685552,0.0,0.0 
 05/04  09:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.87103506628241,41.6266990976892,193.79260755777796,21.974952939190716,0.0,1216.6594020044209,21.98431174681202,159.60649219741664,81.54612152247728,21.986237836860139,10.459185347744097,88.43744161325958,21.977529552237649,745.8495086537619,0.0,21.987342412444379,3051.07506850327,0.0,0.0,0.0,201.80705000308169,0.0,450.21631737292946,619.9858886050845,353.6798823371572,86.47075976931349,235.38419627543522 
