Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SOUTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),EAST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),NORTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),WEST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),CORE LIGHTS 1:Lights Electricity Rate [W](Hourly),PLENUM:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),SOUTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),EAST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),NORTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),WEST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),CORE:Zone Air System Sensible Heating Rate [W](Hourly),CORE:Zone Air System Sensible Cooling Rate [W](Hourly),CORE:Zone Air Temperature [C](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),SOUTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),CORE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),SOUTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),CORE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly) 
 05/04  10:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.585771224970789,0.0,1049.1346189027709,21.99697016228672,0.0,1420.0100109142609,21.997856731449404,0.0,554.2406244202663,21.99913964114007,0.0,401.80380067515946,21.996316120626604,196.81212952644999,0.0,21.99950070941673,4938.708921644935,0.0,0.0,0.0,0.0,0.0,1074.2423347006225,914.5587516447572,748.8091124611968,437.0776776209709,660.4900710771195 
 05/04  11:00:00,27.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.56803201954786,0.0,1916.9058175541516,21.99980113682835,0.0,1226.4970268443329,21.99979537230232,0.0,784.6860066317338,21.99995445923491,0.0,535.0222663329807,21.999481178460667,0.0,178.3157343406274,21.999986808687856,5642.383544182474,0.0,0.0,0.0,0.0,0.0,1389.365829793601,916.2373726969269,852.4410690793619,603.4818530947595,777.3264453775562 
 05/04  12:00:00,28.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.510915988567907,0.0,2473.5533868616087,22.01527204977553,0.0,931.5153555675513,22.00012857736787,0.0,961.5737994002484,22.00012351053833,0.0,634.7040088583449,22.000042372638196,0.0,434.5214379405195,22.00003058746669,6416.679507523973,0.0,0.0,0.0,0.0,0.0,1678.3260758715463,935.0337338155149,1001.6357672890073,776.3233935752489,921.8295628323875 
 05/04  13:00:00,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.80156309332212,0.0,2416.417306545668,22.313935016030944,0.0,807.8293262469581,22.000009082561605,0.0,1137.1582247143375,22.000003859972116,0.0,853.084872753424,22.000003635327987,0.0,650.1871417438856,22.000000583258314,6762.687455457625,0.0,0.0,0.0,0.0,0.0,1698.7211164763845,946.2879259562147,1117.8550000888213,883.1721012492598,1013.1203375466773 
 05/04  14:00:00,28.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.172888233754834,0.0,2586.522342237607,22.215619925373319,0.0,762.2455310772293,21.999879496716017,0.0,1254.6674082456075,21.999919305452264,0.0,1252.5406162712498,21.99979773235564,0.0,651.6043515453093,21.99997434658667,6690.444827723529,0.0,0.0,0.0,0.0,0.0,1686.0945056645383,888.5616454461823,1172.1430853418593,839.0808631522821,1001.0337539783992 
 05/04  15:00:00,30.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.23229632960686,0.0,2211.7672602347045,22.3345235237416,0.0,750.5279122005275,21.999988477159066,0.0,1355.6222005595126,21.999996551325503,0.0,1772.4106570636976,21.99997658298785,0.0,795.5143238652422,21.99999911866368,7343.927913561565,0.0,0.0,0.0,0.0,0.0,1723.3320425407217,984.7330935766731,1430.683998807439,977.9862602073964,1123.661544289066 
 05/04  16:00:00,30.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.150891631016447,0.0,2039.2926381443422,22.029103044744976,0.0,692.7806268777019,22.00011209645461,0.0,1302.193208326668,22.000084263187405,0.0,1857.151090687586,22.249382385558485,0.0,812.8714687821107,22.0000310267031,7308.615687737896,0.0,0.0,0.0,0.0,0.0,1711.3118312940424,969.1794284904485,1431.5787229213809,983.2010399240148,1109.8136909677419 
 05/04  17:00:00,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.73030317221548,0.0,2038.1552661702093,21.48367554802023,0.0,1195.598155151614,20.855216021207406,0.0,1580.8205318015239,21.640375156943504,0.0,1978.2995296535872,22.14015184514402,0.0,1824.971951030075,20.978682034984,7763.525934539264,0.0,0.0,0.0,0.0,0.0,1688.8564258568636,1132.9216503107396,1407.0554767000365,1275.7503220085246,1155.411085522832 
 05/04  18:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.850161840625057,0.0,2656.550878440771,20.315028964861008,0.0,1562.4508481925059,19.51090562351824,0.0,2094.4704183998398,20.915401679865199,0.0,2387.2313365308307,20.681986630850206,0.0,2415.40450697224,20.572754304983236,7461.722603826211,0.0,0.0,0.0,0.0,0.0,1612.3769958507369,1081.6175840024358,1343.3568537101656,1217.720235506809,1103.1199606157962 
 05/04  19:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.51040105610521,0.0,2878.474843426011,19.275368088802958,0.0,1692.445429274467,18.40305386506488,0.0,2300.8976121194448,20.125494471825886,0.0,2346.8584428928008,18.980152482399626,0.0,2703.279241085393,20.11682497209012,7227.373392136748,0.0,0.0,0.0,0.0,0.0,1552.9721392287716,1041.767513167383,1293.8724793211137,1172.7382098758429,1062.4920764033689 
 05/04  20:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.837621931097205,0.0,3298.523463335841,18.111859921955593,0.0,1484.0827763833807,18.038443759331377,0.0,2708.588740277421,19.089596136696558,0.0,2039.2435172413657,18.11325064295478,0.0,3205.7637676776118,19.480689151723398,6396.91541323063,0.0,0.0,0.0,0.0,0.0,1415.3678359976287,781.7859131690644,1003.9771537794532,1097.6192727290596,994.6342634151562 
 05/04  21:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.972310522592676,0.0,2587.731368365268,18.010793065936995,0.0,1242.3084449820142,18.005432418670674,0.0,3034.8706508961056,18.107111431866877,0.0,1589.247887068401,18.0187580841119,0.0,3678.8750477803976,18.78476695667357,5171.959369444362,0.0,0.0,0.0,0.0,0.0,942.1541764318263,508.49434722829877,637.7088375150455,1056.4394177866596,923.6316163422637 
 05/04  22:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.037385247129348,0.0,2233.294271727248,18.00095702353724,0.0,1107.7967871846407,18.000867220228164,0.0,2490.601966244215,18.004677891270565,0.0,1354.6724568237478,18.002582377296198,0.0,3668.3751191613589,18.397363379448636,4728.71097138053,0.0,0.0,0.0,0.0,0.0,809.4653734814723,441.53079617167409,538.973478953578,1053.844761049481,781.3655875840565 
 05/04  23:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.159695552693706,0.0,1984.2985788443676,18.0009842569979,0.0,1003.0526017316245,18.00114838304158,0.0,2157.8423941600997,18.000995438699787,0.0,1202.5642990593634,18.001648653825244,0.0,3757.2846671692398,18.051628315789978,3883.615090972131,0.0,0.0,0.0,0.0,0.0,548.7862977004883,269.49067478017596,322.3806563765518,1034.9679738547919,604.4585141198552 
 05/04  24:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.30486644738231,0.0,1803.256252059347,18.00088205657452,0.0,924.3714531206683,18.000832860829886,0.0,1948.862593400962,18.001036831477135,0.0,1101.4614300879208,18.001052996322259,0.0,3445.4489304154196,18.00278248408543,2895.7497662321786,0.0,0.0,0.0,0.0,0.0,287.79753646266797,100.39806322208224,114.54746417529697,861.5134727594412,427.9622554724221 
 05/05  01:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.537926253418349,0.0,1745.864530132052,18.00072810851254,0.0,897.1308277441167,18.00086670236562,0.0,1878.0728068820752,18.000620588011658,0.0,1063.480440363448,18.001054910875085,0.0,3309.262791375645,18.00050328982543,3381.0779539887737,0.0,0.0,0.0,0.0,0.0,443.1524449279517,219.61017692261454,259.07193787262016,865.6064793128807,490.1059408124386 
 05/05  02:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.89344929774015,0.0,1669.4521570959765,18.000559128868223,0.0,863.4141609027113,18.000602101156976,0.0,1797.133740956567,18.0005518501186,0.0,1024.635435372682,18.000718940748347,0.0,3194.647364956957,18.00039741811718,3076.158704877283,0.0,0.0,0.0,0.0,0.0,360.36220760244478,165.9710525502163,194.1516403759473,815.8592266027013,436.2836036057058 
 05/05  03:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.363481424360847,0.0,1595.300999548525,18.00048406269798,0.0,830.6703483962899,18.00039477770008,0.0,1722.1158982119546,18.000643002698653,0.0,989.4219831887899,18.000468651808278,0.0,3106.3289730062444,18.00057019809139,2544.273651867462,0.0,0.0,0.0,0.0,0.0,211.99553553327599,66.68617385865542,74.42180177326864,741.7637283686916,345.875438193302 
 05/05  04:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.837951553716367,0.0,1503.2363784039163,18.000250915305498,0.0,789.753650036087,18.000076345812095,0.0,1631.1720673285898,18.000471698886864,0.0,947.3806335577806,17.99997940372034,0.0,3011.349331904451,18.000907473188975,1954.4215679359455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,648.0144926820559,202.87610111362117 
 05/05  05:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.38390655583308,0.0,1459.752350468379,18.000055640748493,0.0,768.8441097328728,17.999917407678688,0.0,1587.265077791975,18.000451208970185,0.0,925.8668366328966,17.999789936553545,0.0,2959.2846446657474,18.000883965648855,1940.2576960790203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,644.8014465593926,191.9252753793591 
 05/05  06:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.079458490921348,0.0,1622.9071723409957,18.000654871787519,0.0,1360.408641614986,18.00097434761914,0.0,1972.1088668904923,18.000578909728448,0.0,992.5411829061636,18.000686550064925,0.0,2998.957214611836,18.00011217765924,3632.9235186284224,0.0,0.0,0.0,0.0,0.0,450.62749095056929,385.1380171959389,263.4397906242528,864.6554315012043,565.5318142161887 
 05/05  07:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.037873898360308,0.0,1843.9291540886316,18.000971164633179,0.0,2038.4262902781975,18.001205488437785,0.0,2121.3926649323477,18.000608510366719,0.0,1085.511444439364,18.00145500362585,0.0,3061.360368420549,18.000218120333395,4784.3882246007819,0.0,0.0,0.0,0.0,0.0,749.7677043271843,715.2473691839118,494.50302288286488,989.1449880109366,732.1941660556155 
 05/05  08:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.214452929359387,1923.9860986547,0.0,21.852642536505319,123.76620892406284,634.7659603630989,21.924827652650686,1761.9457836021775,0.0,21.87865520065048,783.715784639693,34.12761344105843,21.908404177221063,2738.982293133678,8.905147449039456,21.819358109203838,7871.874029660963,1648.6699572844894,111.25790621661412,603.9805919696356,2600.0162748249388,1609.5061700574227,0.0,182.4792346868835,10.785010688395279,1.647909792315881,0.0 
 05/05  09:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.787747888522327,21.7255600586941,211.30012510486814,21.977611818096884,0.0,1364.5202400761164,21.98425929414472,126.33037001567846,111.93493897711642,21.98763213169678,0.0,102.3256028394967,21.97744527465738,620.4453377978507,0.0,21.98795842530476,2922.86882584946,0.0,0.0,0.0,201.10991711676088,0.0,396.1263627370777,617.5186624941988,307.87923256380796,84.07290166532022,212.63077513202564 
 05/05  10:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.393178875830338,0.0,950.7055054655147,21.997286165625409,0.0,1446.8199083289506,21.997845862207144,0.0,515.3590724163596,21.999225591204345,0.0,380.62168480723906,21.9962957890206,118.8093445835963,0.0,21.999524073325554,3835.967346509968,0.0,0.0,0.0,0.0,0.0,759.6509500286582,732.3186111410497,506.0854900946547,271.6564038423072,462.72491726303078 
 05/05  11:00:00,27.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.427283837702249,0.0,1861.2959407157753,21.99982114331474,0.0,1231.5513291344315,21.999793467052517,0.0,764.3979301840288,21.99995883453972,0.0,521.2927008020872,21.999475950651765,0.0,308.7334426992104,21.99998737837222,5655.448514788457,0.0,0.0,0.0,0.0,0.0,1373.9918813312552,917.1144396395171,847.8920830931861,641.7788921509473,771.1402444332827 
 05/05  12:00:00,28.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.50403378290569,0.0,2458.1502173542646,21.999895950304219,0.0,930.6087535201943,21.999894209989319,0.0,946.9765318298917,21.999955002784799,0.0,623.8815099289643,21.99985193498094,0.0,592.6856986253331,21.9999812498633,6443.7068443673419,0.0,0.0,0.0,0.0,0.0,1673.5418949247263,933.1714779585517,996.737578980089,820.6204481567608,916.1044702069452 
 05/05  13:00:00,30.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.638902067465574,0.0,2161.3013339771807,22.545423899876967,0.0,804.5658435282153,22.000251071771247,0.0,1145.9621625593177,22.00012345273879,0.0,844.1617333911709,22.000268420149515,0.0,655.5365580420773,22.000035359376299,7276.116924772201,0.0,0.0,0.0,0.0,0.0,1765.4325980766294,1052.3207448336517,1246.2471733043499,990.047497505843,1118.5379369114574 
 05/05  14:00:00,30.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.949457585020619,0.0,2179.716855373255,22.793289726481999,0.0,801.6654356917672,22.00001786537748,0.0,1346.5274490507466,22.00000388919838,0.0,1321.846359179486,22.000023194505486,0.0,745.404701341246,22.000000859246378,7471.889113021568,0.0,0.0,0.0,0.0,0.0,1746.3597638793263,1053.1953662972435,1377.8941975952676,1017.345151718647,1173.563659390814 
 05/05  15:00:00,27.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.974753505664788,0.0,2635.6352464675885,22.05213205856186,0.0,761.9770366596649,22.00000170637071,0.0,1376.937982830232,22.0000001660841,0.0,1586.3619839487613,22.000002682044906,0.0,894.3093139086595,22.00000002949896,6357.677286346986,0.0,0.0,0.0,0.0,0.0,1570.8914841702047,790.235854449262,1142.488895125765,811.6778110332246,938.8522674282608 
 05/05  16:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.491207393821154,0.0,1876.59471626814,22.007936838422084,0.0,673.7172474976546,22.00000035781104,0.0,1259.6028065540309,22.000000016970519,0.0,1722.2889266323664,22.000000661219788,0.0,840.4275961341668,22.00000000276738,5831.743439539011,0.0,0.0,0.0,0.0,0.0,1299.9426868654046,712.4738459390735,1114.613105550635,744.524039487158,856.6587875564721 
 05/05  17:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.689662783474163,0.0,2678.3895578329309,20.769163214700194,0.0,1589.9777489510044,20.01348302505254,0.0,2048.260154142788,21.131667458047106,0.0,2183.6242391050557,20.469420761536989,0.0,2303.3921787357037,20.521009977154948,7555.681282070691,0.0,0.0,0.0,0.0,0.0,1636.1935298477873,1097.594233401114,1363.1956581442744,1235.7591335869209,1119.4077529503266 
 05/05  18:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.472502538451776,0.0,2537.7713435152638,20.109775219581356,0.0,1488.7672650649545,19.32928995815252,0.0,2027.6840224310864,20.74991188360883,0.0,2135.637359457124,20.01568982363607,0.0,2355.1325829432328,20.436123054648549,7421.889424161197,0.0,0.0,0.0,0.0,0.0,1602.2737678120475,1074.840118726043,1334.9386645306627,1210.0991345649496,1096.2067643872263 
 05/05  19:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.94375352032879,0.0,3683.699133813922,18.050746674168864,0.0,1659.1529539914944,18.04755542284095,0.0,3890.5767580875319,18.17416092374202,0.0,2291.1392467382645,18.08754248705284,0.0,4558.068532298094,18.663561274496599,4723.974423724338,0.0,0.0,0.0,0.0,0.0,833.2589506513015,345.9047431697067,491.80767227079397,1049.7071210971927,899.7649623950754 
 05/05  20:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.915780088927386,0.0,2496.4743429010989,18.003390562021204,0.0,1213.8882484847657,18.004432215844113,0.0,2684.411363685115,18.00750559573399,0.0,1588.6291986362849,18.01006387858882,0.0,4360.241359110211,18.01748481406472,2603.0171353527268,0.0,0.0,0.0,0.0,0.0,197.28018683193884,2.0167048106215055,29.42372853678865,849.2928071583565,421.47273387475317 
 05/05  21:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.73746304160976,0.0,1987.2324707273672,18.000227281639643,0.0,1000.7861454994815,18.00030722366359,0.0,2132.3961490313579,18.000730331809529,0.0,1258.8729547927038,18.00088737643468,0.0,3686.356073042543,18.00108970594601,2014.7186218336577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,669.2635664927409,241.92408120064835 
 05/05  22:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.623942243600625,0.0,1779.0212516072687,18.000094596578696,0.0,908.4943598510938,17.999946156340756,0.0,1911.948911247422,18.0001454190789,0.0,1113.214059828388,17.99987747236944,0.0,3439.441503656945,18.000353864069706,1970.1738045626156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,646.5236358241011,220.11919459824598 
 05/05  23:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.657741650147686,0.0,1606.8987404130945,17.999899357747546,0.0,832.7385831867804,17.99982390564818,0.0,1735.9675068000695,18.000118812399078,0.0,1012.2211610522643,17.99968985180722,0.0,3217.543112769645,18.000271028902004,1785.8675785264073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,553.1132908826461,129.22331350349249 
 05/05  24:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.837834156983008,0.0,1512.9105723920798,17.999915735168054,0.0,790.8032963777823,17.9998261719491,0.0,1642.0254052155977,18.00012039494749,0.0,958.2993712991483,17.999687317864198,0.0,3128.3019124920685,18.00033810364603,1734.5229609761937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,529.4946305068545,101.49735632907118 
 05/06  01:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.09044833593798,0.0,1440.4677049450866,17.999987115113315,0.0,757.8090607902689,17.999873411170378,0.0,1570.1468813239677,18.000070854903336,0.0,919.6025263870772,17.99972310021488,0.0,3050.5862065159406,18.00036029389583,1697.651981494674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,513.3302454029915,80.79076195141441 
 05/06  02:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.4433053091132,0.0,1366.01084536622,18.000034343942685,0.0,724.0916691265844,17.999894013769084,0.0,1497.2075384062774,17.99998824750923,0.0,883.1431863290424,17.999751899756484,0.0,2976.590850971933,18.0003806304153,1666.8938815012098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,503.4348691318759,59.92803822906576 
 05/06  03:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.974741888274985,0.0,1284.1439915914326,18.0002045722716,0.0,686.9232836826968,18.00009485730739,0.0,1416.6825513683337,18.000080561329903,0.0,844.6415650663985,17.999988054173615,0.0,2897.2783673401174,18.000585133859596,1625.495250828471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,486.9260945556657,35.03818213253683 
 05/06  04:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.565374361771707,0.0,1249.6849013786119,18.000069566253644,0.0,670.1993150104936,17.999946831427289,0.0,1382.8300862880483,17.99981252427458,0.0,827.2832420591903,17.999814893345169,0.0,2867.998235007484,18.000483140482648,1618.6101891730833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,490.4870815999051,24.592133432909763 
 05/06  05:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.237175522329303,0.0,1185.2310581148768,17.999959514098835,0.0,641.1540686661283,17.99986850513285,0.0,1319.1187196386202,17.999861490538988,0.0,797.9255610701675,17.99972988622715,0.0,2786.1518410471246,18.000537540571643,1571.6718722605866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,464.9928264378316,3.148071682486406 
 05/06  06:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.002193812434869,0.0,1298.4743361270012,17.99989144076029,0.0,1122.0162689710288,17.99968864990153,0.0,1624.3359192568747,18.000347558859504,0.0,845.4593980339641,17.999604339220658,0.0,2792.9039852957837,18.000939030574839,1694.2238067941244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,483.12011173522,107.57272091863611 
 05/06  07:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.91836268152116,0.0,1542.7504177834335,18.00004391196864,0.0,1853.4947862702775,18.000712604709997,0.0,1815.2873738561448,18.000580590278788,0.0,946.8065992531601,17.999717926233683,0.0,2855.125006950212,18.000911706562098,2046.4573792645536,0.0,0.0,0.0,0.0,0.0,0.0,203.9189345804815,0.0,531.343610455119,207.66386008868452 
 05/06  08:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.017795195764145,2151.092715643153,0.0,21.804609963034243,134.81669530970704,514.5762801292561,21.924717555787799,2002.017847569532,0.0,21.843107265681814,860.9668448824912,0.0,21.873138080898256,2875.241065530924,0.0,21.780317354477288,9496.746590636998,2054.2510609526846,196.31120375262709,977.3507999850195,3075.6756485589319,2083.2641926651488,0.0,6.36271058231802,0.0,0.0,0.0 
 05/06  09:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.50168843885621,210.71746217548663,22.385554800721367,21.970364485461109,0.0,1228.3438958640014,21.984266100378908,392.43756808064838,0.0,21.984031323913788,83.29329341229732,13.615261462366107,21.96879706046071,983.5205849555837,0.0,21.98537403702929,2810.86692790332,120.18888590751992,0.0,82.34465911688435,1087.9582723751733,382.7236338938356,0.0,34.12050246963841,0.0,0.0,0.0 
 05/06  10:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.114142132705628,0.0,811.3369575576249,21.99700090431542,0.0,1331.6567408101747,21.997853161502805,0.0,143.4508816177255,21.998982410617363,0.0,207.86091378198337,21.994802999979723,471.2495666542633,0.0,21.999423088681774,1759.4211358296357,0.0,0.0,0.0,459.8742073918779,0.0,0.0,196.01595429748984,0.0,0.0,0.0 
 05/06  11:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.884208849962954,0.0,1506.0382529166123,22.000224315720226,0.0,1088.3044366948862,22.000468342163449,0.0,414.52022770963836,22.00010832041695,0.0,357.30387532691807,21.999400590434435,77.54476349741586,0.0,22.0000049947804,1840.1739338501348,0.0,0.0,0.0,0.0,0.0,360.9816635034589,264.07612506612829,40.14613796668477,0.0,71.43903317359478 
 05/06  12:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.672021274945775,0.0,2078.7811115164538,22.00023707246178,0.0,765.789634506523,22.000182614987197,0.0,618.8959531193043,22.000146567746194,0.0,469.34226766924106,21.99998271311633,0.0,137.97212406419264,22.000021107931109,2733.1942321737499,0.0,0.0,0.0,0.0,0.0,713.2480211195029,304.3929215545512,236.26165237732455,116.33597287897246,259.42469010313075 
 05/06  13:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.641474847498765,0.0,2154.337811315449,22.000015516623657,0.0,634.674468406195,22.00001738931597,0.0,727.1011784344735,22.000007737308104,0.0,626.4898676214507,21.99999757070273,0.0,354.0017689120664,22.0000005565577,2624.934523009979,0.0,0.0,0.0,0.0,0.0,672.8049209141061,225.14900350480884,231.56823265802056,141.26358539843086,250.6178063943439 
 05/06  14:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.58624246676917,0.0,2158.245676780683,21.999953526392546,0.0,590.2611392030981,21.99997525344276,0.0,908.2120129700415,21.999977306228737,0.0,1043.089027095838,21.999953832077808,0.0,455.5554443258659,22.000005692106457,3331.1892476977739,0.0,0.0,0.0,0.0,0.0,808.6240934059192,304.5529851416885,463.5873079777882,260.30114427091146,390.59274276119808 
 05/06  15:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.325570889439459,0.0,1552.9792408845843,21.9999955769321,0.0,513.225100745447,21.99999663038387,0.0,858.891841730674,21.99999858605397,0.0,1040.48347352386,21.999992455119235,0.0,474.9467289450464,22.00000030130333,2618.2804460884897,0.0,0.0,0.0,0.0,0.0,508.21126730087516,189.7602771368683,351.12873276021198,177.32317914669569,288.3260156035705 
 05/06  16:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.74043672313094,0.0,1207.4433149810189,21.99999932990963,0.0,471.2672163439688,21.999999296511047,0.0,838.4690097295779,21.999999856279673,0.0,1173.363891927395,21.999998147699708,0.0,485.18754514338345,22.000000028066258,2264.185624102718,0.0,0.0,0.0,0.0,0.0,336.9994569832087,127.48343402327815,328.6733273696325,132.59937801220216,234.89905357412798 
 05/06  17:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.910899602675799,0.0,4700.830954690279,18.285081570098055,0.0,2294.6262306713458,18.14487393471045,0.0,3526.3222557782908,19.253598376669257,0.0,3127.276765345556,18.15040553333181,0.0,3772.4419925589475,18.643576738055395,6233.275474579635,0.0,0.0,0.0,0.0,0.0,1387.0527734532478,745.4495646498881,986.3102449223095,1056.4394177866594,954.4924996272624 
 05/06  18:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.570997899052484,0.0,3295.8355131363134,18.01857185620318,0.0,1600.2933173479096,18.013732719083607,0.0,3298.98774652662,18.378561889559518,0.0,2320.508267078664,18.01726235827962,0.0,3768.7186023140959,18.6221294634098,5607.184637178903,0.0,0.0,0.0,0.0,0.0,1095.0918718586816,589.1064035483789,808.5234702176514,1056.4394177866596,954.4924996272624 
 05/06  19:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.05479480363187,0.0,2524.443221162917,18.0028046258286,0.0,1256.089798274699,18.002858658380864,0.0,2855.1566593952168,18.038359326828073,0.0,1817.7641345167427,18.0042259699371,0.0,4131.60690715171,18.089131162737055,4362.893011737626,0.0,0.0,0.0,0.0,0.0,675.7783816905972,341.2127021664446,490.50954469070646,1021.1150605672372,730.746348482372 
 05/06  20:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.372822277919334,0.0,2031.861736570319,18.000265737990099,0.0,1032.7023234429744,18.000387595550366,0.0,2244.2149608528054,18.002379261540747,0.0,1367.3630074704263,18.00068770009944,0.0,3617.9376814920844,18.003489834842975,3185.193072926155,0.0,0.0,0.0,0.0,0.0,378.88211368440167,163.93193060178695,230.26421750038129,821.2861386431945,487.2976983561229 
 05/06  21:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.619281419563124,0.0,1645.5418148256234,18.000400814862027,0.0,859.7110464042958,18.000163431287136,0.0,1812.5973480970188,17.999971786537203,0.0,1103.4432741584645,18.000101917018925,0.0,3223.1543062526,18.00025124897463,1799.1783408137206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,546.1378622869368,149.50950438651567 
 05/06  22:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.813399398938217,0.0,1457.686842600766,18.000054993231364,0.0,771.4260153278813,17.999918115012127,0.0,1606.1227679394465,17.99975309847515,0.0,970.2349648168558,17.999778901454588,0.0,3053.135870966914,18.00006361401227,1710.1693863337717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,514.5093575198034,92.12905467370003 
 05/06  23:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.026881633805119,0.0,1355.401935840958,18.00000511787931,0.0,721.9044643204627,17.99988977424986,0.0,1496.0377887831533,17.999901914232777,0.0,898.7765909223494,17.9997502017745,0.0,2990.8798381347994,18.00023504794835,1669.74878057896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,506.5475253716371,59.670281067054549 
 05/06  24:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.286662658456068,0.0,1168.852466222784,17.99996927524387,0.0,637.8375497492222,17.999892083756256,0.0,1308.7424307650222,18.00000644297696,0.0,804.1475225936192,17.999750894476024,0.0,2804.744658761758,18.00038285383103,1558.1773541314274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,454.6463799911593,0.0 
 05/07  01:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.72092640885873,2809.8283274834468,0.0,21.756115948855855,1261.333383447065,0.0,21.79206315335222,2670.27987696799,0.0,21.81021752290136,1113.851666154893,0.0,21.82141454139795,2900.0050599026897,0.0,21.742583380822738,13939.19686764543,2830.3462731086194,1512.3207606034828,1699.8836767064868,3688.622580040727,3104.4926030458498,0.0,0.0,0.0,0.0,0.0 
 05/07  02:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.475877240596256,1322.2804209829138,0.0,21.999999999773917,544.6427111789508,0.0,21.99999999389946,1145.9814912509874,0.0,21.999999999998857,406.9517109424214,0.0,21.999999968041899,751.8305306461134,0.0,21.999999999999987,7136.110723879321,1226.9019678598873,743.3493422261194,958.5066720743952,1553.4690045609498,1550.3527630177,0.0,0.0,0.0,0.0,0.0 
 05/07  03:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.33930305260812,1370.2151018122168,0.0,21.999999999939666,539.1574908602897,0.0,21.999999997913056,1214.6270650541756,0.0,21.99999999999978,407.9859701108844,0.0,21.999999987617668,1055.0404171555238,0.0,22.0,7736.748197137416,1287.1957335591542,762.5824026788652,1008.9765032787186,1918.4001582356689,1656.0624252447415,0.0,0.0,0.0,0.0,0.0 
 05/07  04:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.183573474726086,1184.1723630733905,0.0,21.9999999999839,444.713480463045,0.0,21.999999999286027,1021.6742240250787,0.0,21.99999999999996,312.4694089455743,0.0,21.999999995202136,777.6996167086327,0.0,22.0,6890.516972666672,1101.1553009989628,668.1452606046692,913.47930487282,1641.0793894960132,1463.1267425539375,0.0,0.0,0.0,0.0,0.0 
 05/07  05:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.03183779708197,1135.4616027901394,0.0,21.999999999995706,419.55231127702066,0.0,21.999999999755745,974.7709001156836,0.0,21.99999999999999,287.96639053682159,0.0,21.999999998141015,708.4985852679511,0.0,22.000000000000005,6676.012736026848,1052.442973833015,642.9816998449824,888.9742275721018,1571.865524595407,1416.217336041072,0.0,0.0,0.0,0.0,0.0 
 05/07  06:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.92858324155645,946.8854936707976,0.0,21.999999999998854,0.0,95.13151987693891,21.99999999991643,588.2386014763997,0.0,22.0,207.3073769547509,0.0,21.999999999279678,637.9743355020692,0.0,22.000000000000005,5149.6219427995479,844.8340204861066,90.27320959010717,732.1705710111623,1406.1674094051257,972.6457581667778,0.0,0.0,0.0,0.0,0.0 
 05/07  07:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.930503003101888,708.2009698655929,0.0,21.999999999999699,0.0,755.102633693049,21.99987837769765,419.62598622456519,0.0,21.999999999999998,106.47415182963687,0.0,21.999999999721188,607.0263871517245,0.0,22.0,4198.399930890784,581.3892884078791,0.0,532.3244599357882,1251.3862674509495,729.7689409558996,0.0,0.0,0.0,0.0,0.0 
 05/07  08:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.07757670553017,432.08051488751337,0.0,21.99999999999992,0.0,1197.386478178939,21.999721835725866,292.7432023985484,0.0,22.0,8.352955726466462,0.0,21.99999999989226,589.4317037223227,0.0,21.999999999999998,3431.065170836901,286.1467782121996,0.0,357.72877553863136,1138.1320746631294,545.5265682826727,0.0,0.0,0.0,0.0,0.0 
 05/07  09:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.370372478328755,0.0,146.72665767696345,22.000014839533596,0.0,1256.4789406140035,21.999629227446996,15.608434013814076,0.0,22.000000000000005,0.0,134.80119209632177,21.99999999995832,435.64803470195968,0.0,22.0,2422.2137738690169,0.0,0.0,165.03219205177636,922.3863949549144,231.26421272205779,0.0,0.0,0.0,0.0,0.0 
 05/07  10:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.78401038183528,0.0,521.4002405041956,21.999890863631067,0.0,1048.4493362287995,21.999026329429719,0.0,230.35953791377416,21.99994207222047,0.0,264.79852359753115,21.999999999989769,347.6845824143711,0.0,22.0,1911.3540069773622,0.0,0.0,7.6926173136765219,800.1304155234172,0.0,0.0,0.0,0.0,0.0,0.0 
 05/07  11:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.171582742474166,0.0,215.69473446417033,21.99998351152987,0.0,514.0078174083315,21.999693799820947,0.0,99.3223099468205,22.0000000731954,0.0,217.26375861627094,22.00002928437939,333.4675041042715,0.0,21.999984783844775,2122.0604975791054,0.0,0.0,82.3553509367296,819.9830126319603,116.19115987014689,0.0,0.0,0.0,0.0,0.0 
 05/07  12:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.457837909729503,0.0,398.1731047318008,22.000009299734907,0.0,370.2850698496468,21.999829012761709,0.0,219.89727526139633,21.999962816312665,0.0,278.38213821953107,21.99993021559858,254.216287110532,0.0,21.9999995636487,1810.4797137280166,0.0,0.0,0.0,706.948739587748,0.0,0.0,0.0,0.0,0.0,0.0 
 05/07  13:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.73436669495777,0.0,997.4034203334013,21.99999459648026,0.0,332.6221741007903,21.999842637634129,0.0,353.7032718690243,21.999938449490313,0.0,424.11427441124399,21.9998420822108,201.56241875457637,0.0,21.99999994115457,1668.3963303248145,0.0,0.0,0.0,564.865356184546,0.0,0.0,0.0,0.0,0.0,0.0 
 05/07  14:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.074861824528257,0.0,1141.622219715006,21.999827506274785,0.0,311.77628402441817,21.999895571302909,0.0,431.707596331657,21.999858216412119,0.0,699.3153596389038,21.999443504918035,100.49012382305,0.0,21.99999999610501,1505.601407124632,0.0,0.0,0.0,402.07043298436369,0.0,0.0,0.0,0.0,0.0,0.0 
 05/07  15:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.43784612222764,0.0,722.7412095762584,21.999943190022017,0.0,245.04125409884728,21.99991580462075,0.0,348.9674149337575,21.99992008943604,0.0,668.1521278860446,21.999588945129305,57.19026987808047,159.80882414748386,21.905600134057303,1356.8249961148109,0.0,0.0,0.0,253.29402197454258,0.0,0.0,0.0,0.0,0.0,0.0 
 05/07  16:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.67129636710577,0.0,431.6559411724538,21.99997904238174,0.0,172.37855207664235,21.99993127516252,0.0,228.74214631177439,21.999938526812227,0.0,826.4096290971538,21.999587097552323,101.25103294592009,0.0,21.997292474852125,1599.140888129152,0.0,0.0,0.0,495.60991398888356,0.0,0.0,0.0,0.0,0.0,0.0 
 05/07  17:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.804351558218277,0.0,121.20708804790047,21.99999317776249,0.0,101.0528949496329,21.999945018254864,0.0,116.7293873648614,21.99998503448898,0.0,840.6973226157006,21.999545291664288,87.21356627869227,0.0,21.999634951323825,1677.4043723199234,0.0,0.0,0.0,512.2788865851838,61.59451159447124,0.0,0.0,0.0,0.0,0.0 
 05/07  18:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.800809729614185,226.38143617640709,0.0,21.999998191812204,6.209406901210059,0.0,21.99997760917212,77.29487144461746,0.0,21.9999963606138,0.0,539.101422587566,21.999631499428096,198.24775104547553,0.0,21.999950837633074,2227.014606690362,67.90199403769172,78.73611742172725,0.0,684.3762215943083,292.4692994963665,0.0,0.0,0.0,0.0,0.0 
 05/07  19:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.673706774544525,389.7014526495477,0.0,21.999999398405185,86.95914565037765,0.0,21.999990850591066,213.49179653743796,0.0,21.999999110644404,0.0,291.09431883928667,21.999857641288913,170.37826035071158,0.0,21.999993347714896,2873.6007778167524,250.2887901295514,197.61459628226809,84.48258953679152,751.8380953447586,485.8457323831143,0.0,0.0,0.0,0.0,0.0 
 05/07  20:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.46315989252121,595.31103839774,0.0,21.999999839867557,172.4653695566667,0.0,21.999996876786125,434.35040556907827,0.0,21.99999982987115,0.0,67.7395102731798,21.99994496674959,210.23897985600343,0.0,21.99999909887024,3736.919438589685,461.7938591645899,294.87863987322955,331.2314327820711,821.1225597242097,724.3619729053168,0.0,0.0,0.0,0.0,0.0 
 05/07  21:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.21794980871569,615.39810710847,0.0,21.999999975694366,182.64727814323443,0.0,21.99999934655544,459.4154997683813,0.0,21.999999982658076,0.0,130.4560343587259,21.705975450051054,155.9799306198097,0.0,21.999999939856545,3637.190546780192,481.70500742893617,304.7260042333038,232.30622135806196,766.0391756492236,748.8831639703983,0.0,0.0,0.0,0.0,0.0 
 05/07  22:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.956993518340157,668.6507449119163,0.0,21.999999997450716,206.18009498418724,0.0,21.999999892069505,513.1130708973797,0.0,21.999999999013178,74.60753120626032,0.0,21.939444824658759,156.72554972838226,0.0,21.99999999825282,4321.054790294471,554.1172148409551,366.5678673510743,574.224359428445,862.5619086745311,860.0524658591974,0.0,0.0,0.0,0.0,0.0 
 05/07  23:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.709354164767288,732.2621592033884,0.0,21.999999999319017,234.95814124215304,0.0,21.999999963044023,577.8765582967817,0.0,21.999999999810453,85.96627073023774,0.0,21.976520555029109,235.54640046153873,0.0,21.999999999762104,4553.849835926373,617.771304185405,395.42450282161556,570.627271259686,941.5626811781577,924.9331023412404,0.0,0.0,0.0,0.0,0.0 
 05/07  24:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.474672090493895,768.6822353978369,0.0,21.999999999818209,251.8319703184543,0.0,21.999999987352316,615.3608043952554,0.0,21.999999999963618,120.056391743331,0.0,21.990899993592568,297.30558177062906,0.0,21.999999999967643,4633.6417752647789,647.4630451012602,398.83932793654568,571.9295883240809,969.6578263477545,942.2210134148693,0.0,0.0,0.0,0.0,0.0 
 05/08  01:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.26394991145704,0.0,3338.2313619676858,18.07880685180971,0.0,1689.6763046263039,18.0754725816564,0.0,3357.7418424642366,18.160621209488718,0.0,1812.726055001704,18.091507171642456,0.0,5288.4732014209189,18.34753770443961,3261.1279920330928,0.0,0.0,0.0,0.0,0.0,387.21765140152879,112.47211915994537,62.78886195366811,1037.5739198064112,557.5444655712704 
 05/08  02:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.88479929993708,0.0,1884.9985254027084,18.011871700838584,0.0,996.7644789635901,18.01523444098393,0.0,2012.36233837349,18.016474198101628,0.0,1149.6409620311056,18.021750394986058,0.0,3700.33953231837,18.023362933291688,1994.475561802998,0.0,0.0,0.0,0.0,0.0,12.405904603776026,0.0,0.0,672.2465541612739,206.29212889767983 
 05/08  03:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.52835779821269,0.0,1511.667183539097,18.00171542250432,0.0,803.7314938726479,18.003001531851948,0.0,1642.1311516901704,18.001893613344813,0.0,959.3714265200915,18.00503452827587,0.0,3277.309926881644,18.002071015903498,1760.7749807295482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,558.0596911987107,99.18431539056927 
 05/08  04:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.2035594700005,0.0,1263.752955760856,18.000225584984105,0.0,682.6570022441733,18.000513805239437,0.0,1395.6840704680952,18.000284262961043,0.0,839.0202099663216,18.001014839202875,0.0,2918.264167475336,18.000485546384938,1590.621952730431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,460.64718938140677,26.44378920875592 
 05/08  05:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.90599045109383,0.0,1115.9144948609074,17.9999647846735,0.0,612.7639850676715,17.99994150991533,0.0,1250.385576535763,17.999803219238737,0.0,769.2017681265079,17.999943706297136,0.0,2722.959109478773,18.00027842326598,1514.3936088172596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.8626346769911,0.0 
 05/08  06:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.662032585983096,0.0,1131.438401011259,17.999938558079827,0.0,742.1459964096357,17.99983325201943,0.0,1322.5351955487627,17.999967808001814,0.0,772.4013444558259,17.999768620587145,0.0,2646.744591902898,18.00035010418867,1503.9436075927932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,395.68248739584296,4.730146056681747 
 05/08  07:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.483048788903827,0.0,1286.063400801061,17.999951853050907,0.0,916.1417417565604,17.999779482143038,0.0,1451.1722066832213,18.00004766529571,0.0,837.6961412846449,17.999699414334296,0.0,2607.4486470805738,18.00037467369932,1533.710311424068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,386.1957409467049,43.983596337094947 
 05/08  08:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.408367990134729,2436.221244608658,0.0,21.79246464195776,650.7368834388603,0.0,21.840263814902295,2310.6216141024817,0.0,21.824773199943424,965.0730685302341,0.0,21.84207902078781,2986.2974761520865,0.0,21.74742579282173,11977.982610678993,2419.8558130629205,828.384636475407,1403.2485933346464,3589.1790969915266,2633.783496674225,0.0,0.0,0.0,0.0,0.0 
 05/08  09:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.678582100230554,217.58080922022055,0.0,21.99999999988687,0.0,434.1720691028095,21.999964735513549,305.9476078092739,0.0,21.999999999998996,27.294708535804604,0.0,21.999999972846334,640.1248891234309,0.0,21.999999999999987,3052.3741391718415,52.63650573407103,0.0,300.56490413888158,1093.9249027575909,501.71685240102917,0.0,0.0,0.0,0.0,0.0 
 05/08  10:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.089140777704885,0.0,297.90397584942277,21.999998117710417,0.0,610.9408959330476,21.999902208839765,204.87050304782725,0.0,21.999999999999898,0.0,62.385348703290677,21.999999993343719,904.0884121971012,0.0,22.0,3153.7951177914476,0.0,0.0,237.8607553744262,1391.542573079154,420.8608151975985,0.0,0.0,0.0,0.0,0.0 
 05/08  11:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.532671936226707,0.0,175.84756004806423,21.999990754096055,0.0,364.4214189972172,21.99988425111981,0.0,83.30987250852695,21.999995314191389,0.0,207.63814669468185,21.99997985727265,453.4089666852997,0.0,22.00002046063735,2187.623267089062,0.0,0.0,65.31867863949799,906.5729987252454,112.20061558405033,0.0,0.0,0.0,0.0,0.0 
 05/08  12:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.904725016802979,0.0,207.82487732466508,21.99998842469295,0.0,269.2598370554879,21.999908931902355,0.0,152.41551970619003,21.999993161623445,0.0,246.6417211273042,21.99998487032636,415.0372295226962,0.0,22.000013624493535,2121.818112383635,0.0,0.0,53.2093389197163,901.8035334766646,63.27426584698574,0.0,0.0,0.0,0.0,0.0 
 05/08  13:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.214149223376894,0.0,384.670973630301,21.9999788159638,0.0,283.11256916106779,21.999907615192833,0.0,330.1963515159873,21.999916573168837,0.0,346.8610263054006,21.99982356575226,249.3297522214816,0.0,22.00000688186332,1778.175916713031,0.0,0.0,0.0,674.6449425727627,0.0,0.0,0.0,0.0,0.0,0.0 
 05/08  14:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.50533787022264,0.0,471.771135956762,21.999980248825499,0.0,285.3158110369741,21.99990079643145,0.0,410.3724080331722,21.999882931442469,0.0,409.2945261453533,21.9997372084293,102.01245308861235,0.0,22.000000199253795,1658.8392294421715,0.0,0.0,0.0,555.3082553019029,0.0,0.0,0.0,0.0,0.0,0.0 
 05/08  15:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.80389514113732,0.0,659.7629105902506,21.99998539852199,0.0,254.80013210692324,21.999915856746659,0.0,389.58763438259668,21.999904261945248,0.0,766.7434082035861,21.999705511386904,81.61215553472903,0.0,22.00000002706215,1548.4860736046833,0.0,0.0,0.0,444.95509946441487,0.0,0.0,0.0,0.0,0.0,0.0 
 05/08  16:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.129659996110889,0.0,429.1808190415886,21.999964770623856,0.0,204.1111745562912,21.999924392845764,0.0,306.38909184039769,21.999917185511895,0.0,823.6373032207412,21.99933814834295,44.862516610102378,0.0,22.00000000180168,1539.6922421636405,0.0,0.0,0.0,436.1612680233719,0.0,0.0,0.0,0.0,0.0,0.0 
 05/08  17:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.351223679718328,0.0,4252.755963169116,18.105192184824284,0.0,2080.5585269937948,18.07522563387517,0.0,3030.3629255644839,18.16228954190635,0.0,2664.804713061111,18.091408147622948,0.0,5482.543195586871,18.392881288699539,3701.4566684632929,0.0,0.0,0.0,0.0,0.0,596.4934394767143,210.59905191337976,282.28756626531438,1049.7071210971929,458.83851557042359 
 05/08  18:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.271320656178927,0.0,2671.4981642143609,18.015957509241028,0.0,1338.989884986029,18.015478633826687,0.0,2769.1432536258996,18.016579054537148,0.0,1851.2169439437099,18.022443165232205,0.0,4021.256414709255,18.02625059231189,2490.9807821945007,0.0,0.0,0.0,0.0,0.0,183.6164985114743,10.380233008382211,54.76989357333001,733.6778906179587,405.00529234308729 
 05/08  19:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.949267753826257,0.0,2048.807085068148,18.002484698798868,0.0,1043.9622350423704,18.002998211976668,0.0,2171.4617178007558,18.0019276981931,0.0,1383.242958368166,18.005074983682655,0.0,3593.235053724458,18.0022099150857,1984.2267489596518,0.0,0.0,0.0,0.0,0.0,9.611982413451539,0.0,0.0,626.4959441945133,244.58784821141863 
 05/08  20:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.49772977097964,0.0,1597.3203843706866,18.000588726586366,0.0,835.6573535164064,18.0006270123577,0.0,1725.0871281690286,18.00001355013937,0.0,1084.4093469131895,18.001118237599508,0.0,3158.5369671205837,18.000404621730405,1773.5141957279923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,542.5334589849263,127.44976260279756 
 05/08  21:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.996484589092966,0.0,1429.0816636679193,18.000075750932078,0.0,754.5356690076042,18.00001118108066,0.0,1558.9936379340434,17.99975420115237,0.0,959.7710412674965,18.00002110028369,0.0,3005.3349307402415,18.00016674057007,1691.2796252569238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,508.8459438058334,78.90270731082188 
 05/08  22:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.583631188035889,0.0,1305.7046678398297,17.99995131844784,0.0,696.9817236358085,17.99987773608583,0.0,1438.9123308154086,17.999946317201436,0.0,879.5685294687892,17.999752873490963,0.0,2935.5451145707486,18.000339606700366,1631.376821088796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,486.62589692044278,41.21995002808491 
 05/08  23:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.226835097255525,0.0,1255.634958683971,18.000003715177237,0.0,672.0129811876159,17.99988599328348,0.0,1388.444612877818,17.99997127756174,0.0,842.6071641744175,17.999743072318169,0.0,2873.514287714608,18.000474428474179,1605.3464917720515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,476.1201292148462,25.695388416936745 
 05/08  24:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.93751884338791,0.0,1170.7153082988853,18.000001326755429,0.0,633.9883295353702,17.99987497055906,0.0,1308.7887175402362,18.00042566318395,0.0,798.3477334231166,17.99971269599466,0.0,2792.0587117484876,18.000585537143608,1553.46923116156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,449.9382570212917,0.0 
 05/09  01:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.688569957638707,0.0,1117.5222248002038,17.999935489853095,0.0,609.8568847909637,17.999820561568034,0.0,1256.610141299543,17.99985116430686,0.0,769.5500881411545,17.999649847841906,0.0,2792.3203734791225,18.0006434315233,1557.973127699037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,454.4421535587685,0.0 
 05/09  02:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.423009796895739,0.0,1014.471870420336,17.999994961565908,0.0,563.5359716272515,17.99985194728328,0.0,1155.6369717013063,17.999868735487959,0.0,721.3982553891701,17.999683994901426,0.0,2717.8930392403019,18.000616724604496,1534.7469017600973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,431.2159276198289,0.0 
 05/09  03:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.143863881098168,0.0,946.6249722903267,17.999984762823624,0.0,531.4471536282117,17.99987538470083,0.0,1087.1628204711083,17.99983377592044,0.0,688.4855239504586,17.9997188097672,0.0,2624.1051732082507,18.00055091594152,1504.267382068075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,400.7364079278067,0.0 
 05/09  04:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.87387943392077,0.0,971.3227867208052,17.999956862723626,0.0,540.1872783183208,17.99986203529644,0.0,1111.8241886728393,17.999768320082759,0.0,696.8449084782342,17.999708006730289,0.0,2688.344666600947,18.000569209607148,1523.7648287159489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,420.2338545756804,0.0 
 05/09  05:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.620290890638125,0.0,926.3333680002634,17.99999001889849,0.0,519.8624280426184,17.999893510477955,0.0,1068.2146191210787,17.999837003237496,0.0,676.3258486551595,17.999744535183955,0.0,2655.23460618489,18.0005100148561,1509.8773646773196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,406.3463905370511,0.0 
 05/09  06:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.440615235311577,0.0,1092.4615276896257,17.999887787969976,0.0,1236.496400833044,17.99965403401117,0.0,1514.2098744513033,18.0001461018931,0.0,744.6927532095842,17.999632186053185,0.0,2726.499863865526,18.000680591063799,1611.5900104759608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,440.72273046740357,67.33630586828893 
 05/09  07:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.393155240869615,0.0,1333.744708412867,17.999949906588289,0.0,1889.7012069351459,18.000621434424248,0.0,1656.893002613429,18.000345611629759,0.0,846.0924048859206,17.999638372993116,0.0,2758.698114357144,18.000794802812469,1848.3006776121957,0.0,0.0,0.0,0.0,0.0,0.0,171.93823522966663,0.0,458.04115082974666,114.79031741251403 
 05/09  08:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.54912813151071,2445.0649563139938,0.0,21.792550278832228,127.24011026437036,541.0050382075496,21.918083789831834,2249.282426136884,0.0,21.828350029751815,988.0300602662671,0.0,21.84556454679356,3026.7295101055776,0.0,21.750336381211793,11110.280161142258,2409.7509921723078,197.51508555820744,1350.1214986829824,3534.1767231077385,2515.1848874807549,0.0,0.0,0.0,0.0,0.0 
 05/09  09:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.09627280079011,609.2275602395739,0.0,21.968514657173939,0.0,1125.936702135171,21.98247463502487,745.679114093014,0.0,21.982516471143389,242.5389434653216,0.0,21.962010215012545,1251.155577326068,0.0,21.983367439925695,4648.071142760182,470.224091470285,0.0,484.0984252939984,1667.3773884285752,922.8402634270552,0.0,0.0,0.0,0.0,0.0 
 05/09  10:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.765521621668407,0.0,460.934307208831,21.996981174568867,0.0,1204.2612213898788,21.99717944850035,152.19385547653747,0.0,21.99890883690909,0.0,63.33288877167979,21.99378012841139,773.5074816084986,0.0,21.999344923820709,2530.6448466192016,0.0,0.0,91.96889910002972,1076.8087073409925,258.3362660379114,0.0,0.0,0.0,0.0,0.0 
 05/09  11:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.49135505198261,0.0,875.7503472230678,21.999550751195394,0.0,923.1718748485921,21.999318753376174,0.0,404.3953134910601,21.999834376831694,0.0,345.85311399195748,21.998838954536656,418.77961409804387,0.0,21.999988174884704,1762.5434572788632,0.0,0.0,0.0,659.0124831385949,0.0,0.0,0.0,0.0,0.0,0.0 
 05/09  12:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.174855026523148,0.0,855.6434794627578,21.999859246458798,0.0,575.8168208521558,21.999712347961144,0.0,344.0679493175767,21.99987380047484,0.0,336.2039427574594,21.99960299538544,189.29515144400558,0.0,22.000000760636565,1465.3523467786604,0.0,0.0,0.0,361.82137263839226,0.0,0.0,0.0,0.0,0.0,0.0 
 05/09  13:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.739975787079044,0.0,1532.1486440834156,22.000392150698958,0.0,493.2819794354614,21.99996013701942,0.0,534.8284184989134,21.999850652384056,0.0,528.6272076551891,21.99954965610155,24.88202113178113,0.0,22.000000050766894,1239.76759324951,0.0,0.0,0.0,136.23661910924143,0.0,0.0,0.0,0.0,0.0,0.0 
 05/09  14:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.42985331480643,0.0,1577.7417790037865,22.00001158029809,0.0,428.91328633323908,21.999963705069317,0.0,578.6703284863409,21.99982956696256,0.0,851.8541943187406,21.99944237608983,0.0,139.4711321150835,21.999992482750299,1103.5309741402683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
