Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SOUTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),EAST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),NORTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),WEST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),CORE LIGHTS 1:Lights Electricity Rate [W](Hourly),PLENUM:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),SOUTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),EAST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),NORTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),WEST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),CORE:Zone Air System Sensible Heating Rate [W](Hourly),CORE:Zone Air System Sensible Cooling Rate [W](Hourly),CORE:Zone Air Temperature [C](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),SOUTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),CORE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),SOUTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),CORE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly) 
 05/09  15:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.135360116003356,0.0,1401.8024306302673,21.999967779825867,0.0,371.52671069125156,21.999900252021776,0.0,575.642255533968,21.999864534554577,0.0,1313.9229249699386,22.000062630189725,0.0,210.78697155509929,21.999956168067528,1149.5330389226998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.00206478243166,0.0,0.0 
 05/09  16:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.70701492308089,0.0,983.5183079155827,21.999632873036398,0.0,310.8149799696921,21.99981500916926,0.0,511.45766647270286,21.9997073862998,0.0,1668.017512037071,22.000015372617886,0.0,280.8393340321886,21.999887009515498,1250.6530775940492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,147.12210345378069,0.0,0.0 
 05/09  17:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.229044625281469,0.0,4588.812996435417,18.182766439542819,0.0,2190.029730600118,18.08680483876083,0.0,3985.242789117514,18.57374760241794,0.0,3859.5837968793914,18.145546830776419,0.0,3827.208907368382,18.38743216964197,5670.383112738671,0.0,0.0,0.0,0.0,0.0,1147.7124416959374,566.3613812699852,967.2995436293444,937.0688991570896,948.4098728460461 
 05/09  18:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.329061692908455,0.0,2997.915429948217,18.027636932003959,0.0,1447.192822870887,18.018091193766744,0.0,3228.267955280654,18.058226773801289,0.0,3160.4549613723795,18.0356718566651,0.0,4219.597263309239,18.092989168429008,4549.2332918721199,0.0,0.0,0.0,0.0,0.0,679.1839322882013,311.2515596473928,730.0571120662107,977.0114075298737,748.1983062001723 
 05/09  19:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.13921389949135,0.0,2416.7139063540755,18.00288494147873,0.0,1190.9063193521566,18.002973772184349,0.0,2772.451325449887,18.003291257852447,0.0,2430.7237322760145,18.007314373716246,0.0,3943.9978541916186,18.002680939429493,3344.8240959519168,0.0,0.0,0.0,0.0,0.0,350.83554219723109,116.45251357483825,408.5437244364603,825.0952403235793,540.3661012795394 
 05/09  20:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.656241893166589,0.0,1938.9029022797009,18.00045168961037,0.0,977.8135422015992,18.000828371778576,0.0,2175.6358799440965,18.000419891690993,0.0,1650.2419868466027,18.00183356161478,0.0,3520.6800097384159,18.000349900578166,2118.5290740645857,0.0,0.0,0.0,0.0,0.0,35.20903717525912,0.0,48.71944513117019,645.9595814730556,285.1100361448323 
 05/09  21:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.036794421041173,0.0,1702.371210638784,18.000258626902814,0.0,874.3293571689063,18.000200627163744,0.0,1889.6260220479229,18.000196413488618,0.0,1303.5548670107885,18.000293925932817,0.0,3319.971123091922,18.00033523281726,1857.0178768839542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,579.324975347077,174.16192739660895 
 05/09  22:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.376352014875559,0.0,1472.863617978842,18.00006295779862,0.0,773.2169114824552,17.99994634047868,0.0,1635.5869432084792,18.00000124782865,0.0,1073.427550368749,17.9998258577006,0.0,3081.7664462383256,18.000322437716876,1730.957894341649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,525.7901326944239,101.6367875069572 
 05/09  23:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.71967685763474,0.0,1386.3391294983708,18.000008586389794,0.0,732.7252292395233,17.999890421281063,0.0,1533.197092939436,17.999992424259589,0.0,964.5685427182229,17.999735421411108,0.0,2989.5757032245098,18.00035944638414,1682.1582567293086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,507.3359130693343,71.29136951970613 
 05/09  24:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.115722413983997,0.0,1289.4107974817308,17.9999195149561,0.0,689.0557675095342,17.999845656664456,0.0,1429.8142397476796,18.00006662451562,0.0,885.5375923425875,17.9996951020984,0.0,2897.933133091008,18.00039060777003,1616.004142355572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,474.3484605421436,38.124707673160177 
 05/10  01:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.673768199558177,0.0,1262.0662846575092,17.999890526800038,0.0,675.072735243149,17.999814189619678,0.0,1397.3124208646046,18.00005516822775,0.0,853.1989602597405,17.999652335791063,0.0,2854.4304018564769,18.000451676795416,1593.733197289997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,462.2648129576189,27.937410192109846 
 05/10  02:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.296592874477708,0.0,1227.143466788329,17.99994925593745,0.0,659.1911368059382,17.999850830518385,0.0,1361.0378786466673,18.00005710339108,0.0,827.3720614645472,17.999695136358228,0.0,2810.7429912855438,18.000467788366856,1569.8679436933695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,449.74518874082698,16.591780812274018 
 05/10  03:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.01682110995947,0.0,1248.7347384421328,17.999928890966303,0.0,667.7129767716624,17.99982696930901,0.0,1379.8503121147997,18.000050173467984,0.0,830.7382466755289,17.999666505866285,0.0,2797.4378854155227,18.00055812434626,1576.4354783317077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,450.26035739856516,22.644146792874066 
 05/10  04:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.830595645790578,0.0,1242.8402500588209,17.99994526724475,0.0,665.845333083671,17.999837397121099,0.0,1373.8037200988334,18.00004919809413,0.0,824.9027084459376,17.99966995898582,0.0,2772.6028693770879,18.000574107629374,1567.8726178685145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,443.6151504615352,20.726493266710795 
 05/10  05:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.669733041004787,0.0,1247.0683486145709,17.999889046696539,0.0,667.9825187957777,17.999772765676746,0.0,1377.0594901688865,18.00006295971041,0.0,825.5277281847411,17.999598371565303,0.0,2746.592928627599,18.000695766142746,1572.953632985778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,447.15972989357126,22.2629289519384 
 05/10  06:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.542387988823699,0.0,1289.418812329036,17.999954996260539,0.0,686.8124020315909,17.999800746358127,0.0,1416.088536308187,18.000102467587558,0.0,843.7059311292251,17.999602416777873,0.0,2721.1534487447736,18.000758785733628,1583.1704686867318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,444.52856452058298,35.110930025880168 
 05/10  07:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.468871238525819,0.0,1397.9936475979458,17.999798237969477,0.0,760.3496120466398,17.999625467864555,0.0,1519.654613868352,18.00027906803719,0.0,891.7579708948979,17.9994217653538,0.0,2666.0922819271479,18.001019641477293,1633.0035861583183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,456.1774121301433,73.29519988790683 
 05/10  08:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.475726260297184,2334.8632306805504,0.0,21.798077806577788,985.6170325594151,0.0,21.824386966441208,2217.122674053773,0.0,21.833470751950224,912.0447658347495,0.0,21.86073171799621,3045.5347161334045,0.0,21.7612499568093,11390.108853487274,2269.704705286681,1064.783553402532,1154.6396387049109,3404.076199785578,2393.3737821673055,0.0,0.0,0.0,0.0,0.0 
 05/10  09:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.76908338171835,327.9695490477334,0.0,21.999999999884535,36.94808083137468,0.0,21.99999999484159,252.56937077836484,0.0,21.999999999998999,0.0,10.087533456882739,21.9999999750361,674.5176562742863,0.0,21.999999999999987,2567.296238232212,120.64448584616777,11.739582105740868,93.61170486665682,916.5706312318337,321.1988600415447,0.0,0.0,0.0,0.0,0.0 
 05/10  10:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.14046409851688,0.0,190.16906279233172,21.999997465410347,0.0,289.2038857919747,22.00002475456339,38.794678472033869,20.42536031716145,21.99998656087923,0.0,154.56624706047206,21.999941530489936,896.0592085193439,0.0,22.0,2226.953064073289,0.0,0.0,0.0,1070.589435204547,52.832654728473418,0.0,0.0,0.0,0.0,0.0 
 05/10  11:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.588676312759739,0.0,507.10039122625678,21.99995146050493,0.0,343.5301393263321,21.99984874448212,0.0,355.60783995881777,21.999863469001377,0.0,338.6290925887547,21.999791398851394,428.1962909185677,0.0,22.0000352377725,1519.6104175518404,0.0,0.0,0.0,416.079443411572,0.0,0.0,0.0,0.0,0.0,0.0 
 05/10  12:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.078880082273679,0.0,1128.7785548384655,21.999746969217747,0.0,395.61840314862868,21.999871085581789,0.0,540.4237684299833,21.9999107093262,0.0,433.50354710723107,21.999904681151649,162.3365588461602,0.0,22.000016653052009,1645.3037026510852,0.0,0.0,0.0,54.6576256745806,0.0,252.85949235701239,63.1776272801651,62.54488455960764,0.0,108.53309863945144 
 05/10  13:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.71030898385473,0.0,1790.7212766350149,21.999975829940924,0.0,418.64957839797656,21.99998238388351,0.0,665.2247723935755,21.99999291788869,0.0,602.9695341105186,21.99998081287534,0.0,76.63707435816014,22.000000657923949,2592.415758112942,0.0,0.0,0.0,0.0,0.0,636.9104440240985,204.32238685167514,276.2563533075281,97.88460316593199,273.5109966234398 
 05/10  14:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.28351554771779,0.0,1078.0481949415135,21.99999634806685,0.0,397.3595896464826,21.999996329878849,0.0,676.2597760799545,21.999999282192794,0.0,580.9383954210803,21.99999529882099,0.0,98.2872573234672,22.000000043612265,1869.253225416479,0.0,0.0,0.0,0.0,0.0,299.5450805805023,105.3271788922364,157.1398235759913,15.687886093887203,188.0222821335932 
 05/10  15:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.756935104237468,0.0,694.4601658464726,22.000023026440318,0.0,325.2055678237689,21.999936733559353,0.0,548.857769504195,21.999907955209737,0.0,502.9508915611441,21.999823013886635,0.0,120.53313366441307,21.999980444325325,1120.284673809884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.753699669615658 
 05/10  16:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.034074133315607,0.0,509.32521929226098,21.999933089337906,0.0,282.11070872965868,21.999820088500625,0.0,476.58351533515818,21.99983529250012,0.0,476.56926695772929,21.99960964725914,0.0,146.63207139624138,21.999936322079685,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/10  17:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.158229631703429,0.0,4286.95064363956,18.23260131154306,0.0,2139.2585783658735,18.147095735399775,0.0,3322.7185394313808,19.14379288768643,0.0,2332.4435422184958,18.12397211568572,0.0,3762.123662367299,19.653853149133345,6009.651700292186,0.0,0.0,0.0,0.0,0.0,1350.1485195731662,729.3385658424736,820.6406511583296,1053.8447610494812,952.1482285284684 
 05/10  18:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.949243306610414,0.0,2743.318048320796,18.015285262998505,0.0,1384.4204091201214,18.014439107658605,0.0,3019.0497742870954,18.11613654316407,0.0,1561.6265833164983,18.01555505491553,0.0,3606.099406879442,18.786268762742308,4062.170915808216,0.0,0.0,0.0,0.0,0.0,615.1406411019585,212.29807720526959,202.1129816909564,1049.7071210971927,879.3811205725708 
 05/10  19:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.555245339902244,0.0,2133.585500983679,18.00353494186529,0.0,1091.4543946238062,18.0033254664538,0.0,2298.810126783159,18.012791878148059,0.0,1259.1491368797434,18.004583212953656,0.0,3575.5935847822136,18.341743347974167,2973.466542386447,0.0,0.0,0.0,0.0,0.0,245.00392652569253,5.079884528749219,0.0,1049.7071210971927,570.144636094544 
 05/10  20:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.063360204794394,0.0,1786.2675886724192,18.00095405157834,0.0,922.9150364968029,18.00069639611447,0.0,1945.8205452712085,18.00047934632245,0.0,1084.5326285200422,18.00099518682905,0.0,3325.042124056092,18.1059819278711,2845.4142406382118,0.0,0.0,0.0,0.0,0.0,197.97136412563834,0.0,0.0,1049.7071210971927,494.20478127511248 
 05/10  21:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.589097303556814,0.0,1595.7784418164607,17.999872279046295,0.0,832.7943368288488,17.99979558896461,0.0,1731.4913739313493,17.999833770516387,0.0,991.8768926368198,17.99979041045011,0.0,3204.8594191836748,18.0078674129432,2253.2054885762424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,887.5366337125321,262.1378807234415 
 05/10  22:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.147141407894926,0.0,1497.3117446299035,18.000127901657256,0.0,785.7782018678836,17.99993861085253,0.0,1628.9004557007234,17.999753842846454,0.0,943.5253644324776,17.99984671223158,0.0,3042.8606016800515,18.001324588451923,2182.46711822775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,855.4644523353386,223.47169175214243 
 05/10  23:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.81339334422426,0.0,1411.7238147682043,17.999681940891486,0.0,746.4992719880006,17.99969369091837,0.0,1542.4031435591845,18.000810354485624,0.0,903.6006784834503,17.99956500810147,0.0,2976.8964625083947,18.00156625344833,1902.5671347667042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,694.1260180596861,104.91014256674953 
 05/10  24:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.535592800237379,0.0,1333.07910503535,17.999791137710376,0.0,710.4978012205866,17.999760586041295,0.0,1465.212674712489,18.000553069990045,0.0,867.2876690898766,17.99960571897838,0.0,2897.016239502428,18.001671605732175,1825.6543735377434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,652.6965858944936,69.42681350298133 
 05/11  01:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.283669996612525,0.0,1290.309193583199,17.999976644776063,0.0,690.0501324279148,17.999884788565976,0.0,1423.6578331762226,18.000399407324048,0.0,846.6831418769743,17.9997274865745,0.0,2884.4020120362358,18.001667541395546,1775.8100450302666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,623.3990741998321,48.87999669016606 
 05/11  02:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.038586681775354,0.0,1265.0377368259197,17.999859022728918,0.0,677.0872604820925,17.999769742666734,0.0,1396.3410893936826,18.00031773920509,0.0,833.6468415214222,17.999598515226479,0.0,2817.000361905722,18.000230340680056,1785.8155605738937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,643.6144065804346,38.67017985319068 
 05/11  03:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.864836275221188,0.0,1303.5575565112486,17.999934813926609,0.0,692.9591678785855,17.999778845996074,0.0,1431.9889875982818,18.00042334067888,0.0,849.3423177163777,17.999596952005417,0.0,2808.645913811819,18.00003434573566,1852.5586022308588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,691.073280076261,57.954348014329259 
 05/11  04:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.72367132275062,0.0,1263.1213827267393,17.99999270735793,0.0,676.3333374007452,17.999817389503599,0.0,1391.5992141323564,18.000317425031886,0.0,832.632868137046,17.99967223686394,0.0,2714.256899830696,18.00000796462747,1792.2306614452596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,651.3025496387386,37.39713766625265 
 05/11  05:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.60117572014712,0.0,1190.8682487195657,18.000167970890116,0.0,646.1402729489182,18.000054974268588,0.0,1322.6389898141857,18.000074638355878,0.0,802.413794768192,17.999928783965996,0.0,2646.9848360400239,18.000003940834046,1637.6897709009398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,531.8521678787681,2.306628881903263 
 05/11  06:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.517231952851654,0.0,1245.6468720920503,17.99999704505536,0.0,1133.6307561712375,18.0000237689046,0.0,1584.6111566206983,18.00055402179371,0.0,824.4226596248836,17.999918518802699,0.0,2630.24470053326,18.00122798202318,1697.57688165033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,486.1270535640042,107.91885394605738 
 05/11  07:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.49279181973128,0.0,1457.6577426125705,18.00001954254393,0.0,1777.1696434035039,18.001115858658939,0.0,1735.7268120491909,18.00080275192598,0.0,911.8289682660397,17.99995824062632,0.0,2706.3363633578276,18.001350013184287,1920.6239941078196,0.0,0.0,0.0,0.0,0.0,0.0,154.992148847584,0.0,502.34391800151578,159.7569531184513 
 05/11  08:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.59013544731356,2303.547074325941,0.0,21.798271926477719,130.6167499305775,403.40522440328666,21.911108734000846,2145.7134461367265,0.0,21.833925694274016,919.241392134584,0.0,21.85479471523147,2999.9395723323748,0.0,21.758387975741426,10616.639783717543,2256.753461888855,197.51508555820744,1234.0963257039962,3448.549055124555,2376.1948813016626,0.0,0.0,0.0,0.0,0.0 
 05/11  09:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.02834893271806,312.72845429783777,0.0,21.969259695268187,0.0,903.2926145958018,21.98104007196615,462.01614498066376,0.0,21.983025971950288,98.59920085946988,0.0,21.964157185466058,1087.3632168229365,0.0,21.98384520006187,3647.689187688189,208.37870663073989,0.0,290.8372962220267,1442.5279713953569,602.4142392997969,0.0,0.0,0.0,0.0,0.0 
 05/11  10:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.592900499423008,0.0,719.9723317330754,21.995226506813844,0.0,1134.8396284827782,21.995600125036775,0.0,86.83764754862932,21.99823685122209,0.0,185.40584794616553,21.991058954839639,608.3396898553078,0.0,21.99897414978062,2008.4270069659727,0.0,0.0,0.0,879.3849507218577,25.51108210384649,0.0,0.0,0.0,0.0,0.0 
 05/11  11:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.365547325157548,0.0,990.3221953319549,21.99918454287628,0.0,906.6439186369091,21.99914016880846,0.0,424.55195792860556,21.999743630095226,0.0,362.028770368046,21.99796041280639,116.61799201858804,0.0,21.999959056245996,1461.8673726046052,0.0,0.0,0.0,358.3363984643371,0.0,0.0,0.0,0.0,0.0,0.0 
 05/11  12:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.097376880509626,0.0,1832.1336753505119,21.99955262294713,0.0,685.6671880550796,21.99963371552485,0.0,537.9204854151988,21.999767228994054,0.0,434.15216163842435,21.999348634311546,27.670404091701433,63.37554526001683,21.97276426933925,1240.089169496876,0.0,0.0,0.0,136.55819535660766,0.0,0.0,0.0,0.0,0.0,0.0 
 05/11  13:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.20996188167406,0.0,2069.043242166303,22.000085650903534,0.0,554.6983109345677,21.99972827284644,0.0,636.7865364714523,21.999634687770596,0.0,597.6009405219204,21.99932301225139,0.0,253.45986150902787,21.999217564654388,1226.5313740994439,0.0,0.0,0.0,0.0,0.0,123.00039995917544,0.0,0.0,0.0,0.0 
 05/11  14:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.275361098316723,0.0,2139.3336995126585,22.00008649565491,0.0,527.0631730411624,21.99991116675841,0.0,762.9589910521818,21.999934821452034,0.0,1031.2003445045498,21.999939087615858,0.0,439.91748363179206,21.99989278321568,1394.9180357881147,0.0,0.0,0.0,0.0,0.0,279.4748440260591,0.0,11.912217621787163,0.0,0.0 
 05/11  15:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.17926869107741,0.0,1674.927476012744,22.00002564326747,0.0,495.9349175236662,21.99988203066543,0.0,830.2344041315653,21.99990270263909,0.0,1192.4286939838326,21.9995626181644,0.0,382.29589723497477,21.999933658900284,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/11  16:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.76413699439923,0.0,1198.7450985207557,22.00001002170091,0.0,417.2912507561714,21.999937967528184,0.0,724.4584938422173,21.99991964343336,0.0,1447.5794721510304,21.99938522781961,0.0,435.64948562143067,21.9999272873241,1103.5309741402683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/11  17:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.015245296559188,0.0,4753.924993891688,18.194270349265055,0.0,2269.009346069959,18.097594714115198,0.0,3927.627212620508,18.790144671492006,0.0,3537.8399413999916,18.1296346241118,0.0,3914.7718288121816,18.43931950201431,5663.4229127025869,0.0,0.0,0.0,0.0,0.0,1184.800965154832,549.3178518445933,883.133586113157,994.2296626036896,948.4098728460461 
 05/11  18:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.666900841587656,0.0,3135.486861642893,18.01962390367382,0.0,1516.4821508172987,18.01442458869405,0.0,3299.942551896334,18.0499340818047,0.0,2353.809490241644,18.022985525186216,0.0,4324.803728498309,18.175624352837468,4221.698429955606,0.0,0.0,0.0,0.0,0.0,625.1940384585422,239.13170205621067,448.70744486139815,1042.8862913929489,762.2479790462382 
 05/11  19:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.01042264762151,0.0,2312.555156852397,18.002360530502985,0.0,1150.3678238169019,18.00179343232909,0.0,2426.706398269357,18.004181768643784,0.0,1631.010469443308,18.00399726262914,0.0,3867.625630785907,18.007974013640938,2592.3175457217309,0.0,0.0,0.0,0.0,0.0,169.56754428206856,0.0,49.173669739809287,853.9228529620422,416.1225045975425 
 05/11  20:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.19623065394081,0.0,1919.969777821841,18.000513298045229,0.0,973.7021176077728,18.00024551947664,0.0,2036.82993625375,18.000874822064305,0.0,1294.4187143677396,18.00051481951851,0.0,3502.10043843533,18.001195846816289,2123.37341946198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,755.2351137533974,264.6073315683145 
 05/11  21:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.366490720426954,0.0,1724.190039992488,17.999860074124049,0.0,884.8258286159228,17.999810838021586,0.0,1845.6872846025427,18.000629675888413,0.0,1123.3834268624538,17.99970279038595,0.0,3350.1335865750945,18.000854678618116,1979.2880409439536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,684.0716701330781,191.68539667060737 
 05/11  22:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.59326294023252,0.0,1571.6703197562459,18.000012895759743,0.0,816.0331013974983,17.999889679022869,0.0,1695.9969176797338,18.00051662620336,0.0,1013.4648698196436,17.999724102533365,0.0,3172.562048575157,18.000915326620249,1884.7936758808347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,639.7352463889736,141.52745535159299 
 05/11  23:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.911556320463423,0.0,1490.6004740420597,17.999916291779376,0.0,778.9544803057336,17.999825461141879,0.0,1615.9445859721678,18.000436906035298,0.0,955.686612441212,17.999667049442175,0.0,3062.9883891260567,18.000923229162156,1817.9546945304156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,603.0850368465831,111.33868354356456 
 05/11  24:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.35240164470446,0.0,1421.7779441004159,17.999681790184967,0.0,748.2195053752598,17.999626001726818,0.0,1548.7945758430747,18.000368219723336,0.0,914.6858144904068,17.99944085335182,0.0,2982.9177210801055,18.001014122606585,1748.9947684408338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,560.8277485897195,84.63604571084588 
 05/12  01:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.902933799425,0.0,1406.2623072799975,18.000012076954634,0.0,740.3679485831203,17.999859843796125,0.0,1533.8471287074775,18.000305981422373,0.0,901.763418899433,17.999672571357278,0.0,2965.573195863913,18.001072475740395,1757.628344210083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,572.4188664658349,81.67850360397964 
 05/12  02:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.602897630046649,0.0,1363.7868202659284,18.000070606716905,0.0,721.7003429622805,17.99990636800233,0.0,1492.7600539601263,18.000035207451846,0.0,880.5907547410279,17.999738701706606,0.0,2911.9955888478377,18.00097462692316,1744.48441537102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,571.8074640431714,69.14597718758015 
 05/12  03:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.348529345819004,0.0,1340.3905573155844,17.99992854604668,0.0,711.0456651688519,17.999762335978777,0.0,1469.719470368625,18.00037624057249,0.0,868.7295898729126,17.9995713368668,0.0,2890.4749995029117,18.001469129177754,1752.5954495698196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,585.8518715539557,63.212603875595608 
 05/12  04:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.122529106444586,0.0,1312.8971607904514,17.99990632708624,0.0,698.4701389234087,17.999706856483436,0.0,1442.643843941883,18.000380459651809,0.0,855.5627408062501,17.99949719056987,0.0,2850.2905337513395,18.001606220053917,1758.0666515889764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,599.4221450474893,55.11353240121891 
 05/12  05:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.93099589329689,0.0,1272.2825723771139,18.00015741267515,0.0,680.6325306527988,17.999950850387525,0.0,1406.5606357082439,18.000259614657723,0.0,838.446976331029,17.999767218870763,0.0,2823.205212148248,18.001444475367017,1684.3717574537903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,544.2769736978928,36.56380961562924 
 05/12  06:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.77836661210007,0.0,1351.8049991320868,17.999767373783276,0.0,719.5028628358377,17.99971978113638,0.0,1479.963386711393,18.000402067375718,0.0,870.8103115092654,17.999550183191127,0.0,2816.9866217246938,18.001532994128824,1737.3917204028917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,566.400987627802,67.45975863482124 
 05/12  07:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.689804983935358,0.0,1542.8170754570484,17.99996576751412,0.0,845.2504887986529,17.999799083829129,0.0,1667.3546274732926,18.000783696410868,0.0,954.31007059698,17.99963044737704,0.0,2830.289950075613,18.001578215528249,1826.5159798857526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,580.000340522103,142.9846652233812 
 05/12  08:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.69660897741586,2248.573774855599,0.0,21.79961770091083,941.4674687214381,0.0,21.825633243007347,2127.9468218981025,0.0,21.834815721495816,872.2563799638941,0.0,21.860793463295207,2931.361759662641,0.0,21.764167592794619,11103.28862081072,2189.4689690141469,1032.2970744289603,1137.990786713613,3318.634443384451,2321.3663731292806,0.0,0.0,0.0,0.0,0.0 
 05/12  09:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.983731786298596,303.19845499838086,0.0,21.999999999883025,30.374253000500177,0.0,21.999999994786977,216.54010002947417,0.0,21.999999999998989,0.0,26.14944533687958,21.999999974671913,592.9608776004634,0.0,21.999999999999987,2402.7748491154927,95.89995943957926,5.25234941920998,77.7377105420057,835.0944055712445,285.2594500031848,0.0,0.0,0.0,0.0,0.0 
 05/12  10:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.340458573704816,0.0,127.55415688429821,22.00000244584426,0.0,181.99081593889788,21.99993865315687,0.0,113.8283903487013,21.999993628994173,0.0,212.8244955043433,21.99990563787498,725.0342483925333,0.0,22.0,2035.96785671064,0.0,0.0,0.0,932.4368825703716,0.0,0.0,0.0,0.0,0.0,0.0 
 05/12  11:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.7613313197216,0.0,292.57393566295925,21.999990797075648,0.0,240.35346290527833,21.999918310980975,0.0,307.35132779034896,21.999904339406933,0.0,316.5793458825119,21.99982474913946,411.0574460463972,0.0,22.000004410514714,1688.274383974659,0.0,0.0,0.0,584.7434098343906,0.0,0.0,0.0,0.0,0.0,0.0 
 05/12  12:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.25484407815455,0.0,1199.8804677091185,21.99970778874363,0.0,338.1652990161256,21.999860648301746,0.0,481.6147086102119,21.999794472671799,0.0,409.20679955550079,21.999735137759406,176.91120037998508,0.0,22.000002877191819,1454.0369088481628,0.0,0.0,0.0,350.5059347078943,0.0,0.0,0.0,0.0,0.0,0.0 
 05/12  13:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.944357890499153,0.0,1790.6468313212145,21.9997826145012,0.0,321.4778912706988,21.99985036202697,0.0,482.75529384169718,21.99980423886022,0.0,528.1197871003917,21.999563745162339,0.0,7.290184414693613,22.00000011398603,1242.0164470487114,0.0,0.0,0.0,138.48547290844349,0.0,0.0,0.0,0.0,0.0,0.0 
 05/12  14:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.661542922119709,0.0,1795.323317734033,22.00022696686799,0.0,362.35871936003999,21.999860443492794,0.0,601.0120078599927,21.9997655507794,0.0,917.8490053652909,21.999362578624515,0.0,92.01346769450507,21.999988787806083,1143.3065161535572,0.0,0.0,0.0,0.0,0.0,39.77554201328907,0.0,0.0,0.0,0.0 
 05/12  15:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.40294388815546,0.0,1323.4212657906747,21.99982930776214,0.0,347.2292634146006,21.999884647236287,0.0,593.8175846739956,21.99980299166797,0.0,1026.1524410002797,21.999350474536894,0.0,221.63302837276539,21.999947061269375,1103.5309741402683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/12  16:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.00100171944966,0.0,812.5099329536179,21.99994719215087,0.0,286.52934604267798,21.99991412875294,0.0,483.6904928189166,21.999881511957143,0.0,911.5115576820772,21.999491999271926,0.0,214.87251040323856,21.999939546841508,1103.5309741402683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/12  17:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.267729124488946,0.0,4600.077684023969,18.17329839012195,0.0,2213.096915698315,18.087325726168336,0.0,4137.1270847303699,18.48776013335984,0.0,3211.1846098714165,18.10610830579099,0.0,3825.2110311278995,18.370993504762916,5308.789295184402,0.0,0.0,0.0,0.0,0.0,1079.2768460776843,513.2377134530515,755.3931078639766,908.9407808033764,948.4098728460461 
 05/12  18:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.04291514773557,0.0,2878.0258308935628,18.027026256802466,0.0,1413.9964860836336,18.018942338199904,0.0,2945.307741704243,18.050189557371213,0.0,1937.7058053371232,18.027055998554478,0.0,4155.335391735579,18.0802159770548,3721.222328722318,0.0,0.0,0.0,0.0,0.0,520.635290741416,196.05939363752368,303.8071086849045,960.8639391416382,636.3256223765665 
 05/12  19:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.58876018310604,0.0,2268.519953110204,18.00440766033846,0.0,1134.249352809794,18.003962877682115,0.0,2357.405217674418,18.00573516485211,0.0,1477.8692203257775,18.006760697432708,0.0,3751.0583546253985,18.00620428192135,2893.103443826817,0.0,0.0,0.0,0.0,0.0,289.4989559746642,69.34618996047814,116.25423580627523,856.7490429899149,457.7240449552161 
 05/12  20:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.989732132285576,0.0,1818.1728320185435,18.0006998249178,0.0,931.4449268281687,18.00068035055454,0.0,1924.7429474585177,18.001081100341389,0.0,1181.5519565380774,18.00136418248309,0.0,3320.3014686112398,18.001264169249013,2041.549782980664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,686.7605167838178,251.25829205657758 
 05/12  21:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.364548022020978,0.0,1564.0307471817087,18.000637970939949,0.0,816.6721866087673,18.00044279510601,0.0,1682.5282879097734,18.000624046239325,0.0,1018.965980506944,18.000552783406677,0.0,3078.724585002494,18.001041400388748,1867.6561188492206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,624.2870790092181,139.83806569973437 
 05/12  22:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.73145506745295,0.0,1437.738024574111,18.00017426407795,0.0,758.2477848066452,18.000018052518798,0.0,1563.2361113654895,18.000091050136314,0.0,936.8497619157269,17.999923363597586,0.0,3001.1757589910637,18.00085556521336,1826.8696079613324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,622.2136483501131,101.1249854709511 
 05/12  23:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.130078948500729,0.0,1342.7535725691465,17.999993739013129,0.0,713.9278707479355,17.99989011182542,0.0,1471.9684875361607,18.00010664344339,0.0,881.0921033192805,17.999755022796238,0.0,2932.5698594421885,18.000987491769047,1767.5271725496669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,598.581725679208,65.41447273019085 
 05/12  24:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.682391999924119,0.0,1206.9868215073485,18.00011126405115,0.0,652.710959920526,18.000048785507106,0.0,1338.5124522418906,18.00006750660761,0.0,814.3474007961995,17.999945645123277,0.0,2767.853189919222,18.00126449401217,1655.5270076748739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,541.731117167084,10.264916367521313 
 05/13  01:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.282430046311228,0.0,1208.7665687141812,18.000005526419316,0.0,651.2474039983026,17.999912483333924,0.0,1340.921553355897,17.99997456174242,0.0,810.2311201021626,17.999787849513497,0.0,2799.6658243970048,18.001246215928246,1669.0455848537995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,554.3379505267158,11.176660186815316 
 05/13  02:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.97692946389315,0.0,1155.9641626455633,18.000003843280437,0.0,627.1919083609932,17.999895471759119,0.0,1288.700453417216,17.999934280842319,0.0,786.6172685143101,17.99975892398213,0.0,2721.9055009233495,18.00119607797463,1642.0887723931176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,538.5577982528491,0.0 
 05/13  03:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.737381049320406,0.0,1170.3860611663513,17.999985502763804,0.0,632.5791757016523,17.999863134656509,0.0,1302.765769351066,17.999881387658264,0.0,789.9485056778704,17.99971017670425,0.0,2734.6444576191768,18.001543265398344,1649.7104664811016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,546.1794923408331,0.0 
 05/13  04:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.53140772802259,0.0,1146.385885900845,17.99996154674098,0.0,622.0083675361657,17.99984414944325,0.0,1279.0733112099593,17.999804241611856,0.0,778.7638796922756,17.999685498593565,0.0,2692.157998638677,18.001572524152686,1635.6075001320756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,532.076525991807,0.0 
 05/13  05:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.34431172126135,0.0,1073.9633753152303,17.99997967364848,0.0,590.7769916532343,17.999871536428377,0.0,1207.5663040704549,17.999815407279546,0.0,747.2618035738988,17.99971859256226,0.0,2582.301007551339,18.00150977390501,1588.7714086881136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,485.24043454784506,0.0 
 05/13  06:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.184414337261555,0.0,1147.641011349362,18.00001684385508,0.0,628.5958694061947,17.999928602753714,0.0,1280.3281478750797,17.999812007230127,0.0,778.5913785524199,17.999788457535485,0.0,2590.3989076502596,18.00142680745572,1577.5527680081614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,474.0217938678928,0.0 
 05/13  07:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.088810145750587,0.0,1415.7665066035589,17.999957660169497,0.0,791.7995594709364,17.999889533119374,0.0,1545.6116639308353,18.00044023330323,0.0,895.021809099856,17.99975305873572,0.0,2713.7851073464396,18.001452102597946,1713.3128377312724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,516.3956561843359,93.38620740666834 
 05/13  08:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.074725864591096,2419.1946020810407,0.0,21.79364686632658,1039.5428258205052,0.0,21.814689231017778,2286.914238311159,0.0,21.82730646475762,945.0977504658388,0.0,21.84727773269994,2988.4959735932304,0.0,21.752581857996707,12135.603614758946,2391.79666564188,1193.5991023038983,1337.1207694763346,3534.171439100353,2575.3846640962099,0.0,0.0,0.0,0.0,0.0 
 05/13  09:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.349506367964655,491.19944217049308,0.0,21.99999999987332,130.70549120922625,0.0,21.99999999419332,392.72141600738726,0.0,21.999999999998886,58.00254120223235,0.0,21.999999970904438,712.8046380069181,0.0,21.999999999999984,3530.6249011096044,314.521697951727,166.80287664046288,284.3174599404739,1108.153855574389,553.2980368622833,0.0,0.0,0.0,0.0,0.0 
 05/13  10:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.68257050723082,200.48238278388636,0.0,21.999985698488595,3.5865333852984806,22.340595020903949,21.999982737554669,162.89716462939306,0.0,21.999999999999888,0.0,83.80134531076419,21.999999992802758,868.0210256177147,0.0,22.0,2897.7344969159446,42.42060302970902,21.69234709651521,142.7484089770938,1263.7030726564518,323.63909101590618,0.0,0.0,0.0,0.0,0.0 
 05/13  11:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.098118956349219,0.0,556.9769601757571,22.00008754590733,0.0,312.61821696448399,21.999948928501618,0.0,272.8863782836611,22.000003287003567,0.0,298.4550754962793,21.999866657270109,523.9389939266248,0.0,22.000153938648397,1775.8223174836324,0.0,0.0,0.0,672.2913433433641,0.0,0.0,0.0,0.0,0.0,0.0 
 05/13  12:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.54238499465633,0.0,269.88931694210808,21.999977271293436,0.0,212.98713290441266,21.999893673623974,0.0,258.34099136512716,21.999981247313025,0.0,297.2212716001486,21.99979142938617,349.43756829293445,0.0,22.00015468242688,1539.31666028352,0.0,0.0,0.0,435.7856861432516,0.0,0.0,0.0,0.0,0.0,0.0 
 05/13  13:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.011534905427149,0.0,789.7391336870342,22.00059514528869,0.0,346.9403100552345,21.99957598254477,0.0,584.2259301314953,22.000575053011486,0.0,493.67072554713516,22.000788497060485,196.38404664105247,0.0,22.000046971967998,1438.5280654369513,0.0,0.0,0.0,122.93414288298195,0.0,97.70086910021023,0.0,23.728728816566048,0.0,90.6333504969246 
 05/13  14:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.526657183326934,0.0,1048.9141163995806,22.000188259612999,0.0,338.34071810062189,21.999889839569968,0.0,572.0635485302605,22.000066622341067,0.0,699.0052945132838,22.000065721811305,94.41184589104887,0.0,22.00000927018552,1283.1426034476736,0.0,0.0,0.0,179.61162930740526,0.0,0.0,0.0,0.0,0.0,0.0 
 05/13  15:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.958085601204944,0.0,737.0558213240038,21.99993343168109,0.0,299.8453721343785,21.999888728140136,0.0,502.48697214446158,21.999852701347053,0.0,659.2238436113571,21.999669731393305,100.96561339689743,0.0,21.99999919174155,1379.7274565395283,0.0,0.0,0.0,276.1964823992597,0.0,0.0,0.0,0.0,0.0,0.0 
 05/13  16:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.278353178762356,0.0,317.6299888449639,21.999998585317277,0.0,173.30771998937508,21.999951981795019,0.0,234.71594387649248,21.999958495425177,0.0,553.4649000050426,21.999718541594129,239.62572831782655,0.0,21.999975452509227,1771.6912182026227,0.0,0.0,0.0,668.160244062354,0.0,0.0,0.0,0.0,0.0,0.0 
 05/13  17:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.393197093589149,0.0,4111.193015418243,18.151591378888779,0.0,2042.3376554695533,18.087781705066477,0.0,3988.786696455244,18.259302029059506,0.0,2333.214581434801,18.106676732077898,0.0,4566.629850355486,18.914597403584716,4297.254353954908,0.0,0.0,0.0,0.0,0.0,731.91367866721,263.0418828416083,259.16809789409725,1049.7071210971922,889.8925993145313 
 05/13  18:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.194891026296476,0.0,2508.086339192434,18.0150018040212,0.0,1273.8238428160913,18.01165052527302,0.0,2583.82427261039,18.01726473984982,0.0,1505.694737849649,18.01637051623227,0.0,4062.5572068676694,18.120344295588617,2641.353030055653,0.0,0.0,0.0,0.0,0.0,171.96186820203622,1.2788558099437415,0.0,919.7162508037608,444.8650810996444 
 05/13  19:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.77037885108701,0.0,1876.2871505838976,18.002029029083503,0.0,969.3932418713096,18.00195024709488,0.0,1977.7093722681994,18.00263891695336,0.0,1168.0816761016404,18.003393165309718,0.0,3472.205823908325,18.008931896526506,2083.9090870018146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,739.3828515166184,240.99526134492778 
 05/13  20:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.269675278290018,0.0,1452.2215583720045,18.000277186378498,0.0,769.9776718785029,18.00029106792953,0.0,1573.7276191293959,18.00056024934882,0.0,950.0322082200232,18.00059722686175,0.0,3074.5373676452538,18.001951105039685,1814.1053515507743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,612.284805617731,98.28957179277464 
 05/13  21:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.83923422041224,0.0,1306.827592325054,18.000049707075477,0.0,699.0339181149743,17.99995267228321,0.0,1433.7596740337309,18.000058489541439,0.0,868.9163509441946,17.99993459942937,0.0,2920.9139764165417,18.00129978639437,1717.4026014123138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,566.7606512511438,47.11097602090169 
 05/13  22:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.465485168417904,0.0,1213.5313464600764,17.999890748911203,0.0,654.3769721034641,17.99983599739199,0.0,1343.6015536392384,18.000089487940309,0.0,819.0592895048767,17.999724624053429,0.0,2817.668919640979,18.00110813628619,1630.0581492338093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,514.8049957263584,11.722179367182419 
 05/13  23:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.120440677837935,0.0,1169.8646613343418,17.999952794725944,0.0,633.2799633680274,17.999865930571006,0.0,1302.570344546358,17.99983361300152,0.0,795.0449670762273,17.9997304644793,0.0,2784.8850091835149,18.001138187102087,1605.5838682404904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,502.05289410022189,0.0 
 05/13  24:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.843091984608419,0.0,1156.7918851182076,17.999947405438726,0.0,626.2213786137372,17.999860665900618,0.0,1289.9033094814177,17.999767868163269,0.0,784.4857457680946,17.999712964353657,0.0,2763.6419853834565,18.001153414541176,1597.6233267336875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,494.092352593419,0.0 
 05/14  01:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.60591212333901,2862.894788635459,0.0,21.75233813833027,1289.0962933288404,0.0,21.793116284103527,2732.2280263908548,0.0,21.810161630839056,1147.1170127677304,0.0,21.825357363146354,3084.925688910533,0.0,21.738001222934906,13935.140643278188,2859.284294011769,1491.4735789860059,1635.904112583104,3751.656916550224,3093.2907670068145,0.0,0.0,0.0,0.0,0.0 
 05/14  02:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.608285277057506,1262.267681133595,0.0,21.999999999767149,519.4083268119184,0.0,21.999999994039677,1089.1500882064257,0.0,21.999999999998886,383.0443554513613,0.0,21.99999996931997,792.5119146874431,0.0,21.999999999999984,6446.63199314529,1129.2674259250164,642.8562891422006,784.0662983587166,1406.183791239146,1380.7272143399412,0.0,0.0,0.0,0.0,0.0 
 05/14  03:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.609363438827807,1284.83926131312,0.0,21.999999999937729,501.4887062084381,0.0,21.999999997957166,1133.5808276494982,0.0,21.999999999999785,371.21638174403418,0.0,21.999999988092865,1085.435249580416,0.0,21.999999999999994,6876.913063954479,1158.5148944009355,638.3000703529804,798.9793588623733,1732.4399342510629,1445.147831946858,0.0,0.0,0.0,0.0,0.0 
 05/14  04:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.60096304449299,1087.7914373447584,0.0,21.99999999998333,400.28595260136719,0.0,21.999999999299395,927.338584925843,0.0,21.999999999999959,268.37600600902536,0.0,21.999999995375917,767.4208901693546,0.0,21.999999999999998,6136.186024602748,973.7777073994881,561.7319868746838,745.4239587223282,1475.8962151090964,1275.825182356883,0.0,0.0,0.0,0.0,0.0 
 05/14  05:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.58077638142672,1055.724527745806,0.0,21.999999999995539,382.02020706979968,0.0,21.999999999759877,896.7550875178185,0.0,21.999999999999994,250.61786468084848,0.0,21.999999998205323,714.2844554911371,0.0,21.999999999999998,6068.755725823486,947.3379897806248,554.721428773144,750.1781643039747,1450.8688377380655,1262.118331087409,0.0,0.0,0.0,0.0,0.0 
 05/14  06:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.594415566304624,842.7187575746266,0.0,21.999999999998804,0.0,257.3652124597065,21.99992193260674,431.87146675026727,0.0,21.999999999999998,159.91940446105219,0.0,21.999999999303428,624.4159354095227,0.0,22.000000000000005,4423.292585671634,716.4639588212565,0.0,587.95650422103,1271.647201809662,743.6939466794172,0.0,0.0,0.0,0.0,0.0 
 05/14  07:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.702073214471743,632.1773778881761,0.0,21.999999999999685,0.0,1006.9665041725994,21.999742798277244,312.58512250330298,0.0,22.0,71.42089640310133,0.0,21.999999999729757,555.7768854668693,0.0,22.0,3688.261631754532,486.8423093613434,0.0,423.1218135879948,1107.598884313221,567.1676503517042,0.0,0.0,0.0,0.0,0.0 
 05/14  08:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.955498394361276,282.30065036858289,0.0,21.999999999999916,0.0,1488.6039379539453,21.999664249341437,112.7489521793832,0.0,22.0,0.0,62.313018903135347,21.999999999894983,380.03559062391289,0.0,22.0,2417.615305633232,105.31130223888906,0.0,162.82660210675349,773.5536685933597,272.3927585539613,0.0,0.0,0.0,0.0,0.0 
 05/14  09:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.40164807032317,0.0,354.22758819379126,21.999969375819626,0.0,1617.3891632939408,21.998361319778199,0.0,164.3661533866166,21.999967288037,0.0,208.95363367525625,21.99991072588717,267.57687167158249,0.0,22.0,1702.4241580413873,0.0,0.0,0.0,598.8931839011189,0.0,0.0,0.0,0.0,0.0,0.0 
 05/14  10:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.012664261701127,0.0,783.6924710646441,21.999816716757687,0.0,1419.9452614801567,21.998821550923937,0.0,354.0819346535521,21.999884471985078,0.0,316.611473805607,21.9998186892869,159.76449726084167,0.0,22.0,1504.4393979816264,0.0,0.0,0.0,400.9084238413583,0.0,0.0,0.0,0.0,0.0,0.0 
 05/14  11:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.75005247019234,0.0,1486.9834202378445,21.999826993335913,0.0,1113.3598242893368,21.999534324448324,0.0,444.8967542897025,21.99984490156984,0.0,377.02687283059216,21.999771534785724,0.0,18.35254274295524,22.000000082549229,1292.6247092128188,0.0,0.0,0.0,189.09373507255055,0.0,0.0,0.0,0.0,0.0,0.0 
 05/14  12:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.414124793707285,0.0,1231.8314200885243,22.000010654556584,0.0,689.6043039975111,21.999806084641788,0.0,455.394238499826,21.99989678319726,0.0,393.65749248843198,21.99975890257806,0.0,52.51356816984086,21.999999591581294,1320.6874662246208,0.0,0.0,0.0,217.15649208435267,0.0,0.0,0.0,0.0,0.0,0.0 
 05/14  13:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.07064121484611,0.0,1274.8948148400569,22.000033130234855,0.0,554.3814785270736,21.99984400317252,0.0,607.0409433945615,21.999902226840747,0.0,528.0937639231472,21.99974043728499,0.0,184.5680353929177,21.999994712073204,1160.8096617115216,0.0,0.0,0.0,57.27868757125339,0.0,0.0,0.0,0.0,0.0,0.0 
 05/14  14:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.76849689538341,0.0,1736.056936676165,21.999866293466427,0.0,475.92903582627937,21.999839813378327,0.0,661.8601488878285,21.99982927108504,0.0,975.4012228549411,21.999459718471138,0.0,315.3749752359481,21.999931371286054,1103.5309741402683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/14  15:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.415417088019689,0.0,1459.8697518675977,21.99981113093071,0.0,389.13424896351656,21.99986685947701,0.0,596.6592537413704,21.9998280650254,0.0,1345.469845110257,21.99916148116014,0.0,303.27363557018057,21.999904978668867,1103.5309741402683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/14  16:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.918769899732259,0.0,916.3191222130745,21.99979628660855,0.0,307.25730393037159,21.99984031872721,0.0,492.7097746273762,21.999801605565666,0.0,1363.4721053484405,21.998684217629298,0.0,319.8704800721962,21.99985664599464,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/14  17:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.229640459422627,0.0,578.3103346370572,21.999932759232516,0.0,258.93777060126379,21.99990070972403,0.0,443.5404155346537,21.999868856631694,0.0,1471.5892691801715,21.99888632887791,0.0,280.8249850647444,21.99990692373297,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/14  18:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.237250495824069,0.0,192.05958914807526,21.99999542372649,0.0,133.53697202738659,21.99995957548686,0.0,378.55829991663088,21.999906307480808,0.0,1637.0810394735927,21.999045998409206,0.0,239.9853515112145,21.99998622144778,1194.2779278777217,0.0,0.0,0.0,90.74695373745331,0.0,0.0,0.0,0.0,0.0,0.0 
 05/14  19:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.970211136167245,121.9427493712883,0.0,22.0000091588109,0.0,40.01154991094154,21.999983444867018,0.0,312.98076492844668,21.999936723503966,0.0,1185.5896965993744,21.999177474588895,0.0,184.4494343844899,21.99999734674861,1353.1153130290687,0.0,8.287503756091489,0.0,241.29683513270869,0.0,0.0,0.0,0.0,0.0,0.0 
 05/14  20:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.45025513875661,282.92529308767737,0.0,22.000001779649869,41.35941064406825,0.0,21.999995725942186,99.44199266059104,0.0,21.99999354818752,0.0,527.5364545741927,21.99965235179615,0.0,140.32012578649347,21.999999751877426,2142.376232772635,137.1638951971957,139.32405313769829,0.0,409.5627527797818,352.79455751769089,0.0,0.0,0.0,0.0,0.0 
 05/14  21:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.805284584111666,381.74287392748979,0.0,22.000000215925139,83.87178252838808,0.0,21.999999277007086,190.17997268912434,0.0,21.99999948701536,0.0,249.6000221221481,21.99994296281389,0.0,84.98943936783113,21.999999986771586,2529.3468550648688,235.9163630666098,181.70779115825264,100.30160692228802,464.57166928021288,443.3184504972372,0.0,0.0,0.0,0.0,0.0 
 05/14  22:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.18182291543946,501.6224505106002,0.0,21.999999960920826,132.57944649671087,0.0,21.999998744552405,323.6194137685634,0.0,21.99999885238706,0.0,95.92036599227595,21.999980324131628,0.0,19.81155006255661,22.000000697373517,3050.092052954735,355.7906352073484,230.4063848914378,253.9386696108773,529.7044645218789,576.7209245829248,0.0,0.0,0.0,0.0,0.0 
 05/14  23:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.81895576735322,535.8636124709492,0.0,21.999999994063239,147.8559060229727,0.0,21.99999973711023,374.3961353970858,0.0,21.999999882980686,0.0,46.83355237487967,21.999994095133517,69.0958048304542,0.0,22.000000046563579,3102.874070756955,377.66920375995019,220.95739920509005,253.56318170997188,556.754212065657,590.3990998760176,0.0,0.0,0.0,0.0,0.0 
 05/14  24:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.526359725417934,537.3455369408039,0.0,21.999999999376873,148.3047331006892,0.0,21.99999995654947,383.7932957081239,0.0,21.99999999334217,0.0,7.465382098752343,21.999998640591526,89.50175192993902,0.0,22.00000000135234,3073.433094464489,372.4523434069653,208.00335746806088,266.1075816137892,543.6395656447968,579.6992721906083,0.0,0.0,0.0,0.0,0.0 
