Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SOUTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),EAST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),NORTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),WEST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),CORE LIGHTS 1:Lights Electricity Rate [W](Hourly),PLENUM:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),SOUTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),EAST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),NORTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),WEST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),CORE:Zone Air System Sensible Heating Rate [W](Hourly),CORE:Zone Air System Sensible Cooling Rate [W](Hourly),CORE:Zone Air Temperature [C](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),SOUTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),CORE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),SOUTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),CORE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly) 
 05/15  01:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.290689206246893,0.0,3558.0790106573915,18.09657358205017,0.0,1791.4140895775618,18.087028665947956,0.0,3571.605002553689,18.182757844943017,0.0,1926.7251306415097,18.10563337601597,0.0,5140.2272196600629,18.599247609360604,3522.865010483514,0.0,0.0,0.0,0.0,0.0,471.3188791797239,148.5673985777015,98.62480891495743,1049.7071210971922,651.1158285736713 
 05/15  02:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.903118286456704,0.0,2124.7229340061765,18.014754864426459,0.0,1104.993378848476,18.01787545291283,0.0,2250.2286871355847,18.019258819791625,0.0,1265.0202677913695,18.025636906225217,0.0,4011.2953590296585,18.040448867172957,2262.6664691506746,0.0,0.0,0.0,0.0,0.0,52.543548627460967,0.0,0.0,809.0999533698582,297.4919930130867 
 05/15  03:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.525956730652923,0.0,1668.3064700801293,18.002474743927296,0.0,876.9080412348169,18.003715349898056,0.0,1797.8863834026009,18.00194675533912,0.0,1036.1773483011248,18.006143358091756,0.0,3434.5861345464979,18.003428997611537,1968.8776345029147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,694.449838186153,170.89682217649307 
 05/15  04:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.163457735993089,0.0,1419.7519330708015,18.000453454421704,0.0,754.7494331547559,18.000705949764965,0.0,1549.9931927676062,17.999867030780963,0.0,912.9057432523177,18.001317219256348,0.0,3076.572286841226,18.000839272184569,1809.525790575401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,614.9562783302941,91.03853810483843 
 05/15  05:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.821226981395914,0.0,1321.7314254565027,18.000085255335017,0.0,705.438496977833,18.00005277404019,0.0,1453.2036152988695,17.999735174384516,0.0,862.7313425201505,18.00011632709279,0.0,2963.1761572084335,18.000739834587166,1754.9507302616308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,594.9154228711567,56.504333250205878 
 05/15  06:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.515527167500318,0.0,1331.6551369423219,18.00000903297157,0.0,721.9672465829203,17.999905212360824,0.0,1466.101048053439,18.00004048707585,0.0,862.9846327260584,17.999810168184426,0.0,2889.0922822606719,18.001004827585029,1746.4325679583704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,580.0487074874171,62.85288633068487 
 05/15  07:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.30665626634546,0.0,1505.5861638562474,17.999952961665018,0.0,1153.7369160699369,17.999741991731807,0.0,1677.463429225821,18.000832847436639,0.0,935.9069279247979,17.999629285087229,0.0,2841.9292110941407,18.001516921716509,1837.3889150022729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,581.3547480259391,152.50319283606528 
 05/15  08:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.249859790931475,2183.479287008684,0.0,21.800341857836075,425.1736347153349,16.231845698613826,21.859616903649817,2064.635309705487,0.0,21.83405489402596,854.5481287095149,0.0,21.855532132940956,2855.050805376818,0.0,21.76082481335569,10638.334899820558,2143.7089865913355,539.1358469976343,1197.161412236646,3338.875254147924,2315.9224257067505,0.0,0.0,0.0,0.0,0.0 
 05/15  09:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.54111751279823,65.92543160800597,0.0,22.00000920689522,0.0,957.4331597539676,22.000051171526239,242.01506073346173,0.0,21.999999999999038,0.0,108.56670055342147,21.797803381791839,475.7769207120682,0.0,21.99999999999999,2276.3333169302316,0.0,0.0,0.0,808.0062923600216,364.7960504299415,0.0,0.0,0.0,0.0,0.0 
 05/15  10:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.026577508267616,0.0,526.2012761188908,21.999953571360949,0.0,1028.051106042833,21.99942467895517,77.76660925530996,0.0,21.999999999999905,0.0,95.50463231459344,21.95011138508307,591.3917863320412,0.0,22.0,2182.5473817589966,0.0,0.0,54.016105111046318,861.6189482164234,163.38135429125829,0.0,0.0,0.0,0.0,0.0 
 05/15  11:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.71696736012096,0.0,1013.4816244184679,21.999979134493825,0.0,872.9321616905002,21.999856381915646,0.0,222.23872216286569,21.99997501212625,0.0,261.92581287429769,21.991732955027499,229.86086395160448,0.0,22.0,1508.0971635086469,0.0,0.0,0.0,404.56618936837875,0.0,0.0,0.0,0.0,0.0,0.0 
 05/15  12:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.395714387809698,0.0,1706.3920982678442,21.99979217556238,0.0,575.4606087155037,21.99979307564903,0.0,323.21697218663487,21.999906592184535,0.0,328.51367636309046,21.998168201324086,24.88870883314242,0.0,22.000001666704674,1274.720591754656,0.0,0.0,0.0,171.18961761438784,0.0,0.0,0.0,0.0,0.0,0.0 
 05/15  13:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.287448170319427,0.0,2008.5345085278999,21.99974720739749,0.0,463.04526553019516,21.99983641446846,0.0,424.6534516017039,21.999853648727819,0.0,487.1612065677082,21.999365387615783,0.0,187.79656182769546,21.999962590151474,1103.5309741402683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/15  14:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.23155746203817,0.0,1855.5376087646903,21.999885626306125,0.0,380.3386844155159,21.999872120254034,0.0,467.1712070102974,21.99984536432291,0.0,890.0700586716928,21.99935737296219,0.0,308.1784034381344,21.999952021414097,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/15  15:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.066718669565885,0.0,1559.818545274662,21.99975352212434,0.0,345.5790892215303,21.99986558522732,0.0,501.85183382336097,21.999777674606727,0.0,1388.1805021090359,21.998663366846068,0.0,314.60064628453986,21.999909677263209,1103.5309741402683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/15  16:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.65939889599459,0.0,1045.8391223191298,21.999873897353909,0.0,297.0038487180169,21.999904529424208,0.0,478.59964463034188,21.99985881331993,0.0,1764.3768851966054,21.998728593046179,0.0,345.8408964936385,21.99988498360195,1103.5309741402683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/15  17:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.944792383804776,0.0,4639.071804271349,18.174370282915324,0.0,2181.517787643434,18.087258360908338,0.0,4125.788624990249,18.427003199434826,0.0,3893.776116956921,18.12978663148989,0.0,3903.9004153239436,18.391781418289303,5310.428608032265,0.0,0.0,0.0,0.0,0.0,1032.5106771544645,431.54800816285856,876.9458353309954,917.4832403976323,948.4098728460461 
 05/15  18:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.664387426765786,0.0,2978.422272792471,18.02733202385337,0.0,1424.455795074593,18.018612591981524,0.0,3149.316453772164,18.044178017983258,0.0,3160.476248384987,18.03393521093196,0.0,4283.704884734902,18.091055631722193,3691.572463132518,0.0,0.0,0.0,0.0,0.0,388.3272485754908,67.92221722326257,548.0323340977404,956.6692466763086,627.0904424194471 
 05/15  19:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.111220084911588,0.0,2324.9049723632786,18.004592584540025,0.0,1139.1174416972486,18.003495424244507,0.0,2738.3884067506799,18.005844990478019,0.0,2448.8408733382846,18.00999916205545,0.0,3897.642617847218,18.00762744038576,2728.873138178715,0.0,0.0,0.0,0.0,0.0,98.32623012461699,0.0,262.9607254880457,805.7411528989159,458.3140555268685 
 05/15  20:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.302772375324698,0.0,1794.6957413267517,18.000323233645596,0.0,910.118433540777,18.00022801740866,0.0,2027.9523871220477,18.000948209598137,0.0,1599.2354017262729,18.001375326332189,0.0,3416.6200523976187,18.000976463118243,2001.177836025336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,660.758497666174,236.88836421889423 
 05/15  21:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.408622680015829,0.0,1564.6593798216675,18.00009318305212,0.0,809.6350872072517,17.99995396145269,0.0,1750.1119184989039,18.000352290856985,0.0,1238.611358852388,18.000000381643344,0.0,3227.603125885225,18.000711335785846,1875.192581267553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,619.72899387753,151.93261324975493 
 05/15  22:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.541497961747198,0.0,1405.712683609033,17.999983134913028,0.0,739.2820983896318,17.999887248706118,0.0,1565.2766072081723,18.00017946321398,0.0,1035.3857250161964,17.99972199807526,0.0,3066.941792948294,18.000745670370308,1767.349470769734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,573.9087594966026,89.90973713286299 
 05/15  23:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.75062844383301,0.0,1302.5387479475178,17.99996202842231,0.0,693.1142156168198,17.999872536462179,0.0,1449.795604682162,18.00011213969837,0.0,921.9548607243565,17.999715704133725,0.0,2980.506223794947,18.000763351720907,1700.7787420093583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,547.5400812425341,49.70768662655605 
 05/15  24:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.041377955895123,0.0,1215.6209041578644,17.999942313675004,0.0,653.7196439230293,17.99986401776151,0.0,1356.87932895037,18.000058842484479,0.0,848.7512277251963,17.99971852756047,0.0,2884.3117201067345,18.000779079134739,1632.820555987874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,512.9325390550479,16.35704279255803 
 05/16  01:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.529937669604729,0.0,1146.0957093883122,17.99991451325854,0.0,621.9402514353233,17.999841333645258,0.0,1284.475513185008,17.999823810270724,0.0,799.5530293429347,17.999703062758969,0.0,2801.7694267116105,18.000857366315484,1591.406629613359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,487.87565547309057,0.0 
 05/16  02:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.08097970050626,0.0,1110.3895909405088,17.99995481483701,0.0,605.3603283047396,17.99986626632277,0.0,1247.9270109136756,17.999816875830335,0.0,773.3805985448694,17.99972455757004,0.0,2768.1690216559497,18.000856028887893,1580.896913860722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,477.3659397204534,0.0 
 05/16  03:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.779896627557365,0.0,1083.5027068922473,17.999962269280169,0.0,592.803684640975,17.999873053821987,0.0,1219.7174538947814,17.99981286573087,0.0,753.9822573675183,17.999733650543126,0.0,2709.958200008052,18.00083076624052,1563.6143570169152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,460.08338287664687,0.0 
 05/16  04:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.50850987211597,0.0,1091.2265978011283,17.99994179494723,0.0,595.5690147271153,17.999845610541067,0.0,1227.1755339871343,17.99977248437911,0.0,754.1186783699714,17.999694278841497,0.0,2723.5406210128014,18.001009864588374,1571.9988312351455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,468.4678570948771,0.0 
 05/16  05:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.27526640763732,0.0,1059.3153656002024,17.999957999249376,0.0,581.5764039085416,17.999850979072293,0.0,1194.945785732732,17.999820260682069,0.0,738.9443532557989,17.99969592307491,0.0,2658.683765373279,18.00103573248696,1554.2509533312787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,450.71997919101048,0.0 
 05/16  06:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.11801028271257,0.0,1244.4541987961084,17.999829960536834,0.0,909.9292696773691,17.999647592547018,0.0,1496.6209826503478,18.000296306201883,0.0,817.8343476897098,17.999541576722018,0.0,2688.7413877742076,18.001275241341653,1664.7726376037634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,490.37064437082236,70.8710190926728 
 05/16  07:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.091726955824325,0.0,1535.2300344596552,17.999885408078595,0.0,1473.9915719624538,18.000243790425097,0.0,1766.8768236597994,18.000905010400947,0.0,943.7468340136456,17.9994829938082,0.0,2757.8271579457375,18.001518979349368,1879.1278808524092,0.0,0.0,0.0,0.0,0.0,0.0,42.835236208750519,0.0,551.623354385764,181.13831611762655 
 05/16  08:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.24632452757783,2157.5617894630565,0.0,21.802184257555429,138.2565557566163,175.12311466343778,21.895138310049647,2020.8515817009227,0.0,21.838343310499089,853.3397578807253,0.0,21.864416742853547,2975.6408797006358,0.0,21.76289073869151,9935.587249625216,2086.076096251729,197.51508555820744,1069.7558630546624,3301.304965973238,2177.404264647111,0.0,0.0,0.0,0.0,0.0 
 05/16  09:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.755537085661289,242.99097715182143,0.0,21.970076449198929,0.0,726.7262580681095,21.978109947087114,364.68938762974087,0.0,21.983597227471138,71.73339551489198,26.650861776979583,21.96673599093962,1161.9873750001808,0.0,21.98429079722717,3227.7547720591958,162.5842223593181,0.0,137.48639102769577,1393.5612748061554,430.5919097257578,0.0,0.0,0.0,0.0,0.0 
 05/16  10:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.354121427414929,0.0,695.8230883590768,21.99545385795289,0.0,968.4644715218619,21.995171976491649,0.0,161.65087774312725,21.998298537390576,0.0,227.55535516439296,21.991736049519895,714.8676277749896,0.0,21.99907257362007,1994.3302990074322,0.0,0.0,0.0,890.7993248671637,0.0,0.0,0.0,0.0,0.0,0.0 
 05/16  11:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.032346637396758,0.0,1018.1285182477689,21.999497042868805,0.0,839.504369614067,21.99910916224534,0.0,447.39461654390956,21.999800335039404,0.0,379.568640961664,21.998176418565877,306.9127824110495,0.0,21.999963550943723,1522.966676152491,0.0,0.0,0.0,419.43570201222266,0.0,0.0,0.0,0.0,0.0,0.0 
 05/16  12:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.689955074105844,0.0,915.7277164667772,21.99985406669596,0.0,600.1051995284063,21.999676236428799,0.0,562.8775306977123,21.99978680410508,0.0,445.12596822828649,21.99940773934038,139.70192388531815,0.0,22.000003328423188,1389.2081199860095,0.0,0.0,0.0,285.6771458457415,0.0,0.0,0.0,0.0,0.0,0.0 
 05/16  13:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.14954928022989,0.0,946.838480267948,21.999713623666854,0.0,530.6769426652859,21.999588432542838,0.0,725.9187132985235,21.99957670950056,0.0,545.9831921469581,21.999401461276095,24.850469522757977,64.01681819497935,21.961526865026366,1207.2534012654849,0.0,0.0,0.0,103.72242712521642,0.0,0.0,0.0,0.0,0.0,0.0 
 05/16  14:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.576844485754486,0.0,867.3881919717273,21.999902796200574,0.0,461.73582929090255,21.999786614960685,0.0,721.7941095430483,21.99976950046168,0.0,585.256201602745,21.999601847180075,0.0,43.13468847866625,21.997451354428713,1238.0669515103796,0.0,0.0,0.0,134.53597737011118,0.0,0.0,0.0,0.0,0.0,0.0 
 05/16  15:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.86350535089137,0.0,564.1422667219358,21.999944258737356,0.0,340.26526568225838,21.999844294205756,0.0,536.0008626177059,21.999809410776537,0.0,495.50938032432989,21.99966437080721,0.0,86.20880066082009,21.99992680686202,1225.1876994312943,0.0,0.0,0.0,121.65672529102584,0.0,0.0,0.0,0.0,0.0,0.0 
 05/16  16:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.022157317655628,0.0,386.4753453215526,21.99997720429586,0.0,265.8541306987918,21.999882575328546,0.0,418.50195160903516,21.999884308772577,0.0,452.46548042844827,21.99970635343613,0.0,62.64168024698483,21.999990087617748,1248.6702753176454,0.0,0.0,0.0,145.13930117737685,0.0,0.0,0.0,0.0,0.0,0.0 
 05/16  17:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.059082178306434,0.0,4116.572899687933,18.164061137625685,0.0,2080.06623925576,18.087431003203848,0.0,3939.1686808877118,18.37368440283414,0.0,2229.9750680116228,18.106316031591736,0.0,4420.045088437189,19.164021581100355,4784.089334202708,0.0,0.0,0.0,0.0,0.0,907.387017671164,394.88071835114536,380.17363009689168,1049.7071210971922,948.4098728460461 
 05/16  18:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.838906939784004,0.0,2658.7456797522866,18.011918613219103,0.0,1354.175864455507,18.009071548999758,0.0,2790.745459369853,18.017073330319997,0.0,1521.3627818055828,18.012680932053553,0.0,4099.132312833643,18.302463361104395,3191.3074836382477,0.0,0.0,0.0,0.0,0.0,340.3718593038485,53.59685457872267,21.798210308389544,1049.7071210971927,622.302464209826 
 05/16  19:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.349376797028066,0.0,2054.558886715948,18.00251393982632,0.0,1056.7534765480473,18.003435001043024,0.0,2172.7182069757679,18.00174242921572,0.0,1218.5117152189183,18.004478973722529,0.0,3703.042441974848,18.049473210734644,2497.3992819891147,0.0,0.0,0.0,0.0,0.0,17.585799666658063,0.0,0.0,985.9684171440174,390.3140910381704 
 05/16  20:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.792571028777325,0.0,1661.3091249855907,18.000253274289478,0.0,867.7067375117201,18.000551119084748,0.0,1787.7695981134114,18.00044929781948,0.0,1027.0866711409149,18.00081911896836,0.0,3270.21429455453,18.003956870024198,2162.6402772900125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,834.3030836096599,224.8062195400841 
 05/16  21:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.27009727361512,0.0,1502.6835018048687,18.000023843233053,0.0,790.251584781518,18.00000794316324,0.0,1628.277715350295,18.000441799776135,0.0,948.1650571216828,17.99996113352572,0.0,3048.7715772315025,18.001041082300977,2033.1829674827878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,775.4078188229839,154.24417451953549 
 05/16  22:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.8802965253099,0.0,1373.6888071054219,17.999895649138609,0.0,730.0925287811729,17.999837753524156,0.0,1501.100314409678,18.0005372873406,0.0,887.2616195129549,17.999717996497965,0.0,2892.761778486537,18.00119679552087,1872.6854860738104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,680.3665605794961,88.78795135404602 
 05/16  23:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.57348902586888,0.0,1278.2929816649076,17.999900663527784,0.0,686.4872663658139,17.999833183262969,0.0,1407.8804027911545,18.000437710526,0.0,843.2891518834172,17.999695467623888,0.0,2787.335996197738,18.00010409023941,1757.906544120618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,611.4523494877678,42.92322049258196 
 05/16  24:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.303843139511178,0.0,1272.8334029942808,17.999971351616144,0.0,681.9088449221254,17.999899262898248,0.0,1402.324884672354,18.000296190322108,0.0,838.5340640439627,17.999758317949543,0.0,2782.9775839508918,18.00000606559549,1741.8846694853788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,599.2582009904672,39.095494354643047 
 05/17  01:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.068530746920034,0.0,1231.6955321966698,17.999937411613659,0.0,663.2386954996009,17.99987200936193,0.0,1362.1956358519233,18.000182529358196,0.0,819.7822146839044,17.999724678043476,0.0,2736.4446535677918,18.00000363526709,1699.211793481053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,574.7373706314288,20.943448709355839 
 05/17  02:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.884549140500913,0.0,1186.6254878076689,17.999965224278826,0.0,643.1264318323574,17.999878906654844,0.0,1316.1082234194828,18.00183501547936,0.0,799.4899600487197,17.99972612403927,0.0,2680.524916992068,18.0000033663475,1654.124727162594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,550.5937530223254,0.0 
 05/17  03:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.703415135221254,0.0,1197.856440618708,17.99996662881505,0.0,646.9594575432702,17.999871290995104,0.0,1329.8479631443707,18.000391038417658,0.0,803.2730647500703,17.999715968596104,0.0,2710.7540636606165,18.000003283320799,1671.4418278746408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,561.5332142157314,6.377639518640988 
 05/17  04:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.5329590171666,0.0,1192.034063304006,17.99995714672681,0.0,643.7658690167464,17.99985882637986,0.0,1323.7223619110856,18.00009717532198,0.0,800.0609268429607,17.99970111250639,0.0,2707.3589920483166,18.00000327945213,1667.270179228774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,560.1286464107361,3.610558677769353 
 05/17  05:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.380812496900597,0.0,1194.578616268639,17.999897048322337,0.0,644.3315943283296,17.9997948639087,0.0,1325.0866433244592,18.000045686626906,0.0,800.6241705550565,17.999619873424284,0.0,2679.572531359322,18.000003606667219,1683.5708579094504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,575.7093339641085,4.330549805073501 
 05/17  06:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.27234736226217,0.0,1277.1671211273188,17.999946098247056,0.0,700.6483432305267,17.99979562712999,0.0,1415.447969084485,18.000298918310177,0.0,836.883788276381,17.999616374276639,0.0,2666.300012070209,18.00000373409753,1726.778097047409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,575.879714092185,47.367408814955528 
 05/17  07:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.223330834657074,0.0,1484.8405476191866,17.999941042934318,0.0,821.3071477720769,17.999775247623395,0.0,1615.005893720168,18.000868347558364,0.0,928.1380713125509,17.999587051817629,0.0,2734.4253462943236,18.00000365956088,1860.09001886878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,614.4218189472824,142.13722578122899 
 05/17  08:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.268216771408349,2295.384323646752,0.0,21.797827276924854,933.611817859832,0.0,21.824283274584013,2176.1070179354985,0.0,21.832028889541225,892.4350619841847,0.0,21.855449845982688,3081.3489609577206,0.0,21.751364664286219,11555.309269610407,2249.4941652549757,1050.4012235853216,1209.689998869425,3533.6571683476206,2408.535739412796,0.0,0.0,0.0,0.0,0.0 
 05/17  09:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.602326698345995,516.7925642326172,0.0,21.969217841848289,89.59341263047736,8.322322113441715,21.963127696294987,476.8710556272217,0.0,21.98283730636924,87.59134725162403,9.7143096545974,21.96432936703527,1225.7641670613103,0.0,21.98340765805407,4159.938208960561,372.3096010909159,125.81921110754543,299.46229554553897,1619.1537589440878,639.6623681322039,0.0,0.0,0.0,0.0,0.0 
 05/17  10:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.986053154899673,30.887543532091514,15.764840655382614,21.995296088619065,0.0,127.5825982043907,21.99220895641873,27.546640316191316,22.18628115212823,21.99825536617345,0.0,160.97245247268575,21.991055178981257,831.7977361990106,0.0,21.999115565411424,2424.703243022591,0.0,0.0,21.22369458570204,1168.340011014101,131.60856328251956,0.0,0.0,0.0,0.0,0.0 
 05/17  11:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.412793355048615,0.0,316.82623535572295,21.999061340770049,0.0,252.64086619591672,21.997891489067269,0.0,368.38837432995526,21.99976419465922,0.0,318.2373524754794,21.99713329788453,466.94101965675147,0.0,22.00005929171214,1905.6995061766007,0.0,0.0,0.0,802.1685320363321,0.0,0.0,0.0,0.0,0.0,0.0 
 05/17  12:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.85995620381437,0.0,529.1493086464379,21.999793215337605,0.0,313.98515426287306,21.999346564886364,0.0,483.28261817044497,21.9998629167547,0.0,408.3010678277883,21.998897681651206,281.1497482260588,0.0,22.000058102852714,1719.7957869585703,0.0,0.0,0.0,616.2648128183018,0.0,0.0,0.0,0.0,0.0,0.0 
 05/17  13:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.300094064375256,0.0,660.8500011706765,21.99995775763555,0.0,343.6564418105354,21.999771413235526,0.0,551.5359725327471,21.99988238777766,0.0,477.05237560973139,21.99954241174904,207.2657970278192,0.0,22.000039735610608,1617.848696725027,0.0,0.0,0.0,514.3177225847584,0.0,0.0,0.0,0.0,0.0,0.0 
 05/17  14:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.739438750883389,0.0,739.6812335799186,21.999968151969467,0.0,372.2384257029544,21.999849899545198,0.0,657.2750240827081,21.999876650625234,0.0,555.6976400623621,21.999650665461276,54.392096923515058,0.0,22.000010572759498,1464.9942348554692,0.0,0.0,0.0,361.4632607152008,0.0,0.0,0.0,0.0,0.0,0.0 
 05/17  15:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.040290658438744,0.0,357.7847556048473,21.99997491515627,0.0,240.6600628368774,21.999899290881659,0.0,384.6026375886977,21.999913495911373,0.0,406.85196492159187,21.999739622663,10.06475197490363,0.0,22.000001929681298,1449.1286797098435,0.0,0.0,0.0,345.59770556957508,0.0,0.0,0.0,0.0,0.0,0.0 
 05/17  16:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.23466152566418,0.0,129.96285406779863,21.999987470803999,0.0,151.40816330205963,21.999918194203866,0.0,205.79619131482196,21.999943806479366,0.0,311.2317106673627,21.99977670914904,19.949999120517533,0.0,22.00000005683892,1458.648101713374,0.0,0.0,0.0,355.1171275731056,0.0,0.0,0.0,0.0,0.0,0.0 
 05/17  17:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.298033545238778,0.0,2831.8976700080704,18.164584088337198,0.0,1507.3641328576799,18.09910426456566,0.0,2850.6647639391505,18.266089425139268,0.0,2154.027899323283,18.1079394310135,0.0,3823.261482056725,19.463767387368713,3661.770132764087,1.075928130098557,0.0,0.5079848621331605,0.0,0.0,388.43199137724209,100.17148082167192,274.30804369134366,1049.7071210971922,744.0366086441363 
 05/17  18:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.132805505950534,0.0,2568.872734795421,18.012064134676387,0.0,1310.2352955958295,18.009497330180716,0.0,2673.4490329713278,18.01220981673188,0.0,1474.8631682471612,18.01261506584663,0.0,3625.4475830593917,18.660192220246203,3139.8474115670517,0.0,0.0,0.0,0.0,0.0,288.74219437015258,7.033284474093416,0.0,1049.7071210971927,690.8338374853449 
 05/17  19:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.798184561403298,0.0,1993.0835933268177,18.00260551425474,0.0,1026.6534703904704,18.001457799498725,0.0,2105.5613596012105,18.00125304567444,0.0,1187.4748891308923,18.002467714437743,0.0,3624.9061425850179,18.19506910895659,2557.168735709667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1049.7071210971927,403.9306404722058 
 05/17  20:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.397920677613909,0.0,1634.4014548425089,18.000333786423558,0.0,853.7812831490801,18.00018773408702,0.0,1756.4744606177658,18.00084221861941,0.0,1012.6436496765882,18.00037534352476,0.0,3266.5299375296638,18.01410406731351,2255.7957184950366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,919.9301704182171,232.334573936551 
 05/17  21:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.07048389461564,0.0,1492.0658277360108,17.99989715907655,0.0,784.588227145201,17.999844085687234,0.0,1616.964224261299,18.000864604984906,0.0,942.2538138716532,17.99978600966198,0.0,3083.89878725397,18.002198846361549,2052.0723606463118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,795.2574644617661,153.28392204427696 
 05/17  22:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.724517980069498,0.0,1436.167994895989,17.99997030550184,0.0,756.0934777061357,17.999852562343805,0.0,1563.6445098425364,18.000819342447629,0.0,913.1734008763879,17.999717118849117,0.0,3034.12916239024,18.001336584542636,2000.2093339427195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,769.4665431688712,127.21181663357982 
 05/17  23:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.422755548855304,0.0,1347.699521535479,18.000035909132138,0.0,715.5179152594515,17.999879746063266,0.0,1476.107150006113,18.00034360503497,0.0,872.2862062721615,17.999728154477688,0.0,2883.3655725431738,18.00117932951389,1931.858762346217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,742.6747123169705,85.65307588897821 
 05/17  24:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.181895668478796,0.0,1318.122657597124,17.999990559354026,0.0,701.5027226562543,17.999842095612025,0.0,1446.6774808680348,18.00054053291753,0.0,858.1289706048383,17.99967999930698,0.0,2836.4305330048475,18.001660596216014,1899.568863514968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,725.9180163767107,70.1198729979886 
 05/18  01:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.994264045429366,0.0,1301.3821665601464,18.000002272793517,0.0,693.6282975935419,17.99987708379277,0.0,1433.5640023189345,18.00049049552828,0.0,851.2357678703402,17.999714040254458,0.0,2828.8558311396157,18.000229467136405,1858.891363381547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,694.3685718049037,60.99181743637499 
 05/18  02:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.83537060086726,0.0,1298.02568843871,17.999786348377726,0.0,691.4884955503903,17.99969742134948,0.0,1426.9313729037968,18.00049152449508,0.0,848.1325555360136,17.999521776627245,0.0,2787.906303349189,18.001457668621204,1919.5318582722235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,753.530266176287,62.470617955668007 
 05/18  03:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.697840689394476,0.0,1291.2732991954845,17.999945973807486,0.0,688.6955537099693,17.999753465512656,0.0,1419.9026746246964,18.00026086332807,0.0,845.1098792627399,17.999558348872303,0.0,2757.6891763707328,18.000395141684803,1960.8813955655058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,795.9033030832167,61.44711834202054 
 05/18  04:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.584035032486779,0.0,1300.7761846106633,18.000003906010919,0.0,693.1140672656648,17.999801335693225,0.0,1429.4135765355623,18.000223756336955,0.0,849.4565123203311,17.999607618767134,0.0,2765.0300977736358,18.000255128203116,1969.2819019065578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,799.0689400355819,66.68198773070718 
 05/18  05:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.486550946390925,0.0,1303.274899922987,17.99991705107716,0.0,694.3602399816928,17.999794628355376,0.0,1431.9519419599697,18.000218073025456,0.0,850.6710833576808,17.999607877671929,0.0,2764.6453758892459,18.000238233369094,1970.4148141636509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,798.8597281903188,68.02411183306364 
 05/18  06:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.413574387457247,0.0,1364.9006181923524,18.000025972228529,0.0,721.2275637521316,17.999904224940285,0.0,1488.7492503954873,18.000638052548003,0.0,877.5119709250494,17.999735731887136,0.0,2749.5357433082056,18.00145968067347,1947.809803777885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,747.9332460919453,96.34558354567118 
 05/18  07:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.394797752416534,0.0,1556.3386127725863,17.99987797531777,0.0,843.2179537432803,17.99980845324013,0.0,1679.831505106174,18.00125791139948,0.0,961.6345232606882,17.999648175749518,0.0,2779.3170035456516,18.001593892448896,2067.043331360576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,761.247784421686,202.26457279862158 
 05/18  08:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.458538368765156,2196.065211680338,0.0,21.8011629642408,916.6742460833912,0.0,21.82776282431065,2076.2798577053274,0.0,21.83683510875434,848.0983142030177,0.0,21.863581176744558,2933.354543315402,0.0,21.76539510748697,10878.841075696942,2132.4667617639859,997.66743833849,1093.847187516582,3296.480367856989,2254.848346080627,0.0,0.0,0.0,0.0,0.0 
 05/18  09:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.82598807264636,369.9564514813346,0.0,21.969521050400368,61.976485225588479,35.72161268052423,21.963624631865966,329.72038299872659,0.0,21.9832226628833,54.1286864288827,43.397969471646778,21.965675198072654,1079.520507644154,0.0,21.98423895252847,3202.1409151426398,225.12316468826317,57.3325557223136,104.97441537059219,1313.8651077914893,397.31469742971276,0.0,0.0,0.0,0.0,0.0 
 05/18  10:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.26131011633165,0.0,100.87684006179279,21.99534491244625,0.0,180.02737546111849,21.992286145603005,0.0,107.21303842610269,21.99824140806102,0.0,214.19208262537587,21.99140842431624,742.8820191235809,0.0,21.999124713716513,2136.762829211355,0.0,0.0,0.0,1016.9218082355428,16.310046835543547,0.0,0.0,0.0,0.0,0.0 
 05/18  11:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.74910661397268,0.0,507.66443951581916,21.999088314332114,0.0,338.87909624820215,21.997899079586959,0.0,481.83322268626037,21.999704814268193,0.0,398.58476611351809,21.99722843971083,341.98728352797937,0.0,22.000018565915619,1622.2874227752664,0.0,0.0,0.0,518.756448634998,0.0,0.0,0.0,0.0,0.0,0.0 
 05/18  12:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.260798685983695,0.0,706.2012530183456,21.99971610768935,0.0,395.03335914998027,21.999283777533699,0.0,651.9737543826409,21.999646154888848,0.0,486.5970853026279,21.99887579249824,155.4558349720337,0.0,22.00002257935853,1406.7862633623975,0.0,0.0,0.0,303.25528922212916,0.0,0.0,0.0,0.0,0.0,0.0 
 05/18  13:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.802755512259048,0.0,825.3303894087549,21.99994312709007,0.0,424.91535636070969,21.999754815961205,0.0,744.8396269883638,21.999854928423326,0.0,554.5044759152324,21.999505375152958,22.314711190954769,65.13385857546246,21.96178087044922,1205.7914233738157,0.0,0.0,0.0,102.26044923354722,0.0,0.0,0.0,0.0,0.0,0.0 
 05/18  14:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.256142685336198,0.0,864.3118019939311,21.99995616345671,0.0,440.1708891872272,21.99982624206433,0.0,797.9319511024801,21.999812463313164,0.0,613.5328431360481,21.99960814672037,0.0,93.42530477663695,21.99741322916403,1161.9051862288084,0.0,0.0,0.0,58.37421208853987,0.0,0.0,0.0,0.0,0.0,0.0 
 05/18  15:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.688630155678703,0.0,752.2074604087311,21.99999403729938,0.0,402.374070494689,21.999863657108,0.0,726.1497559034751,21.999897020991737,0.0,610.0289724929585,21.99968767285334,0.0,137.00297442827515,21.99981177110296,1143.4869284481939,0.0,0.0,0.0,39.95595430792554,0.0,0.0,0.0,0.0,0.0,0.0 
 05/18  16:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.01299274794038,0.0,603.2929386343931,21.999970404104308,0.0,352.0715153487499,21.99988808345597,0.0,628.4467261644813,21.999857652387179,0.0,584.5142356177466,21.999667872773324,0.0,180.45195297648753,21.999951008824025,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/18  17:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.219987317000844,0.0,4071.4158890380138,18.48995591974063,0.0,2163.970963643685,18.18466625727733,0.0,3025.538440804453,19.52856566125329,0.0,2400.0048500288178,18.146238967006576,0.0,3351.657212382158,19.950298439509994,6300.337450990242,0.0,0.0,0.0,0.0,0.0,1457.6848739804935,781.400865213945,857.2881457985169,1103.4584339857632,996.9741578712568 
 05/18  18:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.099021457098254,0.0,2937.4161096063214,18.03264675645299,0.0,1451.8017944370186,18.017678279442234,0.0,2839.333871634331,18.54118263423596,0.0,1642.4413597665969,18.016956714414783,0.0,3218.7901282078275,19.1870247153569,5056.853841031828,0.0,0.0,0.0,0.0,0.0,989.883350439532,424.6034778784574,456.6829677310415,1093.855320936166,988.2977499063618 
 05/18  19:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.79142666720695,0.0,2242.6184379020598,18.0056139563359,0.0,1139.9199651653819,18.004002181456145,0.0,2537.902394861913,18.05654947454806,0.0,1323.0855805479519,18.004245233470436,0.0,3362.794133543397,18.648724652933539,3272.14628066754,0.0,0.0,0.0,0.0,0.0,337.3175525507081,23.75205053432109,3.43141937448713,1055.0867156321984,749.027568435557 
 05/18  20:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.324204777702275,0.0,1832.4180388252162,18.00106027131988,0.0,943.3052694431108,18.000609594055736,0.0,2045.7954830354987,18.00503735343574,0.0,1111.3918651455279,18.00070089117026,0.0,3315.2150119653545,18.25904236888264,2627.6884571618868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1049.7071210971927,474.4503619244256 
 05/18  21:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.815133939279109,0.0,1628.5401353837675,17.999723918002628,0.0,847.4412289611473,17.999818963739288,0.0,1786.212852503474,18.00018051849328,0.0,1009.7456245279282,17.999757219283269,0.0,3330.509455566491,18.018314252797319,2319.034539961197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,965.8672717886987,249.63629403223008 
 05/18  22:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.321984282330818,0.0,1513.5916288475733,17.999988873303786,0.0,792.7607128655436,17.99985868988669,0.0,1653.9662266691647,18.00087261701243,0.0,952.1157894759958,17.99971582650808,0.0,3106.9004626798257,18.002024485183424,2158.89422515696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,874.3206376254643,181.0426133912275 
 05/18  23:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.950285711482555,0.0,1438.818852374532,17.999962336178628,0.0,757.65119072174,17.999840801171439,0.0,1572.8354638896906,18.000786653912927,0.0,915.5317781773483,17.99968536070477,0.0,3000.9387189604569,18.001118360543538,2049.8196199271067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,808.8905236529192,137.3981221339189 
 05/18  24:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.660890231538624,0.0,1367.1468897424475,17.999939449645447,0.0,725.0207242772158,17.999820957218465,0.0,1498.7435862097905,18.00076812788913,0.0,882.1864585802841,17.999650857824009,0.0,2903.465205424709,18.00157906945629,1953.6789402673713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,752.2552596237583,97.89270650334442 
 05/19  01:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.411791598983869,0.0,1301.6451152595656,18.00007856981042,0.0,695.4651694955919,17.999973563980267,0.0,1434.2873681452566,18.00050707148246,0.0,852.2692083140782,17.999819257957303,0.0,2855.7025205126876,18.000217795394929,1812.9320195150829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,651.7217594262298,57.67928594858466 
 05/19  02:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.16246973926401,0.0,1277.7907145055979,17.999934373825825,0.0,683.2374127568955,17.99991880256702,0.0,1409.6328245311329,18.000368956222489,0.0,839.8675025522143,17.999782766267346,0.0,2833.1322386640206,18.001511616892754,1771.6797147552118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,624.2268206301309,43.921919984812657 
 05/19  03:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.93063466134914,0.0,1292.2966675974877,17.999940129577899,0.0,688.0659723469344,17.99990923117933,0.0,1423.8542542921196,18.000377735202624,0.0,845.9230174475206,17.99976958777757,0.0,2872.928253840819,18.001675160573869,1787.4923411084997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,633.7447614655634,50.2166055026675 
 05/19  04:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.750589641844195,0.0,1264.7167189297425,17.999800179063756,0.0,675.450565939922,17.999730576960514,0.0,1394.6286959293339,18.000328991711723,0.0,832.1685317155288,17.999562681270299,0.0,2792.9420072079808,18.000231183803874,1811.8342582594219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,668.0878749446832,40.215409174470099 
 05/19  05:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.59365685530243,0.0,1254.0571506734114,17.999967170873306,0.0,670.9802970368819,17.99978062769404,0.0,1383.7183008002585,18.000295462824725,0.0,827.422948500247,17.99959094694955,0.0,2752.1178363051569,18.00003455677559,1824.744384811902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,685.2420555483797,35.97135512325404 
 05/19  06:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.4868237740707,0.0,1366.3387095195786,18.000044496003324,0.0,758.6204342304154,17.999855048661389,0.0,1514.8815576534494,18.00067843249037,0.0,876.4204857826908,17.99967479870684,0.0,2739.146843546018,18.000007919690139,1865.5279382281584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,659.7862067503409,102.21075733754914 
 05/19  07:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.44749310391242,0.0,1534.6519662356632,17.999887007973585,0.0,866.0977820591456,17.999764001585445,0.0,1672.0064875138833,18.001153763855525,0.0,951.3527126132985,17.99960089254046,0.0,2731.9222845018746,18.00000432371218,1943.306959097176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,658.5105799204624,181.26540503644524 
 05/19  08:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.48192233408931,2267.3122854132218,0.0,21.797964391855897,935.0682027802722,0.0,21.822728961909335,2137.8889329339165,0.0,21.832181012010414,876.3971053791743,0.0,21.854222750380317,2973.36239532489,0.0,21.75472173903991,11466.404192537113,2228.1998913303098,1065.2471928749258,1220.4299359459313,3458.7958263498765,2390.2003718958,0.0,0.0,0.0,0.0,0.0 
 05/19  09:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.79206861253713,543.9627902247385,0.0,21.969146217442188,115.70366764584287,0.0,21.962709421815484,480.1689990867376,0.0,21.982805974966206,89.03566812485997,8.355665950462936,21.963947637711109,1142.2284799736809,0.0,21.983583904526037,4043.0972917528099,392.7421569572526,146.95997301190764,275.4702729427748,1501.6410454652224,622.7528692353844,0.0,0.0,0.0,0.0,0.0 
 05/19  10:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.170985788754657,0.0,104.75759089338135,21.995271087274518,0.0,179.5590969389391,21.992094175869086,0.0,101.34553240850028,21.998188761191643,0.0,208.23492521666459,21.990963149349314,756.8808713013054,0.0,21.999118507274088,2154.2956226048929,0.0,0.0,0.0,1031.3649140813603,19.399734383264215,0.0,0.0,0.0,0.0,0.0 
 05/19  11:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.653360632433185,0.0,703.0216401692478,21.999125639767585,0.0,396.4926261269193,21.99784811442088,0.0,356.2781246868667,21.99971335396601,0.0,340.548260174844,21.997099843250415,376.1171874866741,0.0,22.000042118921,1656.4106576689933,0.0,0.0,0.0,552.8796835287246,0.0,0.0,0.0,0.0,0.0,0.0 
 05/19  12:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.23441533384758,0.0,1246.9575169832033,21.999812881912349,0.0,432.3079738566166,21.999423570843356,0.0,561.7775016309774,21.99980104986765,0.0,446.19910943423568,21.99887376845181,148.47255172222413,0.0,22.000030448071546,1303.6113080218514,0.0,0.0,0.0,200.08033388158288,0.0,0.0,0.0,0.0,0.0,0.0 
 05/19  13:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.940936410585846,0.0,1664.6037784054777,21.999986575888657,0.0,434.6147401111539,22.00005229040316,0.0,657.6277659723543,22.000076563494,0.0,593.7692428359869,21.999808318307225,0.0,49.04215275278814,21.99999973549066,1431.1968628224268,0.0,0.0,0.0,0.0,0.0,315.055980399399,0.0,0.0,0.0,12.60990828275962 
 05/19  14:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.592036836491205,0.0,1821.1693288942402,22.00152797121386,0.0,430.27060681519739,21.999776837598949,0.0,723.9327155167954,21.99951268789551,0.0,991.8459945258579,21.999087515357699,0.0,138.30714674010143,21.99996841361295,1353.249042445268,0.0,0.0,0.0,0.0,0.0,249.71806830500004,0.0,0.0,0.0,0.0 
 05/19  15:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.529341198875828,0.0,1576.1159586986112,22.000681277879339,0.0,417.3586163620723,21.999699673252324,0.0,735.2339504483791,21.999568007182,0.0,1388.001899505935,22.001201917881276,0.0,302.4848004627945,21.999910672305839,1406.7204828515465,0.0,0.0,0.0,0.0,0.0,144.39458978462964,0.0,158.79491892664846,0.0,0.0 
 05/19  16:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.274361487421808,0.0,1184.576662073503,21.999651517864643,0.0,391.2247589884224,21.999625763741997,0.0,712.1817920400201,21.99942933289681,0.0,1658.1654286379308,22.001981498829456,0.0,370.17802157235777,21.999732526888985,1354.0399919999214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,250.5090178596531,0.0,0.0 
 05/19  17:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.85931520688774,0.0,4203.953148454962,18.740865151799797,0.0,2231.4967299876968,18.188809460222975,0.0,3107.23550115531,19.612847481724203,0.0,3422.475963792381,18.500353584546159,0.0,3235.9971966555847,19.09100238304173,6646.565827132766,0.0,0.0,0.0,0.0,0.0,1439.106801068793,831.4608941351669,1198.8044052391547,1089.3949476949034,984.2678048544792 
 05/19  18:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.925029410233756,0.0,3367.333835337334,18.04988419452777,0.0,1551.046310701996,18.018004308954205,0.0,3136.0146857399215,18.621446475355236,0.0,2739.775739606756,18.060249454988253,0.0,3458.6610044189249,18.891584695573795,5513.138703042692,0.0,0.0,0.0,0.0,0.0,1065.3242792534875,474.6203831117816,867.8566362854455,1051.6453597376606,950.1610705140491 
 05/19  19:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.586384633695198,0.0,2509.3662977488609,18.00757476499979,0.0,1222.34939598646,18.00377274711603,0.0,2839.767977519901,18.064002341967016,0.0,1917.7323827211924,18.014823208574854,0.0,3572.7292564524257,18.5283372187634,4332.010609201448,0.0,0.0,0.0,0.0,0.0,633.0026118895137,246.59478919886295,467.01000181526117,1049.7071210971927,832.1651110603496 
 05/19  20:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.98846267590868,0.0,2006.44573929242,18.001664185200604,0.0,1003.6114925887557,18.00064056194353,0.0,2228.36012328977,18.006370099657759,0.0,1422.2436642319377,18.003503525299313,0.0,3724.284823619304,18.04518774429762,2831.608095642462,0.0,0.0,0.0,0.0,0.0,165.95832724128383,0.0,40.596489331146489,1032.1154647754989,489.40684015426407 
 05/19  21:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.28226511456488,0.0,1733.7438011381858,18.00029609509549,0.0,888.1562073482323,17.99992912955958,0.0,1898.0547234220827,18.001581398853597,0.0,1174.605218482639,18.0003485538622,0.0,3389.1036888422147,18.00262740167826,2223.7101996918365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,858.8197953142826,261.3594302372858 
 05/19  22:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.566114191677639,0.0,1574.1995874356269,17.999892812502183,0.0,817.6558921812748,17.99980730134552,0.0,1719.393775869737,18.000877183795823,0.0,1038.0889839439479,17.999738677998786,0.0,3197.3469524870517,18.0011809941596,2027.1622779915434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,747.0210902931326,176.61021355814274 
 05/19  23:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.898148534650553,0.0,1450.3837352274898,17.9999495137818,0.0,762.3494029812524,17.999848512454819,0.0,1588.4269208830143,18.000649234417453,0.0,950.1850822889097,17.99970949847676,0.0,3066.0475325678205,18.001231475508438,1908.6617699185534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,685.2288481774588,119.90194760082649 
 05/19  24:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.285944513979098,0.0,1363.486096775737,17.999853846925704,0.0,722.7905579938761,17.999800959941227,0.0,1498.9991025265973,18.00051851058635,0.0,894.6266189522387,17.999658554859648,0.0,2988.414906668626,18.001239206198194,1806.041449130697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,624.8231715648426,77.6873034255861 
 05/20  01:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.83032406879917,0.0,1268.5515199708203,17.999665787417724,0.0,679.8247507984584,17.99960421401075,0.0,1403.7472272884632,18.000253651758297,0.0,843.8433253297039,17.999436747328077,0.0,2900.125323102639,18.00126818402242,1722.0341188673513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,581.3239955907061,37.179149136376697 
 05/20  02:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.422400397766809,0.0,1258.4121574545457,17.999854383880675,0.0,673.3316388706749,17.999769148004505,0.0,1393.7114926080768,18.00035156231256,0.0,833.5177555263044,17.999606202443123,0.0,2931.167545736448,18.001417426364143,1713.9215804614142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,577.9419984726669,32.448607848478797 
 05/20  03:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.089309086902227,0.0,1213.7838016035476,17.99990499298667,0.0,652.4524859606017,17.9998207810406,0.0,1349.5183316044352,18.000261692312539,0.0,810.7616601287409,17.999667078334519,0.0,2889.840185107303,18.001369699542175,1670.6201530756562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,552.7360717800032,14.35310715538472 
 05/20  04:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.823452072370068,0.0,1196.5792022875185,17.999922736160476,0.0,643.6870861270209,17.999848320724714,0.0,1331.742695391884,18.000063460432299,0.0,800.9343117582603,17.99969640428838,0.0,2855.0904223308536,18.001294664625929,1648.6789409513713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,537.9023314926153,7.245635318487668 
 05/20  05:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.59125999200181,0.0,1192.6371935723565,17.99987406032882,0.0,641.1684719469649,17.999821642767015,0.0,1326.7809856019749,18.000041962070357,0.0,797.9517391736208,17.999624646380594,0.0,2828.561174135248,18.00140211983763,1655.3010386305558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,546.2875576014778,5.482506888809347 
 05/20  06:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.437563350531258,0.0,1368.9242244220532,17.999695061439419,0.0,1067.1514698135548,17.999423263109649,0.0,1659.4610668587353,18.00089445273821,0.0,872.7660062740752,17.99935142802594,0.0,2835.697337242327,18.000194323061505,1911.2792191474865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,647.8987753470203,159.84946966019775 
 05/20  07:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.42488071198539,0.0,1577.9256480223349,18.000261143782177,0.0,1700.3251400448517,18.001682512508969,0.0,1846.0588271461889,18.00017525916646,0.0,963.200826516435,17.99971351284519,0.0,2814.48971054506,18.00138688206488,2382.507620116437,0.0,0.0,0.0,0.0,0.0,0.0,251.98995427542435,0.0,699.3701053000319,327.6165864007123 
 05/20  08:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.583682794317725,2164.167420547329,0.0,21.803270368987208,137.82065241487295,345.0515658692417,21.91122990714296,2003.1478193001047,0.0,21.84159294907515,856.1784563192587,0.0,21.870519683908719,2948.6317036516968,0.0,21.772408317567604,9652.40261316677,2073.7396322488518,197.51508555820744,996.3870512320067,3178.907492378057,2102.3223776093789,0.0,0.0,0.0,0.0,0.0 
 05/20  09:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.102660514500636,200.55530989479758,34.9411047967169,21.97005853087292,0.0,1092.6216667254576,21.981691479141234,340.2271618043774,0.0,21.983825641691529,70.23328177076337,27.608933171057744,21.968047873336205,1014.8285962452933,0.0,21.984814717154735,2716.59997744452,107.0645774077716,0.0,56.495247873937568,1087.900642303088,311.21902733867628,0.0,50.389508380777467,0.0,0.0,0.0 
 05/20  10:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.763826569102819,0.0,819.7488679529627,21.99747071438299,0.0,1213.6442179816107,21.99909211769708,0.0,240.4675732497929,21.999066819557599,0.0,254.4650524372949,21.994759180842626,474.09399139081867,0.0,21.999398203475577,1923.7421513947539,0.0,0.0,0.0,401.98587019664407,0.0,109.59196028308065,308.63334677476129,0.0,0.0,0.0 
