Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SOUTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),EAST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),NORTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),WEST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),CORE LIGHTS 1:Lights Electricity Rate [W](Hourly),PLENUM:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),SOUTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),EAST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),NORTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),WEST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),CORE:Zone Air System Sensible Heating Rate [W](Hourly),CORE:Zone Air System Sensible Cooling Rate [W](Hourly),CORE:Zone Air Temperature [C](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),SOUTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),CORE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),SOUTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),CORE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly) 
 05/20  11:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.61733445362752,0.0,1292.536111682291,21.999614211316563,0.0,1049.924893130677,21.9997315070878,0.0,499.18544651425079,21.99983494969746,0.0,399.2250252008067,21.999328581373037,89.21606188058346,0.0,21.999960802529999,1946.8245107319802,0.0,0.0,0.0,0.0,0.0,360.85542240263978,304.2845016631568,62.50334525205661,0.0,115.65026727385887 
 05/20  12:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.496678344115176,0.0,2027.4429451732493,22.001011266687219,0.0,789.9499517115321,21.999951130176134,0.0,704.358359059056,22.000011556003785,0.0,512.1203485656572,21.999931038032004,0.0,115.94036548864399,21.99998185153796,2968.167239519206,0.0,0.0,0.0,0.0,0.0,787.3945501986514,350.98146972845299,280.62377980586089,125.94147961708959,319.69498602888339 
 05/20  13:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.603122188373275,0.0,2311.2208709331828,22.000628842293108,0.0,664.4448553717496,22.00067927491657,0.0,795.4283603768076,22.000453518668978,0.0,702.1952038764321,22.00077709310629,0.0,377.43986946568409,21.999999731756057,3412.9725943130117,0.0,0.0,0.0,0.0,0.0,915.9637145551814,351.80874691323927,394.8777945662506,260.5074066887099,386.28395744936179 
 05/20  14:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.889304377393388,0.0,2347.8239868156945,22.000756176152835,0.0,631.8925331368015,22.00004889752506,0.0,1000.1590785267364,22.000565646145618,0.0,1133.4971265356342,22.001388427810285,0.0,479.40296675144949,22.00000050375201,3988.0505092421537,0.0,0.0,0.0,0.0,0.0,1024.9766278809639,400.35083259560636,601.4053379672328,349.73756870820457,508.0491679498774 
 05/20  15:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.849582428364177,0.0,2014.8291609418823,22.000272917853296,0.0,596.4762565758445,22.00027677658957,0.0,1037.7773192002053,22.000174023134897,0.0,1540.6687549014808,22.0005356307027,0.0,575.6952012857089,22.000214443740945,3830.9241042718419,0.0,0.0,0.0,0.0,0.0,859.7177195652057,360.1124087905165,672.8663483896584,353.28952434407025,481.40712904212219 
 05/20  16:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.622394897697949,0.0,1483.6617923314937,22.000027048503556,0.0,529.8074277787351,22.000038994030168,0.0,964.7379039156148,22.000011631121099,0.0,1746.9334436763518,22.001941689760167,0.0,587.9266173854967,22.00001229812526,3142.97726804987,0.0,0.0,0.0,0.0,0.0,566.2061205654566,225.72106822919054,631.5467801254697,248.02338693455395,367.94893805493128 
 05/20  17:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.996668840696949,0.0,3930.9228752281685,19.26597560725345,0.0,2318.1935723508179,18.27482690982461,0.0,2937.0516184433338,20.016049959636829,0.0,3235.0231053472418,19.07856416698835,0.0,3099.561981219264,19.46700292495123,6959.463485901699,0.0,0.0,0.0,0.0,0.0,1487.5294291310434,985.8249449549957,1239.1414113537608,1126.0505776495027,1017.3861486721302 
 05/20  18:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.787936922256934,0.0,3688.916763240086,18.158054123059423,0.0,1669.0038377059546,18.027333100972848,0.0,2902.217330361647,19.151052031418055,0.0,2669.006996812366,18.12548990057214,0.0,3246.89369296595,19.323050081391409,6452.39226427744,0.0,0.0,0.0,0.0,0.0,1425.975897740493,751.7396973332799,1079.7425921607042,1098.7148084203153,992.6882944823782 
 05/20  19:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.270516681106757,0.0,2755.4314603332306,18.0165471830279,0.0,1309.0335028748496,18.003736944363739,0.0,3053.721377256611,18.26446664115002,0.0,1979.7707989916417,18.02057438220585,0.0,3477.169547664482,18.8369544750649,5144.255844480657,0.0,0.0,0.0,0.0,0.0,922.6225576980864,450.0413050689391,669.9440136301253,1049.7071210971927,948.4098728460463 
 05/20  20:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.49791458552445,0.0,2205.5024532803747,18.001256121327115,0.0,1093.0217570365417,18.00006005622658,0.0,2501.779983740287,18.017726554633787,0.0,1487.1890683125214,18.002711081448024,0.0,3544.530655970905,18.440125906365848,3892.3308296183715,0.0,0.0,0.0,0.0,0.0,518.5509664754367,195.01406562979794,300.4324742432417,1049.7071210971927,725.0952280324343 
 05/20  21:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.633353240417955,0.0,1914.6825840745376,18.000511841641776,0.0,969.2732531257502,17.9998237867522,0.0,2105.9512380347175,18.000940075749698,0.0,1244.0019869918197,18.00012652344862,0.0,3732.5978463991557,18.04635597848837,2707.8910565252906,0.0,0.0,0.0,0.0,0.0,126.08527891677216,0.0,0.0,1035.5169937289939,442.75780973925625 
 05/20  22:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.759741818106556,0.0,1682.7019281524343,18.00003572849088,0.0,867.7771772697136,17.9998393099281,0.0,1839.5741896491505,18.000978062282493,0.0,1082.8866954858787,17.99974516456006,0.0,3415.004688884771,18.002921420610009,2157.6853435338709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,822.6240314097238,231.53033798387907 
 05/20  23:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.91006421430961,0.0,1547.9063144223097,17.99988242270296,0.0,806.5261085042541,17.99979851276694,0.0,1691.4055611814388,18.000830933292865,0.0,992.0319592770484,17.999651190470919,0.0,3265.6077718629296,18.001236852384559,2004.876483999762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,738.0602052752242,163.28530458426969 
 05/20  24:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.118081571985948,0.0,1442.9152121312437,17.999833340060357,0.0,758.0438642749452,17.99978072624941,0.0,1580.368090729325,18.00069454484956,0.0,928.9312711890837,17.999633272657879,0.0,3141.97525018692,18.001172666979767,1882.2510212296102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,667.4150086647929,111.30503842454911 
 05/21  01:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.411688930027009,2611.0962661221935,0.0,21.775289283571359,1167.8623847191216,0.0,21.800814161375159,2461.661088504211,0.0,21.81807189983656,1019.4871624620294,0.0,21.833548174485459,2687.8628891629007,0.0,21.760009436090085,12772.357818033906,2608.1516017645815,1370.8627756887409,1509.4537813069708,3356.8896825844119,2823.4690025489346,0.0,0.0,0.0,0.0,0.0 
 05/21  02:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.181465289762728,1010.5345266982749,0.0,21.999999999828707,407.7073229922389,0.0,21.999999994000026,840.8248254368245,0.0,21.99999999999888,268.5943908884783,0.0,21.999999969542754,358.30128649027849,0.0,21.999999999999984,5388.032411331793,884.2916085120512,544.7304492651808,696.8311513095334,1005.9352747755763,1152.7129533291832,0.0,0.0,0.0,0.0,0.0 
 05/21  03:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.015259189458186,1103.8194968351145,0.0,21.99999999995405,419.97930751742117,0.0,21.999999997938656,953.2233755290272,0.0,21.999999999999788,288.4308778645527,0.0,21.999999988155378,803.5857337414527,0.0,21.999999999999998,5972.17823125465,970.9834921194216,543.8009628051906,690.236177770858,1418.2809250227847,1245.3456993961273,0.0,0.0,0.0,0.0,0.0 
 05/21  04:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.876864148257729,820.3446726466427,0.0,21.999999999987638,283.4250801473936,0.0,21.999999999290055,665.786004455671,0.0,21.99999999999996,150.84400791605914,0.0,21.999999995382898,405.80571672607587,0.0,22.000000000000005,4543.998068797117,675.1673922842246,382.5525664702234,503.24775346083899,958.6202486928921,920.8791337486706,0.0,0.0,0.0,0.0,0.0 
 05/21  05:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.766288187635369,799.2044335591527,0.0,21.99999999999668,268.60223495255289,0.0,21.99999999975591,646.1657346078855,0.0,21.999999999999994,136.85782623404885,0.0,21.99999999820307,406.96720722593639,0.0,21.999999999999998,4475.503309139014,654.0247710891873,367.72478035907047,489.2531368220302,959.7315471897416,901.238099538716,0.0,0.0,0.0,0.0,0.0 
 05/21  06:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.71965997073324,513.4677423915509,0.0,21.999999999999106,0.0,211.8605066825403,21.99986760108759,150.58986772531626,0.0,21.999999999999998,13.208984399221663,0.0,21.99999999929946,275.5648390162214,0.0,22.000000000000005,2751.072176878934,343.65903721066305,0.0,267.00629378980377,705.1066619164518,331.76920982174746,0.0,0.0,0.0,0.0,0.0 
 05/21  07:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.795050892960594,196.63634610749433,0.0,21.999977312695479,0.0,577.6303900938701,21.999689262075348,0.0,108.47537801866929,21.999926466095805,0.0,125.23548139302511,21.999826808357008,209.51057982036128,0.0,21.999999999999998,1556.5652226471016,0.0,0.0,0.0,453.03424850683327,0.0,0.0,0.0,0.0,0.0,0.0 
 05/21  08:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.04066172644214,0.0,16.396276746612786,21.99997289166235,0.0,1244.101296415296,22.000222349044653,0.0,207.24725442631735,21.999936955526736,0.0,219.50621103050526,21.999831767796885,170.18961608265,0.0,22.0,1404.1806503867652,0.0,0.0,0.0,254.93406532629113,0.0,0.0,45.71561092020566,0.0,0.0,0.0 
 05/21  09:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.49200769598656,0.0,504.11497854537176,21.999945359767808,0.0,1565.410981939886,22.001229618676896,0.0,411.72538023668087,22.000070626489774,0.0,353.05629738750897,21.999555261523839,48.43039403879766,0.0,22.000010387736589,1518.7402630101875,0.0,0.0,0.0,0.0,0.0,0.0,390.1111149056878,0.0,0.0,25.098173964231415 
 05/21  10:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.252591015821979,0.0,973.1882801102962,21.999993317771577,0.0,1586.3818762454062,22.000169299622344,0.0,620.1354555041673,22.000005660504529,0.0,441.8017278840085,21.9999096982068,0.0,137.05780438189169,22.000000414279325,3711.213888713357,0.0,0.0,0.0,0.0,0.0,688.1420966530468,717.9408017680427,459.8655236950275,299.15597216319318,442.57852029377866 
 05/21  11:00:00,26.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.167700487976185,0.0,1665.0321532708213,21.99999955958665,0.0,1314.9981512079174,22.000016229865126,0.0,814.2632872554232,22.000000300984714,0.0,549.0999509931819,21.99998722600049,0.0,303.3368769790209,22.00000001099259,4800.289667007719,0.0,0.0,0.0,0.0,0.0,1099.9035198495449,791.1616850715175,672.1520841073027,493.23972613158727,640.3016777074976 
 05/21  12:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.382526671776114,0.0,2113.995987377933,21.99999997871477,0.0,958.0651651465585,22.000001150466173,0.0,950.0551883104342,22.000000009439576,0.0,627.1188623208839,21.99999890019675,0.0,536.3045205741797,22.00000000021035,5249.435608532363,0.0,0.0,0.0,0.0,0.0,1298.0051934856195,746.7533526170564,758.9135546246464,613.2590474147465,728.9734862500263 
 05/21  13:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.765993925701886,0.0,2318.137420307366,22.000059145868915,0.0,817.0666544890263,22.000079514584628,0.0,1103.5155775118274,22.00000881041863,0.0,814.3611226030489,22.000092965041057,0.0,616.2817798371661,21.999996798036105,5629.780914153538,0.0,0.0,0.0,0.0,0.0,1415.9021330615797,751.6887542733675,865.8056799327542,679.4486605097051,813.4047122358635 
 05/21  14:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.05401684239476,0.0,2258.2411037290987,22.00073576008353,0.0,730.4597138996346,22.000561307551704,0.0,1168.0650017596818,22.0003439612297,0.0,1212.4308596833262,22.000950403489097,0.0,687.5248187429694,22.00012281242839,5739.610803153174,0.0,0.0,0.0,0.0,0.0,1400.246234718059,727.9028381653619,976.5811829295194,700.2186158900848,831.1309573098802 
 05/21  15:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.01521943995366,0.0,1941.5342555010523,22.000048312739336,0.0,673.5829716095784,22.000053619585509,0.0,1188.222126336053,22.000014687354196,0.0,1594.0533190837019,22.000109924847288,0.0,768.4050159237697,22.000004214680798,5526.304246428221,0.0,0.0,0.0,0.0,0.0,1252.6786117390553,667.9984518528554,1026.8302234420508,680.5973778037715,794.66860745022 
 05/21  16:00:00,26.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.65574958123701,0.0,1539.4209490408537,22.000004629490645,0.0,623.3418596249305,22.000007348847477,0.0,1163.2569742496526,22.00000092140901,0.0,1973.9008168468602,22.000018079013296,0.0,799.5412845468859,22.000000224748605,5209.319086309914,0.0,0.0,0.0,0.0,0.0,1065.883806464224,601.006960787076,1063.640808494828,638.1536211413305,737.1029152821875 
 05/21  17:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.99174550792263,0.0,1244.447156149708,22.000000703769485,0.0,574.8074717926993,22.000001539329359,0.0,1148.251147753806,22.000000093989827,0.0,2082.650855887839,22.000004452539686,0.0,826.3924757741897,22.000000020986805,4900.727352472639,0.0,0.0,0.0,0.0,0.0,919.5903946179392,543.459457612955,1039.6846458729825,603.3757333512942,691.0861468771998 
 05/21  18:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.04018034745208,0.0,904.5677025528376,22.000000074117897,0.0,465.6533294192868,22.000000255030384,0.0,1137.7197586139337,22.000000005365146,0.0,1886.1916281862905,22.00000091968047,0.0,768.765067794001,22.000000001129686,3874.070281282835,0.0,0.0,0.0,0.0,0.0,603.9323672495553,364.2281761340594,811.2359455329536,444.14301307945399,546.9998051465443 
 05/21  19:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.720767452153227,0.0,548.0382794155239,22.000010764677549,0.0,331.76591204824129,22.000011746796674,0.0,976.2964975258919,22.000019375485374,0.0,1387.2139527242917,22.00005809302342,0.0,685.4456831968464,22.00007796155485,1960.8065072887933,0.0,0.0,0.0,0.0,0.0,82.01645124271465,44.15317441675197,340.535386876136,155.15962195354067,235.4108986593817 
 05/21  20:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.06980231843935,0.0,234.3297337447893,21.999986846039517,0.0,203.36753363455075,21.999954730466305,0.0,486.3349125867859,21.999980891732269,0.0,761.1153224343658,21.999962352225798,0.0,565.022733656705,21.99994361980271,1103.5309741402683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/21  21:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.249917779537868,0.0,121.81052829992223,21.99999030534289,0.0,154.23665301492717,21.999938068412633,0.0,277.05081304444988,21.999929715059488,0.0,483.08449367650396,21.999757378743877,0.0,479.1159388275003,21.999825279036015,1103.5309741402683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/21  22:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.410588805829904,40.02363028950882,0.0,21.999976174118758,0.0,82.05317175875764,21.999967915287937,0.0,122.46168995650624,21.99997464210173,0.0,296.087576887523,21.999826190810567,0.0,388.4519207428523,21.99992024419742,1103.5309741402683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/21  23:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.580143830702548,140.60554483836979,0.0,22.000023625999086,0.0,35.499768579840139,21.99790739527371,0.0,11.742487869063553,21.999997178870339,0.0,188.78043286428449,21.9999435948423,0.0,354.6880767762862,21.99997958487872,1328.531527135882,0.0,0.0,36.936601849400179,39.745652285686258,148.31829886052763,0.0,0.0,0.0,0.0,0.0 
 05/21  24:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.781989980433129,236.9740673116054,0.0,22.000008504709468,11.237304857882009,0.0,21.999645232650864,89.83995662755781,0.0,22.000005895448397,0.0,138.72098879444608,21.999965757293066,0.0,281.5363881594124,21.9999835486973,1848.2113867228689,72.62731092229902,72.18994611434207,137.02390870073527,175.41038913297494,287.4288577122495,0.0,0.0,0.0,0.0,0.0 
 05/22  01:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.05294454850019,0.0,2578.9431816206295,18.112719095726687,0.0,1372.4906143971576,18.09843545076956,0.0,2644.060897306678,18.19829434312939,0.0,1505.0591059669349,18.119510663043238,0.0,3708.1835624954767,18.38707055493791,2784.9586902619437,0.0,0.0,0.0,0.0,0.0,239.20254995503334,56.65699071536347,41.723837339521349,853.9477097252,489.8966283865574 
 05/22  02:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.140170042113593,0.0,2244.458327282704,18.007610557883063,0.0,1163.149622382034,18.008947178624259,0.0,2374.8144026489956,18.009563732232626,0.0,1325.8694675376178,18.01311551226737,0.0,4094.1425269656285,18.06592524542072,2536.0586175629557,0.0,0.0,0.0,0.0,0.0,90.87688357399184,0.0,0.0,948.9175296453276,392.7332302033677 
 05/22  03:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.323286330152553,0.0,1754.7079503457886,18.0008172892926,0.0,916.8615722760964,18.001052372986057,0.0,1884.6269986943685,18.001491321456144,0.0,1077.1531704482487,18.00181378570202,0.0,3559.7717453978059,18.003461428456036,2118.72162552413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,793.3431389898822,221.84751239397975 
 05/22  04:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.57453321106931,0.0,1503.029159106238,17.999923278412223,0.0,792.423636407508,17.999942417087714,0.0,1634.4293175300743,18.000597622581858,0.0,950.8658106745285,17.999977676619424,0.0,3246.0487646046296,18.00123129086879,1889.1388868383393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,662.8533235650079,122.75458913306309 
 05/22  05:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.048865121950088,0.0,1365.6784083060475,17.999771844214025,0.0,725.0629604682445,17.99968626079822,0.0,1496.088211009498,18.000387062312055,0.0,882.5747035443328,17.999556206442795,0.0,3025.00618087948,18.00115345494327,1771.4575214951988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,597.465111445619,70.46143590931138 
 05/22  06:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.69763089051847,0.0,1546.7103065264665,18.00106028903488,0.0,1350.0279925095888,17.99884472754259,0.0,1992.3758569255629,17.998967336295427,0.0,955.9127305580646,18.000203701306089,0.0,3036.7984725967014,18.00026772175047,2494.9185196500004,0.0,0.0,0.0,0.0,0.0,0.0,120.52172606519,0.0,848.046103013583,422.81971643095889 
 05/22  07:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.643187411504845,0.0,1815.8698656876878,18.000381912590237,0.0,2038.4603725482357,18.00142212447517,0.0,2223.2208875472836,18.000550412831374,0.0,1070.027727718918,18.000157692563439,0.0,2788.192389726452,18.155918654246123,5449.4607935785529,0.0,0.0,0.0,0.0,0.0,875.3922515900373,866.0016329969317,564.7191184087573,1115.8922630257835,923.9245534167734 
 05/22  08:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.839937087054346,1957.0389623375045,0.0,21.857679845488886,122.47915985124783,678.9078088669885,21.92489642980102,1690.8625279941905,0.0,21.883999830990388,781.2166667329963,35.57476834590989,21.908447606602448,2685.6944073076326,0.0,21.829827579720577,7685.431527802947,1636.5216937831822,96.23767028931462,562.0215625842984,2498.1726378856285,1496.6598867759174,0.0,270.9795112106488,18.44425629640881,2.863334837281093,0.0 
 05/22  09:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.568590082241856,126.58785160458985,100.32582029126327,21.986377747871573,0.0,1362.53529928558,21.989845684259877,136.76380520440186,96.6088608988272,21.992747788718604,12.447560750561327,86.56496693377386,21.98495161589047,807.5642978719207,0.0,21.993275551825599,2915.1171213707755,0.0,0.0,0.0,290.3556276392454,0.0,334.04135785102076,624.1167910167121,302.1361912157651,54.4377552593719,206.4984242483918 
 05/22  10:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.29602703540094,0.0,814.8054765636682,21.99849168667088,0.0,1517.262747846231,21.99895889748491,0.0,488.7076313800626,21.99947932198505,0.0,395.22723474236559,21.997636434337325,164.0610179265562,0.0,21.99973686279035,4092.2241026124468,0.0,0.0,0.0,0.0,0.0,798.318737717782,802.0432384406274,574.1686330020208,308.82192027738128,505.34059903436676 
 05/22  11:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.532667449004589,0.0,1405.2318515566527,21.99991102324566,0.0,1276.8948730527002,21.999926213691177,0.0,739.7248565057054,21.999980143925926,0.0,503.99257444020136,21.999755211041003,0.0,230.7055425829285,21.999994966451817,4416.805885626943,0.0,0.0,0.0,0.0,0.0,964.0216545901095,737.7655730390662,605.5583910438077,428.8455806994923,577.0837121141988 
 05/22  12:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.782332727322065,0.0,2092.509478392921,22.000149875873207,0.0,959.6033626209315,22.000136124387305,0.0,911.8776540985977,22.000091056296186,0.0,604.2142497447752,22.000077568430034,0.0,541.6778430661094,22.000029876960846,5228.991129171172,0.0,0.0,0.0,0.0,0.0,1292.2379304496322,747.2610938307231,752.5518231215227,614.9393373444266,718.4699702845991 
 05/22  13:00:00,27.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.96813389362065,0.0,2318.2869645134508,22.00000984046207,0.0,812.2946609215928,22.000013003742074,0.0,1111.0005950750118,22.000003887159559,0.0,815.2812655962748,22.00000897154049,0.0,619.3403902002451,22.0000010239977,5932.036233841109,0.0,0.0,0.0,0.0,0.0,1494.3250572235439,803.5761722349676,931.1717594952997,732.5724829951317,866.8597877518971 
 05/22  14:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.17365461401615,0.0,2253.471266896584,22.00000047399875,0.0,730.2286648111464,22.00000091895528,0.0,1176.0001453579978,22.000000121484399,0.0,1206.7404608577415,22.000000770078015,0.0,715.332944554475,22.00000002459874,5746.241857225983,0.0,0.0,0.0,0.0,0.0,1399.2529315121986,727.5271202208783,974.6467723373432,708.0425079601255,833.2415510551697 
 05/22  15:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.044600518839787,0.0,1946.143285875326,22.00000003120222,0.0,677.8056980612307,22.000000088011043,0.0,1203.3069216335062,22.000000005198875,0.0,1628.6426489812032,22.000000089292646,0.0,782.2987325223153,22.000000000845277,5791.037308541905,0.0,0.0,0.0,0.0,0.0,1318.077357888102,712.9461670209839,1088.6392827132777,727.2560469014901,840.5874798777829 
 05/22  16:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.643986697866568,0.0,1558.0957206414897,22.00000000298815,0.0,631.2479816365669,22.000000012055624,0.0,1184.87237261762,22.00000000032598,0.0,2011.3220957668485,22.000000014677228,0.0,822.2434617051555,22.000000000045018,5533.907438880229,0.0,0.0,0.0,0.0,0.0,1148.774292973841,655.8708368275749,1136.5821319881728,695.7651206061221,793.3840823442494 
 05/22  17:00:00,26.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.965567256134418,0.0,3018.557434071672,20.317792336737506,0.0,1808.223392433764,19.52742799111006,0.0,2321.8383323069185,20.875327246389035,0.0,2728.289797646064,20.814393406990776,0.0,2576.248215882956,20.25824132247394,7512.396076331874,0.0,0.0,0.0,0.0,0.0,1625.3714547295479,1090.3345498572497,1354.173218416069,1226.9917642065105,1111.994114982227 
 05/22  18:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.846804007740184,0.0,3328.841717375318,19.114662538389557,0.0,1943.3330433825893,18.19571937549152,0.0,2649.156530841276,20.162781902676426,0.0,2970.364379582591,19.574288578443896,0.0,3001.9760477560018,19.94212416390259,7176.168093663326,0.0,0.0,0.0,0.0,0.0,1541.4931737197915,1025.160576193152,1285.2078866162604,1165.43888641767,1055.3365965761839 
 05/22  19:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.369205222549696,0.0,3408.954705729322,18.14836553915653,0.0,1546.4697391853375,18.018870909935406,0.0,2807.868636460111,19.480323481060233,0.0,2831.018180086127,18.18229059960155,0.0,3149.7205019057098,19.533063300283027,6754.741598355917,0.0,0.0,0.0,0.0,0.0,1474.6280364158702,819.1969076341975,1214.3756449004268,1125.8264162806486,1017.1836189845064 
 05/22  20:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.586501552642994,0.0,2725.8951697638879,18.01436423847749,0.0,1295.5430175140999,18.002955081458688,0.0,2908.01090867397,18.59396571314197,0.0,1966.0132743723869,18.030273552503276,0.0,3357.7093440230858,19.081825974944608,5785.372441680003,0.0,0.0,0.0,0.0,0.0,1137.1078346475875,629.6205335495552,863.4946576645396,1077.81400915554,973.8044325225134 
 05/22  21:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.6640177211334,0.0,2315.353571977288,18.00158013244741,0.0,1143.5747970985136,18.00121190224442,0.0,2811.3334266631106,18.027723093331497,0.0,1550.5237116349959,18.004643413269624,0.0,3508.032552224456,18.655736086159047,5034.351112635317,0.0,0.0,0.0,0.0,0.0,876.8381254425265,476.7786852429036,623.9830536879626,1053.844761049481,899.3755130721752 
 05/22  22:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.72803844275083,0.0,2065.0998366092469,18.001193101425416,0.0,1039.4160748404148,18.00143468820452,0.0,2324.4009837500695,18.002003166188979,0.0,1317.969384032535,18.002173525227954,0.0,3656.487555488381,18.26596881594719,4245.012214960205,0.0,0.0,0.0,0.0,0.0,646.3188894739798,329.28418649704596,416.96207142652079,1049.7071210971927,699.2089723251975 
 05/22  23:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.853795421109436,0.0,1893.9763263114265,18.000909076853099,0.0,964.5738629773268,18.00103943517782,0.0,2077.5075934650628,18.000853011982618,0.0,1180.5785592632192,18.00137697798244,0.0,3677.367247468853,18.01067430435303,3526.9886697259646,0.0,0.0,0.0,0.0,0.0,447.86691036663447,206.54337069317,253.45863942557424,977.4290038995465,538.1597712007716 
 05/22  24:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.016542833125035,0.0,1765.495377765573,18.000819859918676,0.0,907.5461563165123,18.000630608964099,0.0,1917.0595599809272,18.001047515572105,0.0,1093.0425952669094,18.00076464391229,0.0,3404.2133146148105,18.001112421823874,2927.3033112663458,0.0,0.0,0.0,0.0,0.0,287.74521773269808,98.97023186398252,116.62478362686763,884.103635933418,436.32846796911169 
 05/23  01:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.26368465709082,0.0,1636.8373309239724,17.99985708468823,0.0,849.9353973823564,18.00001140705368,0.0,1775.0670337418047,18.00083598499276,0.0,1020.656553084868,17.99992148403634,0.0,3233.9807416158698,18.00095730487269,2139.492455036545,0.0,0.0,0.0,0.0,0.0,4.081531337310309,0.0,0.0,762.7232358897828,269.156713669184 
 05/23  02:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.583949892870366,0.0,1568.9761004288117,18.000018181330164,0.0,818.1270184502812,17.99992192274825,0.0,1701.1792484179123,18.0008133452597,0.0,981.5717928486495,17.99978404744049,0.0,3143.4755616115978,18.00087667605488,2101.061627607578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,749.412700509158,248.11795295815237 
 05/23  03:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.985053566366735,0.0,1514.466152372554,17.999870102385516,0.0,792.6160299670239,17.999791538483686,0.0,1643.6427731037509,18.00088365290906,0.0,952.4943232946012,17.999645765505727,0.0,3067.063187666675,18.000956822413167,2036.4082035230395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,710.686178940913,222.19105044185805 
 05/23  04:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.494948903572419,0.0,1490.631148294578,18.000112715168727,0.0,781.1756577654091,17.999210031964986,0.0,1617.928675440663,18.000874735417559,0.0,939.3552048635611,17.998971853829816,0.0,3012.0331062253064,18.00095621020503,2088.68760821239,0.0,0.0,0.0,0.0,0.0,39.080374279152767,0.0,0.0,695.4080323754091,250.6682274175597 
 05/23  05:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.111015926863027,0.0,1458.51757550492,18.000186033783334,0.0,802.4857470427733,17.999820174219907,0.0,1626.3315584858647,18.000740344456284,0.0,923.9193138640626,17.99961524578833,0.0,2960.1518200696557,18.00120446591648,1904.7176273020965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,633.0861409319311,168.10051222989683 
 05/23  06:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.856666434652067,0.0,1591.6911049914107,18.00043889779955,0.0,1042.066330803258,18.000370903398239,0.0,1850.9133800301225,18.000149835536385,0.0,980.5150281097986,17.999206690277459,0.0,2976.92477432742,18.00130628733598,2383.5052269169266,0.0,0.0,0.0,0.0,0.0,85.78352215178855,47.09427343097272,0.0,774.4494646883685,372.64699250552817 
 05/23  07:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.76707618010596,0.0,1848.7628597126387,18.000119127599775,0.0,1199.274487036811,18.000129372447075,0.0,2047.8331363837293,18.00102487432575,0.0,1091.7903450482546,17.999695033168324,0.0,3012.522163265015,18.00039096900147,4441.070070780051,0.0,0.0,0.0,0.0,0.0,705.9116029493612,460.4718553989375,441.62940071147036,1012.2456668108468,717.2805707691664 
 05/23  08:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.853740879120357,1885.8683753277679,0.0,21.83856817542317,477.53483147448648,57.475645034933069,21.90947150744853,1729.8886215279743,0.0,21.869402899023404,751.1004995618889,37.63222473932425,21.90832048153246,2795.849840043273,21.909693379672946,21.812231280840068,8201.196755354604,1680.4961546524397,364.21049876243577,643.6186271759258,2751.3089476176589,1644.0874076113485,0.0,11.372730543896563,2.5714148506301219,0.0,0.0 
 05/23  09:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.313805162801928,68.57501879630945,166.10200941686709,21.975421969502948,0.0,713.8831595005827,21.981421584120495,97.20692116334067,143.0052004636741,21.986651801528738,0.0,148.56714157282478,21.977362630052228,736.5475505302838,0.0,21.987447556976958,2255.673148027871,0.0,0.0,0.0,585.4231805330735,20.072925750886719,96.0160171479977,280.3720088185058,102.09442217138431,0.0,68.16361946575415 
 05/23  10:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.89394924569789,0.0,675.4896228950092,21.99502913592017,0.0,888.0136718993003,21.996494119773766,0.0,441.82984177686469,21.998044889137235,0.0,363.2434985249447,21.993052135663484,333.4941194344369,0.0,21.999355599921779,3087.15210279141,0.0,0.0,0.0,0.0,0.0,571.1617992160664,514.64693879014,407.6013322149705,120.52116712952538,369.6898913004396 
 05/23  11:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.5398543052422,0.0,752.8635726728783,21.999396759863868,0.0,672.6797138898648,21.99952012065532,0.0,577.5318624182434,21.999844956074506,0.0,440.95054404777695,21.998598009266659,0.0,32.075927346446707,21.99997470829646,2434.6455380112477,0.0,0.0,0.0,0.0,0.0,385.5973257135761,313.3049233856525,257.1014281206741,96.54325285367668,278.5676337974004 
 05/23  12:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.320563667589967,0.0,1135.9934532109806,22.00059639366817,0.0,605.3998507696742,22.000478001654185,0.0,755.7086235217921,22.00061173948436,0.0,534.8519467965558,21.99996866016893,0.0,186.8246949157013,21.999978836948615,1612.9788121457796,0.0,0.0,0.0,0.0,0.0,223.86500794711226,93.39751461438182,39.31598342726855,0.0,152.86933201674888 
 05/23  13:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.782915096183495,0.0,746.5493768932165,22.00015161926106,0.0,436.442961339827,22.000066306249665,0.0,605.2842510527044,22.00023320493024,0.0,483.05368500803709,21.999857699867577,0.0,276.08242615502379,21.99996764152818,1144.5599206622572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.028946521988739 
 05/23  14:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.210260656198306,0.0,918.6219647465982,22.000000221876087,0.0,486.6931800975781,22.000005164192737,0.0,833.5245894835971,21.99982640436368,0.0,614.7241674033621,21.999844989411966,0.0,308.7773496770642,21.999985390903797,1295.760217637969,0.0,0.0,0.0,0.0,0.0,58.62171109161437,0.0,0.0,0.0,133.6075324060862 
 05/23  15:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.477547554859237,0.0,833.6131911925968,22.000411424400846,0.0,458.08471257086696,22.000255941685649,0.0,813.9496493423767,21.999991332788697,0.0,626.0136754907699,22.00037880867757,0.0,341.088332056499,22.000005635556485,1504.419487139401,0.0,0.0,0.0,0.0,0.0,113.70208167637594,38.925598404557408,72.7544927003262,2.061310746790675,173.44502947108263 
 05/23  16:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.68392453571283,0.0,735.743285497043,22.000112123125395,0.0,421.7914432078287,22.000089792075003,0.0,767.1261362143769,22.000000752329567,0.0,622.6175265761267,22.000150166109898,0.0,361.2754267528435,22.00000251923302,1863.8023605918352,0.0,0.0,0.0,0.0,0.0,187.50417466531528,96.5593399037425,161.91348716960173,76.70029994808816,237.59408476481884 
 05/23  17:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.777534872989926,0.0,2907.1586901105767,19.790297573459929,0.0,1776.4406372296574,19.15820900359077,0.0,2229.6296032776619,20.48429257833921,0.0,2127.2932237615589,18.832659965994183,0.0,2368.8475706307688,19.990061724822519,7553.955207758399,0.0,0.0,0.0,0.0,0.0,1635.1801757807212,1096.9144534361436,1362.1374012198544,1237.8212796599995,1118.3709235214124 
 05/23  18:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.606893435826998,0.0,3371.084135613136,18.312729555781865,0.0,1707.131750535826,18.083205482516865,0.0,2617.5787163949514,19.333897881643737,0.0,1851.9764574563972,18.072173411949487,0.0,2931.482471213928,19.52082592294443,6615.628163549647,0.0,0.0,0.0,0.0,0.0,1509.461199111082,854.9213188967476,968.1355603122827,1145.0379136158259,1034.5411974734407 
 05/23  19:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.233586159892235,0.0,2645.1844862970335,18.030571426896154,0.0,1290.298308072796,18.011400228959255,0.0,2652.3268064687674,18.506133529989197,0.0,1450.5311075653627,18.011869465580067,0.0,3041.271823865453,19.070498672462166,5490.737844576009,0.0,0.0,0.0,0.0,0.0,1095.887706312087,550.1503097857161,621.9753425129918,1113.3144490981723,1005.8790627267733 
 05/23  20:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.71605727124387,0.0,2127.5239908315977,18.00466179918002,0.0,1072.317479066015,18.00240009906671,0.0,2440.126576248926,18.0527207319,0.0,1230.5342091025419,18.002937675314869,0.0,3259.5802392564939,18.617174878162936,4186.581775876088,0.0,0.0,0.0,0.0,0.0,629.2481524615841,273.34234376868178,300.63226953638209,1067.6217411601386,812.2062948090326 
 05/23  21:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.115621964275847,0.0,1878.750755162408,18.000624042648654,0.0,958.7365453199111,18.000464487234014,0.0,2093.243782759114,18.00614746460959,0.0,1117.163988550922,18.000699712638089,0.0,3188.8664434003806,18.36199083811194,3864.2904390040255,0.0,0.0,0.0,0.0,0.0,526.8687836217698,224.30442288176713,251.3967590545998,1067.667197627325,690.5223016782949 
 05/23  22:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.553919895006979,0.0,1701.803214259216,17.999772068165848,0.0,878.9708063141798,18.000178096138435,0.0,1860.547056633153,18.00026320588301,0.0,1036.5632404959602,18.000122413874008,0.0,3257.1835933339755,18.138867281516235,2985.741703560244,0.0,0.0,0.0,0.0,0.0,251.28263813547353,41.93476475938013,35.074785740580278,1050.0346087404903,503.883932044051 
 05/23  23:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.030197612111168,0.0,1622.4915515842436,18.000869658949968,0.0,841.9148923834559,18.00017408752235,0.0,1763.6205828839443,17.99979507002363,0.0,998.9328674825069,18.000088282117966,0.0,3221.2903911359987,18.01469796583138,2868.2579129341909,0.0,0.0,0.0,0.0,0.0,213.33210513279807,23.586272707892065,16.38265132508596,1048.8329139009584,462.59299572718819 
 05/23  24:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.56585597829192,0.0,1551.7157729783476,18.00082237209149,0.0,809.5995477042097,17.999803298348213,0.0,1684.819476267805,17.999716598294176,0.0,966.236298109387,17.99992669843425,0.0,3084.717516806314,18.001002621517189,2788.6650338860497,0.0,0.0,0.0,0.0,0.0,187.6885470873654,7.7491758570099169,0.0,1041.7597998229526,447.93653697845317 
 05/24  01:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.168659907091216,0.0,1518.1531927318816,18.001067598501856,0.0,793.923554761468,17.999643992722356,0.0,1647.2594246874797,17.99999066695769,0.0,950.5094711796937,17.99955391203364,0.0,3011.992308312808,18.000409480274173,2652.658861604842,0.0,0.0,0.0,0.0,0.0,163.24309345907137,0.0,0.0,973.6529358154099,412.2318581900926 
 05/24  02:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.88470713589045,0.0,1489.4986678090273,18.00107209509277,0.0,780.6853999920513,17.999609757119793,0.0,1617.1003623875659,18.000005184601596,0.0,937.2398720955616,17.999430491385487,0.0,2968.5110767326489,18.000495476503845,2675.2164352205616,0.0,0.0,0.0,0.0,0.0,156.65490791020225,0.0,0.0,997.5580581013841,417.47249506870676 
 05/24  03:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.69056243430983,0.0,1460.8845608187358,18.000497073979923,0.0,767.49429446467,17.999869787365033,0.0,1587.753030355204,18.000006343200164,0.0,924.0105786585764,17.999688805587306,0.0,2932.2186802541029,18.00070789596614,2450.563265983149,0.0,0.0,0.0,0.0,0.0,38.20577149440368,0.0,0.0,955.7667187383644,353.05980161011208 
 05/24  04:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.51989522370491,0.0,1443.9920283202355,18.000902910531275,0.0,760.0977529302363,17.999552339685658,0.0,1570.7599400279488,18.000007144796056,0.0,916.607208928518,17.999339854030926,0.0,2892.9344891543535,18.00032986660763,2734.221257641547,0.0,0.0,0.0,0.0,0.0,146.05725875114724,0.0,0.0,1051.2179047432642,433.4151200068671 
 05/24  05:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.375781162893966,0.0,1467.5946787509502,18.00111682467001,0.0,792.6192528514675,17.999746310626333,0.0,1619.3501804623293,18.000007479030097,0.0,926.5325320364354,17.999492426784614,0.0,2889.8293932198287,18.00149402719125,2843.257106529848,0.0,0.0,0.0,0.0,0.0,166.34077806209005,0.0,0.0,1094.586564084306,478.79879024318316 
 05/24  06:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.27332280105099,0.0,1566.6026562457528,18.000305422713546,0.0,848.9735398008561,18.000247714881195,0.0,1714.0827251469828,18.000007089348498,0.0,968.8553546912463,18.000505398850036,0.0,2890.224937794552,18.001338011074617,2979.633868843099,0.0,0.0,0.0,0.0,0.0,223.2104426468077,31.313388413823455,0.0,1094.586564084306,526.9924995578933 
 05/24  07:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.261839636604454,0.0,1795.0620196035498,18.000090010336885,0.0,996.9337509323259,18.00009523729993,0.0,1934.7377809092055,18.000003717412448,0.0,1069.6655860732608,18.00020773104834,0.0,2691.4196088720389,18.138930547842376,4222.221080812773,0.0,0.0,0.0,0.0,0.0,615.7792817706732,302.28937148993585,289.47916987333249,1126.4649012044536,784.6773823341097 
 05/24  08:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.351905742438434,1934.3366321415109,0.0,21.810713934926196,748.9039424437357,0.0,21.84511846769542,1814.2825251302052,0.0,21.84883990314818,748.4582881872187,15.937934042569925,21.88267661951493,2775.750346034011,0.0,21.798554087329927,9343.294466696674,1832.7286779037875,753.8120662036226,826.0356599277295,2948.2381746296989,1878.948913891568,0.0,0.0,0.0,0.0,0.0 
 05/24  09:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.759854278813344,174.39347073983027,59.684243436753607,21.970866681675266,0.0,118.42046243661298,21.96726400548907,157.45956836958204,83.10053579831993,21.984376407048985,0.0,106.08580146413442,21.97084937236933,847.7846628279272,0.0,21.986433360325085,2253.3310943551998,80.0322873979158,0.0,0.0,920.8584699827111,148.9093628343046,0.0,0.0,0.0,0.0,0.0 
 05/24  10:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.228239764056398,0.0,338.3080758644346,21.99430558906363,0.0,302.3472236849466,21.9914022015969,0.0,433.0997851624229,21.99856933958689,0.0,365.1547554260146,21.992621547776417,496.85583604744127,0.0,21.999277230409555,1563.2688991749556,0.0,0.0,0.0,459.7379250346871,0.0,0.0,0.0,0.0,0.0,0.0 
 05/24  11:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.852621104435614,0.0,1110.3868099716577,21.99930947283358,0.0,617.6231030439218,21.99854080424601,0.0,575.7455456133378,21.999891221968939,0.0,445.5280886841962,21.99850709845615,62.87694908994914,0.0,21.9999716381943,2690.192489128047,0.0,0.0,0.0,0.0,0.0,605.2946215812649,348.67720398792189,282.9459179657795,22.565588973551895,327.1781824792604 
 05/24  12:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.55805958132447,0.0,1636.538944389243,21.999938559490066,0.0,562.9764759570544,21.999736141501559,0.0,693.822184650596,21.99995852486284,0.0,509.87786662580188,21.999669645291165,0.0,133.57458659505907,21.99996892248099,4445.796948583637,0.0,0.0,0.0,0.0,0.0,1164.557766434345,568.7831178110713,619.7423800234845,379.49189322198688,609.6908169524816 
 05/24  13:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.736833976570297,0.0,1977.3649602875556,21.99999695467923,0.0,555.1403416025466,21.99997928935865,0.0,830.909499555507,22.000000541222734,0.0,706.8185041715119,21.999967426741244,0.0,388.86261519087,22.00000224251567,5337.235820094754,0.0,0.0,0.0,0.0,0.0,1410.645450884023,662.6920014162109,818.5709175844004,590.9612154663475,750.8352606035037 
 05/24  14:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.805046545251778,0.0,1970.6256907179837,22.000034474087174,0.0,550.2454114574096,22.000004744994098,0.0,940.9206491987143,22.00002674748028,0.0,1082.3842400166357,22.00013691724862,0.0,483.64327800285016,22.000023020622316,5276.222820463469,0.0,0.0,0.0,0.0,0.0,1343.103541964485,607.6291076415464,900.5392913495842,575.7884917292624,745.6314136383237 
 05/24  15:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.760481877931249,0.0,1613.108623906039,21.999945878028986,0.0,550.6533284669592,21.9999903876567,0.0,1002.7022601449558,22.000014849944216,0.0,1262.0423452146366,22.000093776716584,0.0,551.4251318237496,22.000005736700218,5039.80661845641,0.0,0.0,0.0,0.0,0.0,1155.9492122338803,563.880126609565,922.9907094824579,560.5465100487528,732.909085941486 
 05/24  16:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.40855377961165,0.0,1262.7516462771994,22.000001195316324,0.0,512.8863636634806,22.000007909179489,0.0,960.0421847661614,22.000005941495567,0.0,1525.43629674902,22.000023973848188,0.0,561.0666337596294,22.00000687348374,4044.069137868485,0.0,0.0,0.0,0.0,0.0,773.4103263610335,368.77876330445607,843.6374699416458,391.35450349486276,563.3571006262189 
 05/24  17:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.778521103687056,0.0,2797.321592687356,20.279781557595947,0.0,1680.266854650799,19.56778357009762,0.0,2116.633337827109,20.860813786968586,0.0,2454.0216953130618,20.585293051091094,0.0,2233.8097420764418,20.33588584722861,7697.946025985775,0.0,0.0,0.0,0.0,0.0,1671.6817953537009,1121.400534344207,1392.5439716772747,1265.4527799183214,1143.3359705520059 
 05/24  18:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.71443873096616,0.0,2913.816462593291,19.22259597680697,0.0,1726.7872498886623,18.39607895195654,0.0,2256.459982157005,20.151085896051844,0.0,2419.77752083519,19.1775219536993,0.0,2470.4010496475154,20.11140115605872,7485.4842576497,0.0,0.0,0.0,0.0,0.0,1617.8228150584465,1085.2707580613033,1347.6783767181744,1224.6818649465668,1106.499468724942 
 05/24  19:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.308833864196239,0.0,3181.1965318363015,18.1235148409542,0.0,1454.3187366007058,18.038045306989326,0.0,2541.1776021688667,19.29586772655204,0.0,2241.4534001441536,18.13870985670097,0.0,2839.626288942767,19.601978469952728,6600.568074874651,0.0,0.0,0.0,0.0,0.0,1496.8562662600705,720.6923019343927,1072.8446850069598,1159.2563235796475,1047.3875239533127 
 05/24  20:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.611174724230574,0.0,2421.9418238175564,18.01188925991009,0.0,1173.9270296034377,18.00524975683889,0.0,2650.4882827053295,18.433189943523876,0.0,1620.003266204265,18.022918344987614,0.0,3036.732490314096,19.149791527578878,4866.798197002488,0.0,0.0,0.0,0.0,0.0,832.097397723951,317.2862978531308,489.18708253288079,1116.2054048821579,1008.4910398701003 
 05/24  21:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.783952102987948,0.0,2049.1181923251726,18.000909613693847,0.0,1027.152822467352,18.000665566035154,0.0,2440.263020945641,18.027920122761583,0.0,1324.0067081222438,18.00353788003836,0.0,3030.524044973537,18.822078386425774,4274.8850909966599,0.0,0.0,0.0,0.0,0.0,608.3214630464504,223.80557507782897,312.57529330582386,1105.048162146235,921.6036232800532 
 05/24  22:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.97146533973544,0.0,1862.9497643010105,18.000114052102626,0.0,946.0351822617852,18.000234434055004,0.0,2087.6623754257718,18.001539598010305,0.0,1171.5717788906318,18.00067995160741,0.0,3052.0603704351967,18.59090736710877,3811.5815710192798,0.0,0.0,0.0,0.0,0.0,488.8079008734195,171.23965345530929,219.41178575596013,1093.727678359442,734.8635784348808 
 05/24  23:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.239500659172909,0.0,1727.7140784961044,18.00004630348343,0.0,886.0218586179585,18.00064805207591,0.0,1896.3180845037085,17.999905071374145,0.0,1076.2519867521219,18.000814396454829,0.0,3144.6278139417929,18.346084484701465,3137.7247519229697,0.0,0.0,0.0,0.0,0.0,287.63933835224818,49.06176320834459,59.00326756937291,1072.5275979014273,565.9618107513086 
 05/24  24:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.593333350166718,0.0,1638.927077571596,18.000121353291705,0.0,846.7323970449309,18.00056042590286,0.0,1784.1805302581207,17.999978979446273,0.0,1019.7069082944784,18.00063953607727,0.0,3179.8568150393759,18.164040849012573,2942.4411906700577,0.0,0.0,0.0,0.0,0.0,231.1075101408181,26.81380984171978,27.453194004038886,1061.334511782345,492.20119076086726 
 05/25  01:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.05208217704776,0.0,1566.3590347444834,18.00049539225698,0.0,815.3768215889381,17.999516852234934,0.0,1702.5405842398832,18.000002563003727,0.0,979.9858928452936,17.999389432195536,0.0,3226.1656739376614,18.011175920285149,2595.8151215167547,0.0,0.0,0.0,0.0,0.0,88.86941849866753,0.0,0.0,1018.0218162930838,385.39291258473465 
 05/25  02:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.526833943396477,0.0,1492.7941940825013,18.000155028684604,0.0,782.4378735247824,17.99983325986735,0.0,1625.3634500767894,17.99974855334019,0.0,942.9168544545642,17.99965111100198,0.0,3084.305069431277,18.00153385545309,2247.519199856347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,911.1124042804441,232.87582143563413 
 05/25  03:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.09241039712662,0.0,1471.910142440484,17.999962403412046,0.0,771.9537773700104,17.999822038868623,0.0,1601.8477328306358,17.999796312012707,0.0,930.3906767002764,17.999650008004349,0.0,3025.7711214508728,18.00094220065735,2211.0831445695578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,886.9020922748287,220.65007815446075 
 05/25  04:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.783860535723784,0.0,1466.1076981764018,17.99959700118156,0.0,767.918721739366,18.000112234175256,0.0,1592.2211543296049,17.999794365146337,0.0,925.2993328982961,18.00004546682475,0.0,2904.794816953121,18.032016851169766,3154.193494043938,0.0,0.0,0.0,0.0,0.0,285.19483034422196,75.80344199675386,87.52206498120522,1093.727678359442,508.414504222046 
 05/25  05:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.577574623597039,0.0,1467.7195956678634,18.000746713482437,0.0,779.611509583252,18.00020133011584,0.0,1605.1775616080309,17.999994476676226,0.0,926.772585378284,18.000140995623889,0.0,2942.1705036323048,18.00541637477019,2711.974649936023,0.0,0.0,0.0,0.0,0.0,151.45283531369217,0.0,0.0,1027.081348496684,429.90949198537796 
 05/25  06:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.444815866597339,0.0,1550.0750889937609,18.000208036161174,0.0,835.3802060446051,18.00007710882107,0.0,1688.901806242397,18.00000319102402,0.0,961.9513168546018,18.000063534435744,0.0,2766.6843476029609,18.09529091161136,3743.1697493576727,0.0,0.0,0.0,0.0,0.0,463.5527611839283,203.66756862883183,218.9125370076999,1114.9928959234333,638.5130124735108 
 05/25  07:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.453559967054603,0.0,1852.7092900748349,18.000059626106429,0.0,1574.2277238714146,18.000028984482,0.0,2098.794995094509,18.00043068492138,0.0,1091.2094176393012,18.000033302877435,0.0,2556.038424035371,18.301833978952389,5689.075014735395,0.0,0.0,0.0,0.0,0.0,999.800940349969,798.830757930155,645.5370938211887,1151.1139726526547,990.2612758411592 
 05/25  08:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.635634030901707,1925.4178282521753,0.0,21.841699116998784,142.58837635240924,342.0094347883848,21.912936932836897,1755.3117732059396,0.0,21.87471436495976,756.5936728470327,29.418658363423263,21.894012719647248,2660.3303938525648,0.0,21.828204151433988,7850.760150002204,1695.240249574472,140.9668793173127,612.2552702879686,2568.6272829471656,1641.9111841311913,0.0,81.39204364870598,6.836265955120452,0.0,0.0 
 05/25  09:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.24803436664604,129.00683125415586,98.74414444626685,21.984724401043918,0.0,1105.7474637696938,21.987986060438567,171.43782676123494,78.78107189832493,21.99209512077092,7.946391878783591,94.50377253641484,21.982446050892365,842.1313728654368,0.0,21.993158881961013,3081.072892207279,0.0,0.0,0.0,410.07992202401035,0.0,342.9721162711133,668.1619433203252,326.44040271505187,41.623304848449148,188.2642288880611 
 05/25  10:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.974114237735735,0.0,795.486425274045,21.997969250958648,0.0,1344.1246707529038,21.997921561218396,0.0,554.1249332837654,21.999335785762974,0.0,392.5918948965324,21.996969318023586,212.2463564336922,0.0,21.9997969147721,4881.553157911909,0.0,0.0,0.0,0.0,0.0,1017.9239577238275,963.5783435844392,737.3689551732538,387.1604522775043,671.9904750126164 
 05/25  11:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.073219855239718,0.0,1373.7634277213563,21.999833498959185,0.0,1176.6766315131347,21.99980032553507,0.0,721.9082586930051,21.999965807348397,0.0,511.2399855996489,21.99957235472831,0.0,214.0002131852143,21.999996345455043,5788.823849839845,0.0,0.0,0.0,0.0,0.0,1344.7968658970802,985.4188002973998,891.4972350837594,649.1040089969617,814.475965424376 
