Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SOUTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),EAST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),NORTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),WEST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),CORE LIGHTS 1:Lights Electricity Rate [W](Hourly),PLENUM:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),SOUTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),EAST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),NORTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),WEST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),CORE:Zone Air System Sensible Heating Rate [W](Hourly),CORE:Zone Air System Sensible Cooling Rate [W](Hourly),CORE:Zone Air Temperature [C](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),SOUTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),CORE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),SOUTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),CORE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly) 
 05/25  12:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.4371362606455,0.0,2029.13500789391,22.000603716850855,0.0,892.095402642381,21.99998642182875,0.0,900.239021913805,21.999999215448168,0.0,595.6413318564992,21.99995712899568,0.0,474.9349301505636,22.00000075468303,6086.252018348685,0.0,0.0,0.0,0.0,0.0,1541.706854301378,890.6663750755961,928.044234985216,750.4396329786199,871.8639468676063 
 05/25  13:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.60427708960349,0.0,2257.13056680315,22.00017013247429,0.0,768.5421798930627,22.00028692180579,0.0,1081.1111450444376,22.00012895263306,0.0,800.6302216039157,22.000345466555144,0.0,594.7222024580233,22.000287473600414,5679.85311044385,0.0,0.0,0.0,0.0,0.0,1426.8168615671728,752.6782459797266,877.8016852417903,698.158308429975,820.867035084917 
 05/25  14:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.777173244455616,0.0,2123.8710227305348,22.001493665120394,0.0,680.8665753938337,22.000087146692477,0.0,1099.5086645600728,22.000150932187517,0.0,1142.1739469547413,22.00017500963318,0.0,632.3335416475234,22.00008969537316,4602.750495223598,0.0,0.0,0.0,0.0,0.0,1125.4988335598842,511.60860351311319,727.8272664696101,493.4754327960824,640.8093847446396 
 05/25  15:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.510177720217685,0.0,1849.032653272664,22.00014508927151,0.0,645.0818321937013,22.000015504952388,0.0,1147.5583700125608,22.000011138592308,0.0,1504.1038265697753,22.00003209323322,0.0,693.4227965045866,22.000007520515245,4508.35000274552,0.0,0.0,0.0,0.0,0.0,1004.8473155591314,464.79596788908807,818.8118527432165,482.24266853747937,634.121223876337 
 05/25  16:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.927842961241866,0.0,1475.7328341703688,22.000023582183418,0.0,604.604154464972,22.000005301505469,0.0,1132.344221334591,22.000002265050829,0.0,1765.3580699062659,22.000009765573599,0.0,715.5293855755786,22.00000254720549,3965.110120086756,0.0,0.0,0.0,0.0,0.0,747.019985188248,371.03320584034398,791.4708965562675,410.2362126725498,541.8188456890787 
 05/25  17:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.10085843509424,0.0,3859.53108767721,19.356836471470495,0.0,2308.080271780151,18.39315289319015,0.0,2903.199292459765,20.16822169367284,0.0,3193.062550992272,19.226193718961924,0.0,3060.113818422162,19.61379852625233,7019.334131930516,0.0,0.0,0.0,0.0,0.0,1500.7329201895817,1002.4679274141483,1250.1401803358513,1136.0455387187042,1026.4165911319608 
 05/25  18:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.777381424166277,0.0,3778.0003257239716,18.149371535104824,0.0,1728.2717452001487,18.038763156635306,0.0,3030.9508275835707,19.346679561388347,0.0,3223.76795636362,18.161321637114875,0.0,3336.3974840114499,19.3885557839428,6489.27474133043,0.0,0.0,0.0,0.0,0.0,1402.0984999411408,730.4076619215687,1182.4927496278013,1087.8620359029138,982.882819796737 
 05/25  19:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.160598657053734,0.0,2770.2929991854355,18.0115591528319,0.0,1336.5283995942785,18.004010773338764,0.0,3375.775332583975,18.326595843807323,0.0,2426.3564204098895,18.02172029326927,0.0,3759.0284625370566,18.74025743401397,4934.364598500644,0.0,0.0,0.0,0.0,0.0,783.9462524177086,357.58069669973249,691.1896812996963,1049.7071210971927,948.4098728460464 
 05/25  20:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.249578302730478,0.0,2222.7626592421268,18.00190763951548,0.0,1107.1756594518775,18.001126459936203,0.0,2683.217773385679,18.015371234610979,0.0,1680.7068498861234,18.0041135382822,0.0,4133.09043226406,18.095493355795996,3343.6873007994915,0.0,0.0,0.0,0.0,0.0,307.9408249835047,67.44756292319667,203.66422625181705,1048.974838063359,612.1288744373461 
 05/25  21:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.231252120239625,0.0,1887.0266464618165,18.000076481212216,0.0,960.3242853878028,17.99990611787358,0.0,2151.4712182653358,18.001652445593714,0.0,1324.5764213787405,18.000110629751658,0.0,3648.2758505169188,18.00348130220661,2227.387360242326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,813.6216628938832,310.2347232081743 
 05/25  22:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.239085003729664,0.0,1703.9283625383283,17.999969108114038,0.0,877.7454983447474,17.99984946606898,0.0,1894.1954467507608,18.000768071955084,0.0,1136.4493550581763,17.999721045989966,0.0,3378.8876054976819,18.000947390362528,2052.1784614941204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,730.2501450041912,218.397342349661 
 05/25  23:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.342047058023036,0.0,1578.2636469934683,17.999889327504954,0.0,820.8836823069378,17.99981467791074,0.0,1735.397208402073,18.000592682721753,0.0,1027.216149425925,17.999664277702803,0.0,3216.892857959967,18.00086457578086,1922.228621311925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,661.8421683537024,156.8554788179544 
 05/25  24:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.570170397548617,0.0,1501.068617103897,17.999889831749429,0.0,785.4425309568071,17.999791160252458,0.0,1642.885602776807,18.00052294156898,0.0,966.1842057140123,17.999640129332545,0.0,3111.6437391448337,18.001005678351658,1855.6593271588877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,628.8816705354904,123.24668248312926 
 05/26  01:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.874375407662929,0.0,1412.5822489097776,17.999882931497927,0.0,745.8394530970687,17.99980989545016,0.0,1548.7402424531036,18.000422134141734,0.0,914.0894332079618,17.99966352539523,0.0,3008.952453800223,18.00099430715926,1769.3064058359146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,579.0457461665943,86.72968552905212 
 05/26  02:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.274145745634493,0.0,1359.0146750584968,17.99984470282871,0.0,721.0009166637849,17.999793376172194,0.0,1492.0935159292308,18.000408178921924,0.0,883.2111693706862,17.999651845096709,0.0,2937.7535329086979,18.000968994843047,1705.943030416618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,538.6465115732524,63.76554470309766 
 05/26  03:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.863306123999846,0.0,1345.4102185037573,17.99918745107966,0.0,713.7132391244982,17.999184577250568,0.0,1475.6171447441519,18.000183619040948,0.0,873.0245846908783,17.998938497152595,0.0,2906.192089828447,18.000727700892175,1657.2925387295209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,499.61895538838805,54.14260920086429 
 05/26  04:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.526619296391364,0.0,1283.0544595343009,17.999933565144447,0.0,686.7811923091754,17.999776136461717,0.0,1415.482556848259,18.000239716575615,0.0,844.6323408895705,17.999579913473036,0.0,2845.2746819860178,18.000950408642667,1631.9790368139903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,492.61231789795417,35.83574477576769 
 05/26  05:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.262123879596506,0.0,1266.426499605881,17.99990110085859,0.0,701.7646593167983,17.999757398105229,0.0,1425.1333863664682,18.00016923828962,0.0,835.9354621574321,17.999540693769274,0.0,2820.4874306810118,18.000976663784546,1636.1722556666499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,492.75227041026985,39.88901111611144 
 05/26  06:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.087274604556784,0.0,1432.4754763181655,17.999848290014787,0.0,1076.0790523823003,17.999594395014115,0.0,1757.918844614469,18.00065623959708,0.0,905.6709597674944,17.999462576233034,0.0,2839.7210455059746,18.001234616937134,1795.5896099544862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,530.648284622987,161.41035119123093 
 05/26  07:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.059160919924257,0.0,1691.9022972660123,18.00032541905545,0.0,1657.7879050496677,18.000828191873884,0.0,2017.2262779676108,18.00085733092479,0.0,1017.1779254989697,17.999874779209745,0.0,2892.1124469365706,18.000892892802736,2614.871723498037,0.0,0.0,0.0,0.0,0.0,168.827713157706,276.1261354739272,19.464193998953097,654.2005924250441,392.7221143021385 
 05/26  08:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.192429608950254,2063.9173666679068,0.0,21.80680806469052,140.6489310358344,293.40695634506758,21.908973385580464,1862.5455642039804,0.0,21.847105289368256,806.0662109027734,6.759678215094557,21.87810744081663,2867.7005206546689,0.0,21.780453450002488,9109.423312419534,1960.3979629560345,197.51508555820744,888.9382476840074,3034.1284117970214,1923.6163372642614,0.0,1.2962930197355194,0.0,0.0,0.0 
 05/26  09:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.730686461316507,167.7470879047005,68.7011443597903,21.970693227082614,0.0,1091.222449479635,21.980965466243555,198.34300351814319,44.61892381153575,21.984430393504874,29.403406609202649,69.02700150900182,21.97001861050636,845.6037581280307,0.0,21.985372165208298,2325.044842941557,67.34328414396726,0.0,0.0,854.3937627348532,170.3694505890993,0.0,129.40737133336857,0.0,0.0,0.0 
 05/26  10:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.391039745131388,0.0,638.6016478993545,21.996467926184715,0.0,1264.1972626922218,21.997410360887206,0.0,365.7379504685741,21.99903019479376,0.0,311.7567918454782,21.99480052583768,389.575396010604,0.0,21.999425117907223,1729.5627377000574,0.0,0.0,0.0,316.32483184613286,0.0,35.649230595207558,264.8644368726583,0.0,0.0,9.19326424579074 
 05/26  11:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.198670567539624,0.0,1217.893435992046,21.99954692517498,0.0,1091.5269601732589,21.99943484925377,0.0,545.5009146226421,21.99992961817532,0.0,420.90252218038889,21.998807339032177,21.01120651999372,0.0,21.999982013859275,1588.8072427620837,0.0,0.0,0.0,0.0,0.0,205.94478160616877,216.46096894122548,0.0,0.0,62.87051807442153 
 05/26  12:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.111780718921474,0.0,1854.943197255765,21.999970380809417,0.0,795.6511502663641,21.999946236463975,0.0,712.0763211965602,21.99999629206914,0.0,514.4254714466842,21.999832663638558,0.0,211.046557938339,21.999999526756008,2230.306892675227,0.0,0.0,0.0,0.0,0.0,518.6766338859238,221.8619339580351,137.54660391682365,50.198204323920339,198.49254245025615 
 05/26  13:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.083399785100278,0.0,2091.4294418671245,22.00005933012239,0.0,670.3637980557548,22.000047100979246,0.0,846.7603133519122,22.000016834289178,0.0,712.2613130729201,22.000037643722075,0.0,425.59036569136108,22.000013565278068,2698.648833671907,0.0,0.0,0.0,0.0,0.0,655.7402467654282,235.4124200934558,256.5794504180876,162.60069605465334,284.78504620001379 
 05/26  14:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.283844875889046,0.0,2087.759677150822,22.000049451872344,0.0,620.3733678786159,22.000030859689344,0.0,984.6215710302242,22.000024083905485,0.0,1129.9846221784954,22.000050295217009,0.0,498.1252610756287,22.000013024063159,3384.1760248780585,0.0,0.0,0.0,0.0,0.0,791.5733746301792,313.84398088956018,489.01604797115058,273.37200366601038,412.83964358089 
 05/26  15:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.184256315602263,0.0,1784.1610309194389,22.000203538076599,0.0,587.4802863168009,22.00015798617414,0.0,1026.553928571756,22.00010600440033,0.0,1545.4664125468533,22.0004236384205,0.0,568.6515882751355,22.000038945365846,3152.1879198558897,0.0,0.0,0.0,0.0,0.0,633.3334204338532,253.17693364418785,541.9135754688432,244.91249674955376,375.3205194191832 
 05/26  16:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.964044620877745,0.0,1360.2177635349277,22.000019359738649,0.0,536.5746083647428,22.000021500597915,0.0,985.8816571760714,22.000006600912255,0.0,1816.4008056151313,22.000069195906894,0.0,599.2071826917847,22.000002058113709,2580.258191506386,0.0,0.0,0.0,0.0,0.0,380.6246014811869,146.70637120578525,506.3143808736786,166.24448222400185,276.83738158146516 
 05/26  17:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.322478207756015,0.0,4586.5840703952649,18.602093464024294,0.0,2371.490768405062,18.173635681196573,0.0,3427.506492343893,19.574023012107405,0.0,3492.2218204549628,18.21170584438777,0.0,3657.198205871324,18.90993939470725,6446.574183607459,0.0,0.0,0.0,0.0,0.0,1400.0419610193333,806.8040300133614,1118.8244533166949,1059.8231053891166,957.549659728685 
 05/26  18:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.06659649924358,0.0,3587.9468067956947,18.02876663813763,0.0,1681.0883493954248,18.012165816484467,0.0,3648.7544920309489,18.43651591195836,0.0,2772.4883907889504,18.018016069735216,0.0,4096.940148715054,18.588683931807695,5487.146540395853,0.0,0.0,0.0,0.0,0.0,1040.7874021303199,526.2141559162989,816.0191094128327,1051.0088838955517,949.5860149005814 
 05/26  19:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.47960861233844,0.0,2688.686256401133,18.004343773643396,0.0,1318.6850386255076,18.002532458220153,0.0,3034.4138247395828,18.04422863121581,0.0,1972.2698684902273,18.004410438901329,0.0,4340.072123326492,18.03901293546321,3942.9192486499798,0.0,0.0,0.0,0.0,0.0,551.295591720842,241.71688331491544,392.47310991424538,979.0254094077757,674.877280151933 
 05/26  20:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.626349396984304,0.0,2124.0116632246756,18.00041187600805,0.0,1069.024707970323,18.0003436181309,0.0,2350.922009737976,18.002745387387358,0.0,1462.8582873090782,18.00071823011976,0.0,3756.1361021937898,18.001528019991029,2612.542453643299,0.0,0.0,0.0,0.0,0.0,214.28650978368595,42.778705743513068,98.72619719175887,751.6111133166027,401.6089534674704 
 05/26  21:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.68756676560606,0.0,1825.1043957045975,18.000061572808197,0.0,935.1181567626576,17.999983963324973,0.0,1995.543313662523,18.000292403743904,0.0,1209.4572446449452,17.99992921274572,0.0,3468.0489774766185,18.000325476338156,1925.6617746180232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,617.5846396040175,204.5461608737373 
 05/26  22:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.762406217841464,0.0,1658.7813924036107,18.00001430473801,0.0,858.4429207695455,17.999893473063478,0.0,1806.1175225288117,18.00011959747792,0.0,1073.0538802795819,17.99975633404464,0.0,3291.481406238435,18.000367257389976,1834.9245664457226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,579.4746242474796,151.91896805797459 
 05/26  23:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.931864747369965,0.0,1518.6062060053858,18.00019477804834,0.0,794.8124065294966,18.00006341996459,0.0,1657.7072609031239,18.000201853433773,0.0,979.7149510465026,17.99995344698438,0.0,3162.201167779609,18.000485135680976,1768.935369070938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,555.3606361617315,110.04375876893826 
 05/26  24:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.1476740908902,0.0,1419.514401080496,18.0000241541579,0.0,749.0361317984355,17.999910598596565,0.0,1554.806104469228,18.00004015563383,0.0,919.4228547209589,17.999771449838936,0.0,3057.1197868232259,18.000422279524533,1714.652930879877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,532.0410710963088,79.08088564330007 
 05/27  01:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.45985923563138,0.0,1352.7973101993044,17.99996108032404,0.0,717.7304982840102,17.999870010441066,0.0,1486.1253471125706,18.000061689250534,0.0,881.0221413427422,17.999728041571708,0.0,2976.3819036596498,18.00047509954057,1671.8452970346908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,510.90980233404937,57.40452056037325 
 05/27  02:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.966015183263889,0.0,1242.6077824766558,18.000091212918805,0.0,668.712427666786,18.000002069802578,0.0,1378.4612262054284,18.00006865466144,0.0,828.5085319390128,17.999881860936257,0.0,2899.114345440228,18.000648126047815,1619.882400147993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,493.3590030941741,22.99242291355035 
 05/27  03:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.52586360687161,0.0,1230.351638116697,18.000014116886427,0.0,660.7786425525251,17.999906306826206,0.0,1365.5018817246879,17.99990397606942,0.0,818.8889125156597,17.999767531786146,0.0,2898.291535200336,18.000603790670909,1621.392004271774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,499.01796064274006,18.843069488765467 
 05/27  04:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.16731667603225,0.0,1194.311841772737,17.999998639934149,0.0,643.7151247522165,17.99988641937901,0.0,1331.142713408354,17.999841735159479,0.0,800.9970655533334,17.99974854201139,0.0,2896.904906446747,18.000637915303387,1614.6875683111276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,503.87647948095266,7.280114689906394 
 05/27  05:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.87781400912316,0.0,1200.1532287114724,17.9999930531377,0.0,686.9989422674071,17.999870724295179,0.0,1384.2629951494028,18.000083023086267,0.0,801.456113165028,17.999703631728143,0.0,2864.979653807077,18.000881411153487,1624.2726973611376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,495.1990473369255,25.542675883943706 
 05/27  06:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.69525879910323,0.0,1354.8336392048969,17.999660645059437,0.0,1235.0922267241304,17.999282761159955,0.0,1797.7945786611727,18.000840079943868,0.0,866.3730511656777,17.999330329430355,0.0,2814.2167384002634,18.001375473477276,1841.121392807975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,550.2118544591682,187.3785642085386 
 05/27  07:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.667686357922528,0.0,1720.4582265462796,17.999911070655285,0.0,1592.8619976785672,18.001645276806415,0.0,2059.7035091257605,18.001279896365028,0.0,1025.258167058857,17.999742792260606,0.0,2899.1393926005077,18.000813399382119,3919.879129270151,0.0,0.0,0.0,0.0,0.0,515.0782658475041,485.39169248336597,293.8350891971449,892.130062417765,629.9130451841028 
 05/27  08:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.84634146176115,1992.0815363311004,0.0,21.820562802224474,179.30910719860214,94.2678456249687,21.911181518157404,1775.3606846793983,0.0,21.858215640152556,804.272724619775,30.113246459246967,21.904609246448265,2864.315916115862,0.0,21.79403362951168,8562.561978955071,1834.859430823181,202.94445298569219,767.4328541479654,2895.2861352784195,1746.6353216201713,0.0,11.872809959373626,0.0,0.0,0.0 
 05/27  09:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.412535208265838,169.22155698529969,67.28785161721135,21.972737960060237,0.0,792.2629080661818,21.9817331859792,178.83740467029203,63.65692748634865,21.985541931081995,21.459424833920367,77.72050353113809,21.976527817028378,882.9388352073274,0.0,21.986291308486917,2268.158033962837,57.31754636566559,0.0,0.0,795.5287049453206,121.32759032275267,0.0,190.45321818882995,0.0,0.0,0.0 
 05/27  10:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.069611339085758,0.0,855.5537272938517,21.997395209170109,0.0,1090.2327417984994,21.997502881945765,0.0,491.9341677978654,21.999095693140946,0.0,370.77153708050568,21.996148611018634,375.3174750617727,0.0,21.999459173182268,2792.404697121983,0.0,0.0,0.0,0.0,0.0,513.4080433410375,490.5946569500319,323.12180755548368,47.76680048014774,313.98241465501448 
 05/27  11:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.929384820639585,0.0,1302.381629987069,21.999378049484279,0.0,1041.9675576780674,21.99923698626196,0.0,678.684063398931,21.99977054605052,0.0,483.41677172683645,21.998995626390977,0.0,16.089008082167007,21.999976047376646,3943.106210965223,0.0,0.0,0.0,0.0,0.0,858.536129924058,622.5558922107433,535.835399255749,313.03413254519469,509.61368288920996 
 05/27  12:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.82856586917776,0.0,1895.0079514870936,21.999959119262067,0.0,786.0957401462617,21.999927027238486,0.0,826.9835050027673,21.999987842662394,0.0,567.6334609206488,21.999858324454917,0.0,230.8921237439888,21.99999936672011,5002.2014180931569,0.0,0.0,0.0,0.0,0.0,1239.64417572712,699.2106088024279,741.9243739087244,523.2055048328755,694.6857806817404 
 05/27  13:00:00,27.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.97476170853757,0.0,2104.649190329153,22.000238514643994,0.0,685.9335422964698,22.00017870742113,0.0,940.6706846932636,22.000093694001234,0.0,742.2571327736926,22.000188785791975,0.0,467.5555686757082,22.00002046482509,5729.378481223104,0.0,0.0,0.0,0.0,0.0,1438.3106645850933,768.4601188494708,910.5710883412464,688.4161664106216,820.0894688964039 
 05/27  14:00:00,28.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.38477624163266,0.0,2157.264543976384,22.000011504420234,0.0,660.6165949502263,22.000012642802987,0.0,1102.8339875859938,22.00000293266695,0.0,1168.1091467248987,22.000016220767028,0.0,570.8922618114123,22.000000492665515,6179.477239639474,0.0,0.0,0.0,0.0,0.0,1517.6427242502196,805.9239984070354,1082.8703235623364,762.1299696741552,907.3792496054596 
 05/27  15:00:00,28.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.456393572130886,0.0,1984.9056922688183,22.000000756109946,0.0,695.5254433579764,22.000001208893058,0.0,1273.8696360606435,22.00000012532168,0.0,1572.079216073509,22.00000187785978,0.0,698.8332437922563,22.00000001690803,6636.10364890193,0.0,0.0,0.0,0.0,0.0,1551.1503120905723,869.010086151267,1256.2227769535094,851.3480406645408,1004.8414589017712 
 05/27  16:00:00,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.456540823684308,0.0,1618.234709531015,22.00008794249939,0.0,660.9485030095395,22.00009328350987,0.0,1257.0009030707625,22.000054939564138,0.0,1925.1061037757632,22.000287798854946,0.0,725.1943280185426,22.000018913948354,6878.702313799426,0.0,0.0,0.0,0.0,0.0,1520.5929239026794,904.5829766214241,1403.088443835833,903.1711102318157,1043.7358850674053 
 05/27  17:00:00,28.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.090318164446168,0.0,2236.6139560443095,21.112350571519458,0.0,1339.3380017147904,20.52436677657069,0.0,1768.4669303799058,21.472485303320036,0.0,2178.747035685232,21.872995592976545,0.0,2001.6141298997164,20.747670094539143,7846.569005940124,0.0,0.0,0.0,0.0,0.0,1710.1404788542682,1147.1994563325787,1424.7896719817764,1290.933740101555,1169.9746845296784 
 05/27  18:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.347242166590463,0.0,2526.7780297503406,20.251505680427387,0.0,1497.8327108341908,19.531768986470376,0.0,2058.809126666236,21.014528507073348,0.0,2384.7550681554978,20.922674631021246,0.0,2350.621783877128,20.526971130313926,7613.883207743507,0.0,0.0,0.0,0.0,0.0,1650.9378071451204,1107.4850155378245,1375.4741060426466,1246.9692333088772,1129.48607156877 
 05/27  19:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.1675306548155,0.0,3176.318592283708,18.904579514336598,0.0,1826.6820806908509,18.108490193869608,0.0,2577.7063900779987,20.065361220179704,0.0,2677.5281008855479,18.864001338765147,0.0,2939.125977771077,19.912913875108385,7089.640481052036,0.0,0.0,0.0,0.0,0.0,1522.782615385027,1001.1785673603866,1269.623640931818,1149.936551240184,1042.5881319943529 
 05/27  20:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.561759081362266,0.0,3150.950571663626,18.059299841591039,0.0,1422.302764964972,18.01040484865778,0.0,2944.7093840826739,18.889056250460365,0.0,2120.414098467555,18.099788847972197,0.0,3373.4928433910874,19.274573865149024,6037.883887032017,0.0,0.0,0.0,0.0,0.0,1264.078037337547,684.76458239404,922.288415501108,1083.9098531002999,979.3120245587534 
 05/27  21:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.72469458814107,0.0,2495.244421015027,18.006161434813728,0.0,1205.1252056001222,18.00216128776481,0.0,2989.5941180865,18.08465986183252,0.0,1619.8727217309484,18.01723069188123,0.0,3617.006674156254,18.722106149691244,5090.264705429885,0.0,0.0,0.0,0.0,0.0,903.8614764935845,482.706819725198,627.5343050250527,1053.844761049481,918.7863689963004 
 05/27  22:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.810161034921049,0.0,2168.82262005892,18.001366720664444,0.0,1080.3099518061109,18.001541415257298,0.0,2447.2644285676385,18.004026506067548,0.0,1359.6317393106836,18.00363937073914,0.0,3452.817681241964,18.478393406633967,4725.035581854617,0.0,0.0,0.0,0.0,0.0,801.7862290864059,429.62713773976307,535.9879360349112,1051.0088838955517,803.0944209577164 
 05/27  23:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.948849791429138,0.0,1938.7752920282597,18.000132864018576,0.0,983.1493101767827,18.000213346247649,0.0,2123.8188126691145,18.001453852653989,0.0,1198.7781413887236,18.000600337153906,0.0,3658.5788166194349,18.11397184922177,3623.845437261133,0.0,0.0,0.0,0.0,0.0,456.05052741449676,193.73914014573428,236.67411162253826,1049.7071210971927,584.1435628409031 
 05/27  24:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.113408014876748,0.0,1810.655266888258,18.001287311627999,0.0,926.2155000666331,18.00147504920023,0.0,1961.8745977820927,18.00121978194972,0.0,1111.1691194778044,18.001833439795289,0.0,3470.8316691175357,18.005026011886018,3481.6773124979119,0.0,0.0,0.0,0.0,0.0,441.4213446430315,203.30072751881637,242.19210606057906,963.6261674170028,527.6059927182146 
 05/28  01:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.39110640022726,2291.1956735434225,0.0,21.799327289963715,1020.0632768429464,0.0,21.82520111743271,2137.726043927582,0.0,21.837761884243386,871.2335178010011,0.0,21.87123351971064,2562.59032712484,25.111681864442667,21.798859267391387,10291.721545237631,2194.675769095924,1036.231457928476,988.2165759558469,2749.7345402373396,2219.332227879775,0.0,0.0,0.0,0.0,0.0 
 05/28  02:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.091542533207794,871.219009998731,0.0,21.969413868569537,333.74207155661818,0.0,21.963301292100188,731.3017773023994,0.0,21.98340863801711,196.33919558465414,0.0,21.968216311202956,618.9498125437458,0.0,21.986541545242724,3857.36685260944,681.8577865548904,289.1821623264579,238.18199627809595,784.6606505321254,759.9532827776025,0.0,0.0,0.0,0.0,0.0 
 05/28  03:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.836383583415736,669.1237113316493,0.0,21.99677716446062,220.40273235408223,0.0,21.99391659098491,524.0133851501869,0.0,21.99905244024796,87.21295679096329,0.0,21.993431056707963,463.71621011627397,0.0,21.999608012825815,2973.950463550822,446.1871703921443,159.8410106319022,117.29750466563921,610.7838416775846,536.3099620432831,0.0,0.0,0.0,0.0,0.0 
 05/28  04:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.670512524561656,456.7401449366407,0.0,21.999136923092704,114.02892304808938,0.0,21.997912653793639,311.9644790657858,0.0,21.99981761206422,0.0,19.34431881956425,21.997447816636606,169.20627138713645,0.0,21.999946539568385,2036.4368932315129,231.3798252274718,51.8393888942707,9.490411563518153,316.3178144310476,323.8784789749362,0.0,0.0,0.0,0.0,0.0 
 05/28  05:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.568220504261764,367.2813732105715,0.0,21.999768845173916,7.124173709347815,0.0,21.999176420881555,151.40108377179878,0.0,21.999964880789418,0.0,61.58764560387135,21.9988317977808,100.69235653069245,0.0,21.99999270463405,1656.1540553444668,141.3008765316014,0.0,0.0,248.00358929676063,163.31861537583644,0.0,0.0,0.0,0.0,0.0 
 05/28  06:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.525393988061749,117.7498947054628,0.0,21.999807635255846,0.0,539.3930721714914,21.998808027530669,0.0,334.3772141786412,21.999600405907949,0.0,169.4425244093618,21.999091099646038,23.11686723972798,0.0,21.9999990057197,1115.821082652435,0.0,0.0,0.0,12.29010851216675,0.0,0.0,0.0,0.0,0.0,0.0 
 05/28  07:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.607723587470589,0.0,187.57183337858079,21.999949882380834,0.0,929.4129851791786,21.99959420418056,0.0,467.9186262708936,21.99990427597516,0.0,281.22315193915167,21.99958566356747,0.0,81.44949500344956,22.000000820013829,2147.3405046896366,0.0,0.0,0.0,0.0,0.0,147.6204584401655,411.09292628757046,172.1159419349949,79.60632775392041,233.37387613271677 
 05/28  08:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.864430248281253,0.0,337.700828160765,21.99998565898147,0.0,1435.1732495407624,21.999862646105837,0.0,541.4918810885883,21.999978859379874,0.0,369.2406745483131,21.999813510252847,0.0,183.7522629142486,22.00000174484182,3078.883527087676,0.0,0.0,0.0,0.0,0.0,372.61399272712858,674.6745249211188,338.7498604358402,229.99694715165709,359.3172277116637 
 05/28  09:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.30039813112421,0.0,683.4815063677388,21.999999418475317,0.0,1605.816119522246,22.001582757156237,0.0,687.361535390593,21.99999893703824,0.0,459.4841780909301,21.99994740477599,0.0,308.6615511455857,22.000001702673204,4236.4383715542539,0.0,0.0,0.0,0.0,0.0,727.2599474048253,863.1919049801331,559.2454261120957,429.4748885021931,553.7352304147382 
 05/28  10:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.905760365089873,0.0,1232.317863096771,22.00000054488585,0.0,1517.3259037928575,22.00091387514948,0.0,897.6874974471244,22.000000444744499,0.0,563.1251156063511,21.999991366093064,0.0,472.3032490271222,22.00000106990494,6020.423496887834,0.0,0.0,0.0,0.0,0.0,1297.3690617845114,1081.030843477486,917.4801120390264,749.6847016245399,871.3278038220018 
 05/28  11:00:00,28.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.829734374373375,0.0,1856.655629225975,22.000470236214708,0.0,1306.8439436502982,22.00067849721965,0.0,1127.3170074168264,22.000494921747675,0.0,696.2969163702519,21.99999966492942,0.0,559.7683492166586,22.00000063678101,6676.97021557432,0.0,0.0,0.0,0.0,0.0,1584.8122087855819,1080.8051327603642,1050.0097338774604,852.46652437533,1005.3456416353154 
 05/28  12:00:00,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.705565778987038,0.0,1687.8988561318097,22.000415971016165,0.0,1035.9804993492065,22.000723240407305,0.0,1375.9737274962404,22.000257318552813,0.0,821.212975172362,22.000000302978948,0.0,664.3989377336438,22.00000048382946,7220.532706453449,0.0,0.0,0.0,0.0,0.0,1672.8243837220019,1094.3574013045457,1203.597954503497,980.54664218328,1165.6753505998564 
 05/28  13:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.394646985607787,0.0,1297.6356515388655,21.999441997936324,0.0,768.4941693833234,21.999235553232464,0.0,1148.847688296582,21.999646255963595,0.0,735.8567520776114,21.999093599504215,0.0,565.3729454332503,21.999776237374559,4455.090969369411,0.0,0.0,0.0,0.0,0.0,940.1502028129999,577.5629614214863,597.4500934378891,469.61612495801196,766.7806125987556 
 05/28  14:00:00,26.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.779311105496043,0.0,1555.4230086450858,21.99991545389472,0.0,744.1099997760216,21.999841338023744,0.0,1287.8937549361959,21.99996418125363,0.0,937.4193934783498,21.999778464464005,0.0,638.9372864834177,21.99998309403062,6353.801657396683,0.0,0.0,0.0,0.0,0.0,1453.7195098709015,865.7406161829898,1066.042203877752,821.4010421184507,1043.367311206322 
 05/28  15:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.172121073873329,0.0,1607.9112628515487,22.00085551829172,0.0,687.4949297172939,22.00074687884314,0.0,1264.620834129325,22.00055165484155,0.0,1392.456855470377,22.001868388009009,0.0,725.7735703043168,22.000301433984427,5901.790400598675,0.0,0.0,0.0,0.0,0.0,1302.1197510485022,737.3731202048539,1090.969716231261,747.8299394848986,919.9668994888901 
 05/28  16:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.359341789240856,0.0,933.3786402668447,21.999620933829534,0.0,482.76746919539439,21.999663241277017,0.0,866.4025399422371,22.000037816842437,0.0,841.2625033576078,22.000669238366016,0.0,602.5227550136115,21.999228684100179,1281.4646884561196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.398766554823138,0.0,152.5349477610281 
 05/28  17:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.186668955510887,0.0,614.2530187129069,22.000217386922768,0.0,359.341378913462,22.005926286374739,0.0,641.3001088245737,22.000014203834256,0.0,613.8510945198241,22.000268377011133,0.0,534.2411998286189,21.99985650133891,1590.6367481027228,0.0,0.0,0.0,0.0,0.0,53.00973030093775,0.0,115.86367441404437,126.84045447597356,191.39191477149888 
 05/28  18:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.75887934227415,0.0,381.445441029884,22.000062147615944,0.0,268.24501894028529,22.00124849821802,0.0,459.86267436500659,22.00000468316557,0.0,465.6899183839432,22.00030523080533,0.0,473.63762737709296,21.99999075588656,1286.1987437065973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.497472550310275,87.37528745183528,75.7950095641832 
 05/28  19:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.241496809487118,0.0,244.3068132008484,21.999988084038877,0.0,220.3508685188358,22.000728273819719,0.0,395.0081933386123,22.000088292297514,0.0,402.5065888319523,22.000335905880925,0.0,419.3045064842836,22.000051797820086,1488.5179263863823,0.0,0.0,0.0,0.0,0.0,0.0,17.12927618243947,100.9767756819844,141.69532465627095,125.1855757254192 
 05/28  20:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.709227991089369,0.0,87.25904285105753,21.999984928030864,0.0,140.6993984531773,22.00014128650259,0.0,214.36180851091377,22.000008619994845,0.0,277.72144485241918,21.999985640132459,0.0,355.7079277048697,22.000009826053053,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/28  21:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.177905638153285,0.0,5.339364368112001,21.999980797077535,0.0,101.90581288503745,21.999988714288408,0.0,133.93292286499537,21.99997167951185,0.0,240.45137811196629,21.999867741453295,0.0,281.36078253753478,21.999991329353976,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/28  22:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.686588548843994,70.37273098252445,0.0,21.999995696602264,0.0,66.99897234082846,21.999965063019809,0.0,59.97470185849761,21.999971215371735,0.0,200.3044933490405,21.999852875147448,0.0,209.7276636277884,21.999927954379115,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/28  23:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.24956411744519,102.03000172142402,0.0,22.00001664721899,0.0,51.51199523029436,21.999992641402444,0.0,29.037399531870507,21.999991853899276,0.0,182.18569691205858,21.999875637980474,0.0,184.42586435199656,21.99990685160264,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/28  24:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.877611702705069,113.85788907132883,0.0,22.000026315775643,0.0,45.26635565957213,22.000007796102538,0.0,17.29072712707375,22.00000541268753,0.0,174.6249464031648,21.99988479384521,0.0,167.6989196245886,21.999899032540193,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/29  01:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5794101633918,0.0,2633.6814424280175,18.291477590875567,0.0,1415.5308198471287,18.215244972820078,0.0,2123.929711026445,19.127864077038138,0.0,1554.8421953048726,18.18257996326188,0.0,2472.5593271228178,19.629110361170488,6830.631254137459,0.0,0.0,0.0,0.0,0.0,1542.38073303975,881.9645134901687,998.8217465672638,1210.367153236124,1093.566133663884 
 05/29  02:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.096158482561497,0.0,2527.437944645865,18.02854197208307,0.0,1292.5356621539868,18.02953081144593,0.0,2219.3062968948468,18.69170007053546,0.0,1447.4474876684547,18.030064682999556,0.0,2619.691484673375,19.415343707023678,6214.231449556104,0.0,0.0,0.0,0.0,0.0,1349.3761836610952,708.6974285629794,799.906535961681,1183.4625182117782,1069.2578090183027 
 05/29  03:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.653344466808869,0.0,2097.458292778618,18.004357014980493,0.0,1076.2520550681016,18.00621902863841,0.0,2128.375205542161,18.36049591639317,0.0,1232.5114163199506,18.007445667554305,0.0,2558.3253432277745,19.199322104895037,5799.215486240937,0.0,0.0,0.0,0.0,0.0,1148.8426835793558,601.7697788081752,692.3901871868025,1183.442310849769,1069.2395516765658 
 05/29  04:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.226209730106488,0.0,1864.6301261397462,18.000262352955347,0.0,959.4460850891726,18.000863982387949,0.0,1990.3050849181889,18.16253838696523,0.0,1115.6266505807303,18.001370136374278,0.0,2422.9351350454455,19.042707246488456,5692.299508418419,0.0,0.0,0.0,0.0,0.0,1083.3513055726135,567.7425304499108,662.5774631583774,1195.2181859767302,1079.8790491205182 
 05/29  05:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.887360561768597,0.0,1793.0082323643979,17.999944470255014,0.0,926.7323006739214,18.00016925756286,0.0,1902.5013995442058,18.121726968163914,0.0,1077.7174585527646,18.000354691914038,0.0,2337.777513103701,18.99037673648938,5892.238583004835,0.0,0.0,0.0,0.0,0.0,1141.826840285832,622.3149813247901,731.5535479178045,1204.6298008026166,1088.382438533524 
 05/29  06:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.640962516852189,0.0,1836.5932013362854,17.999998963526079,0.0,955.265180250572,18.000040172490175,0.0,1836.564973747791,18.194606992164166,0.0,1093.594058740512,18.00009005264053,0.0,2245.2052808078108,18.98335821110103,6087.973439359096,0.0,0.0,0.0,0.0,0.0,1221.4285198363974,669.614511763823,777.7343841653305,1216.5304133117437,1099.134636141533 
 05/29  07:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.512372072581738,0.0,1933.0927987659507,18.00080248287151,0.0,990.7038543809454,18.000017433398708,0.0,1632.7312490541913,18.477720589770688,0.0,1135.793585756087,18.000040953939768,0.0,2013.1469994172858,19.114530524263626,6970.148252945092,0.0,0.0,0.0,0.0,0.0,1548.1008220452589,890.0141259260463,1050.0508403138654,1249.5151556944496,1128.9363348252037 
 05/29  08:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.5859553131095,1779.031391080348,0.0,21.834195749340738,755.1517383940498,27.27857330839879,21.894695874004726,1533.8050351976834,16.90127972833552,21.908310243541128,677.7103191133102,29.77351138232916,21.87668561855991,2130.672114199672,0.0,21.88509698484087,7479.50664410598,1589.8216355818343,652.4863734781562,578.6985209561418,2099.0234766987935,1455.9456632507857,0.0,0.0,0.0,0.0,0.0 
 05/29  09:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.022784339099638,85.11415537015637,149.64373529315254,21.974583065738654,0.0,152.32808648339825,21.977735757768629,38.858624965177117,175.47673464529908,21.990570101207088,0.0,196.72726381670146,21.969350937737617,518.0231903627441,0.0,21.992272518100607,2336.238175695212,0.0,0.0,0.0,309.24543582081386,0.0,233.81474387465199,212.1957524554304,265.29600939414936,16.349794510505896,195.80546549939244 
 05/29  10:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.49151108709768,0.0,717.8724857735751,21.994734461511074,0.0,650.056256429852,21.994143155729785,0.0,550.4862761020022,21.998501626724356,0.0,408.3779410142365,21.99050955841104,163.12942941979055,0.0,21.99962467381889,4315.650538978909,0.0,0.0,0.0,0.0,0.0,922.7591383810755,697.8424650435303,669.3226187659816,285.32590170876525,636.8694409392875 
 05/29  11:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.147553317815878,0.0,1372.8235757818293,21.999356741047479,0.0,880.4171161375425,21.999193165229607,0.0,781.091789178934,21.999883040686389,0.0,537.3200486127444,21.99807712276995,0.0,226.3062479777697,21.99999013088725,5931.031842449296,0.0,0.0,0.0,0.0,0.0,1425.244589957328,939.9935957417054,925.6742007248106,656.3514072008344,880.237074684351 
 05/29  12:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.172784524415769,0.0,1873.052698146344,22.078850155423738,0.0,754.6451560040589,21.999923825710284,0.0,961.0500519616446,21.9999946347982,0.0,634.560390941519,21.999731506847405,0.0,460.838593182076,22.000003292974179,7197.358319828254,0.0,0.0,0.0,0.0,0.0,1849.6261623772176,1051.0344441487733,1163.231041591785,919.9274308448662,1110.0082667253428 
 05/29  13:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.211616777349304,0.0,1820.3975867305376,22.151712856245447,0.0,771.8040880973392,21.99990669589178,0.0,1249.9636302096149,22.000148124451465,0.0,835.1853667245605,21.99996698356842,0.0,577.7427360022743,21.999975785615047,7597.476898402238,0.0,0.0,0.0,0.0,0.0,1859.274780804,1090.873151612749,1287.8996333732224,1006.3973642443978,1249.5009942276004 
 05/29  14:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.856135332661304,0.0,1223.0627518218217,22.014581785646088,0.0,558.7764972987889,21.99999373015357,0.0,924.9588386546695,22.000016554509686,0.0,666.7781895981167,22.00000229009726,0.0,441.66710169154,22.000001030527934,2135.560605528871,0.0,0.0,0.0,0.0,0.0,390.552292976328,117.13415073770284,135.08016878264497,60.26751304257603,328.9955058493514 
 05/29  15:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.086300521436326,0.0,814.0714815873234,22.000599115734166,0.0,427.0303615337907,21.999898405952977,0.0,722.7089688157676,22.000006392957404,0.0,588.2241587302488,21.999807718090403,0.0,478.87106538575429,21.999735298795007,1256.9412620265267,0.0,0.0,0.0,0.0,0.0,20.663324891451205,0.0,0.0,0.0,132.74696299480724 
 05/29  16:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.090909894466415,0.0,944.0253322155058,22.0001683492792,0.0,471.4546457936376,21.999972811664088,0.0,869.8523895183516,22.000009212957474,0.0,1079.2560869167256,21.99993960811815,0.0,458.08910178874978,21.9999557463678,2643.001513764513,0.0,0.0,0.0,0.0,0.0,371.65217585144748,159.98349225704099,468.3010757363427,159.42737867097007,380.10641710844359 
 05/29  17:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.04853734611688,0.0,2923.3696869884977,19.921741326113048,0.0,1776.4791595537484,19.2536874092598,0.0,2213.7494238759525,20.627675838006345,0.0,2271.094133955704,19.39935650945147,0.0,2320.184380348385,20.131866473749349,7594.088365694531,0.0,0.0,0.0,0.0,0.0,1645.353916587817,1103.7392202123722,1370.612328367895,1245.5227385275253,1125.3291878586538 
 05/29  18:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.875451113866938,0.0,2421.5378137854556,19.482690331195898,0.0,1442.4459242773292,18.82363055352002,0.0,1953.3026128403699,20.40235275990844,0.0,2021.8366576402428,19.428381346397374,0.0,2143.263379264791,20.19740833050973,7723.909208449074,0.0,0.0,0.0,0.0,0.0,1678.2634525791116,1125.8156532681317,1398.026622214217,1270.4350537311453,1147.8374525161999 
 05/29  19:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.6116162163731,0.0,2492.772686296564,18.802836750470715,0.0,1465.418409645661,18.130786709117524,0.0,2049.387220892684,19.897475097826779,0.0,2011.4144259660257,18.537351858888845,0.0,2304.918086783179,19.926236002537839,7562.657089704039,0.0,0.0,0.0,0.0,0.0,1639.4201007387349,1091.7350028741126,1365.6693425002205,1241.0308766297554,1121.2707928209478 
 05/29  20:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.177480796886767,0.0,2469.983199892972,18.261268890237,0.0,1223.975000132547,18.02753366800713,0.0,2003.346114190057,19.355940060839445,0.0,1650.2889085262323,18.13297545672366,0.0,2309.595712666571,19.71222345377,7174.8563106354199,0.0,0.0,0.0,0.0,0.0,1627.118677777459,918.8580370416744,1180.772532133081,1231.7187755309909,1112.8573140119466 
 05/29  21:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.59493705906829,0.0,2272.8229394776647,18.041040542198695,0.0,1106.3263784734452,18.005999344735906,0.0,2024.024511120664,18.91729501380926,0.0,1407.7624121944282,18.03304881013052,0.0,2400.3287322723319,19.467956711469897,6743.202225880421,0.0,0.0,0.0,0.0,0.0,1483.141174824888,823.3010891335403,1026.0989873072227,1212.0465408863097,1095.0834595881925 
 05/29  22:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.014964342975824,0.0,2044.9955624145792,18.00598454319958,0.0,1022.6791477312163,18.00093584643522,0.0,1917.81485172757,18.689827325522818,0.0,1251.3024183632229,18.007663469238524,0.0,2310.4175923979967,19.35221965284027,6578.6464121226049,0.0,0.0,0.0,0.0,0.0,1410.5515763222659,784.708569908495,958.5773276995049,1219.479147766395,1101.7988162856762 
 05/29  23:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.47640333529766,0.0,1908.1089674083933,18.00076468086833,0.0,969.0029530257859,18.000149710651358,0.0,2004.718443965127,18.383346805954444,0.0,1161.1869702851478,18.001821055401736,0.0,2427.568278936635,19.158898059253429,6056.497438794854,0.0,0.0,0.0,0.0,0.0,1208.3155249608672,664.1172055715829,800.2609195972875,1197.9371671962604,1082.3356473285879 
 05/29  24:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.997674995148679,0.0,1877.0380511213276,18.001247639886814,0.0,956.3002475116412,18.000005635634126,0.0,1739.599903921786,18.47483695552767,0.0,1130.1888539328339,18.00039673113872,0.0,2165.8806262908399,19.21499874578015,6774.911002172856,0.0,0.0,0.0,0.0,0.0,1457.8845241087457,847.831132599755,1018.3982267645085,1233.1319910312198,1114.1341535283587 
 05/30  01:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.617573332747847,0.0,1839.676874397067,18.00012440715519,0.0,940.1590721650125,17.999969750265615,0.0,1734.3874092437182,18.451788295303858,0.0,1104.8839502573615,18.000055147861649,0.0,2162.101911492,19.196446753673365,6741.011931662546,0.0,0.0,0.0,0.0,0.0,1442.2614401741526,840.7310319590872,1007.2223408294601,1233.1319910312198,1114.1341535283587 
 05/30  02:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.30844388217318,0.0,1795.8362531351609,17.99996010787741,0.0,921.778734268361,17.999917844376197,0.0,1779.1008238991249,18.350135227422876,0.0,1082.2697339313218,17.999922517495997,0.0,2207.090733427396,19.119182632556794,6498.867991488809,0.0,0.0,0.0,0.0,0.0,1352.9904072361777,779.5348174060005,931.6304590348543,1224.6818649465666,1106.499468724942 
 05/30  03:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.03830843467721,0.0,1758.651863994156,17.99999835545736,0.0,905.2452167847746,17.999994309113544,0.0,1727.1197994379068,18.31839203749641,0.0,1063.6236695194439,17.99999497972362,0.0,2145.3491860414007,19.09847993800145,6470.495939289244,0.0,0.0,0.0,0.0,0.0,1343.8153500809825,765.2756297625826,913.3432783566487,1231.6949338678533,1112.8357730809094 
 05/30  04:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.807680600743124,0.0,1744.8185583525765,18.00000187270333,0.0,898.1878978269056,18.000004811586199,0.0,1722.127462888906,18.29842448842151,0.0,1055.5454941645867,18.00000722634527,0.0,2140.9675682475005,19.080971348367709,6455.224490205931,0.0,0.0,0.0,0.0,0.0,1336.771628901451,761.4664150961361,908.924765119313,1231.6949338678533,1112.8357730809094 
 05/30  05:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.624520700398688,0.0,1781.2763312400148,18.00088304395447,0.0,946.9774908522627,18.000005053415096,0.0,1545.560664094794,18.509828940365453,0.0,1070.573609000783,18.000008732006877,0.0,1931.7008887222874,19.193321271991285,7042.193968341746,0.0,0.0,0.0,0.0,0.0,1552.1932472872589,914.089472055538,1071.3376311324283,1261.3833768579987,1139.659266868253 
 05/30  06:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.521136573493125,0.0,1690.1537832104119,18.1787346705037,0.0,973.135655380537,18.000903620969603,0.0,1377.6206462012295,18.81327650911659,0.0,1112.911941692098,18.0000034754639,0.0,1736.2153266273388,19.37053334141051,7648.274871083788,0.0,0.0,0.0,0.0,0.0,1705.3325876893387,1089.1808793358787,1292.9529956280099,1290.9262215900224,1166.3512127002705 
 05/30  07:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.498767872631175,0.0,1585.3101581038719,18.45194512676124,0.0,973.2753163703483,18.123919049879853,0.0,1315.4475817419589,19.10487748972339,0.0,1167.6785927005904,18.000207600746589,0.0,1637.265076313261,19.523244691789345,7905.4901626638579,0.0,0.0,0.0,0.0,0.0,1727.6918523624004,1158.973299707077,1425.7983023875348,1307.8520466579858,1181.6436874085899 
 05/30  08:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.634176790417848,1691.001439256856,0.0,21.888266519466627,753.8752061842006,16.203923426534858,21.8838075881116,1387.9160382880346,77.84043392225955,21.962264254667347,664.493080031517,21.420410345542224,21.854179582556815,1936.6458389991938,0.0,21.929876065146624,6818.157312175408,1450.7428466054858,604.1110041935788,489.9021771501028,1824.8447384383242,1266.9516203008962,0.0,11.241963099302776,16.70873453308017,0.0,50.12325371436907 
 05/30  09:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.096589554291059,9.465383362775356,200.9931214779599,21.982898503269696,0.0,316.6571357449866,21.975456808056717,0.0,260.4073802094649,21.996130424859627,0.0,227.67308818883567,21.96378500317959,419.5249700274958,0.0,21.995293817306718,3682.908430237311,0.0,0.0,0.0,89.04265491179688,0.0,673.5556630678352,568.0248062919568,598.4833555968521,134.29744668525474,515.9735295433471 
 05/30  10:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.574856726135939,0.0,551.2761819415646,21.996474850548453,0.0,416.2869030488964,21.993586724274978,0.0,602.2051510642091,21.99936480055976,0.0,419.74034475247347,21.989060048029125,117.41586580560079,0.0,21.999809003398949,3958.8737114536236,0.0,0.0,0.0,0.0,0.0,794.932473182905,563.0141391605105,631.7811255065794,199.3942078101457,666.2207916532148 
 05/30  11:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.993807508125529,0.0,693.8008355725187,22.00010985662918,0.0,449.78534010783008,21.99929380353263,0.0,568.5591606355088,22.00045058465757,0.0,433.77304574603979,21.99762140941221,0.0,113.47537932772457,22.000029598700587,2782.4994468275028,0.0,0.0,0.0,0.0,0.0,498.60287156028655,325.9859637454854,333.6249222387504,132.4772484725136,388.27746667019826 
 05/30  12:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.534753959341147,0.0,1665.0597482198974,22.00184815634956,0.0,532.8818441555563,22.00071420801864,0.0,778.5119010582948,22.00092673346166,0.0,543.7715837498276,22.000340331180646,0.0,299.4737846381199,22.00023376675872,4100.877358714111,0.0,0.0,0.0,0.0,0.0,1084.038518017802,467.70664579398547,520.5877856540174,353.6984033469976,571.3150317610403 
