Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SOUTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),EAST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),NORTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),WEST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),CORE LIGHTS 1:Lights Electricity Rate [W](Hourly),PLENUM:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),SOUTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),EAST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),NORTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),WEST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),CORE:Zone Air System Sensible Heating Rate [W](Hourly),CORE:Zone Air System Sensible Cooling Rate [W](Hourly),CORE:Zone Air Temperature [C](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),SOUTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),CORE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),SOUTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),CORE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly) 
 05/30  13:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.13206579044953,0.0,1940.5644017649943,22.000060348016264,0.0,580.3277636808157,21.999425733260997,0.0,1010.1149635893057,21.999825131220044,0.0,761.5978639030477,21.99922476118691,0.0,522.835374857777,22.000041247802736,6783.158609275034,0.0,0.0,0.0,0.0,0.0,1780.5219387234752,887.1725191202011,1105.1623950216327,853.4320179098286,1053.3387643596275 
 05/30  14:00:00,27.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.944457473572287,0.0,1961.073321023459,22.0264177227043,0.0,622.7243194171551,21.999922594462406,0.0,1155.2880057130499,22.00063590911524,0.0,1119.7596028675003,21.99987278412646,0.0,646.9355423030689,22.000004636892326,7448.887799250198,0.0,0.0,0.0,0.0,0.0,1843.6036081585999,997.504601315169,1344.0133240064502,1000.5537577940613,1159.6815338356503 
 05/30  15:00:00,27.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.73153247871717,0.0,1698.8858450677629,22.003012477251965,0.0,620.5646259781672,22.00004544780256,0.0,1185.5897944904924,22.000657677789414,0.0,1277.7003634279145,22.00175457578623,0.0,718.1803191956002,22.00003274565228,7455.7433523070599,0.0,0.0,0.0,0.0,0.0,1757.9661644451203,996.9306083022302,1399.3921197221644,1027.582209220478,1170.341276476799 
 05/30  16:00:00,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.26227718628062,0.0,1492.31780209529,22.00052856876316,0.0,651.4441999626947,22.00001003900522,0.0,1207.667946204058,22.06801264932655,0.0,1261.9707499826059,22.00072247316259,0.0,832.2502736519723,22.000004040763014,8181.2862969496959,0.0,0.0,0.0,0.0,0.0,1881.6118022988049,1144.914505077897,1552.5318541809766,1204.130178582734,1294.566982669015 
 05/30  17:00:00,28.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.589712125320909,0.0,1466.6256357042085,21.77610756564205,0.0,887.582462427094,21.428533776024957,0.0,1200.259501033232,22.029408851682793,0.0,1308.5858038305265,21.86585489486966,0.0,1345.5789019256113,21.495682788683234,8527.002484972307,0.0,0.0,0.0,0.0,0.0,1881.8473034256136,1262.384131645809,1567.6159932387175,1424.5467696786612,1287.077312843237 
 05/30  18:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.657572158318403,0.0,2117.361009242852,20.75031506158151,0.0,1272.0024118457705,20.21467469741087,0.0,1746.4213864740198,21.41752351739505,0.0,1900.1783617635416,21.000101592517184,0.0,1936.064891762314,20.97940782494028,8087.792132414956,0.0,0.0,0.0,0.0,0.0,1770.5076402517696,1187.6950621566992,1474.8678534957053,1340.263333279392,1210.927269091121 
 05/30  19:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.508218148078425,0.0,2602.8450618583267,19.60764602984939,0.0,1556.7177497375386,18.921507509453798,0.0,2151.1025762479864,20.662043018835037,0.0,2190.855361899224,19.55625043276033,0.0,2382.0354990708926,20.423805796304757,7651.394080680786,0.0,0.0,0.0,0.0,0.0,1659.8808943044288,1113.4842330605669,1382.7135878911989,1256.519570811272,1135.2648204730506 
 05/30  20:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.069014811228674,0.0,2732.332012839738,18.746415931175706,0.0,1577.1481759089525,18.088248111344993,0.0,2239.875384945783,19.818368272257485,0.0,2085.1048009936419,18.216778881033208,0.0,2577.465552078891,19.97961864851001,7392.979314032362,0.0,0.0,0.0,0.0,0.0,1603.7023113855319,1054.0842380313355,1320.8272180670322,1213.992730999902,1096.8418414082919 
 05/30  21:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.489657925240345,0.0,2696.015685354813,18.156468289957325,0.0,1286.002414772421,18.013515748988536,0.0,2209.1211187692586,19.232245092310206,0.0,1629.1610859433768,18.03739251158541,0.0,2599.363380085819,19.638769246611639,6996.50804264126,0.0,0.0,0.0,0.0,0.0,1579.1305022464817,909.9079215776935,1126.6415894796119,1196.3738574569566,1080.9231977402474 
 05/30  22:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.86987829425394,0.0,2384.411493338931,18.01540036786186,0.0,1151.7744199571,18.00168991324753,0.0,2121.492448223468,18.872482686737599,0.0,1394.7746726501267,18.005904857695744,0.0,2538.6903430383429,19.426294562226443,6749.090941579208,0.0,0.0,0.0,0.0,0.0,1487.155926714903,850.4373760041594,1033.3784497613845,1194.9507731745508,1079.637441783943 
 05/30  23:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.30886376908488,0.0,2136.97890523698,18.00338480092361,0.0,1064.4874120363673,18.00035674263237,0.0,2020.2521334163246,18.65493750660513,0.0,1262.4637213315965,18.001458955400545,0.0,2449.6578583716548,19.301951677807656,6621.3535379232239,0.0,0.0,0.0,0.0,0.0,1421.805755549667,821.4411687715094,988.570557635441,1200.9486033757465,1085.0564784505917 
 05/30  24:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.757383509899897,0.0,1995.0644945145755,18.000395684825329,0.0,1008.8815867872859,17.99999248382406,0.0,2044.0903861803795,18.398418557896997,0.0,1185.0006782901333,18.00026789281486,0.0,2491.09572304867,19.131236414418689,6309.366673983273,0.0,0.0,0.0,0.0,0.0,1298.744788154211,748.3768861382343,895.3421573952901,1189.0582858238452,1074.313582331424 
 05/31  01:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.28872266204602,0.0,1902.469610476487,18.00008215044221,0.0,969.8216284013026,18.00002757391441,0.0,2079.4094486048454,18.173423764703924,0.0,1135.6473417757543,18.000093163035517,0.0,2540.310225359135,18.97711056315646,6015.090707939146,0.0,0.0,0.0,0.0,0.0,1186.295222622514,677.4165674278467,807.5369030819754,1176.9433221321856,1063.367718534357 
 05/31  02:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.859754269820035,0.0,1829.6458612866855,17.999704603041658,0.0,937.0366104598411,17.999598682075665,0.0,1998.8502506947576,18.078301523458149,0.0,1098.0276699152219,17.999540053435678,0.0,2456.5909242940645,18.921155858287148,5962.433664962638,0.0,0.0,0.0,0.0,0.0,1162.627788833146,657.2222906405173,782.3321901507784,1185.5639602874103,1071.1564609105188 
 05/31  03:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.47332330312704,0.0,1763.5285780828204,17.999745951160933,0.0,906.5922269867119,17.999682527605697,0.0,1946.484007572516,18.00856618956334,0.0,1065.2240083690586,17.999633507560227,0.0,2558.620750015213,18.781766425587788,5393.796915402436,0.0,0.0,0.0,0.0,0.0,980.7625299625699,531.1578006213384,629.139894977138,1167.6664775549003,981.5392381462204 
 05/31  04:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.114675772955818,0.0,1719.2880145108093,18.000339766862319,0.0,885.4553700641134,18.00045965530034,0.0,1867.6777152377009,18.00224728294851,0.0,1042.88612766791,18.00054592003594,0.0,2704.4222061261809,18.60024840229039,5029.922573966685,0.0,0.0,0.0,0.0,0.0,876.5274233485382,474.8764922919608,563.3489948806245,1142.2449250897494,869.393764215544 
 05/31  05:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.79363539537207,0.0,1664.2335938084653,18.000385100080004,0.0,881.5458409712207,18.000471790021515,0.0,1823.7440604079346,18.00053683015523,0.0,1017.8170284098537,18.000519319160884,0.0,2968.468938265136,18.329139963753485,3992.8967180482798,0.0,0.0,0.0,0.0,0.0,553.5770780499041,265.35156664044896,297.80926655812586,1096.897623695091,675.7302089644416 
 05/31  06:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.567047482241443,0.0,1772.1263324012289,18.000048104758777,0.0,1270.2727934685559,18.00008762292519,0.0,2117.4859923961419,18.00097426001398,0.0,1062.794876964418,18.000120432005006,0.0,2731.056475421608,18.357624238063289,4868.877635270836,0.0,0.0,0.0,0.0,0.0,753.217817172266,541.733770333506,436.4922407288898,1129.78783277344,904.1150001224668 
 05/31  07:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.550646157856606,0.0,2006.8986171185352,18.000015206859705,0.0,1836.170164633546,18.00089138276161,0.0,2127.435755714657,18.19508234413015,0.0,1162.4603912891899,18.000054137631353,0.0,2469.8087512476147,18.580608019528243,6264.029489301445,0.0,0.0,0.0,0.0,0.0,1179.3528498522119,976.2677564116616,772.5363358143243,1172.756576861925,1059.5849962210544 
 05/31  08:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.708924843626734,1810.1803560853198,0.0,21.837002337520049,133.06667201016229,444.20524961999976,21.913496721453727,1546.4346348917202,0.0,21.886920693504416,710.6847665099637,34.54870408505651,21.894497672404627,2404.244210312541,0.0,21.847553810998535,7362.023141261821,1611.7947749537655,146.5766890548886,606.9379631933369,2363.847199490647,1466.315316338688,0.0,62.315051608699018,0.7051724815279111,0.0,0.0 
 05/31  09:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.205168394844955,53.10530091176224,182.13944277228803,21.975185466014076,0.0,1173.8336875326464,21.981834092604787,65.17825000439643,165.96385651740639,21.98847287290952,0.0,150.5569349082357,21.97619212112511,555.0562030921792,0.0,21.989824984902744,2165.7329553438905,0.0,0.0,0.0,434.72425552384228,0.0,63.18367919017821,461.67655646989547,41.5243524285681,0.0,61.09313759113788 
 05/31  10:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.804352703127564,0.0,757.3166617491233,21.995191127142168,0.0,1326.0125572013399,21.996682486462107,0.0,446.00645342275495,21.998375381438856,0.0,350.99337681780619,21.992984078716405,144.73344287167084,0.0,21.999391823230306,3089.6644367860665,0.0,0.0,0.0,0.0,0.0,544.7573163613618,658.580557559623,343.47787697828258,104.42931070670312,334.8884010398279 
 05/31  11:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.631921983026648,0.0,1537.9372498714329,21.999539175339075,0.0,1172.1965320627319,21.999545882749716,0.0,738.698421872015,21.999871562435908,0.0,510.0643021736778,21.998583686999824,0.0,248.59256299613873,21.999976688813669,3670.53116374916,0.0,0.0,0.0,0.0,0.0,818.8165339560985,593.9880581667665,422.88080719663346,285.0415002911153,446.27328999827787 
 05/31  12:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.37280101255472,0.0,1994.1529976037087,22.001233540469948,0.0,876.2430529975827,22.000000163260578,0.0,864.6468218653993,22.000177139621085,0.0,585.3188779762674,21.99984233377538,0.0,455.58691341984317,22.00004717417328,4108.451192974153,0.0,0.0,0.0,0.0,0.0,1021.1338499988422,543.0223399176605,506.4202339585029,404.799539454738,529.5442555041411 
 05/31  13:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.388432812096256,0.0,2234.1261525188476,22.001034862195849,0.0,733.4322079898905,22.00000123032327,0.0,1020.1619452299826,22.000008204248183,0.0,790.4897086188007,21.999983239213856,0.0,508.69809839373399,22.00000266835098,4599.24149478175,0.0,0.0,0.0,0.0,0.0,1183.1870699251672,555.5670362348617,642.9194102437172,478.70060240629416,635.3364018314408 
 05/31  14:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.379728327603794,0.0,2185.910259613309,22.000668560835714,0.0,705.6833546531009,22.000915564809938,0.0,1165.4337424045323,22.00045084702033,0.0,1175.1358222282193,22.001228368496567,0.0,635.7599255646953,22.000020573958968,4832.541494960912,0.0,0.0,0.0,0.0,0.0,1166.7179156481689,561.8812565407587,777.6968074855328,538.2335556052741,684.480985540909 
 05/31  15:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.243345324864725,0.0,1921.455791914018,22.00034534236557,0.0,672.6754737038815,22.000535756303113,0.0,1209.9508015358979,22.000234622310584,0.0,1549.5460944175603,22.000670875541635,0.0,692.7644482170936,22.000354304425927,4773.38549962091,0.0,0.0,0.0,0.0,0.0,1059.369356609408,535.1686487546937,859.8049239552227,539.105287002539,676.4063091587791 
 05/31  16:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.951810803747187,0.0,1605.5800859116365,22.000381631950615,0.0,659.8546123002909,22.000523177078063,0.0,1248.9171820026236,22.000294634771316,0.0,1800.7629927847268,22.000653655551557,0.0,730.5214031966667,22.00043300402554,4773.6133182036569,0.0,0.0,0.0,0.0,0.0,971.176204492293,531.4850901500097,929.2817497434162,550.6540323836659,687.4852672940037 
 05/31  17:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.359723769442178,0.0,3279.629376195258,20.10093582423933,0.0,1966.3490908163777,19.249974370414497,0.0,2504.9347267133377,20.739440706386877,0.0,2751.9055006595538,20.035152793943224,0.0,2652.907825083275,20.06446567285846,7440.907626883662,0.0,0.0,0.0,0.0,0.0,1606.5226555198172,1077.6903650822006,1338.265120506229,1216.1277140660444,1098.7707975691035 
 05/31  18:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.263550532443234,0.0,2967.46613148392,19.309554287574274,0.0,1750.2847792670069,18.434747847077209,0.0,2334.6148806895737,20.171117328651378,0.0,2378.363385470296,18.925590796769585,0.0,2600.0004006616866,20.064144781093817,7434.03453082215,0.0,0.0,0.0,0.0,0.0,1604.7803281907953,1076.5215739861924,1336.8137274088929,1214.8087830540733,1097.5791440419289 
 05/31  19:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.7769189733893,0.0,3354.7106258841615,18.181380152217107,0.0,1548.3530305918278,18.043329390283036,0.0,2663.7411049900326,19.25989964014981,0.0,2101.0625087100545,18.109301553846487,0.0,3043.441083836214,19.55742486061377,6641.347231766968,0.0,0.0,0.0,0.0,0.0,1494.813415582213,823.0295033812638,1056.9697179159962,1136.3300099743177,1026.6736107729083 
 05/31  20:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.998585873123184,0.0,2706.890794563643,18.018011922674707,0.0,1287.972742540154,18.007322684511516,0.0,2737.973468738007,18.52284493968642,0.0,1635.3330263403207,18.01960949347236,0.0,3199.3353363713506,19.13630680293753,5827.9102388326959,0.0,0.0,0.0,0.0,0.0,1181.569539569727,646.1676247096722,805.2389975103348,1098.7148084203153,992.6882944823781 
 05/31  21:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.107607823219607,0.0,2268.9571177307004,18.001183231685347,0.0,1123.3696509114535,18.00070250792978,0.0,2637.0393664029468,18.039942389567174,0.0,1371.4976680530525,18.002270668213709,0.0,3222.4353968467764,18.803910359336887,5064.112834885637,0.0,0.0,0.0,0.0,0.0,897.7960170824521,468.5423715065536,571.8571865814206,1080.215645936099,942.1706396388444 
 05/31  22:00:00,17.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.23391172977289,0.0,2060.2343794202158,18.000116281786434,0.0,1035.8234580959934,18.000102344730217,0.0,2275.8642462725176,18.00289819741811,0.0,1236.1486689235374,18.00038077447102,0.0,2890.729138313918,18.786707173130745,5277.6744349757959,0.0,0.0,0.0,0.0,0.0,961.8841525481586,512.2747819949173,614.2275484856572,1123.9384531840129,961.8185246227815 
 05/31  23:00:00,17.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.422878827736534,0.0,1936.7960676314479,17.99967474631942,0.0,981.2802459921811,17.999686924654957,0.0,2092.8275525972787,18.000556043935839,0.0,1158.8803790947405,17.999695104608308,0.0,2809.2475843994536,18.722487435877903,5209.590844780188,0.0,0.0,0.0,0.0,0.0,941.9589998072088,505.3495778386407,601.058126006421,1132.7286574209182,924.9645095667311 
 05/31  24:00:00,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.72830403284987,0.0,1854.2791886410033,17.9997399511863,0.0,944.5549889954463,17.999698694098976,0.0,1989.965239286156,18.00054385086949,0.0,1111.2374026764692,17.999642057934108,0.0,2684.0029946396796,18.71118947822598,5313.096939826528,0.0,0.0,0.0,0.0,0.0,970.2924658216716,526.0852388780354,624.4183385376725,1149.1462755154008,939.6236469334792 
 06/01  01:00:00,18.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.181302588488664,0.0,1886.1163575435672,17.999964383564909,0.0,958.0415883147712,17.999945965156678,0.0,1973.968040896221,18.03613311268574,0.0,1119.41016181255,17.99992388015761,0.0,2424.828140209758,18.918797023213224,5886.803941465056,0.0,0.0,0.0,0.0,0.0,1149.5954499042178,626.2598935896739,740.5042639533791,1190.9188020455779,1075.9945578319399 
 06/01  02:00:00,18.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.701870786953437,0.0,2025.7539362604749,17.999657779235425,0.0,1019.2059564618985,17.99957605708548,0.0,1911.6183856273827,18.23417965123121,0.0,1178.045091258938,17.999517873035118,0.0,2373.73407244738,19.181085547087539,6224.201537341569,0.0,0.0,0.0,0.0,0.0,1294.3692288155717,703.2513904912612,825.8376868523467,1206.8362724497056,1090.3759845924163 
 06/01  03:00:00,18.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.35831216183037,0.0,2113.5003486134,18.000204358932338,0.0,1058.2221687476127,18.000223412206219,0.0,2014.7774656275577,18.290202880759446,0.0,1215.7860543284247,18.000235117458826,0.0,2496.1919099684826,19.28622097067946,6147.495601843302,0.0,0.0,0.0,0.0,0.0,1275.3352889232413,689.27713065703,805.5590516294105,1194.5330906589232,1079.2600658344282 
 06/01  04:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.07724745997955,0.0,2160.692251420144,18.000024146462129,0.0,1079.5849429526939,18.000045466861079,0.0,2079.718445886318,18.301297074119615,0.0,1236.5548034655777,18.0000603908496,0.0,2574.323495477679,19.324062606708375,6099.479407576697,0.0,0.0,0.0,0.0,0.0,1260.5514363796797,682.301232817674,796.1602664430842,1185.6769503862138,1071.2585474097767 
 06/01  05:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.86213964868852,0.0,2187.21588844461,18.00000946471214,0.0,1096.5310034863365,18.00002315892915,0.0,2198.574703492164,18.234806242716315,0.0,1248.4493049495514,18.00003355788434,0.0,2700.075494856557,19.284884767054238,5819.171407713727,0.0,0.0,0.0,0.0,0.0,1163.5541000631102,616.7114081621693,712.130741005495,1167.9772802676694,1055.2669040750148 
 06/01  06:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.728811889730193,0.0,2208.175557710004,18.000007798793328,0.0,1108.2272267943195,18.000016257427263,0.0,2397.897586298592,18.045563701562867,0.0,1257.8982844950079,18.000023035846636,0.0,3069.2904186252364,19.02535925923618,4772.392295862684,0.0,0.0,0.0,0.0,0.0,821.9895582539314,383.4937812134883,424.8881068745741,1109.1792704063287,929.3106049740929 
 06/01  07:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.627789157051525,0.0,2302.237396510175,18.000006995740344,0.0,1159.4228943650024,18.000012576691,0.0,2438.5307162576898,18.00965393845008,0.0,1298.3203218330719,18.000017069000238,0.0,3230.610392592203,18.81734691847056,4428.587584537278,0.0,0.0,0.0,0.0,0.0,729.1735617709807,323.5301598393509,343.92491207944956,1080.0471809477286,848.3807957594997 
 06/01  08:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.62318863635568,1406.8144325745173,0.0,21.8209934252498,323.65899257893548,54.735897248741249,21.88006475181452,1285.062763855324,0.0,21.865676742364327,552.8540790217166,51.1061025882457,21.894928954332167,1490.1265840690319,0.0,21.87354644331152,6394.087062638064,1316.811127507822,323.99037315660396,637.0690223861368,1656.7970212520814,1355.8885441951514,0.0,0.0,0.0,0.0,0.0 
 06/01  09:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.903740397220255,0.0,521.1658551262535,21.99986288787701,0.0,1114.135796641117,22.000003727963418,0.0,470.0802571681288,21.99988544988543,0.0,333.15795021622946,22.00000850763388,0.0,354.0314086999324,21.999971669945034,1292.3189708076325,0.0,0.0,0.0,0.0,0.0,0.0,188.787996667364,0.0,0.0,0.0 
 06/01  10:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.395353291064827,0.0,1062.5791324584148,21.99998506133735,0.0,1318.94009041854,22.000011436378139,0.0,650.2375962334545,21.999992666959835,0.0,452.0925481778654,22.001392342897768,0.0,405.9033878120631,22.000357078776938,2093.294715296989,0.0,0.0,0.0,0.0,0.0,282.2165691101321,488.2147497787267,11.820129887860782,43.078221165517167,164.43407121448383 
 06/01  11:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.160177281375366,0.0,1763.4569916383044,22.00086318933718,0.0,1210.5377965121673,22.0012134337353,0.0,984.5406348771721,22.00057658386855,0.0,624.252658952281,22.00099212015752,0.0,857.6508329183298,22.000011712810747,2828.4856606030637,0.0,0.0,0.0,0.0,0.0,558.7775277670496,383.6079084873064,192.42099648093947,277.68354354571087,312.4647101817889 
 06/01  12:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.93483532038067,0.0,2266.4299088731424,22.00159065898305,0.0,964.8818531048951,22.0013479660666,0.0,1186.2831996476892,22.000945997393605,0.0,730.4385329311444,22.001248916563136,0.0,975.8339455066237,22.000583333551796,3427.1663145126819,0.0,0.0,0.0,0.0,0.0,798.0407912909506,376.9009060882133,326.4335485659874,384.6862021173714,437.573892309891 
 06/01  13:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.89575816769948,0.0,2285.505781307682,22.00010414967772,0.0,842.9506093932907,22.00012845283566,0.0,1295.6457855325824,22.00004027345266,0.0,882.8018993832361,22.000144104716346,0.0,1146.279463935443,22.000078026243015,3958.0636950658806,0.0,0.0,0.0,0.0,0.0,910.7500728444815,421.32763838673557,472.3696295809323,508.61785334203696,541.4675267714264 
 06/01  14:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.808847825871348,0.0,2384.0344617899279,22.000062699532298,0.0,816.2631080636299,22.00017560685542,0.0,1435.6707990646278,22.000065139810244,0.0,1272.7434539461697,22.000178469573073,0.0,1246.989397845086,22.000184555234925,4234.736483124652,0.0,0.0,0.0,0.0,0.0,961.5896790116855,424.8987854713065,597.501244076339,553.6174165354303,593.5983838896218 
 06/01  15:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.540215716380865,0.0,2159.422380046147,22.00000599350545,0.0,786.7027129588753,22.000024016191284,0.0,1482.7115694381333,22.000004076617097,0.0,1758.3359792673496,22.000029289920108,0.0,1353.7605954360748,22.00000729046593,4540.77492729715,0.0,0.0,0.0,0.0,0.0,952.4628037866876,456.6401161811246,777.476327238953,609.4770555218117,641.1876504283042 
 06/01  16:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.25356287920186,0.0,1814.9265710052299,22.00023139951017,0.0,757.1379482262094,22.00022280171929,0.0,1485.1491755262962,22.000176375188869,0.0,2102.84074122231,22.00061015766836,0.0,1412.1877261360717,22.000076597265534,5076.859154448176,0.0,0.0,0.0,0.0,0.0,999.1725346942728,542.9520758915937,982.3426396040775,716.7153873176653,732.145542800298 
 06/01  17:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.768026464767084,0.0,3624.606323988686,19.99538095512974,0.0,2170.131538562917,19.041500210051237,0.0,2755.403094774128,20.7340384603002,0.0,3144.599763864407,20.25898559642672,0.0,3189.134832132513,20.863077191815387,7112.5994145482259,0.0,0.0,0.0,0.0,0.0,1523.4485074108839,1021.9624183291302,1270.1762567935776,1150.4393766038059,1043.0418812705612 
 06/01  18:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.914889963775854,0.0,3675.8294213460296,18.979291202845766,0.0,2049.1429759098075,18.099620108242953,0.0,2919.257111459546,20.229753862778563,0.0,3260.9845170601736,19.476617386749113,0.0,3317.8321629041176,20.368596766568829,6978.697693719262,0.0,0.0,0.0,0.0,0.0,1499.7260456761292,965.1296592304304,1249.3027379540955,1135.2782494207802,1025.7300272975586 
 06/01  19:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.758505425393069,0.0,3771.274622487756,18.105967956784,0.0,1684.8605654589758,18.01017798581398,0.0,3097.289701945134,19.743877270708887,0.0,3219.04552336801,18.229723496805059,0.0,3467.515051799134,19.96849730074149,6580.5978188128369,0.0,0.0,0.0,0.0,0.0,1436.4124570516354,759.4850216237628,1198.5740778651912,1094.0876389832156,988.5076491487638 
 06/01  20:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.176889875932344,0.0,3053.7193299666785,18.00839150257201,0.0,1445.2267446601769,18.00290407966575,0.0,3444.9027496116848,18.580656506477405,0.0,2260.777312224118,18.02905115073913,0.0,3941.2836594720986,19.34692588020929,5171.846423307399,0.0,0.0,0.0,0.0,0.0,927.942862583774,450.8393361146619,691.4162565254557,1049.7071210971927,948.4098728460464 
 06/01  21:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.32526853520608,0.0,2634.6397917050228,18.00196299033786,0.0,1284.2451874517847,18.001236021986878,0.0,3197.6689036132868,18.03701794943855,0.0,1768.268399026283,18.006145821109948,0.0,4403.197482170721,18.678639091345955,3686.534888815656,0.0,0.0,0.0,0.0,0.0,436.93389677425048,128.15410301911047,227.12704062402623,1049.7071210971927,741.0817531608084 
 06/01  22:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.348822355706309,0.0,2368.7383258676029,18.000580501199864,0.0,1171.7198312780229,18.00003530745124,0.0,2664.762192221578,18.00274364559226,0.0,1489.570072438125,18.00054472779438,0.0,4515.647613364584,18.22767872201384,2763.796059896859,0.0,0.0,0.0,0.0,0.0,125.81692251263047,0.0,0.0,1049.7071210971927,484.7410421467673 
 06/01  23:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.395747051818199,0.0,2245.1201064195277,18.000279292987146,0.0,1115.6473932438879,18.000263122521298,0.0,2436.3345498953347,18.00113716356506,0.0,1351.107609537311,18.00015340666888,0.0,4078.2807573325146,18.24302898773899,2826.252046123951,0.0,0.0,0.0,0.0,0.0,174.3194846539661,0.0,0.0,1049.7071210971927,498.69446623252397 
 06/01  24:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.57218134483559,0.0,2133.997734150778,18.00087547117201,0.0,1066.3501865496797,18.00001421733848,0.0,2283.722852365814,18.001495214744904,0.0,1261.5153903654266,17.999833219972957,0.0,4009.97956760391,18.162506869533546,2837.3591138049416,0.0,0.0,0.0,0.0,0.0,206.5496544425472,0.0,0.0,1049.7071210971927,477.57136412493369 
 06/02  01:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.840144443857065,0.0,2076.192060467478,18.00059499418111,0.0,1040.0452139809373,18.000157307674269,0.0,2208.679666927541,17.999759428494785,0.0,1215.44997873698,17.99995961031302,0.0,3816.8828659078506,18.19801354819262,2831.693418339931,0.0,0.0,0.0,0.0,0.0,196.37478581559214,0.0,0.0,1049.7071210971927,482.0805372868787 
 06/02  02:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.236265649870096,0.0,2027.9219794350193,18.00069563974834,0.0,1018.5606942336547,17.999813975609884,0.0,2151.3508853773239,17.999804016866287,0.0,1184.2726348656943,17.999659851326585,0.0,3807.4462078158137,18.157943568194587,2788.1279862480998,0.0,0.0,0.0,0.0,0.0,175.17857254085215,0.0,0.0,1049.7071210971927,459.7113184697869 
 06/02  03:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.754707101023649,0.0,1979.7417289733826,18.000846387915215,0.0,997.1647617539995,17.999831395867589,0.0,2098.8120739398138,17.999983517855428,0.0,1157.993813377448,17.999673497970386,0.0,3792.7608027114467,18.1015640574062,2746.9280316241467,0.0,0.0,0.0,0.0,0.0,154.30385992742809,0.0,0.0,1049.7071210971927,439.38607645925739 
 06/02  04:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.368036294660848,0.0,1938.8354553934738,18.000280910456345,0.0,978.8827953151006,17.999787843231109,0.0,2056.849519553858,17.999920099359909,0.0,1137.5510709794513,17.999607393729275,0.0,3855.641457353824,18.01511696851786,2577.145203362104,0.0,0.0,0.0,0.0,0.0,47.12353111051668,0.0,0.0,1049.3816962738018,377.109001837517 
 06/02  05:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.11077580119225,0.0,1933.49122623549,17.999936731436848,0.0,1042.069810592444,17.999664536967268,0.0,2125.268301430932,18.000000474616706,0.0,1133.8750078635758,17.99946584194809,0.0,3788.3751189752194,18.000574795364235,2503.0129531799186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1029.735020851546,369.7469581881044 
 06/02  06:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.954875394232095,0.0,2113.6872527204388,17.999988083537088,0.0,1405.3717316334997,17.99989115943225,0.0,2453.1255474508077,18.001505919114345,0.0,1210.1712104593253,18.00017741830152,0.0,3382.8993942957638,18.270041353371754,3478.429893166016,0.0,0.0,0.0,0.0,0.0,353.45115827408099,231.19025474936113,39.81583815888509,1049.7071210971927,700.7345467462279 
 06/02  07:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.944834872790339,0.0,2340.1984220522556,17.999998682466594,0.0,1848.289553752893,18.00193959067741,0.0,2650.666040172114,18.000482354244434,0.0,1308.0433959474886,18.000073256377623,0.0,3153.7809679191639,18.55400525853447,5306.7256865784179,0.0,0.0,0.0,0.0,0.0,919.4018707003954,705.5857413850829,548.9472876148132,1080.6487725928528,948.6110401450044 
 06/02  08:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.10270142693794,1444.9404295094647,0.0,21.84954781807727,119.10783683026637,599.3531410541914,21.913955477494569,1275.299849355926,31.646408087877885,21.886807929679116,561.6749792668643,50.17121974012331,21.894891590161547,1710.8775552925534,0.0,21.859778871213878,5905.695834709531,1245.9065993796667,132.3031894041849,457.33243921927308,1669.316913949334,1183.932541294305,0.0,105.42272766185762,6.621977137816927,0.0,1.3284725228244903 
 06/02  09:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.69350389749269,0.0,410.7041398064057,21.97703929197325,0.0,1365.001016976542,21.982753651159645,0.0,343.6153901429466,21.988411962780554,0.0,275.87939450673869,21.9740113376632,265.32018446163149,146.9817898093147,21.990617166857996,2437.593608640348,0.0,0.0,0.0,192.8371511580172,0.0,218.78826909435333,520.9309348159898,157.50683220718356,76.2687207300693,167.73072649446665 
 06/02  10:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.399032080188204,0.0,1248.4574857612952,21.997797988800618,0.0,1540.7948964626895,21.998936935681905,0.0,874.8160974709701,21.999272865401076,0.0,539.1065622737984,21.99572149480418,0.0,365.86718118519846,21.999629131914007,3434.4684189806096,0.0,0.0,0.0,0.0,0.0,631.9756914516917,639.6079852455482,360.5648350676944,269.02834428484848,429.7605887905587 
 06/02  11:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.430850421776396,0.0,2010.096006919637,22.000105331088716,0.0,1396.4326357319429,22.000248394076857,0.0,1237.980006512428,22.000148249751335,0.0,744.3195903954995,21.99991891239934,0.0,964.0306912486647,22.000181133866428,4557.58887152014,0.0,0.0,0.0,0.0,0.0,1004.0514638557202,686.7752285585353,563.4252528075422,567.2749766488259,632.5309755092485 
 06/02  12:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.666555673072787,0.0,2495.660708685845,22.00000508163741,0.0,1152.1570295906388,22.00001757781832,0.0,1517.3616959719373,22.000004641161455,0.0,876.987861678385,21.99999303041131,0.0,1110.1818179666332,22.000003456816793,4669.592342969924,0.0,0.0,0.0,0.0,0.0,1104.5654827098879,601.219806020868,585.7542075293962,583.0966306553115,691.4252419141919 
 06/02  13:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.662985101870068,0.0,2735.8145404669837,22.00020042302288,0.0,1010.13886057632,22.000394378361066,0.0,1600.863948008183,22.000171057324218,0.0,1058.1685789899808,22.000472223510838,0.0,1270.2645533631624,22.000247577135747,5233.171698588963,0.0,0.0,0.0,0.0,0.0,1280.6892071075577,632.6746326477742,720.9945223306614,710.5025414809227,784.7798208817791 
 06/02  14:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.665089667716815,0.0,2547.9090548023757,22.000141721443865,0.0,935.9418412052678,22.000671799360565,0.0,1675.4214864198348,22.00016437267007,0.0,1310.39513381392,22.000784930086973,0.0,1384.9399332749823,22.000347469851989,5479.661406123669,0.0,0.0,0.0,0.0,0.0,1286.599121244101,640.0755530894348,829.9548591519695,777.7330224099947,841.7678760878999 
 06/02  15:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.309860867005427,0.0,2074.8578682022755,22.00053593743553,0.0,902.3230301797257,22.000899651594066,0.0,1713.2883874430327,22.00035477079863,0.0,1164.6964042911296,22.001103350200258,0.0,1455.2146418442799,22.000438588484685,5260.543776326513,0.0,0.0,0.0,0.0,0.0,1135.6108968627278,620.4062311338084,774.684341239436,786.676644825103,839.6346881251698 
 06/02  16:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.62723811841275,0.0,1766.267469701948,22.00008175202765,0.0,830.9786246897866,22.00018903979273,0.0,1618.5212110585599,22.00003632146096,0.0,1089.6172406979809,22.0002725410437,0.0,1454.3554714720117,22.00002938772371,4856.027608711176,0.0,0.0,0.0,0.0,0.0,985.5244910469081,563.4960130092479,708.4474944526621,727.8803789053884,767.1482571567015 
 06/02  17:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.647093891126237,0.0,3469.9797507883874,20.110154047297525,0.0,2098.1987842013329,19.273681304656269,0.0,2660.2072450694106,20.843059285727489,0.0,2518.984056061196,18.871879270696835,0.0,3026.0017248453279,20.970795970183095,7353.143291077297,0.0,0.0,0.0,0.0,0.0,1584.274428604263,1062.765770209744,1319.7319078111605,1199.2859438937576,1083.5542664181049 
 06/02  18:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.354935867659873,0.0,3249.0881673134138,19.43123661888982,0.0,1926.2695628498896,18.508532319217126,0.0,2584.8919724871054,20.442471259409556,0.0,2415.969177140163,18.43285363534994,0.0,2958.950126864124,20.627543901946134,7324.427486814837,0.0,0.0,0.0,0.0,0.0,1576.9949827630335,1057.8825594941807,1313.6679855673884,1193.7754484145033,1078.575536435464 
 06/02  19:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.920325907751164,0.0,3452.873465899614,18.514444579474728,0.0,1747.2278616125746,18.07088371737732,0.0,2781.0856313901088,19.827548260439796,0.0,2243.7767706077549,18.072696390916144,0.0,3182.7717853884735,20.180502548566524,6801.156011984896,0.0,0.0,0.0,0.0,0.0,1507.5524709001225,895.5696926734186,1122.2141990333346,1141.2078964284277,1031.0807788093262 
 06/02  20:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.314346556182274,0.0,3187.9505835237789,18.05046859540723,0.0,1477.8534835890233,18.01177136993755,0.0,2936.009938217561,18.99094912209979,0.0,1781.4377473068485,18.01446595644295,0.0,3419.7190522605467,19.721157249173755,5893.130784034856,0.0,0.0,0.0,0.0,0.0,1256.7370506309727,661.3700049283506,800.3951489911456,1088.0473522857317,983.0502530583888 
 06/02  21:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.59852859564983,0.0,2728.149771531259,18.006565032137926,0.0,1323.6197731197527,18.00192535924572,0.0,3117.849503746109,18.22401139859511,0.0,1556.3735530996819,18.002717375217637,0.0,3666.711099811033,19.258915586937169,4964.65386053769,0.0,0.0,0.0,0.0,0.0,894.9606727777965,444.3718838014163,523.6733358749694,1049.7071210971927,948.4098728460463 
 06/02  22:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.854621940806007,0.0,2535.910282648123,18.00178962160837,0.0,1245.6632057312154,18.00030269538181,0.0,2851.780688034584,18.01413904399456,0.0,1440.6547897860995,18.00047862520813,0.0,3491.0441278844439,19.108004524175706,5109.342487804188,0.0,0.0,0.0,0.0,0.0,937.4413778039221,495.74874267929007,580.9463503294588,1054.973463198456,936.7015796527929 
 06/02  23:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.1690492606894,0.0,2354.835139573226,18.001790262289025,0.0,1167.5831392769506,18.000302328632637,0.0,2548.812735760936,18.001919004120454,0.0,1343.0144561954317,18.000381577759467,0.0,3829.250567981085,18.712312609393036,4141.7999278625479,0.0,0.0,0.0,0.0,0.0,637.9200597512264,294.1731210548297,332.12676492500057,1049.7071210971927,724.3418868940303 
 06/02  24:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.537303055900425,0.0,2275.1868518935955,17.999847604520654,0.0,1130.8008735824822,17.999602534379546,0.0,2421.6639465732498,18.000733748757509,0.0,1296.53692639596,17.99952985043555,0.0,3501.860461537148,18.721789713132837,4403.337644457246,0.0,0.0,0.0,0.0,0.0,725.0822157787613,353.5747010711496,402.9783154230978,1049.7071210971927,768.4643169467772 
 06/03  01:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.011159528777648,0.0,2209.779966153997,17.99997952474235,0.0,1101.5083575927989,17.999921008341773,0.0,2337.298339882409,18.001055115379523,0.0,1262.4330671044455,17.99988947145107,0.0,3391.5045342599089,18.726679328591137,4422.464406175263,0.0,0.0,0.0,0.0,0.0,730.6526377171949,356.96388397405038,406.55148682443726,1054.0388911692767,770.7265323500353 
 06/03  02:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.51847265621359,0.0,2168.0954159845939,17.999838786262289,0.0,1082.6467501487333,17.99987316074845,0.0,2287.0603711765909,18.00092050609046,0.0,1241.2323008667104,17.99987102754674,0.0,3380.9716588057196,18.681817330584367,4377.224899509126,0.0,0.0,0.0,0.0,0.0,716.0928150994068,350.07175379479568,398.7404908538376,1053.9707135780639,754.8181520427534 
 06/03  03:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.127093019613157,0.0,2105.672053634063,17.99994338043841,0.0,1055.2683007639835,17.999912483445045,0.0,2221.755034787802,18.001459310849748,0.0,1212.736646390691,17.999892481390796,0.0,3504.4146311027109,18.54284764072636,3877.1240987360285,0.0,0.0,0.0,0.0,0.0,557.2903709046186,238.5997704694309,262.7505267132401,1049.7071210971927,665.2453354112774 
 06/03  04:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.821794850216429,0.0,2036.0598809369536,17.99985768716246,0.0,1023.9701724762992,18.000732633381369,0.0,2153.238248304917,18.000132403551306,0.0,1180.9351533013137,18.00063365568697,0.0,3633.671120286812,18.369971934644008,3268.703133428798,0.0,0.0,0.0,0.0,0.0,361.8939808680077,100.24706938125775,94.39488599334674,1049.7071210971927,558.929101948725 
 06/03  05:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.548358359518319,0.0,2023.0304562909833,18.001208200247228,0.0,1168.3017036867082,18.001289168786927,0.0,2306.2365816561916,18.00167042763262,0.0,1175.0552095752419,18.00052873745955,0.0,3654.4241986929084,18.27226356621832,3143.4564997399636,0.0,0.0,0.0,0.0,0.0,280.75937462306168,106.35874836068344,20.077673871735735,1049.7071210971927,583.0226076470216 
 06/03  06:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.401416544000566,0.0,2159.0894017700604,18.000325695764464,0.0,1838.7149864969152,18.00044446730423,0.0,2736.3822197493584,18.00107469810267,0.0,1231.046329289591,18.000209428939614,0.0,3457.3926487626688,18.37242942976823,4357.758984095517,0.0,0.0,0.0,0.0,0.0,576.5479547292862,526.4158328935749,269.5619935886564,1049.7071210971927,831.9951076465384 
 06/03  07:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.40412349118766,0.0,2378.7399050378587,18.000051527898749,0.0,2315.6122892593355,18.001012365466225,0.0,2656.614668982482,18.158235450793243,0.0,1323.87959708863,18.00005751938739,0.0,3057.3317055990935,18.709589820399907,5670.947917490364,0.0,0.0,0.0,0.0,0.0,988.3574408629106,899.2713502799525,588.9336739857611,1098.4265894439319,992.4278887775394 
 06/03  08:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.576258979848526,1459.301852053685,0.0,21.849688151058797,93.98553024586662,838.3868272808206,21.91358411731671,1205.3866881582238,52.231505693326159,21.89927116632955,568.1672275513026,48.98699559896679,21.89474361333572,1559.9838189673106,0.0,21.87303463015896,5802.667488340009,1260.9964758119073,107.36513018076026,464.29657800029477,1520.171459162462,1117.6431483877796,0.0,211.94233030155949,6.765225248001206,0.0,9.956167106976336 
 06/03  09:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.12713260339052,0.0,313.6512274549341,21.977068383804537,0.0,1542.21765501134,21.982766522219526,0.0,331.28717906464819,21.98969029178588,0.0,240.84472458145,21.97396812492768,210.38238520490996,181.29161753809923,21.99150623895553,2662.9455458660788,0.0,0.0,0.0,89.71500563506008,0.0,269.3622958977893,647.9655359949614,214.69624993392547,117.76869439693464,219.90678986713966 
 06/03  10:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.752531485316973,0.0,1213.713110323014,21.997795198474628,0.0,1660.061118510491,21.99868726271089,0.0,850.9548027867021,21.999351417117226,0.0,519.7842439643691,21.995704286220375,0.0,448.27636085951687,21.99966317372332,4306.959265187638,0.0,0.0,0.0,0.0,0.0,840.9036092311566,817.1528539754373,537.1919180075963,444.2222654364663,563.9576443967135 
 06/03  11:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.851470813184308,0.0,1960.2494417026108,21.99986268005187,0.0,1434.7127476886333,21.999885180647938,0.0,1181.0272712690447,21.999972120592827,0.0,702.6033145951146,21.999499877728036,0.0,913.9491240923139,22.00009086341623,5002.94470420477,0.0,0.0,0.0,0.0,0.0,1116.3395937325286,780.8596126115788,662.8087096091792,639.5357858241607,699.8700282870537 
 06/03  12:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.999538568060208,0.0,2464.7380247657,22.000161045815959,0.0,1140.4986841995849,22.000118075075706,0.0,1396.1331427411968,22.000103777038789,0.0,821.5653596531458,22.00005052363464,0.0,1178.5794281638778,22.000038276750069,5994.088241988821,0.0,0.0,0.0,0.0,0.0,1453.4358385653837,839.6053293782194,867.3863707990416,838.2351650201192,891.8945640857886 
 06/03  13:00:00,28.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.084803496916917,0.0,2632.503133532012,22.084393074570995,0.0,1030.6014468147553,22.000680616673603,0.0,1634.8796222805464,22.000421721658318,0.0,1048.194955412611,22.0007017719738,0.0,1415.975388301527,22.000180889052243,7038.765570041621,0.0,0.0,0.0,0.0,0.0,1709.4224994284469,960.3900918815759,1114.946600271156,1050.8304228454957,1099.6449814746789 
 06/03  14:00:00,28.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.162162508821547,0.0,2756.034314171371,22.006108323542248,0.0,964.9151468112523,22.000450372258976,0.0,1716.0125039089028,22.000385317513606,0.0,1440.608368960096,22.000634286958719,0.0,1484.4015535219983,22.00020727048665,6909.371765877005,0.0,0.0,0.0,0.0,0.0,1671.2617536634958,889.830410424438,1156.8700645188713,1017.8157596079285,1070.062803522003 
 06/03  15:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.930582813945678,0.0,2286.0485377755237,22.000583317023808,0.0,907.544569198565,22.000061528519976,0.0,1716.097874903257,22.000024091282314,0.0,1495.3445032010155,22.00010399149282,0.0,1538.5085444641996,22.000008184437549,5471.025951259699,0.0,0.0,0.0,0.0,0.0,1201.9221742968583,637.1449055527,883.7428116309832,801.6287044213983,843.0563812174898 
 06/03  16:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.297357045403716,0.0,1873.8385577589675,22.000088499438726,0.0,815.6063503488076,22.000012865867399,0.0,1591.5834889724138,22.000002452412028,0.0,1884.7353216096327,22.00002556889892,0.0,1533.004659329517,22.000000545102247,4580.869927586658,0.0,0.0,0.0,0.0,0.0,874.6960343605372,464.5005542945104,810.5500848129483,657.9388435213712,669.6534364570227 
 06/03  17:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.4453849829748,0.0,3828.333954205719,19.856778549279498,0.0,2299.6066439234048,18.876264167768516,0.0,2905.7833050069168,20.678700410901656,0.0,3235.691838297978,19.902877783287104,0.0,3343.6479849385339,20.8207026932777,7066.525702789637,0.0,0.0,0.0,0.0,0.0,1512.2706774428726,1014.4640866886379,1259.949565798021,1141.6841974049417,1034.626201314895 
 06/03  18:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.291854825373635,0.0,3405.0218786054936,19.303381183386713,0.0,1999.1037547517345,18.276758036021538,0.0,2726.056104943861,20.470565083216824,0.0,2964.550391263475,19.56936635493478,0.0,3151.2466576850777,20.534021559068245,7183.070757054693,0.0,0.0,0.0,0.0,0.0,1541.878097585135,1033.439232403472,1284.577916030687,1164.825285324127,1054.8192515710044 
 06/03  19:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.92315819344291,0.0,3778.0276530011299,18.230051457863867,0.0,1734.2993996044302,18.02683163164508,0.0,3074.271824007678,19.824400488563378,0.0,3078.326662172484,18.181919754288029,0.0,3451.5155794306726,20.053276032774617,6629.4418928864129,0.0,0.0,0.0,0.0,0.0,1451.3969664168113,792.7980612193707,1189.2304410101502,1099.2834175476883,993.202032552124 
 06/03  20:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.249830316084986,0.0,3192.3711947249746,18.022507068060535,0.0,1487.3177018249058,18.00480473183044,0.0,3080.110582293193,19.009991578267827,0.0,2176.973378081778,18.031098474414045,0.0,3554.5571557163568,19.6703998205879,5818.459132250016,0.0,0.0,0.0,0.0,0.0,1192.8577732399963,627.9915390416918,861.7773240207796,1067.6659005075088,964.6356212997725 
 06/03  21:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.413568833663946,0.0,2769.793121640667,18.003496847889975,0.0,1341.734897144863,18.00247494418383,0.0,3197.245223335871,18.2643525321312,0.0,1758.5433449817047,18.007330072797225,0.0,3749.0141006308915,19.24563907685207,5098.624576072022,0.0,0.0,0.0,0.0,0.0,919.418504859853,469.58311011426249,607.9749930143998,1049.7071210971927,948.4098728460463 
 06/03  22:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.55705363756283,0.0,2572.740644229302,18.001277559409674,0.0,1261.8256581584963,18.00174350605056,0.0,2935.2724336945886,18.01665570148081,0.0,1546.8159998365948,18.002868979087013,0.0,3567.5654323087539,19.100880409306826,5101.6389438673299,0.0,0.0,0.0,0.0,0.0,925.3312508918209,488.24477510331618,597.6273135106084,1051.0088838955517,935.8957463257641 
 06/03  23:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.772018674217557,0.0,2411.773999504656,17.999894164102757,0.0,1192.5786490825945,17.99994720411253,0.0,2624.2247760077318,18.001559253255544,0.0,1412.1674603794414,18.000109179174186,0.0,3624.8498319382745,18.893619230685205,4515.130408873128,0.0,0.0,0.0,0.0,0.0,752.5480097896211,366.19250745672709,432.7074992530679,1049.7071210971927,810.4442971362515 
 06/03  24:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.06892012798341,0.0,2342.266475002493,18.001239642383504,0.0,1161.3615851818314,17.999780450113727,0.0,2499.233537460079,18.000379684285187,0.0,1348.644929564855,17.999769397497084,0.0,3409.1883581488648,18.888352909790464,4838.727261075484,0.0,0.0,0.0,0.0,0.0,859.181282075331,448.40244746657199,525.1787284914155,1056.7782169879038,845.6556119139949 
 06/04  01:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.479275974316129,1764.6704071349346,0.0,21.809253154448667,790.3438796717016,0.0,21.839801858737216,1621.9752934785657,0.0,21.85454733111063,681.6004512121515,36.95693358199382,21.894452493615206,1308.5512496029169,0.0,21.883119083773715,7426.285076434318,1668.339281676068,790.2783490275155,744.3745155709889,1444.8457172589786,1674.9162387604998,0.0,0.0,0.0,0.0,0.0 
 06/04  02:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.21279861246903,217.1378403522922,0.0,21.999973535933969,47.847265247575709,0.0,21.99998940685029,62.16941110614789,0.0,21.999988830638988,0.0,96.30684803705117,21.999988455333125,0.0,435.2093914166935,21.999983783732167,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/04  03:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.048877125173399,232.5912690744699,0.0,21.999964011240914,25.321513002882058,0.0,21.99996448407896,100.4349524434183,0.0,21.999234726143074,0.0,106.62526128883383,21.99993653187583,0.0,320.12764201537268,21.999989568727817,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/04  04:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.974378698908429,0.0,67.24728528813466,21.999961745983418,0.0,121.42260988011185,21.99998741847809,0.0,204.39075119065365,21.999823631526078,0.0,252.05292083209043,21.999962025283869,0.0,575.9161623008649,22.00007549211081,1133.3436193030032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.812645162734705,0.0 
 06/04  05:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.936052368108557,0.0,158.9051430646814,21.99994263227382,0.0,181.6013385012384,21.99991597505887,0.0,306.9354581302905,21.999865111517786,0.0,297.9586890057217,21.999823446289385,0.0,655.1132264394828,22.00004820307685,1115.7566825815957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.225708441327303,0.0 
 06/04  06:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.945096834756929,0.0,319.45035781761546,21.99989884927054,0.0,588.402585559933,21.99974685179265,0.0,657.2775735089335,22.000018430487665,0.0,369.25209830275346,21.999737896670277,0.0,720.7848533375918,22.000131024900346,1151.463117922973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0549895142649,10.877154268439739 
 06/04  07:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.036661934696487,0.0,597.5653911209465,21.999973833606604,0.0,1167.0861917376479,21.999914743520809,0.0,929.5405567878006,22.000004472195319,0.0,489.10939026773579,21.999899674106275,0.0,840.5795271162197,22.000018856310708,2746.9702379703969,0.0,0.0,0.0,0.0,0.0,275.36911104451777,441.55359901508947,224.97051119318156,339.40273990173548,362.1433026756043 
 06/04  08:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.285363624936698,0.0,887.5036624143377,21.99999372005278,0.0,1642.0153902783077,22.001158504470238,0.0,1082.1567420795673,22.00000140515619,0.0,615.063544247877,21.999962143161814,0.0,950.7187844889568,22.000003318654973,3906.901533715322,0.0,0.0,0.0,0.0,0.0,588.608112661212,717.5872383164268,444.5546140663731,511.0845465295673,541.5360480014743 
 06/04  09:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.71230499194856,0.0,1353.7982541315255,22.000504881997587,0.0,1893.156245081001,22.00049590263948,0.0,1326.412462804642,22.000330719153796,0.0,751.5291437509977,22.000856357079554,0.0,1101.487649932751,22.00044052417107,5828.7003013133339,0.0,0.0,0.0,0.0,0.0,1148.4335068434703,1043.1589042457504,834.144879278088,827.7409443292073,871.6910924765497 
 06/04  10:00:00,28.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.407579448411668,0.0,1931.5985311714758,22.00004847037801,0.0,1836.3031653361828,22.009300595069918,0.0,1548.4703677181056,22.0000207845958,0.0,872.2055259996514,22.000141114721524,0.0,1263.9891237300827,22.000017477801646,6950.824846816655,0.0,0.0,0.0,0.0,0.0,1533.6684004906695,1167.4886535923218,1063.9080954142633,1007.2867905725132,1074.9419326066193 
