Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SOUTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),EAST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),NORTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),WEST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),CORE LIGHTS 1:Lights Electricity Rate [W](Hourly),PLENUM:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),SOUTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),EAST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),NORTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),WEST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),CORE:Zone Air System Sensible Heating Rate [W](Hourly),CORE:Zone Air System Sensible Cooling Rate [W](Hourly),CORE:Zone Air Temperature [C](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),SOUTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),CORE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),SOUTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),CORE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly) 
 06/04  11:00:00,30.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.126003392174206,0.0,2318.977177821598,22.15933376280224,0.0,1543.4835485071974,22.115090447401099,0.0,1706.1359580073973,22.062599092729238,0.0,989.2310912497899,22.0007190066183,0.0,1470.7012417962945,22.000193175243934,7635.605712915907,0.0,0.0,0.0,0.0,0.0,1764.0452870088757,1183.3599749410315,1217.3592541578435,1160.4846772164197,1206.8255454514688 
 06/04  12:00:00,30.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.082030436257008,0.0,2269.3921537047456,22.652378064211207,0.0,1321.2238595198622,22.011008077342589,0.0,1608.458632967766,22.307158731631909,0.0,1067.3188582661842,22.000083249534183,0.0,1588.525622381616,22.000005111618245,7838.406995046008,0.0,0.0,0.0,0.0,0.0,1779.4742967138444,1187.2100850137693,1305.2100013077146,1245.608561593178,1217.3730762772335 
 06/04  13:00:00,28.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.884976320836004,0.0,2710.9578698519555,22.1992653754624,0.0,1137.1527232200133,22.00150498190797,0.0,1948.5358319050779,22.077876940292,0.0,1157.7028627598525,22.000013657922893,0.0,1620.2042064069413,22.000000201984287,7233.5293903707829,0.0,0.0,0.0,0.0,0.0,1716.9212153466545,988.5112250562465,1144.454872673022,1105.5081045526088,1174.602998601983 
 06/04  14:00:00,30.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.543698835540565,0.0,2291.4254126899879,22.20497403105014,0.0,1067.7601962352788,22.000303799043395,0.0,1732.5083623098408,22.28440626120549,0.0,1214.8149526895452,22.000105397401055,0.0,1633.160148536668,22.000090633547005,7610.798026314233,0.0,0.0,0.0,0.0,0.0,1753.9060501260333,1068.1150786184542,1279.9056439024094,1205.4501629466375,1199.890116580429 
 06/04  15:00:00,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.96524598945035,0.0,2444.639062139401,22.031102410350074,0.0,1052.4225943288103,22.000063532717314,0.0,1887.9534017879708,22.266771684552123,0.0,1462.5601482733096,22.00002591751546,0.0,1717.9834451070286,22.000006035192486,7490.565467428721,0.0,0.0,0.0,0.0,0.0,1732.0038970026306,1010.1892157778267,1280.5110402288768,1175.1537015136774,1189.1766387654414 
 06/04  16:00:00,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.26944691608111,0.0,2146.298261463622,22.005185948970277,0.0,992.0745938741866,22.00052797223625,0.0,1853.2618083839389,22.230512814804095,0.0,1571.8008474757608,22.000841160686798,0.0,1712.354273456952,22.000130272557443,7424.156547236985,0.0,0.0,0.0,0.0,0.0,1658.5528620135634,994.5241419937124,1310.1445296967395,1174.1835643105865,1183.2204750821148 
 06/04  17:00:00,28.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.359362813409658,0.0,1736.4797344838599,22.000544006726459,0.0,855.8263993065084,22.0000871901678,0.0,1795.4352125562028,22.04341808244125,0.0,1279.1628073088223,22.000173216039295,0.0,1637.7038863592666,22.000003774740408,6629.244695442885,0.0,0.0,0.0,0.0,0.0,1406.4854476752694,859.9412875348992,1113.1498958302028,1058.8175278039014,1087.319562458344 
 06/04  18:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.24135441491164,0.0,1415.483249660606,22.000145676715417,0.0,731.3042506720249,22.000029907468084,0.0,1564.7114170042706,22.00835651196838,0.0,1186.8110162331259,22.000067266966896,0.0,1522.4385744827824,22.00000051503828,5599.172749706214,0.0,0.0,0.0,0.0,0.0,1110.1111958989455,684.2097173241454,916.2193060733522,890.4769368216256,894.624619447878 
 06/04  19:00:00,26.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.956005573530726,0.0,1159.396897006155,22.000039003993736,0.0,624.1593054422274,22.000010257967273,0.0,1318.3897933857598,22.001607898871126,0.0,923.1959129463212,22.000026121331105,0.0,1451.1905114849124,22.000000070242768,5044.584774573644,0.0,0.0,0.0,0.0,0.0,961.0456406061444,601.4153205650063,778.9398345773019,820.3700430844364,779.2829616004868 
 06/04  20:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.54672227479614,0.0,891.691268536978,22.00000596194667,0.0,507.6288390077898,22.000002159042844,0.0,1027.7637700719798,22.00016496646957,0.0,717.4184698182776,22.000006462871647,0.0,1338.716800270392,22.00000000472106,3933.9299461980215,0.0,0.0,0.0,0.0,0.0,664.9913719831769,419.9417761557911,540.1994110744405,647.0358267886094,558.2305860557353 
 06/04  21:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.028401538997679,0.0,714.637173274933,21.999385573660335,0.0,427.78968912700659,21.999188207552764,0.0,844.3813582598464,21.999371962421578,0.0,597.8783041681068,21.998895436244916,0.0,1236.7938537864353,21.999520704865625,2782.664971880011,0.0,0.0,0.0,0.0,0.0,336.2064012266723,206.46732904010529,279.5758415374544,501.78827119253347,355.0961547429771 
 06/04  22:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.467232404115398,0.0,558.1514968417032,22.00005348402879,0.0,356.2136598560969,21.999856253806269,0.0,687.429932037367,21.999204333011258,0.0,506.2487806752406,21.999700668387797,0.0,1146.9211108915698,21.99919031928159,1400.2382718731529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,267.5266300162418,29.18066771664247 
 06/04  23:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.880215166758206,0.0,428.02434349321995,21.99994500956765,0.0,295.87059011146769,21.999853944397235,0.0,557.1099421258227,21.999676342294096,0.0,436.14436102771608,21.999709115788137,0.0,1054.8118526986633,22.000044546215969,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/04  24:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.30597273312489,0.0,358.9654759246523,21.999972366621806,0.0,262.1581904429272,21.99989572214755,0.0,487.24673653475977,21.99982776876186,0.0,397.6916532864243,21.999755143915814,0.0,1002.4591682684736,21.99956713787519,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/05  01:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.79892221830386,0.0,3447.8995960243835,19.053251573556449,0.0,2084.3161857523834,18.31880541592801,0.0,2598.9467266523836,19.950810943247029,0.0,2275.486921589081,18.201265585275718,0.0,3015.7012515030535,20.661103920442377,7081.086134171934,0.0,0.0,0.0,0.0,0.0,1548.9619406367047,1028.9400414120387,1167.6960508055343,1172.5546089060939,1059.4025182712924 
 06/05  02:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.2134418374311,0.0,3164.90383976251,18.25959954253737,0.0,1575.2068038676103,18.04465375724226,0.0,2472.346707958006,19.305997837019537,0.0,1719.4430143192645,18.03319808012555,0.0,2932.090642036679,20.201512211535218,6600.314697225554,0.0,0.0,0.0,0.0,0.0,1528.5510946645323,824.313459260639,921.3987665769228,1167.5970428394497,1054.9233597437429 
 06/05  03:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.684792677642795,0.0,2757.9934560388348,18.0861595561558,0.0,1357.6418462129294,18.0094342334772,0.0,2201.2265829601067,19.13846218045761,0.0,1510.2227235663259,18.00824903432911,0.0,2665.837452859107,20.076623083407424,6766.25084487309,0.0,0.0,0.0,0.0,0.0,1570.4767988436479,845.9885637145092,966.0931996395862,1197.8785877277597,1082.2827208073177 
 06/05  04:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.204083043851996,0.0,2517.945186638373,18.013595206737305,0.0,1237.19064319806,18.001604698384225,0.0,2145.9580876812935,18.9278251024134,0.0,1390.9237846576849,18.00170680275587,0.0,2617.814367405311,19.89768802602127,6565.488511311181,0.0,0.0,0.0,0.0,0.0,1479.6949811083987,791.2728603903834,910.8283871370529,1197.8785877277597,1082.2827208073177 
 06/05  05:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.83914888836524,0.0,2401.845610921325,18.001985059300759,0.0,1243.5661042059983,18.000480374022588,0.0,2236.5860244834759,18.753359178623506,0.0,1344.8044186637354,18.000509419661755,0.0,2704.670951959795,19.709796647584218,6180.476268758007,0.0,0.0,0.0,0.0,0.0,1317.6779792869352,717.6625438905958,795.3087115675969,1180.0875410640884,1066.208518808522 
 06/05  06:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.617915520576277,0.0,2448.02470661423,18.00021270741742,0.0,1855.4734589578516,18.001752297457228,0.0,2422.8380502623288,18.857742565219245,0.0,1364.3298141392507,18.00011883415498,0.0,2818.726082770059,19.542614965466205,6113.77053935346,0.0,0.0,0.0,0.0,0.0,1207.1521259381744,901.1364410875605,695.3640226089902,1159.2264460020068,1047.3605295764604 
 06/05  07:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.58641786467425,0.0,2546.0823567164318,18.000059247488829,0.0,2391.046671697559,18.0007129797029,0.0,2647.2250083814485,18.711995084242834,0.0,1405.410465224163,18.000054379495887,0.0,3042.4100621341988,19.323496259013998,5941.824444891245,0.0,0.0,0.0,0.0,0.0,1093.9200539668198,986.2799420799944,622.7709608229307,1121.787790932507,1013.5347229487246 
 06/05  08:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.646126822214805,1354.414731919144,0.0,21.81873630941283,106.51653471378978,570.7042407660133,21.899316232669479,937.7917853339619,120.05521295904419,21.938614140500698,516.9045304564985,47.32962499134674,21.877022973054868,1139.4833177326496,63.48925104046357,21.920170573486425,5455.088361141211,1279.0376595176829,177.6187379056295,608.8440367551164,1279.0593527267184,993.0670706761016,0.0,13.578139707546122,0.0,0.0,0.3523897121478352 
 06/05  09:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.935897820176938,0.0,598.2490953713077,21.999840869261115,0.0,1391.8369275871583,22.00065142414379,0.0,669.0359238967067,21.99992607851657,0.0,370.83813282231588,21.999955578780129,0.0,521.0029032582588,22.000010931866265,1167.3064168492309,0.0,0.0,0.0,0.0,0.0,0.0,63.77544270896255,0.0,0.0,0.0 
 06/05  10:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.307884361868994,0.0,898.8303356956958,22.000257630095449,0.0,1265.2112045484769,22.000847246143477,0.0,681.7502790274243,22.000087805264948,0.0,426.07223684886369,21.999870421326169,0.0,502.6391142861153,22.000091068420585,1170.5286133349073,0.0,0.0,0.0,0.0,0.0,0.0,66.99763919463881,0.0,0.0,0.0 
 06/05  11:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.811836643742688,0.0,1698.8743358022712,21.99980538892641,0.0,1192.6937425329075,22.000255517203809,0.0,985.9952054173155,21.99993483173126,0.0,604.828506825872,21.999777391100424,0.0,847.5888708175321,21.999883130279075,2203.7950928443467,0.0,0.0,0.0,0.0,0.0,414.8823331856888,301.0193615577741,0.0,163.8165491673936,220.54587479322164 
 06/05  12:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.427252796983678,0.0,2187.174413806857,21.999985297562384,0.0,931.8471016270268,22.00004174417029,0.0,1149.4648283094403,21.999999730207656,0.0,702.9754603602744,21.999970367293249,0.0,1009.1930376458579,21.999999034380318,3561.2552365510448,0.0,0.0,0.0,0.0,0.0,891.2025647121462,383.9310356264348,285.20334605711187,424.2295263247116,473.15778969037168 
 06/05  13:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.148526183664264,0.0,2005.483366949575,21.99994996998086,0.0,853.0884805339152,21.999868689663218,0.0,1344.093613981663,22.000041133142927,0.0,858.084833923757,21.99998408014374,0.0,1102.0791443116264,21.999991743109747,2990.5531256890219,0.0,0.0,0.0,0.0,0.0,659.51876403708,229.53423931773743,198.20679863321306,352.01440912086619,447.74794043985687 
 06/05  14:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.691173017810124,0.0,1814.4232798199019,21.99999687672202,0.0,754.1603845910877,21.99997774312221,0.0,1318.2539407548748,22.000007834203108,0.0,982.1059032491885,22.000002821902159,0.0,1174.7200164149913,22.000003106425014,3213.299659870845,0.0,0.0,0.0,0.0,0.0,643.1857815359692,243.72866409728344,323.2589847764896,425.8335929341545,473.76166238667926 
 06/05  15:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.084361116706846,0.0,1762.4141895333424,22.00007081350565,0.0,689.9648062047818,22.000034668772068,0.0,1286.9112515613584,22.000101779231089,0.0,1564.9749907769047,22.00074673980754,0.0,1222.2419006692117,22.000113967594243,3408.6716333984179,0.0,0.0,0.0,0.0,0.0,622.8750019552376,216.98579995686593,558.1952578544045,445.29215099974229,461.79244849189947 
 06/05  16:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.44400176644124,0.0,1467.3730294215985,22.000746369890054,0.0,646.98824778077,22.00087665685343,0.0,1258.7767645965483,22.000607144764364,0.0,1960.5088599457823,22.002863555996734,0.0,1261.2547000256068,22.000368098850097,3395.596293445811,0.0,0.0,0.0,0.0,0.0,510.5961324811699,222.67682288041673,674.2870761734528,447.41492601304585,437.09036175745748 
 06/05  17:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.691421113900309,0.0,4362.350066489065,19.00424977842991,0.0,2474.656223011116,18.206740737919089,0.0,3271.5801482470158,19.99578267255295,0.0,3663.021683195324,19.057522985463249,0.0,3680.1052495195046,20.420471910865215,6659.592514444387,0.0,0.0,0.0,0.0,0.0,1423.4882877309727,895.621924404441,1185.793874972214,1077.5718296969265,973.5856234995652 
 06/05  18:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.551862943511045,0.0,4002.348543022718,18.06620397958742,0.0,1823.167684070554,18.02066846167119,0.0,3609.9791741775668,19.048381486468807,0.0,3600.5365669138056,18.122538250846227,0.0,4067.8552271558048,19.603446421293297,5891.53956322639,0.0,0.0,0.0,0.0,0.0,1176.9725851020108,573.2357214978267,1039.6832885430447,1049.7071210971927,948.4098728460464 
 06/05  19:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.15065402547415,0.0,3126.7853387258326,18.00713094046758,0.0,1488.2520296455226,18.00379132576194,0.0,3930.7242941180068,18.2220900210303,0.0,2920.8378401049515,18.021405801688699,0.0,4418.688669367428,18.89728486800099,4848.693031270379,0.0,0.0,0.0,0.0,0.0,731.8528616200367,317.7172465088617,697.4749550579732,1049.7071210971927,948.4098728460463 
 06/05  20:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.454863499172065,0.0,2623.5461862090526,18.001755913452926,0.0,1282.8663934223508,18.001393925556635,0.0,3092.764190618608,18.015011156732319,0.0,2007.5050811850779,18.004912687691136,0.0,4486.272778293742,18.414405120718013,3812.6909191339098,0.0,0.0,0.0,0.0,0.0,463.0294897991404,162.03217994153312,336.86230030756237,1049.7071210971927,697.528853848213 
 06/05  21:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.65546601306782,0.0,2355.6716993425986,18.00074646120564,0.0,1166.0582263715792,18.000246078097037,0.0,2629.6074571303167,18.001859879753508,0.0,1612.2108182088996,18.001167359147133,0.0,4540.597299163138,18.05327539749946,3038.1644886075539,0.0,0.0,0.0,0.0,0.0,249.38530732309648,26.77647133791663,99.24731225775169,1049.7071210971927,509.5173024513284 
 06/05  22:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.857980589793983,0.0,2190.300046956456,18.000274940163928,0.0,1092.4998513064434,17.99996134676744,0.0,2381.327219404291,18.000935280996175,0.0,1397.6102423931237,17.999954437618933,0.0,4242.267209802274,18.00238792615209,2618.334035669567,0.0,0.0,0.0,0.0,0.0,130.15354025493219,0.0,0.0,974.3377902152054,410.31173105916175 
 06/05  23:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.128198360114298,0.0,2080.1641786879647,18.000246528359367,0.0,1043.16481455939,17.99982703177014,0.0,2231.873453100432,18.00091859900166,0.0,1276.9488678284384,17.999646537519348,0.0,4052.818504777978,18.0004542065509,2479.100363764903,0.0,0.0,0.0,0.0,0.0,90.8627582214457,0.0,0.0,922.4405409632639,362.2660904399254 
 06/05  24:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.489901444846056,0.0,2014.5777089658075,18.000237156674296,0.0,1013.4609285078939,17.999839622878967,0.0,2147.6137365674287,18.000953794050419,0.0,1211.2157521420386,17.99962098209749,0.0,3949.012340839863,18.00045820234773,2399.2608465296736,0.0,0.0,0.0,0.0,0.0,67.3722816916951,0.0,0.0,893.4820139944617,334.87557670324818 
 06/06  01:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.95998600308529,0.0,1974.7440036442472,18.000240557339134,0.0,995.1169895955927,18.00007775637909,0.0,2098.923699283774,18.001146462982285,0.0,1174.5524523994819,17.99989355493447,0.0,3888.2088822055059,18.000631398429414,2376.198939708024,0.0,0.0,0.0,0.0,0.0,54.10566249045462,0.0,0.0,892.9796044903724,325.5826985869291 
 06/06  02:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.532436691198379,0.0,1918.582284620902,18.00014414601778,0.0,970.2277823959507,17.999917199813653,0.0,2039.674416987281,18.00082506099436,0.0,1139.8443487169398,17.99974775868649,0.0,3822.7414695248,18.00061241652167,2242.095120817213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,867.5543289547939,271.00981772215075 
 06/06  03:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.23310628542518,0.0,1865.5029540969973,18.000080979228679,0.0,946.6029849236866,17.999888167523744,0.0,1985.9980564261219,18.00082910898962,0.0,1111.0101481779812,17.999698951196778,0.0,3771.0631666590854,18.000673029846934,2216.4288418431799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,855.78556042075,257.11230728216108 
 06/06  04:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.966379686190956,0.0,1833.4587235814198,17.999994589111695,0.0,931.4949121588943,17.99984635556619,0.0,1952.415004783979,18.001237636616016,0.0,1093.2050040033228,17.999615491382384,0.0,3724.1189461821475,18.00099346729533,2191.380711366779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,842.3672249427813,245.48251228372937 
 06/06  05:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.743868843151359,0.0,1853.408886952684,17.99982236342183,0.0,1086.2524449018088,17.999637936601727,0.0,2136.117176992827,18.001573155452058,0.0,1099.5401016211982,17.99944407085944,0.0,3721.5216035376517,18.00097945418451,2303.1498048239884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,873.6968230079227,325.92200767579717 
 06/06  06:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.626005265253576,0.0,1985.3401243313429,18.000285826391058,0.0,1749.551726947213,18.001655406106364,0.0,2565.204283563027,18.001967297911226,0.0,1153.7457451904575,17.999299606083743,0.0,3747.231300547968,18.00046269224127,2957.890426655769,0.0,0.0,0.0,0.0,0.0,67.94723991874649,224.24485260082128,0.0,997.3147631324537,564.8525968634789 
 06/06  07:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.641550761645428,0.0,2233.9096518896278,18.00004778934162,0.0,2388.5901570952607,18.00228773539452,0.0,2707.4518368692886,18.000771695892778,0.0,1257.2532594764762,17.99983378033352,0.0,3270.683716107803,18.359191876165256,4739.941137324058,0.0,0.0,0.0,0.0,0.0,645.6957695185124,759.3217857922869,299.87035373529116,1055.4722930402095,876.04996109749 
 06/06  08:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.839578465296215,1530.7450061788757,0.0,21.847097354658517,90.35350481131396,859.5139793589615,21.913037390590124,1279.0066121878686,31.77533686866429,21.887588513648205,599.6950232326999,44.88557333294598,21.89399538605919,1795.9867695040155,0.0,21.846390144674836,6232.533829508864,1333.0892725258855,103.83949268283027,496.2045176303724,1760.872194692244,1189.8393745347326,0.0,238.05543526018307,5.480985043638964,0.0,1.6215829987095252 
 06/06  09:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.50457071547961,11.3732732836476,246.65969641660193,21.98522943366124,0.0,1527.1749281980206,21.98797632753911,17.983084646104545,237.66623748904477,21.99289383113615,0.0,196.76252076934785,21.982406406596988,385.04094933836407,98.33325055117439,21.993875694155073,3357.299404685775,0.0,0.0,0.0,85.93320232101834,0.0,466.9116892935669,844.3731517216737,383.7476474380819,145.33229860383595,327.47044116733 
 06/06  10:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.28081106971141,0.0,1236.2090004939797,21.998285676439794,0.0,1678.1490181648447,21.999137226663487,0.0,885.939083054621,21.99926085298648,0.0,528.944391597639,21.99697876240887,0.0,345.0917921699735,21.999605653739253,5278.54497196296,0.0,0.0,0.0,0.0,0.0,1107.54848802242,1036.957030919023,727.0286941302125,555.5967111764227,747.8830735746122 
 06/06  11:00:00,27.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.430838378018988,0.0,1929.7347309049849,22.000467024500474,0.0,1442.4739377764527,22.000467134090383,0.0,1178.1795181530029,22.00061034398604,0.0,709.4635398760268,21.999646904019739,0.0,956.4885548175118,21.999991858484589,6859.235845858336,0.0,0.0,0.0,0.0,0.0,1603.8101655529588,1120.1624848229959,1041.0379402326935,972.5051142012608,1018.1891669081583 
 06/06  12:00:00,28.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.9434023733122,0.0,2412.8255807871817,22.166027018055496,0.0,1213.2778121753468,22.000510041346698,0.0,1523.5753267797757,22.000166571779805,0.0,873.3158748945102,21.999976692599256,0.0,1148.6245537064108,22.000000051945237,7481.081520838599,0.0,0.0,0.0,0.0,0.0,1812.2521155482428,1113.1532018146737,1177.19986592258,1097.2110600072813,1177.7343034055533 
 06/06  13:00:00,30.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.16556020612382,0.0,2157.514703315734,22.6965538598793,0.0,1079.914608512332,22.000251153120524,0.0,1501.0370055968716,22.203013819367138,0.0,1089.7742616946044,22.00061021731203,0.0,1407.4360008433123,22.000191080442229,8175.093269038802,0.0,0.0,0.0,0.0,0.0,1872.2332304365537,1206.8132380206483,1406.0917577332266,1305.922239011515,1280.5018296965905 
 06/06  14:00:00,31.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.42809086061439,0.0,2184.3705749516168,22.82374044281361,0.0,1022.4259535530148,22.000135755196465,0.0,1529.789881325526,22.343005534038637,0.0,1454.7959876799569,22.000154261331116,0.0,1566.8084787893986,22.000035687193497,8351.89056055909,0.0,0.0,0.0,0.0,0.0,1879.4910367819926,1201.9931698691285,1522.2382304309186,1359.171389850979,1285.465759485803 
 06/06  15:00:00,31.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.343594495202436,0.0,2109.768842236957,22.778308794430698,0.0,1000.3487708373539,22.00008459581963,0.0,1537.30473780634,22.475151815561327,0.0,1708.9885086991556,22.405563830485386,0.0,1744.4902836795887,22.000008888044769,8499.882221124963,0.0,0.0,0.0,0.0,0.0,1890.689313333044,1215.1477423912368,1574.9815622293746,1422.4078806009325,1293.124748430106 
 06/06  16:00:00,32.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.015156411510224,0.0,1949.6209891852919,22.64562027619568,0.0,981.4188286600438,22.00001168189128,0.0,1497.9754937301546,22.607044928344697,0.0,1797.6073181108723,22.939661598187145,0.0,1803.1909251795308,22.009961257949425,8526.436939066589,0.0,0.0,0.0,0.0,0.0,1892.133487980649,1230.5766001449325,1576.2979311330124,1429.603243760004,1294.2947019077236 
 06/06  17:00:00,30.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.439655742640164,0.0,2131.4189104800245,22.10634336158933,0.0,1221.73764227619,21.353067958924,0.0,1692.9445233361749,22.404660411633043,0.0,2112.190731055078,22.902992832891653,0.0,1912.712665375278,21.93202969353928,8384.38727608767,0.0,0.0,0.0,0.0,0.0,1845.6944003161426,1238.13197733167,1537.4999104868116,1397.1792456264432,1262.3507681863374 
 06/06  18:00:00,28.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.55401989670101,0.0,2396.505020894084,21.4283559632779,0.0,1390.4513426568086,20.64205972254395,0.0,1976.3625601590382,22.138387580826696,0.0,2316.2332927690806,22.186530760010034,0.0,2207.9874076210628,21.69852987271839,8133.507344567577,0.0,0.0,0.0,0.0,0.0,1782.096429754014,1195.4690743977486,1484.521544171312,1349.0359752572272,1218.8533468470064 
 06/06  19:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.338018944647879,0.0,2543.29768803664,20.685603894133786,0.0,1485.2516835715338,19.885295167182229,0.0,2150.989030605058,21.775099787045798,0.0,2326.127729496675,21.143319224952209,0.0,2381.8892845966477,21.420348924407774,7896.092260937865,0.0,0.0,0.0,0.0,0.0,1721.9117931902154,1155.095910204933,1434.3865525314869,1303.4765776136595,1177.690453257302 
 06/06  20:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.80547814791278,0.0,2475.576644529927,20.150233990764787,0.0,1447.800619233112,19.377667555131,0.0,2080.3421097079956,21.190036207330196,0.0,2048.117589250247,19.960535925352287,0.0,2393.0305648179689,21.20351342713433,7816.227728926422,0.0,0.0,0.0,0.0,0.0,1701.666163637279,1141.514701232089,1417.521543015254,1288.1507612590349,1163.8435856424968 
 06/06  21:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.13550944070873,0.0,1840.8624513949572,20.395852470730099,0.0,1067.8850727436566,19.789835021415084,0.0,1609.5385193343389,21.244833445025124,0.0,1483.8491662126426,20.08275207100513,0.0,1932.9678980165025,21.345630001276928,8140.196986315859,0.0,0.0,0.0,0.0,0.0,1783.792251481964,1196.6066685243114,1485.9341971839008,1350.3197018168185,1220.013193168596 
 06/06  22:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.489263392164064,0.0,1918.7004181662065,20.260263357369405,0.0,1123.6072208065564,19.668367017304886,0.0,1658.9808621083476,21.04864940855442,0.0,1471.7438573041528,19.704313617937758,0.0,2029.0133999263849,21.260938228126994,8095.651470726643,0.0,0.0,0.0,0.0,0.0,1772.4999796292398,1189.0315667765977,1476.527511570192,1341.771521865741,1212.2899167446042 
 06/06  23:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.93776891626268,0.0,1916.4331584649072,20.107981071002013,0.0,1126.230952486541,19.53076046827165,0.0,1643.5560276085583,20.86813437614213,0.0,1424.6212743847587,19.425211726734977,0.0,2025.2413948717529,21.151088654965205,8062.965204581633,0.0,0.0,0.0,0.0,0.0,1764.2140231580277,1183.4731668226132,1469.6251460807565,1335.4991040647449,1206.6227903152222 
 06/06  24:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.401513117680744,0.0,1954.7397010846426,19.924473609829638,0.0,1152.4643395012113,19.34885612947926,0.0,1652.8403548363445,20.68377277864281,0.0,1421.3493662020156,19.15813644931616,0.0,2037.5843082308527,21.04307424854671,8001.812753497784,0.0,0.0,0.0,0.0,0.0,1748.7118992525089,1173.074004685754,1456.7115705110373,1323.764092147165,1196.0202127610513 
 06/07  01:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.933660058399214,0.0,2135.3986917212016,19.574770467124048,0.0,1261.8748283758344,18.956529744522088,0.0,1767.292320425813,20.39047868495335,0.0,1524.2016011078472,18.69781689804289,0.0,2161.0768109411785,20.85741039975609,7854.163963778523,0.0,0.0,0.0,0.0,0.0,1711.2829852488897,1147.9658744900185,1425.5325454674949,1295.4306357400608,1170.4209486917906 
 06/07  02:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.472231971681454,0.0,1999.5377663105278,19.51540518981569,0.0,1177.9982002796442,18.9231456722776,0.0,1669.4267526910506,20.31048712929798,0.0,1418.8195344854603,18.66055429587827,0.0,2065.8657079385045,20.8075355952899,7902.288763214414,0.0,0.0,0.0,0.0,0.0,1723.4826042430739,1156.149644449647,1435.6950691812354,1304.665671865383,1178.7647993348062 
 06/07  03:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.062221951772576,0.0,1915.8704030026216,19.529021161775839,0.0,1127.4457539977894,18.957268992629439,0.0,1612.5792227335724,20.292824054221535,0.0,1358.8067390753236,18.69235588497864,0.0,2014.7127358913104,20.788282379348133,7941.409137930607,0.0,0.0,0.0,0.0,0.0,1733.399604875628,1162.802184328557,1443.9561266901265,1312.1727800086897,1185.5474678873387 
 06/07  04:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.71096742728998,0.0,1863.641623729423,19.501799785520534,0.0,1097.5720073190169,18.948906518196887,0.0,1556.1727485737154,20.261136919135873,0.0,1317.1989520463208,18.69673656840712,0.0,1938.0855648161326,20.77261383534018,7959.704191024413,0.0,0.0,0.0,0.0,0.0,1738.037394120238,1165.913314300503,1447.8194967839098,1315.6835577826533,1188.719453896841 
 06/07  05:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.410345518321099,0.0,1819.725369479057,19.508278605743848,0.0,1085.186586405458,19.01745183115011,0.0,1523.6089175982468,20.293142160336399,0.0,1285.9860881502114,18.731887166717116,0.0,1884.3691658942503,20.771851789897118,7983.402370977927,0.0,0.0,0.0,0.0,0.0,1744.044874040723,1169.943262590673,1452.8238462788286,1320.2311829268707,1192.8282310005637 
 06/07  06:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.215480887039378,0.0,1705.9633128131528,19.744214806905036,0.0,1091.180010955372,19.5513266299688,0.0,1466.3627264590983,20.589184500451677,0.0,1208.6319198356278,19.014213146420013,0.0,1770.3923393395324,20.852704457435949,8069.046600497175,0.0,0.0,0.0,0.0,0.0,1765.7556547906173,1184.5073268770885,1470.9093556967712,1336.6661096757967,1207.6771793166338 
 06/07  07:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.145501376216516,0.0,1465.7470110722757,20.24341082956391,0.0,926.3853773242959,20.037425589670855,0.0,1289.7517333513834,20.960800733135807,0.0,1049.260911333051,19.60759249698291,0.0,1563.2314024467906,21.0561796059554,8248.023084571661,0.0,0.0,0.0,0.0,0.0,1811.1261278153627,1214.9428277210953,1508.7038563477684,1371.0112771442412,1238.708021402926 
 06/07  08:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.21214246039319,143.2753825910062,133.0233225408818,21.914316409018619,13.985486944293735,165.38721864361816,21.859592420198369,6.705518958869106,454.593100722689,21.96710042908754,21.537201872558219,128.31625804200758,21.792211140261406,136.00252795847465,406.02772790488839,21.981783918557153,5249.757485608638,0.0,0.0,0.0,0.0,0.0,963.8387581464449,732.3962993195593,865.2040272521614,751.0518802692179,833.7355464809853 
 06/07  09:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.426628809591827,0.0,785.7217356869496,21.999870509708797,0.0,488.5308593136024,21.99914032710833,0.0,958.1680003115962,21.99999421051882,0.0,481.50172897228915,21.997159663957875,0.0,922.899048362332,22.00000491097629,5815.934692349871,0.0,0.0,0.0,0.0,0.0,1155.2747921158064,755.7069342859498,862.9344490769173,969.0266020971257,969.4609406338033 
 06/07  10:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.722687690494543,0.0,1168.7149967272199,21.9999696720348,0.0,667.9186368544115,21.999711325255296,0.0,1267.0647285511087,22.000507179493565,0.0,709.724746400916,21.998902554160624,0.0,937.3225974584912,22.000005433584147,6700.513210862343,0.0,0.0,0.0,0.0,0.0,1428.055323334562,892.5670037460525,1028.3951263918467,1043.2053526371636,1204.7594306124498 
 06/07  11:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.90102301147728,0.0,1079.2318631793788,22.00000311944933,0.0,610.3527685444342,21.9999134145102,0.0,1159.4849228346366,22.000107305470747,0.0,696.0618310563905,21.99958568111957,0.0,1017.610723166652,22.000010750320607,3318.698579630709,0.0,0.0,0.0,0.0,0.0,509.3010085697817,271.174436532776,300.82575036656876,529.315884273509,604.5505257478051 
 06/07  12:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.080477847062313,0.0,1099.6956978880463,22.000013123643265,0.0,603.5225101134502,21.999984335844624,0.0,1167.483691882092,22.000029888575989,0.0,712.2805273947579,21.99985455526144,0.0,1064.6596096456725,22.000011856321526,3495.3522648636846,0.0,0.0,0.0,0.0,0.0,551.2704357722835,282.12460843358198,328.8652741394326,587.1286948549036,642.4322775232146 
 06/07  13:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.282201088304164,0.0,1494.6263296611142,22.000009384862169,0.0,744.5082504981683,22.00000655425219,0.0,1486.4604385363837,22.00101220474349,0.0,879.2192368535907,21.9999583539178,0.0,1153.0734884521826,22.000007144981127,6047.419972453221,0.0,0.0,0.0,0.0,0.0,1290.5128273395658,722.9017399988924,865.4201492182998,953.2345315802173,1111.8197501759765 
 06/07  14:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.454706563435978,0.0,1345.333565422904,22.000005460487836,0.0,695.7478998904326,22.00000991437155,0.0,1366.7908511275037,22.013980004825866,0.0,837.0576902412176,21.99999382188331,0.0,1189.0157500959122,22.00000300936676,7080.066472060556,0.0,0.0,0.0,0.0,0.0,1526.667455837516,908.4788644293026,1101.5522677558659,1183.9619618374109,1255.8749480601924 
 06/07  15:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.68978040031732,0.0,1376.5110803071567,22.00000494003204,0.0,683.1488623787545,22.000012060629758,0.0,1362.8391724137819,22.00322841656305,0.0,959.5372958239523,22.000006393802026,0.0,1212.6834772363,22.000002900611656,6870.189904248926,0.0,0.0,0.0,0.0,0.0,1466.6859594765518,855.6110125404015,1111.5789503772717,1138.712405210559,1194.0706025038736 
 06/07  16:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.96258544601979,0.0,1531.36999253069,22.000330341457749,0.0,755.3827196456887,22.000006187444087,0.0,1245.9792233296449,22.253378346062683,0.0,1263.837556297699,22.0008221251539,0.0,1268.2876512198582,22.000538821970907,8149.578158326424,0.0,0.0,0.0,0.0,0.0,1827.86811365696,1096.282514809744,1501.0479760496735,1344.6415341611397,1276.2070455086389 
 06/07  17:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.276953198874318,0.0,1686.446076497939,21.780906547409985,0.0,1031.096269644941,21.41768976973936,0.0,1361.080372814854,22.258614404283898,0.0,1521.502487334746,22.021725775534209,0.0,1499.486441744239,21.87472752707741,8406.66109040074,0.0,0.0,0.0,0.0,0.0,1851.3408040695459,1241.9197078697358,1542.2034763988843,1401.4535383453954,1266.212589576909 
 06/07  18:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.564224083294758,0.0,1480.9242744689055,21.706888723602157,0.0,886.3214511666747,21.320464964432124,0.0,1281.8737125900325,22.335608967129255,0.0,1451.211664880524,22.22095637863594,0.0,1418.1599544136607,21.890078071613336,8482.04086345264,0.0,0.0,0.0,0.0,0.0,1870.449548872239,1254.7382698065504,1558.1214384507949,1415.9187399755902,1279.2818922071952 
 06/07  19:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.625839507429345,0.0,1706.6753542281302,21.21594468032708,0.0,1024.7725282380719,20.782595510643725,0.0,1455.433717495649,21.99774312136092,0.0,1518.0196913751698,21.39807525704107,0.0,1623.8261333354379,21.72937643808733,8310.487125730388,0.0,0.0,0.0,0.0,0.0,1826.9607393234815,1225.5650297787427,1521.8944006611478,1382.9979801205907,1249.5380017061564 
 06/07  20:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.458385313536068,0.0,1733.7623170054226,20.796078025470796,0.0,1039.2531476473724,20.348770752660955,0.0,1459.1171309175148,21.569787080287609,0.0,1418.1033082274285,20.630796354279015,0.0,1689.7409100416874,21.58584038588927,8231.548962379007,0.0,0.0,0.0,0.0,0.0,1806.9499438858739,1212.141352641888,1505.2250126038285,1367.8499317388478,1235.8517473683006 
 06/07  21:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.113034842016288,0.0,1648.7916690883863,20.57249180605052,0.0,985.3373244129884,20.136356547635203,0.0,1386.123562211019,21.31717117093052,0.0,1287.3607205808608,20.23865721660477,0.0,1649.4660465640905,21.501559268134188,8231.729417466386,0.0,0.0,0.0,0.0,0.0,1806.995689184294,1212.1720395837654,1505.2631193414407,1367.884560646822,1235.8830345697957 
 06/07  22:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.69376983435319,0.0,1584.5636590309123,20.41675314548096,0.0,946.0277436913857,19.99426214179052,0.0,1335.7463431715497,21.127565557910029,0.0,1201.263417443367,19.982905633121676,0.0,1626.8115293127015,21.416305255299876,8231.729417466386,0.0,0.0,0.0,0.0,0.0,1806.995689184294,1212.1720395837654,1505.2631193414407,1367.884560646822,1235.8830345697957 
 06/07  23:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.29350226746303,0.0,1617.9890106489066,20.257099599765178,0.0,965.5396346417847,19.824116624039037,0.0,1358.354104176573,20.955753353373628,0.0,1199.6439413186786,19.73189803038354,0.0,1673.308811681215,21.31594741319879,8192.549223285207,0.0,0.0,0.0,0.0,0.0,1797.0635243393213,1205.509327221099,1496.9894297439267,1360.3659732885033,1229.089994552089 
 06/07  24:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.928722165733256,0.0,1509.9013648673363,20.23638652376654,0.0,899.7369792726522,19.827489429548537,0.0,1275.6475438548937,20.901833351571925,0.0,1109.5657931495699,19.710952969804649,0.0,1592.278989067006,21.28557314492887,8231.729417466386,0.0,0.0,0.0,0.0,0.0,1806.995689184294,1212.1720395837654,1505.2631193414407,1367.884560646822,1235.8830345697957 
 06/08  01:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.607489276844896,0.0,1724.3520541559506,19.943591422368223,0.0,1029.3925857457103,19.483560286145399,0.0,1421.482068131348,20.659225853582716,0.0,1246.7599881859215,19.31352354945946,0.0,1753.1570374235456,21.12471490552413,8107.877064163279,0.0,0.0,0.0,0.0,0.0,1775.5991630783772,1191.1105664914672,1479.1091926300765,1344.117584568636,1214.4095832544547 
 06/08  02:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.29592108388018,0.0,1733.0166613685065,19.774701139533858,0.0,1032.0319889405574,19.3026770864478,0.0,1426.0373110489548,20.508717719640843,0.0,1242.7850779605684,19.118550490881263,0.0,1762.9293401978667,21.018494487947714,8082.103450279275,0.0,0.0,0.0,0.0,0.0,1769.0655614182409,1186.7276842867119,1473.666573328693,1339.1716885215063,1209.9409685838548 
 06/08  03:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.005223422826764,0.0,1648.0838142699313,19.757235930413505,0.0,978.7971533913287,19.298655502102787,0.0,1371.4957484292477,20.470336524027826,0.0,1181.4073756859353,19.117025394107338,0.0,1715.4386196587057,20.981290555164848,8107.978807311819,0.0,0.0,0.0,0.0,0.0,1775.62495492919,1191.1278682263808,1479.1306777515079,1344.1371088401816,1214.4272234242904 
 06/08  04:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.76508797113057,0.0,1691.2197258457673,19.665135706488849,0.0,1004.9641951683088,19.196545331468817,0.0,1396.243143837134,20.38798027599801,0.0,1208.518553871284,19.008208910479206,0.0,1739.803763201835,20.921940976540389,8082.272350201978,0.0,0.0,0.0,0.0,0.0,1769.1083774866564,1186.7564062373445,1473.7022399598237,1339.2041000204843,1209.9702523574013 
 06/08  05:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.574434837794109,0.0,1862.3637742859883,19.437312896039005,0.0,1129.682724763311,19.00468559861569,0.0,1535.8452253323888,20.268988387051754,0.0,1321.8410282448618,18.701630150323699,0.0,1875.338774122671,20.786076623573366,7979.581529482288,0.0,0.0,0.0,0.0,0.0,1743.0762921239078,1169.2935167586064,1452.01699840079,1319.497972406412,1192.1657756523035 
 06/08  06:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.48159411627806,0.0,1341.09185865847,19.989409859535266,0.0,1018.565167260528,20.41830216919226,0.0,1233.341548726739,20.95124178463594,0.0,960.5395967234289,19.445636493287155,0.0,1454.615779172684,21.025135946090999,8264.261399956307,0.0,0.0,0.0,0.0,0.0,1815.242534805567,1217.704203128319,1512.1329047199593,1374.1273717763102,1241.5234113858842 
 06/08  07:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.646019062280965,0.0,1049.207763718481,20.638271475130588,0.0,1059.4152584980137,21.919576329239964,0.0,1033.816297894777,21.494827004335236,0.0,771.8094146724866,20.22112509108568,0.0,1205.3447717410064,21.310439032209179,8464.281774335968,0.0,0.0,0.0,0.0,0.0,1865.9476262991225,1251.718282155132,1554.3712479793929,1412.5108124316276,1276.202831330424 
 06/08  08:00:00,27.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.985340894264924,53.46708973542482,318.75134560557566,21.93349103160645,0.0,1031.7701668643536,23.361468462459489,0.0,782.0583780336627,22.096575704007845,0.0,246.96148558728314,21.84525609541884,53.25057930947332,502.6093558278161,21.987919563713314,7844.465092816586,0.0,0.0,0.0,0.0,0.0,1612.0813204385427,1291.3812618642394,1346.936588257996,1184.953030989319,1305.581917126221 
 06/08  09:00:00,28.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.556437313939314,0.0,626.0976273161909,22.444417852925385,0.0,949.2695616348849,24.34548513651479,0.0,611.8481798392893,22.65883320608478,0.0,491.2075948887207,22.192377988427539,0.0,716.2281484564776,22.13669860815274,8750.568904807542,0.0,0.0,0.0,0.0,0.0,1938.5213088002636,1300.4022880241358,1614.8265597201069,1467.4486412249037,1325.8391328978635 
 06/08  10:00:00,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.289861699108678,0.0,813.596356850654,23.125119071865904,0.0,983.270032105864,24.69475347884253,0.0,663.1697151090257,23.06020721840583,0.0,549.6857570023451,22.58787235696743,0.0,725.0862726747837,22.35974087821031,8777.12006885634,0.0,0.0,0.0,0.0,0.0,1945.252019141798,1304.9173950226632,1620.4333744484005,1472.5437473247567,1330.4425587784536 
 06/08  11:00:00,30.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.278573396592763,0.0,907.1124714725661,23.80980214627558,0.0,829.9778803532968,24.603682363455716,0.0,692.8851469523238,23.579198233973295,0.0,559.4044090382283,23.058747075538695,0.0,696.82290165371,22.604636179224277,8846.858707830297,0.0,0.0,0.0,0.0,0.0,1962.930738526147,1316.776664782753,1635.16009706635,1485.9264285578125,1342.5338047569654 
 06/08  12:00:00,31.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.26265738843897,0.0,1110.5711679220422,24.485584594772079,0.0,733.2325415585244,24.442947904629884,0.0,756.3638505650763,23.980742571379094,0.0,618.4508994126563,23.412003942180186,0.0,710.8655520282994,22.797656364599005,8878.357109407163,0.0,0.0,0.0,0.0,0.0,1970.9155717653064,1322.1330647183928,1641.811620952621,1491.9708979345576,1347.9949798960166 
 06/08  13:00:00,33.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.28438160509097,0.0,951.395756668408,25.122357634914857,0.0,522.4532574778655,24.707211632057164,0.0,671.6944051420528,24.602295161221787,0.0,560.7233987142199,24.23359582949785,0.0,604.7861277858392,23.250278200670768,9033.190346060692,0.0,0.0,0.0,0.0,0.0,2010.165740429919,1348.4629321823643,1674.507787120811,1521.6830328557783,1374.8398793315517 
 06/08  14:00:00,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.203169111760624,0.0,2106.59946545417,24.01513716520283,0.0,1131.9600674483568,23.004644255612143,0.0,1463.4108239178286,23.679180118008479,0.0,1447.7765162945796,22.964062845143926,0.0,1472.15258186961,22.60352586794392,8663.940073981788,0.0,0.0,0.0,0.0,0.0,1916.5609319805395,1285.6707892613413,1596.5331318434226,1450.8247717948403,1310.8194749613752 
 06/08  15:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.681424739987219,0.0,2218.4855952104087,22.83283881229575,0.0,1234.199080928722,22.089333643496074,0.0,1593.6030398743538,22.959914078528067,0.0,1443.8744567822456,22.08473024207939,0.0,1663.4218129023978,22.395731917963244,8262.580456410555,0.0,0.0,0.0,0.0,0.0,1842.3070367111607,1212.1180312591924,1449.975379252438,1394.6150323279356,1260.0340027195608 
 06/08  16:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.554261557442535,0.0,2081.3671005613357,22.119087977708746,0.0,907.5832873812566,22.012415008308243,0.0,1596.0177506802766,22.457544773099995,0.0,1096.8071000396054,22.01412785852316,0.0,1730.7568128642957,22.182009901200897,7604.788592709726,0.0,0.0,0.0,0.0,0.0,1784.4669545553337,944.9396405624965,1147.0548076405585,1378.9319081503755,1245.8643076606937 
 06/08  17:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.160719167398477,0.0,1843.5211821389856,21.92742570232948,0.0,1105.139823232174,21.450906141134796,0.0,1445.9367305748977,22.410490522426014,0.0,1370.1959461200905,21.361400576280695,0.0,1593.1133011683394,22.140498943028847,8371.139761148726,0.0,0.0,0.0,0.0,0.0,1842.3361601412365,1235.8791967264954,1534.7024300548254,1394.6370785843779,1260.0539215015229 
 06/08  18:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.63229970115077,0.0,1965.453235855105,21.33254207443613,0.0,1170.747282368738,20.799571959760148,0.0,1565.2198326625417,21.942254970222636,0.0,1423.7578443526118,20.623175149329528,0.0,1781.1006583054889,21.902794935497768,8232.554448361429,0.0,0.0,0.0,0.0,0.0,1807.2048342133836,1212.312338621554,1505.4373412838432,1368.0428821403044,1236.026077962076 
 06/08  19:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.996866363333216,0.0,2638.212725536006,20.125715714828187,0.0,1573.81586272655,19.41755530665059,0.0,2049.324889313997,21.004551480027684,0.0,1860.6754113551486,19.109138703182496,0.0,2340.234415074974,21.3364197516662,7786.0973675467489,0.0,0.0,0.0,0.0,0.0,1694.0281280860086,1136.390940733924,1411.158908456488,1282.3688155871165,1158.619600542943 
 06/08  20:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.20864168948676,0.0,2965.3936033002939,19.09924682349221,0.0,1753.6791572843825,18.28119750411486,0.0,2309.8172377293419,20.16118796416627,0.0,1934.7710632695558,18.130098000847228,0.0,2682.5500898314364,20.79425554235387,7370.166230721268,0.0,0.0,0.0,0.0,0.0,1614.9917930060636,1078.8754918655544,1245.665963475924,1222.5387987624668,1104.563209470991 
 06/08  21:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.347969746243608,0.0,2934.3458685201615,18.50003813743888,0.0,1527.0856330696534,18.03981043997465,0.0,2308.9525243248688,19.63506195956802,0.0,1646.7426669921852,18.02140906706594,0.0,2728.8612543614829,20.445679747292453,6928.601028542334,0.0,0.0,0.0,0.0,0.0,1591.4401201829033,919.6633115898362,1020.8010996222224,1204.7103280997899,1088.4551949073144 
 06/08  22:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.48895966850685,0.0,2873.7441775585577,18.047996837263964,0.0,1329.9476212761964,18.004856113900578,0.0,2465.5357446346977,19.02690951435865,0.0,1473.2924781730727,18.00148488681978,0.0,2918.43248756122,20.027452607610017,5806.785885399613,0.0,0.0,0.0,0.0,0.0,1334.40352126867,558.966539686482,594.4807125605145,1163.8585260757696,1051.5456116679093 
 06/08  23:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.67723849002798,0.0,2536.902454747127,18.00395610423252,0.0,1229.3931141429692,18.000360756953119,0.0,2382.2306883743556,18.715361327016795,0.0,1380.4235484565418,17.999022339669439,0.0,2857.0918035858019,19.80134822366918,5512.232072210418,0.0,0.0,0.0,0.0,0.0,1156.532033359527,499.07848065522497,537.6864463117181,1163.8585260757696,1051.5456116679093 
 06/08  24:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.95649899505041,0.0,2392.174878476018,18.000200043196604,0.0,1176.599750554576,18.000078131421174,0.0,2290.7805342326598,18.56763885529387,0.0,1330.3234278230432,17.999921485332675,0.0,2777.4294024200755,19.697204861965465,5608.286457096345,0.0,0.0,0.0,0.0,0.0,1151.8611761111384,533.3067373750519,590.5983686841664,1170.9954141854306,1057.9937866002898 
 06/09  01:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.34704045071794,0.0,2311.692688045987,18.000025826136459,0.0,1144.477839266527,18.000154056067414,0.0,2216.0698537673326,18.493750413254916,0.0,1299.6424552797858,18.000181001088117,0.0,2712.399437198621,19.627716765762576,5776.28178283988,0.0,0.0,0.0,0.0,0.0,1188.3877578042105,583.313598744175,659.8157614679095,1177.4280346369215,1063.8056560463963 
 06/09  02:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.865072096944858,0.0,2258.3584247658416,18.000007186359775,0.0,1122.26308877379,18.0000436354402,0.0,2109.771455344352,18.505953181798604,0.0,1278.0880379412525,18.00006019382628,0.0,2596.1208552466489,19.63124434178483,5914.868991385322,0.0,0.0,0.0,0.0,0.0,1238.322893273062,610.2302459300786,692.5060655577056,1192.6868364387922,1077.5919760454156 
 06/09  03:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.486517415041719,0.0,2228.4616170289348,17.999971912114704,0.0,1109.4528445026227,18.000119985112087,0.0,2080.5537967653287,18.492579123315246,0.0,1265.5573946243085,18.000188094937508,0.0,2570.9243168576219,19.600626745675727,6044.516128050072,0.0,0.0,0.0,0.0,0.0,1270.9496674404327,649.5189617450269,745.3286527460379,1195.2658018970033,1079.922070081302 
 06/09  04:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.201434724948407,0.0,2208.18644195667,18.00000034138381,0.0,1100.9357337696893,18.000031516284034,0.0,2075.0238842426558,18.47131625592955,0.0,1257.2133921148207,18.00005504493033,0.0,2564.3227191188277,19.574453433148155,6025.260878760584,0.0,0.0,0.0,0.0,0.0,1260.7093256046722,644.9866976175148,740.8460094198239,1195.2658018970033,1079.922070081302 
 06/09  05:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.025508131587974,0.0,2244.2104842055916,18.000970312222429,0.0,1127.4058327305543,18.0000161591907,0.0,1906.8183133885164,18.656592233767367,0.0,1273.3314250347922,18.000029873338815,0.0,2378.707849961467,19.667245190564697,6667.2789891061779,0.0,0.0,0.0,0.0,0.0,1488.366161253003,810.7697333758168,937.5101121036317,1222.5387987624668,1104.563209470991 
 06/09  06:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.917800741875238,0.0,2273.468814953115,18.069395872236475,0.0,1183.0818100636889,18.000007772468217,0.0,1805.9081591015557,18.922530914546046,0.0,1320.3784633574788,18.0000164439672,0.0,2240.3120463926,19.79315391834503,7147.354765315414,0.0,0.0,0.0,0.0,0.0,1643.2738849679998,943.2850670797128,1089.4101080091373,1243.9481674560855,1123.9065636622113 
 06/09  07:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.900084650459229,0.0,2177.5894331733127,18.374188219563885,0.0,1301.0349422228988,18.000482211955608,0.0,1752.0507835654126,19.25463027263949,0.0,1409.9722703154408,18.00000578401781,0.0,2130.9378626990185,19.916313296050207,7503.572218608204,0.0,0.0,0.0,0.0,0.0,1666.5290817941539,1089.626502116214,1242.5216475529042,1261.5522076226999,1139.8118053819629 
 06/09  08:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.000963942751399,1189.373951871531,85.02442076990215,21.900955254440708,487.5429762206818,53.87551890001648,21.880719302546117,763.3857116106646,146.0205561960368,21.96440019655372,420.02682982169736,53.1429662618091,21.85483355833141,1112.5140482359805,238.26100401981169,21.984198882698345,4739.87375189347,979.5120504157579,361.1912874085053,281.62680864162487,1051.839368275336,670.0711619096563,38.30389020528859,24.901772865668649,23.888208876539136,127.60480750265697,77.40342165216858 
