Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SOUTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),EAST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),NORTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),WEST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),CORE LIGHTS 1:Lights Electricity Rate [W](Hourly),PLENUM:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),SOUTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),EAST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),NORTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),WEST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),CORE:Zone Air System Sensible Heating Rate [W](Hourly),CORE:Zone Air System Sensible Cooling Rate [W](Hourly),CORE:Zone Air Temperature [C](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),SOUTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),CORE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),SOUTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),CORE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly) 
 06/09  09:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.332933770266977,0.0,464.0803830512932,21.98496861855234,0.0,358.178233060632,21.974737581052936,0.0,611.4159321893844,21.99633774577137,0.0,379.8539044616309,21.963851051611884,40.930000472911618,194.57510655310262,21.999034207747088,1797.8146421094364,0.0,0.0,0.0,0.0,0.0,130.56405152229764,113.89151643583185,104.62932446027688,69.17563795107522,276.0231375996864 
 06/09  10:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.730906529852914,0.0,936.1131911649213,21.99778740675654,0.0,609.4944113692063,21.995005056192967,0.0,974.369026180218,21.999586253191845,0.0,580.1763840589233,21.99131660929833,0.0,611.7743636181494,21.999745689259336,4587.817133521949,0.0,0.0,0.0,0.0,0.0,896.0563313860923,591.753046293504,634.3871895797738,590.5277586541463,771.5618334681631 
 06/09  11:00:00,26.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.229716491021639,0.0,1290.7712275914769,21.99950252508596,0.0,720.7655651816285,21.99851095750109,0.0,1194.078401707549,22.107208009078755,0.0,765.9480938175884,21.997382475755197,0.0,868.0122023192207,21.99969876566083,7685.70079031162,0.0,0.0,0.0,0.0,0.0,1742.0486209455854,1101.9424565898758,1290.9089792511935,1167.1466370682998,1280.1231223163982 
 06/09  12:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.86359102067072,0.0,1497.4522370531307,22.13574616027018,0.0,834.1212970411009,22.000767250900318,0.0,1194.9644433487002,22.425783632942719,0.0,915.984439000018,21.999565062279335,0.0,1009.6571203531587,21.99998860512045,8196.764649602414,0.0,0.0,0.0,0.0,0.0,1885.6394628394644,1206.6393112667072,1426.7776909294885,1284.5062746365998,1289.6709357898854 
 06/09  13:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.40037651403106,0.0,1731.3391367986338,22.021977539556177,0.0,850.2052454349582,22.000165740770855,0.0,1558.43753415842,22.250462671576149,0.0,971.1235561268645,21.99989667113455,0.0,1129.2595227583489,22.000001152958036,7356.577557553257,0.0,0.0,0.0,0.0,0.0,1685.3770871536636,1002.132215388528,1193.574983974555,1123.1777537105164,1248.784543185725 
 06/09  14:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.10180476854131,0.0,1707.282687680195,22.0021271760237,0.0,844.8427175601632,22.00002761980312,0.0,1739.3882826676145,22.050986751423158,0.0,998.113016679536,21.999989494164127,0.0,1211.8912291617774,22.00000214313397,6831.289794178938,0.0,0.0,0.0,0.0,0.0,1506.7011954398075,886.8670147398086,1067.6149052859067,1042.6505733459208,1223.9251312272266 
 06/09  15:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.723380176820393,0.0,1869.6585713850694,22.000432317718095,0.0,836.0569799715783,22.00010446154072,0.0,1713.1304776008556,22.00380410692477,0.0,1407.4106018241049,22.000517164047815,0.0,1270.6425274048502,22.00014300188716,6799.5498155078789,0.0,0.0,0.0,0.0,0.0,1498.232369212829,827.2829128071411,1174.9371638990006,1018.2986608959639,1177.2677345526768 
 06/09  16:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.27115781916789,0.0,1680.2904401754623,22.000068767319477,0.0,791.2774138703749,22.000028781563509,0.0,1607.7789011851319,22.001063799421237,0.0,1731.0178590888614,22.00012995659251,0.0,1328.966115695307,22.000011949972458,6819.938454596186,0.0,0.0,0.0,0.0,0.0,1419.6479661123404,807.9190451366428,1309.2749693835245,1043.639033224166,1135.9264665992437 
 06/09  17:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.71918122118955,0.0,2495.350186872154,21.013457121309324,0.0,1511.3673305103155,20.424329160232014,0.0,1917.9195286624009,21.60347525244369,0.0,2100.3872808752487,21.006950734373615,0.0,2133.8098381472298,21.48429384754126,7961.026435971633,0.0,0.0,0.0,0.0,0.0,1738.3725827290667,1166.1381661150597,1448.098715519136,1315.9372934864328,1188.9487039816707 
 06/09  18:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.79582910967042,0.0,2795.338583703692,20.114873399396524,0.0,1666.34012017969,19.358653887530079,0.0,2189.12988471834,21.039899103631134,0.0,2250.0267990008189,19.83959430071095,0.0,2434.806902208009,21.08273236806113,7685.03814750462,0.0,0.0,0.0,0.0,0.0,1668.40965289619,1119.2055099618747,1389.8182123453613,1262.9757883158198,1141.0980098451058 
 06/09  19:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.51659565485254,0.0,2467.51722264153,19.71687099939619,0.0,1456.1656209522458,18.995211559911725,0.0,1967.0897635789248,20.661990757375987,0.0,1883.9235148095659,19.167505263567379,0.0,2261.364604692218,20.958407897468385,7768.735188611483,0.0,0.0,0.0,0.0,0.0,1689.6268220982043,1133.4384488779656,1407.4925335890585,1279.0370541759326,1155.6093557300554 
 06/09  20:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.016928200312849,0.0,2326.9212730542537,19.393071161808494,0.0,1368.6424160289685,18.69589068436015,0.0,1867.3726913157282,20.346128158092367,0.0,1712.1664350587058,18.688055385742893,0.0,2199.9767968187109,20.836756328547943,7785.719131663259,0.0,0.0,0.0,0.0,0.0,1693.9322454283645,1136.3266205601836,1411.0790363078159,1282.2962330083036,1158.5540222183236 
 06/09  21:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.42382510554625,0.0,2044.7965306178044,19.34984526490193,0.0,1198.3174221720465,18.721468488299963,0.0,1670.041107005243,20.245679142431919,0.0,1477.6953893224896,18.632918191253624,0.0,2020.3698232599036,20.806369480845807,7892.316459240605,0.0,0.0,0.0,0.0,0.0,1720.9546288457589,1154.4538235289209,1433.5892157168597,1302.75201012486,1177.035806883938 
 06/09  22:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.878968036024316,0.0,2091.417674341326,19.142209012554795,0.0,1228.7099557500604,18.51102801264345,0.0,1697.2314915949035,20.046463647911869,0.0,1486.809088368534,18.346479493310498,0.0,2065.5720017940959,20.6981699893216,7846.143392276951,0.0,0.0,0.0,0.0,0.0,1709.24977331696,1146.601951670952,1423.8388397474108,1293.891506882778,1169.0303465185826 
 06/09  23:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.380467225723714,0.0,1919.529369159875,19.146094168543315,0.0,1126.2529424765413,18.561297128745239,0.0,1568.891068447407,20.011966536104234,0.0,1355.424127315196,18.386312427325849,0.0,1934.421140727872,20.683660637479066,7924.722258507783,0.0,0.0,0.0,0.0,0.0,1729.1694870663778,1159.9645292288743,1440.4323549584918,1308.9706069898917,1182.6543061238795 
 06/09  24:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.954622134855627,0.0,1934.1243766778367,19.086595266343737,0.0,1137.253405137709,18.506606023154164,0.0,1586.0600077489858,19.93357985466121,0.0,1364.6116539751857,18.30276297027356,0.0,1969.367641430434,20.617480661345597,7892.134287297257,0.0,0.0,0.0,0.0,0.0,1720.9084483249808,1154.4228446304124,1433.550746430422,1302.7170517562525,1177.004222014921 
 06/10  01:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.601662101203475,0.0,1661.7764951497143,19.294856725217359,0.0,974.6964322179342,18.787714125149756,0.0,1385.0547765634838,20.068723573582518,0.0,1174.973388274705,18.61613508769303,0.0,1748.8123905129033,20.703935467212298,8038.055077885904,0.0,0.0,0.0,0.0,0.0,1757.8993151832013,1179.2371232664294,1464.3648695450623,1330.718909183562,1202.3038865673817 
 06/10  02:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.330204491965394,0.0,1681.5857410319123,19.341340517856606,0.0,991.5753977033146,18.84744649584663,0.0,1392.791943027412,20.096077466191944,0.0,1194.1944792753375,18.672106710865177,0.0,1753.3806382789085,20.719545500065445,8038.055077885904,0.0,0.0,0.0,0.0,0.0,1757.8993151832013,1179.2371232664294,1464.3648695450623,1330.718909183562,1202.3038865673817 
 06/10  03:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.14304677100468,0.0,1255.204292409618,19.8008427560356,0.0,736.5901028852859,19.41945101017723,0.0,1089.8828362188909,20.431378631864683,0.0,906.300102222069,19.304489928965489,0.0,1424.0254647543578,20.93276117804988,8263.876911805535,0.0,0.0,0.0,0.0,0.0,1815.1450672004615,1217.638819737323,1512.0517122787304,1374.0535894020716,1241.4567490466819 
 06/10  04:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.02123629532081,0.0,1506.9446923976512,19.76404621468338,0.0,896.4712707055442,19.35086359812588,0.0,1257.9662322207133,20.414165345684809,0.0,1090.3255295765339,19.204436784310415,0.0,1593.039494481664,20.91846191458921,8165.705514837489,0.0,0.0,0.0,0.0,0.0,1790.25865410003,1200.9444721489834,1491.3208383552374,1355.2147286047194,1224.435847488249 
 06/10  05:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.944433864216629,0.0,1501.6049670283874,19.757112701698547,0.0,894.7678366327555,19.35077624502072,0.0,1258.1891684776147,20.42107384996726,0.0,1082.5090292617406,19.187421420062014,0.0,1586.835691519636,20.900279934522975,8165.624333305073,0.0,0.0,0.0,0.0,0.0,1790.2380746113584,1200.930666980047,1491.3036952344772,1355.1991500590767,1224.4217722798456 
 06/10  06:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.924345278025418,0.0,1436.7893847484957,19.94532604592769,0.0,876.6560002905662,19.630396201323938,0.0,1213.4004111313398,20.62112275375906,0.0,1036.790179560312,19.404629827347909,0.0,1500.5063566924806,20.968947873633355,8221.783449502069,0.0,0.0,0.0,0.0,0.0,1804.4743899557189,1210.480697182344,1503.1628272575613,1365.9759527247437,1234.1586082414318 
 06/10  07:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.97986931960171,0.0,1252.2333877810102,20.33757821229642,0.0,763.7618418512643,20.061949611208367,0.0,1079.284232382035,20.93671840067296,0.0,913.9852272204475,19.872679526939394,0.0,1335.5591787202948,21.145726627894815,8343.36366425787,0.0,0.0,0.0,0.0,0.0,1835.2949297738165,1231.1557861357888,1528.836946008403,1389.3069107454613,1255.2381174541316 
 06/10  08:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.129506536637668,247.397589181098,78.6410884492776,21.919043351416485,45.094159788453918,52.00969429552024,21.8615928779298,54.46413350692347,270.0440063983164,21.966390086546015,23.65265912109699,93.14957857422142,21.815521558835838,148.9846668087723,262.6376133664784,21.983551117107927,1794.863816194448,209.55270313391694,82.0856713026732,67.28679065831551,165.77147095940198,72.00010160755231,0.0,0.0,0.0,58.36307309108804,36.27303130123183 
 06/10  09:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.353219413639356,0.0,640.4601376947867,22.00021937861806,0.0,416.24974734559057,21.999551413193328,0.0,775.3737172445408,22.000335199801826,0.0,472.90768013411346,21.998233930898836,0.0,740.9538103203677,22.000247370000144,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/10  10:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.559243455299759,0.0,742.5219074487814,22.000134785402229,0.0,467.72888325287297,21.9999319461194,0.0,842.522632006734,21.99957871496343,0.0,523.92512051205,21.999356953441379,0.0,599.9339103710272,21.999681513667924,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/10  11:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.69709191351561,0.0,1025.2235961606212,22.000330844154008,0.0,574.5427694423115,22.00028459895617,0.0,1055.196898136709,21.999740177704259,0.0,649.572993797462,22.000022280820749,0.0,780.1293234521836,21.999808681625493,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/10  12:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.840208487179635,0.0,1141.4620040490536,21.999989577952669,0.0,598.9430552633439,22.000064759777329,0.0,1133.7051908740505,21.9993124897429,0.0,700.1300257159,21.999925249009448,0.0,800.4579989356525,21.99951236591839,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/10  13:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.985328306567064,0.0,1256.1764437616094,22.000006770245407,0.0,628.6596807672913,22.000009119625266,0.0,1221.4373499000176,21.999613900987588,0.0,762.5121442295813,21.99986226878155,0.0,854.7733041097708,21.999668437914143,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/10  14:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.113319598237813,0.0,1196.6650542862709,21.99994532007133,0.0,603.3494505809158,21.999883244206925,0.0,1173.149580325704,21.999672980301456,0.0,769.345301768637,21.999696816202694,0.0,826.2496878262646,21.99971235667989,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/10  15:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.21970788949827,0.0,1238.493454488973,22.000025139705398,0.0,620.5251721553523,21.999923421660556,0.0,1218.1759538541865,21.999774466981309,0.0,837.4959017372094,21.999720068818097,0.0,863.2415198398658,21.999819072781635,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/10  16:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.240997766915016,0.0,842.7802426747339,21.999982819439418,0.0,470.67941031603916,21.999917239714635,0.0,898.5439303539879,21.999681375453997,0.0,647.1704284309508,21.9997127661319,0.0,835.0816426210413,21.999732157294856,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/10  17:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.20936266537748,0.0,4639.1597221242359,18.42839531680396,0.0,2394.1643447102308,18.167224781142079,0.0,3459.201389760974,19.58745166496383,0.0,2640.2691233145626,18.12445932259906,0.0,3843.7668434302847,20.084350195684125,6020.514558203221,0.0,0.0,0.0,0.0,0.0,1385.4761531454838,729.5076328281075,803.882804146122,1049.7071210971924,948.4098728460463 
 06/10  18:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.027499680525908,0.0,3586.0522708256469,18.02906146805207,0.0,1742.1620079903728,18.016512021230417,0.0,3253.934019938065,18.815470610949356,0.0,1996.1032420673615,18.01429994371011,0.0,3691.1100746647646,19.510143144155167,5346.642358976344,0.0,0.0,0.0,0.0,0.0,1113.1170747896302,529.4307378555261,602.4465782476808,1049.7071210971927,948.4098728460464 
 06/10  19:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.6248510991022,0.0,2847.2462886738546,18.00434576962114,0.0,1406.853082632688,18.002241615435737,0.0,3211.6154108072626,18.11746188083901,0.0,1613.9369469095048,18.00233092474472,0.0,3763.003746209495,19.048919006536879,4749.213965595666,0.0,0.0,0.0,0.0,0.0,827.049401807522,389.76897706545238,441.2810071086882,1049.7071210971927,937.8764843765425 
 06/10  20:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.16042728358738,0.0,2486.6400727090338,18.000662347689976,0.0,1235.570105020904,18.00047372704924,0.0,2712.4668630686894,18.012482256032965,0.0,1413.503856459895,18.00057927067095,0.0,3473.3508195255465,18.966344199704776,4565.646304334283,0.0,0.0,0.0,0.0,0.0,773.140822200646,361.25043501291546,406.0140912472809,1051.7653345321704,869.9446472010016 
 06/10  21:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.670371253083006,0.0,2236.8799272228945,17.999640923229359,0.0,1119.5589714191477,18.000447038683399,0.0,2408.7695443846689,18.002520555064139,0.0,1286.4262912979962,18.0003073749616,0.0,3745.169636561381,18.609756002234894,3300.0990575235,0.0,0.0,0.0,0.0,0.0,371.14818641421098,84.9111069386229,69.95955455085198,1049.7071210971927,620.8421143823532 
 06/10  22:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.186200878378217,0.0,2062.6127682170465,18.000314126886367,0.0,1039.5035967986428,17.99963190391277,0.0,2201.0099921209209,18.001963996180188,0.0,1200.9688289726328,17.999498731968467,0.0,4172.546344905988,18.119453235576274,2524.7593301937974,0.0,0.0,0.0,0.0,0.0,7.535177976410292,0.0,0.0,1049.7071210971927,363.98605697992607 
 06/10  23:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.770047333495087,0.0,1974.7744811420426,18.000216480320206,0.0,997.1313855261028,17.999901357881855,0.0,2101.4777838002166,18.001552969871747,0.0,1156.0442444289216,17.99969497432269,0.0,3986.7605684681959,18.008513716397446,2473.645660939186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1034.4575473159435,335.6571394829745 
 06/10  24:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.450743005678818,0.0,1932.5117137751363,18.00004404357886,0.0,976.5349374904618,18.000204120267634,0.0,2054.5130459234217,17.999544164834409,0.0,1134.1940371654119,17.99996554963876,0.0,3633.048470882633,18.136901311064656,2743.599811230538,0.0,0.0,0.0,0.0,0.0,142.12337036302,0.0,0.0,1049.7071210971927,448.23834563005689 
 06/11  01:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.147860703582137,2126.4007950675438,0.0,21.803332304819685,949.234297651559,0.0,21.825351447479347,1987.7508119102834,0.0,21.839246588103366,811.359766904587,0.0,21.865887080882879,2111.305518190453,74.15123085541905,21.81939201554077,9864.363180293894,2062.343095974699,1029.63060225337,1056.283800204343,2446.686531558125,2165.8881761630889,0.0,0.0,0.0,0.0,0.0 
 06/11  02:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.094859670775816,601.5111457943858,0.0,21.999999999888638,221.63829853557309,0.0,21.99999999490251,446.3526002335793,0.0,21.999999999999049,84.33685378727296,0.0,21.9999999761419,0.0,46.885950931547998,21.999999999999994,2783.415237765826,406.931516909772,221.93077063579268,239.05011631731686,258.7116272991354,553.2602324635407,0.0,0.0,0.0,0.0,0.0 
 06/11  03:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.10725910514565,628.941418565073,0.0,21.99999999997016,203.40485208485189,0.0,21.999999998249757,489.7733889300516,0.0,21.99999999999982,73.57701368618382,0.0,21.99999999072449,264.7203862725428,0.0,21.999999999999998,3137.0104710656758,434.36200622719357,203.6964592818909,228.28987346350426,570.4580866606012,596.6730712922175,0.0,0.0,0.0,0.0,0.0 
 06/11  04:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.110412486289368,362.55456644434528,0.0,21.999999999993343,71.87437377985498,0.0,21.99999999948435,216.7705581326045,0.0,21.99999999999997,0.0,63.471702678224577,21.999999996874985,0.0,193.14745319647137,22.0,1870.9993960629554,167.97206142538273,72.17015463734554,91.2600716332366,112.42648413438629,323.63965009233558,0.0,0.0,0.0,0.0,0.0 
 06/11  05:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.11743839740676,227.13829431293926,0.0,21.99999999999851,0.0,14.388393943538177,21.999984417302206,56.710568193379007,0.0,21.999999999999998,0.0,126.33350910146783,21.999999998946085,0.0,343.1741282147632,21.999931570888586,1372.9437336033064,38.16063854743592,0.0,50.85464501532069,0.0,180.39747590028106,0.0,0.0,0.0,0.0,0.0 
 06/11  06:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.16474325793912,0.0,49.16818921419326,21.99996079997114,0.0,450.86464811212957,21.99983490760317,0.0,423.42885379524798,21.999864553744545,0.0,245.74230963277388,21.999869785396539,0.0,450.41069794167836,21.999860356618183,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/11  07:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.321475327107238,0.0,382.55878360953286,21.999911972315475,0.0,951.8802966691383,21.999716701696174,0.0,703.3889008427686,21.999845544665385,0.0,389.33545787277947,21.999818191176695,0.0,546.9542851782398,21.999922796266138,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/11  08:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.619943764061224,0.0,645.2742756133284,21.99977247253327,0.0,1401.8300718134197,21.99990716257532,0.0,868.4904516863735,21.999972207421174,0.0,504.26318346367409,21.99964032051692,0.0,682.574317772528,22.00024833115214,1684.714036864636,0.0,0.0,0.0,0.0,0.0,0.0,349.96697434751976,0.0,79.66476666710988,151.5513217097382 
 06/11  09:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.072311557184834,0.0,1031.6258157773578,21.999968499857706,0.0,1649.8332497471093,21.999984085740829,0.0,1071.2464591453259,22.000000053871426,0.0,629.0652024974766,21.99991554627578,0.0,824.4167052723415,22.000015039177968,3076.440925492675,0.0,0.0,0.0,0.0,0.0,390.7661304082208,619.115698795003,234.01265762986425,320.37589466880118,408.63956985051785 
 06/11  10:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.73468173770732,0.0,1554.3890127330997,21.99999853101221,0.0,1670.8035755601148,22.001871160945784,0.0,1266.125008035061,22.00000112491163,0.0,738.907732282928,21.99998902206249,0.0,955.4780592421425,22.00000195981214,4172.419350563985,0.0,0.0,0.0,0.0,0.0,784.7264499189722,729.561211751347,459.43497360340799,500.9075512651732,594.2581898848168 
 06/11  11:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.420013465193266,0.0,2041.1003903217698,22.000110900689589,0.0,1439.7812895255423,22.002007717566003,0.0,1397.6896340812928,22.00003845381434,0.0,816.4824698244455,22.000022682585248,0.0,1042.5997387969515,22.000014896246918,4601.33001598532,0.0,0.0,0.0,0.0,0.0,1007.0529360206622,697.7214521602405,542.0747794604579,573.8561909759633,677.093683227728 
 06/11  12:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.311271690417319,0.0,2434.071917587431,22.00095475988094,0.0,1131.8302691381846,22.001504745959417,0.0,1498.0691157991087,22.000653670599698,0.0,875.9741573485355,22.000367688472367,0.0,1186.095162146616,22.000585234910159,4944.688028193185,0.0,0.0,0.0,0.0,0.0,1170.815649200486,641.4169450893452,630.4947590848489,661.4675743953276,736.9621262829094 
 06/11  13:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.50465030931964,0.0,2615.7791339459629,22.000062853388437,0.0,988.18790677217,22.000144120310748,0.0,1595.992311156046,22.00002798241359,0.0,1034.2054886547117,22.000042637693665,0.0,1292.9164404870126,22.000022695256747,5062.378734512811,0.0,0.0,0.0,0.0,0.0,1211.6769556576626,607.5322483735175,693.2776655816452,684.7193092912996,761.6415814684177 
 06/11  14:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.432036788736249,0.0,2468.841448414324,21.999969306017044,0.0,995.343470517977,22.000496723462928,0.0,1816.9560054591403,22.000056863067678,0.0,1265.9126951501356,22.00053789983568,0.0,1433.0385232319202,22.000426401381988,5910.154287191367,0.0,0.0,0.0,0.0,0.0,1369.2294622509394,725.7416609968035,899.8630266546865,861.5490889960236,950.2400741526459 
 06/11  15:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.126020391855158,0.0,2323.189536620658,22.0004594830521,0.0,977.6831702025098,22.000894645794824,0.0,1885.3794548078386,22.00028570031038,0.0,1495.6054704188348,22.001033892504787,0.0,1494.4432883738949,22.000441089260325,5823.903275156917,0.0,0.0,0.0,0.0,0.0,1288.2877606463499,698.6236325704795,938.9976828437357,853.7665316916009,940.6966932644828 
 06/11  16:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.562015109546093,0.0,1985.213939799757,22.000226791347175,0.0,910.743299738293,22.00042114541707,0.0,1800.346849530929,22.000116091223114,0.0,1502.3367289072508,22.000504122214616,0.0,1564.2786618681794,22.000235344479159,5503.485545234694,0.0,0.0,0.0,0.0,0.0,1140.3088305798602,648.4147558511719,898.8919163776109,835.3719037388923,876.9671645468902 
 06/11  17:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.752569496616287,0.0,1657.5409466928132,22.000350562692558,0.0,810.2771678543468,22.000510425166909,0.0,1664.6410099273317,22.00021385522999,0.0,1587.0759175262575,22.000584446277384,0.0,1512.3162079863642,22.000344951233978,5116.145699240877,0.0,0.0,0.0,0.0,0.0,985.8085731265763,575.2418704282561,870.3785096557157,779.4932569030269,801.6925149870333 
 06/11  18:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.69605147192944,0.0,1357.8158757797492,22.000793445503726,0.0,697.5721189707356,22.000175402831127,0.0,1517.1976872084652,22.000552130934076,0.0,1340.2214973067558,22.001266420148416,0.0,1452.2414240097197,22.000631517733205,4728.239008535978,0.0,0.0,0.0,0.0,0.0,858.7615198964139,511.5333848143157,770.0153309634504,741.7463641751169,742.6514345464142 
 06/11  19:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.44605625645958,0.0,1043.726908270447,22.000212887955624,0.0,568.0117739749367,22.000060860480724,0.0,1265.8037674296966,22.000816396818636,0.0,1034.812211234038,22.000492483807216,0.0,1372.661563390784,22.000086517423616,3906.9606453926428,0.0,0.0,0.0,0.0,0.0,628.9575160597377,379.8538375427147,570.6432855211267,635.2618023411294,588.713229787666 
 06/11  20:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.015969173303924,0.0,717.0377048338924,22.000074143189147,0.0,427.20261712194636,22.000045866389664,0.0,879.8782536539184,22.00019466863651,0.0,709.0162661556087,22.00023343342764,0.0,1235.3394208680066,22.000200450946325,1711.8020216292899,0.0,0.0,0.0,0.0,0.0,59.504696184284899,23.290014615065453,86.53758196077031,274.4725944192105,164.4661603096901 
 06/11  21:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.428558828783474,0.0,503.8390249885033,22.000129145502347,0.0,331.38132604606519,22.000031593683656,0.0,652.0912116507811,22.000204475099904,0.0,537.0440784187308,22.000000808304145,0.0,1135.0585786363104,22.00014063042936,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/11  22:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.793626422935117,0.0,405.4010440635302,22.000058470967227,0.0,283.68803178811415,22.000030438829144,0.0,545.0645660339399,22.000039746471168,0.0,451.65637005627198,21.999976184107127,0.0,1103.9748166149717,21.99998091886426,1103.5309741402683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/11  23:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.155700466813433,0.0,269.1883819109783,21.99999158291749,0.0,221.215806517405,21.999950233675276,0.0,405.4267094577101,21.99992622092391,0.0,370.56297673513168,21.999837910184664,0.0,973.1568546629337,21.999812135352209,1103.5309741402683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/11  24:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.583759296635568,0.0,203.9203989163425,22.000016797144644,0.0,189.76723443897118,22.000004244956324,0.0,337.79884436454679,21.99999715916614,0.0,329.8258855276749,21.99995273253422,0.0,909.129618924022,21.99996888918302,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/12  01:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.042761322819083,0.0,4182.115891464263,18.206520927046637,0.0,2107.945925753501,18.116435114020889,0.0,3531.097334074804,18.913441514733987,0.0,2240.211259582966,18.123556383574824,0.0,4052.7266032527338,19.94695660764822,5345.388312090202,0.0,0.0,0.0,0.0,0.0,1149.9182712500156,544.0650817576835,549.756990998996,1049.7071210971924,948.4098728460463 
 06/12  02:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.388874693140559,0.0,2904.378908827768,18.015236482534158,0.0,1458.108699617172,18.012458352305747,0.0,3192.607589834515,18.064553247580976,0.0,1613.848365534535,18.015384540302596,0.0,4068.191174176546,19.142408606232455,3800.3940420730725,0.0,0.0,0.0,0.0,0.0,536.9920792877656,158.16581217535376,123.19082384132912,1049.7071210971927,828.8072315311633 
 06/12  03:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.783515875304304,0.0,2435.965564181552,18.00145940048522,0.0,1220.1738737633355,18.00309657367687,0.0,2616.293384253432,18.005244420971814,0.0,1376.7586790578073,18.003909694486099,0.0,3915.4564893956619,18.76168740415971,3666.933023214533,0.0,0.0,0.0,0.0,0.0,491.4897923760143,171.87715935271636,166.78912361942893,1049.7071210971927,683.5388526289128 
 06/12  04:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.32479277913306,0.0,2175.852305143808,18.000972534556916,0.0,1093.5760901831537,18.001282033212854,0.0,2323.618473694698,18.000537103781129,0.0,1250.271307182877,18.001376241828348,0.0,3966.426379907134,18.433267187326174,2790.960785937883,0.0,0.0,0.0,0.0,0.0,153.92671649325465,0.0,0.0,1049.7071210971927,483.79597420716746 
 06/12  05:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.900642786128388,0.0,2085.7300892742025,18.000422745944858,0.0,1147.6980296867603,17.999998645800696,0.0,2332.459982262061,17.999823433442399,0.0,1204.8511550796125,17.999964917048364,0.0,3911.9112893081585,18.229730682460116,2752.974633690791,0.0,0.0,0.0,0.0,0.0,113.14332060069411,0.0,0.0,1049.7071210971927,486.5932178526359 
 06/12  06:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.65429695542629,0.0,2178.2529943630136,18.000156379049824,0.0,1738.8828171647602,17.99995261311091,0.0,2747.839233563803,18.00125262974379,0.0,1240.6317917565176,18.00035275534616,0.0,3657.2328479018999,18.28755241990586,3638.7546712811438,0.0,0.0,0.0,0.0,0.0,346.4162454528232,346.5292120393328,49.71828907160777,1049.7071210971927,742.8528294799186 
 06/12  07:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.608447462687484,0.0,2385.5349589307336,18.000044440529174,0.0,2322.5464341792169,18.001517178073529,0.0,2887.460013775054,18.006189245402749,0.0,1327.5899418043755,18.000142109670166,0.0,3283.8496651458956,18.5625025182969,5163.362076417971,0.0,0.0,0.0,0.0,0.0,811.6086995735252,782.9976038701357,441.8367299164393,1062.9832342771427,960.4048346404612 
 06/12  08:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.763432776579337,1436.344319816638,0.0,21.83359799211871,92.67505546154165,864.0169813653243,21.914218737248729,1162.7097327488412,26.82432844542051,21.88055515838897,565.82933834514,49.79109114353014,21.89501846248356,1609.1671727326073,6.624044029436683,21.85665938404282,5939.73303869985,1289.3012963220404,133.35639292014833,535.56573749165,1649.453204985368,1126.8729634828272,0.0,101.65246935754837,0.0,0.0,0.0 
 06/12  09:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.299980534971078,0.0,266.87396667867326,21.974656602598949,0.0,1515.0869724522777,21.983865109626817,0.0,334.4439730234235,21.98803100735086,0.0,235.05938710149804,21.97401770980771,225.66401084929704,185.98092888471275,21.990442294418288,1767.186493806188,0.0,0.0,0.0,201.47799676059004,0.0,0.0,410.78252260768337,0.0,7.255782705755765,44.139217591890638 
 06/12  10:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.92494240387877,0.0,1027.3840047879594,21.99757112360519,0.0,1470.525604386964,21.999721583754594,0.0,842.7109897899347,21.999250064640699,0.0,512.1427693525393,21.995723706736884,0.0,449.37709449505078,21.99962262870101,2887.181895731841,0.0,0.0,0.0,0.0,0.0,436.16450279825497,553.7998812485579,240.57289456685829,209.53878760033713,343.57485537756477 
 06/12  11:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.687027295000985,0.0,1682.825622277281,22.00103870169531,0.0,1299.747294362884,22.001936194405709,0.0,1182.272465306648,22.00082856570507,0.0,701.9892460247353,22.000210674858228,0.0,822.7894038328112,21.9999406743652,2401.4984076404909,0.0,0.0,0.0,0.0,0.0,403.70534391593699,327.45232492998698,97.98779093700722,175.7471759209089,293.07479779638296 
 06/12  12:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.255999047379548,0.0,1639.5023732744676,22.000669415630548,0.0,976.6265436137956,22.000924489240498,0.0,1241.948167863186,22.00058735596848,0.0,749.6569579212678,21.998819808615225,0.0,949.9760888630422,22.000246291654933,1749.9302242032998,0.0,0.0,0.0,0.0,0.0,222.16539908031494,108.50923372507086,0.0,112.27804791690073,203.44656934074482 
 06/12  13:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.971846096209558,0.0,2117.8252843809484,22.000812254863356,0.0,877.2821366343286,22.000495069724044,0.0,1397.4553814853535,22.000594389617416,0.0,927.2132277604808,22.000028084883394,0.0,1096.7683537188109,22.000323314476178,2015.530518086911,0.0,0.0,0.0,0.0,0.0,376.45091198406126,75.6696939232544,44.92432264391598,161.63106880521546,253.3235465901958 
 06/12  14:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.692656617692145,0.0,2266.277052747088,22.000359679750784,0.0,869.4258498476661,22.00052485124616,0.0,1567.496184802806,22.00032502307183,0.0,1274.2972899255277,22.000572913334474,0.0,1245.2266401510329,22.000428181910249,3869.721689510319,0.0,0.0,0.0,0.0,0.0,834.4261183139925,365.1042888953859,510.3249853108792,486.2538008770936,570.0815219726998 
 06/12  15:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.393887024739198,0.0,2076.188147297901,22.00053133141258,0.0,825.6716671081897,22.000747742510677,0.0,1572.5923113313689,22.000363593195539,0.0,1608.2223578062779,22.001113636822966,0.0,1323.5454570998796,22.000393489923999,3883.610553599628,0.0,0.0,0.0,0.0,0.0,767.2469407101901,346.22560590964039,601.1795317552012,502.5136646019043,562.913836482424 
 06/12  16:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.942116387139948,0.0,1784.9588162194728,22.00008070877418,0.0,788.5715951697462,22.000156530141167,0.0,1551.979422499045,22.000037060515916,0.0,1914.8210202349793,22.00027408302976,0.0,1374.745400673677,22.000026237543297,3692.2331417367047,0.0,0.0,0.0,0.0,0.0,636.2469684400123,312.07758658988919,644.2392450042148,475.29840845164088,520.8399591106787 
 06/12  17:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.263611279519244,0.0,4509.461350781385,19.10285557658445,0.0,2589.382129970465,18.21260371688801,0.0,3388.049621228395,20.11353443424205,0.0,3477.347835423553,18.320191736421739,0.0,3859.1442476751365,20.382164600541239,6595.040860896788,0.0,0.0,0.0,0.0,0.0,1404.890147961896,899.6256563928641,1162.6353835973665,1063.4931529191443,960.8655458852486 
 06/12  18:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.03957299848605,0.0,4224.536421859098,18.071983269146913,0.0,1923.1406384196578,18.02017568348991,0.0,3502.4125603012355,19.153739735428166,0.0,2587.133143546035,18.036792258439364,0.0,4040.9250800419006,19.662483960833357,5953.394530953985,0.0,0.0,0.0,0.0,0.0,1301.0485589054518,667.1109141188911,870.7721663754519,1056.4394177866596,954.4924996272624 
 06/12  19:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.520555982947429,0.0,3312.9493596591867,18.007017226827509,0.0,1577.9000303223243,18.00303842648687,0.0,3556.30352593752,18.415268776420203,0.0,2128.999606060028,18.00634642225163,0.0,4086.5465667716177,19.177892860023556,5296.319871435115,0.0,0.0,0.0,0.0,0.0,1001.6153482952948,513.2432667022346,677.3353835011845,1051.0088838955517,949.5860149005813 
 06/12  20:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.795520090385158,0.0,2785.2161095501107,18.00126293178102,0.0,1361.1670859241572,18.00110891704756,0.0,3158.2742017714788,18.026320574693714,0.0,1690.0899111656138,18.001877728365846,0.0,4208.577816692301,18.731132825887405,4607.2558293607239,0.0,0.0,0.0,0.0,0.0,768.9253589395278,382.8191946939393,474.94080324840277,1049.7071210971927,827.3323772413935 
 06/12  21:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.008318073740257,0.0,2506.1651958583145,18.00079350704977,0.0,1237.2246912682552,18.00085898087643,0.0,2716.5069764351776,18.002208528216863,0.0,1478.3882369627802,18.00112528489898,0.0,4234.146149710556,18.40374202341948,4049.78838805968,0.0,0.0,0.0,0.0,0.0,603.7004381005287,278.4773501075686,330.9855679103609,1049.7071210971927,683.3869367037615 
 06/12  22:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.241700053073204,0.0,2341.666639963607,18.000733270360603,0.0,1162.6448386036432,18.000757870512964,0.0,2496.4929553679496,18.000695948101148,0.0,1360.4055510072367,18.00090397784419,0.0,4157.3233281462239,18.23105433439775,3774.6667894358699,0.0,0.0,0.0,0.0,0.0,520.8847981784417,225.61053611232803,257.70718132006638,1049.7071210971927,617.2261785875732 
 06/12  23:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.541347197496394,0.0,2221.1396136481455,18.000832003559326,0.0,1108.2311389138186,18.000781541562416,0.0,2352.9504776131504,18.000777303568915,0.0,1284.6806844862306,18.000888313677089,0.0,4193.161736914586,18.050925668273295,3452.2130585767879,0.0,0.0,0.0,0.0,0.0,419.28572605924958,160.3659667642902,174.53604140060333,1049.7071210971927,544.7872291151839 
 06/12  24:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.91968309564579,0.0,2146.18178805182,18.000804552806586,0.0,1074.0918797489986,18.00061418970655,0.0,2267.4886002834175,18.000802468124456,0.0,1240.2331466570514,18.000640147363286,0.0,3965.5059185943189,18.067890794963604,3458.990219287128,0.0,0.0,0.0,0.0,0.0,422.13012394727346,159.25136976045429,170.71975864393233,1049.7071210971927,553.6508716980077 
 06/13  01:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.395478779888714,0.0,2047.2882479986034,18.00104686664324,0.0,1029.3244419607525,18.00293046432746,0.0,2166.8539566079309,18.00008500660217,0.0,1190.4808475721835,18.002882346446229,0.0,3707.00860582493,18.165741430017154,2828.9822770426137,0.0,0.0,0.0,0.0,0.0,192.0526949270298,0.0,0.0,1049.7071210971927,483.6914868781229 
 06/13  02:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.876307738404266,0.0,1999.7563887070319,17.999654394752115,0.0,1007.3798213482467,18.0006903446399,0.0,2116.9214546268788,17.998778379426335,0.0,1166.0845518383695,18.000636421255054,0.0,3454.466394557663,18.314181402530829,2859.048673180616,0.0,0.0,0.0,0.0,0.0,189.05677665487077,0.0,0.0,1049.7071210971927,516.7538012882844 
 06/13  03:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.53330898737039,0.0,2009.177708857686,17.999789734066284,0.0,1009.7557961124442,17.99995885735043,0.0,2122.8255762911655,17.999530252967,0.0,1167.2862462792833,17.999887095976314,0.0,3210.3191041362927,18.512125073450805,3756.5706202024359,0.0,0.0,0.0,0.0,0.0,511.8174623504543,186.49377104901849,197.87079809327893,1071.1559839122525,685.7016306571634 
 06/13  04:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.299401203716575,0.0,2011.5717706884526,17.999983338465186,0.0,1010.5719091707874,17.999999571926776,0.0,2122.9096502716217,18.00147016987907,0.0,1167.5151381450024,17.999984081855066,0.0,3324.9478774055667,18.509324405487253,3882.2060881846998,0.0,0.0,0.0,0.0,0.0,555.5066704664519,235.32492672426157,260.65901684237317,1056.030512064643,671.1539879467016 
 06/13  05:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.139233315746539,0.0,2044.837002355317,17.999999499209684,0.0,1025.2405312963838,18.000005010401599,0.0,2155.244277632668,18.001649445566618,0.0,1181.913182212089,17.999999855612758,0.0,3268.9476739321364,18.531578016196975,4150.524194244816,0.0,0.0,0.0,0.0,0.0,639.3371442312925,293.3719829200583,330.818605881399,1064.4700034700714,718.9954836017266 
 06/13  06:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.05257026663179,0.0,2167.599722115132,18.00000446606064,0.0,1330.5405262396908,18.000008049986616,0.0,2449.549561336286,18.001093917280753,0.0,1235.5459200034912,18.00000781226421,0.0,3139.6923520694138,18.626154338385747,4627.9463335532159,0.0,0.0,0.0,0.0,0.0,737.7247081189274,444.2512770909778,379.6561431021466,1085.0500786803526,877.7331524205432 
 06/13  07:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.065785478880249,0.0,2423.797556298505,18.000004132957799,0.0,1583.1494155640244,18.000006834377616,0.0,2505.420758696718,18.150033373632707,0.0,1347.3953653905365,18.000011530313456,0.0,2920.991361889097,18.839651284234234,5565.4339181351829,0.0,0.0,0.0,0.0,0.0,1044.352499016181,683.6043385748947,597.5049774929078,1122.375453299626,1014.0656756113045 
 06/13  08:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.207975484689418,1409.1100015258604,0.0,21.84140331712775,134.7471439459642,445.77317741162747,21.913700991084906,1214.7939710737979,31.835118818639953,21.89066275762057,547.6389100308392,51.45053306198398,21.895222109286235,1547.1777344538414,0.0,21.87733570888696,5745.875449665244,1239.9877887679314,163.5242465316295,484.87828346183007,1554.1537139678385,1157.2732094109954,0.0,42.52723338475136,0.0,0.0,0.0 
 06/13  09:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.735622884007193,0.0,384.9350548233997,21.97586229155518,0.0,1232.7244917879539,21.98188122718605,0.0,372.09492499442697,21.988841971884506,0.0,289.98612781426029,21.974120420265359,229.7215525961692,146.67365514630729,21.991825822581139,2345.5736476653248,0.0,0.0,0.0,173.00935018579237,0.0,160.1430370496512,564.2040771799316,119.38166565064238,63.026350746221698,162.27819271281678 
 06/13  10:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.31493171447307,0.0,872.4956991509585,21.996189028567426,0.0,1016.7436687685208,21.996149043580055,0.0,829.4441400026171,21.9986454825062,0.0,521.5328599286322,21.993740603292637,0.0,282.57920432089306,21.999326634298535,3383.5946143472899,0.0,0.0,0.0,0.0,0.0,579.021024877106,573.1227491623554,388.4239684422926,250.50420863106053,488.99168909420657 
 06/13  11:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.92597103330623,0.0,1431.418135262922,21.99963804041168,0.0,1013.1181478692548,21.99947682230304,0.0,1150.163656502745,21.999918534434156,0.0,695.3544988426253,21.998974751579579,0.0,847.0065999711899,21.999982268335324,4086.2863371187397,0.0,0.0,0.0,0.0,0.0,818.337686681143,571.2291227800273,464.91616361166458,504.9999071376351,623.2724827680016 
 06/13  12:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.56754615323535,0.0,1678.9204186442276,22.000118186745504,0.0,896.77009266264,21.99985916978906,0.0,1353.7881097015607,22.000159812640157,0.0,804.3946321384752,21.999897976201035,0.0,946.7818769312219,22.00006825718352,4647.196115049717,0.0,0.0,0.0,0.0,0.0,1006.4382028784439,582.6114957478135,590.1051502055755,606.6269624655627,757.883329612054 
 06/13  13:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.144052065239316,0.0,1619.642984085467,22.00002442687137,0.0,844.4883755803276,21.999980460756328,0.0,1458.6705367754058,22.0000198098609,0.0,872.080563026434,21.99998792009766,0.0,1041.2131899680194,22.000010414270688,4647.563925825536,0.0,0.0,0.0,0.0,0.0,970.2226745695002,541.5858579175246,587.225474717478,636.7838016127912,808.2151428679734 
 06/13  14:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.58915279012902,0.0,1435.804007298971,21.99976940467586,0.0,749.3742571882222,21.999747509880529,0.0,1379.5209778717559,21.999902425358635,0.0,853.6188216211981,21.99982482187354,0.0,1068.4674032849776,21.999924910951493,2962.3232581755826,0.0,0.0,0.0,0.0,0.0,484.4228885592646,213.67124942965254,229.19377635494056,392.54866431656236,538.9557053748938 
 06/13  15:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.038666702357547,0.0,1627.621272767697,22.000331729706084,0.0,754.9654063284543,22.000313223542,0.0,1456.5770380188379,22.000181436290946,0.0,1224.613999776142,22.000957428494059,0.0,1153.4253045428487,22.00009240478922,4649.113518257694,0.0,0.0,0.0,0.0,0.0,928.4407721899765,476.62605168704325,713.7350928982621,656.3337303955345,770.4468969466092 
 06/13  16:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.47092232891833,0.0,1518.271491541268,22.00015382777459,0.0,744.1020422806046,22.000178679813656,0.0,1467.94432806853,22.000117084473009,0.0,1300.2284388360104,22.000549740338248,0.0,1208.5461410149124,22.000124844906475,4993.30947548097,0.0,0.0,0.0,0.0,0.0,971.6154387252404,536.0649149183632,818.7241202172528,736.6745048764838,826.6995226033614 
 06/13  17:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.872749897351264,0.0,2820.8416195529546,20.64967906171487,0.0,1711.3877844808708,19.993202332587097,0.0,2160.7650778723307,21.323094515203946,0.0,2272.9014305329476,20.35002611075199,0.0,2402.3296804767426,21.253321078937718,7760.51892479784,0.0,0.0,0.0,0.0,0.0,1687.5440022369872,1132.0412479801608,1405.7575034835152,1277.4603724229986,1154.1848245339098 
 06/13  18:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.03539438902159,0.0,2710.0049600916197,20.03771445090714,0.0,1613.2322745042228,19.295285016226499,0.0,2176.201369023067,21.056532086582629,0.0,2298.9574839077688,20.091784762749353,0.0,2412.4648156485438,20.987322645730445,7701.097679215372,0.0,0.0,0.0,0.0,0.0,1672.4807382906798,1121.9364826562178,1393.2095069326666,1266.0575747802419,1143.8824024152983 
 06/13  19:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.994561127884137,0.0,2756.863859662439,19.40758471812921,0.0,1629.5066946847997,18.60947949669869,0.0,2295.670522249647,20.74938836945074,0.0,2329.0529885137227,19.431826202540387,0.0,2544.35006204248,20.712418783532724,7564.559998127259,0.0,0.0,0.0,0.0,0.0,1637.868486247046,1098.7178306110332,1364.3768169652927,1239.8563140561085,1120.2095761075107 
 06/13  20:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.66987017744499,0.0,2737.7668624301925,18.863246360427579,0.0,1593.3787608204019,18.08619074917699,0.0,2253.0550073994706,20.133069820142774,0.0,2132.972219663587,18.361988231769293,0.0,2588.8653268645068,20.47493374336186,7472.2768564113,0.0,0.0,0.0,0.0,0.0,1617.2129861583883,1074.0599104926765,1347.1703771928515,1224.2202282409463,1106.0823801861685 
 06/13  21:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.184923565011667,0.0,2729.846193483374,18.464755284261206,0.0,1408.4536112371869,18.019638834411795,0.0,2231.097132960358,19.68610693067014,0.0,1804.8007656853629,18.091062981364236,0.0,2625.822809436031,20.267848734325449,7168.834113413444,0.0,0.0,0.0,0.0,0.0,1601.0925881719414,960.3836550692008,1196.7527712976785,1212.0171866680594,1095.0569380662949 
 06/13  22:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.628642650470988,0.0,2774.4316188171339,18.071238370064177,0.0,1301.6858764026588,18.003955918142059,0.0,2262.3213600690994,19.26536368181693,0.0,1582.1627071629756,18.022155307188183,0.0,2695.283457828354,20.033709550558066,6785.55457692278,0.0,0.0,0.0,0.0,0.0,1566.2505282226785,831.5082062718984,1010.2079227917484,1194.6716717307932,1079.3852737653925 
 06/13  23:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.092735498720644,0.0,2547.8978975012234,18.01127313628374,0.0,1234.3479922577788,18.000329567813929,0.0,2186.601425665355,19.03567244632982,0.0,1449.7744191671046,18.00478189228007,0.0,2633.530026396472,19.90568824566654,6590.73240427101,0.0,0.0,0.0,0.0,0.0,1486.3219670486206,786.404233472264,933.5930832282636,1198.2572785766636,1082.6248678049313 
 06/13  24:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.594090719204407,0.0,2416.3635645221827,18.00302443569241,0.0,1190.5800620103024,18.000164250418608,0.0,2215.953168713666,18.808732731184234,0.0,1375.667012871705,18.001275419434938,0.0,2690.988031290509,19.760719314424649,6318.552392080989,0.0,0.0,0.0,0.0,0.0,1367.662221306511,731.6096954168277,858.6203406249916,1185.7786907833425,1071.3504698090486 
 06/14  01:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.148276832214799,0.0,2327.7364755898336,18.000333617992454,0.0,1155.4567304727619,17.999916728721908,0.0,2214.790891035282,18.628800016643269,0.0,1325.767678760344,18.000145646503257,0.0,2700.0596699002169,19.643823257076485,6086.7496090816189,0.0,0.0,0.0,0.0,0.0,1279.796770900895,673.5902794571131,782.8599231712626,1180.4424671015298,1066.5291943105493 
 06/14  02:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.754526012934634,0.0,2274.6462682650787,17.9999375225839,0.0,1133.2016539611469,17.999894524002074,0.0,2186.424704216842,18.52163460922052,0.0,1296.1755243232138,17.999940449950544,0.0,2680.210523040398,19.56898132520398,6038.5884123452019,0.0,0.0,0.0,0.0,0.0,1256.2637873262707,663.0814582637186,768.7405312028641,1180.4424671015298,1066.5291943105493 
 06/14  03:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.41379882455651,0.0,2247.6005132235125,17.999775657412756,0.0,1120.678883103608,17.999693556934607,0.0,2099.649649049079,18.521262081495928,0.0,1280.3555098387897,17.99964890514763,0.0,2587.438141176467,19.568762682248616,6162.844571525675,0.0,0.0,0.0,0.0,0.0,1302.4469056924773,688.662716932952,797.9208474480963,1192.689103225646,1077.5940240862345 
 06/14  04:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.16923654163166,0.0,2200.896911223691,17.999980405930537,0.0,1100.0632953511809,17.99996003684915,0.0,2217.180625553166,18.361400149457336,0.0,1258.0500474528918,17.999942055935418,0.0,2717.025456619846,19.458347475050684,5734.754987588378,0.0,0.0,0.0,0.0,0.0,1143.5707897858745,585.0161511742332,672.4131811625507,1171.6440566101917,1058.5798347152602 
 06/14  05:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.967635216406476,0.0,2221.8968400499627,17.999996913203878,0.0,1122.7157661809675,17.99999372712287,0.0,2077.727728053066,18.439692541859928,0.0,1265.2728621518946,17.999988060197354,0.0,2565.0557731877859,19.483951341119338,6144.271618917102,0.0,0.0,0.0,0.0,0.0,1290.463370189606,689.6266490882653,790.3674981870821,1192.689103225646,1077.5940240862345 
 06/14  06:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.86155859313865,0.0,2371.6422797740344,18.00124004884957,0.0,1257.7370721866315,18.000002332291229,0.0,2083.027500387439,18.644564755409485,0.0,1330.3985815749966,18.000003589714596,0.0,2534.4036983363246,19.528365223821696,6470.143958667427,0.0,0.0,0.0,0.0,0.0,1410.8992938244379,796.8599352519067,877.9716090692199,1198.2572785766636,1082.6248678049313 
 06/14  07:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.872614071741926,0.0,2280.6509176347155,18.33290308733926,0.0,1506.7662159216835,18.24544779948539,0.0,1846.0371674234296,19.219471168480298,0.0,1444.8238300192298,18.000002224701615,0.0,2228.9245880509809,19.778685611517248,7447.327090557645,0.0,0.0,0.0,0.0,0.0,1645.9744531038232,1104.1554896139797,1221.920093065161,1245.9924808321928,1125.7535998022204 
 06/14  08:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.038863031859198,1227.9649742560287,132.64597642385272,21.92686974005645,122.80659320823865,263.22755333811349,21.888435360389129,709.387866307571,158.8907832026892,21.964086373937844,403.06682702019858,55.73398100018928,21.85548438422916,1186.6962741609225,257.42315565943377,21.983203641851323,4237.774122988196,871.3885181127999,71.12061834288096,108.59911750592807,976.0662240264217,488.97837377849796,88.2762466657631,250.3928776163641,58.844664910866189,131.63928980995002,88.93721807845579 
