Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SOUTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),EAST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),NORTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),WEST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),CORE LIGHTS 1:Lights Electricity Rate [W](Hourly),PLENUM:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),SOUTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),EAST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),NORTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),WEST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),CORE:Zone Air System Sensible Heating Rate [W](Hourly),CORE:Zone Air System Sensible Cooling Rate [W](Hourly),CORE:Zone Air Temperature [C](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),SOUTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),CORE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),SOUTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),CORE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly) 
 06/14  09:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.496915037618657,0.0,695.7945395744632,21.988835467199264,0.0,1030.7771052178978,21.97652973880119,0.0,778.7295445979444,21.996325676650863,0.0,446.09063879686257,21.964244823932366,6.648345946902282,247.6192838158695,21.998882305447944,4689.719214491077,0.0,0.0,0.0,0.0,0.0,881.9810605798216,843.1130553549788,668.0722780260373,475.13823539503729,717.883610994933 
 06/14  10:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.118656443829125,0.0,1229.188515089718,21.998927297561897,0.0,1048.5750855443005,21.996770725577677,0.0,1189.233860218149,21.999769457477439,0.0,668.7296303833088,21.99409589605875,0.0,820.1598769464914,21.99996716534243,6408.5769431291359,0.0,0.0,0.0,0.0,0.0,1365.9782839103664,1005.457317920803,979.7619596969561,912.4399352680239,1041.408472192719 
 06/14  11:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.678845427985974,0.0,1525.9938681278396,21.999836549756745,0.0,974.7007764951982,21.999320530344869,0.0,1427.1466394186523,22.0003691746255,0.0,821.1686041502685,21.998540298932335,0.0,983.4454413354288,21.999999630231188,7154.863484504973,0.0,0.0,0.0,0.0,0.0,1597.7056812060083,1053.808541022294,1146.0115424279366,1057.372871465166,1196.4338742432979 
 06/14  12:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.33744458681311,0.0,2097.643807063603,22.06029547046737,0.0,991.4204294873273,21.999907258752175,0.0,1553.9325967305024,22.11093126408323,0.0,944.713847674735,21.999761304093199,0.0,1166.437267954178,22.000000856992558,7660.40526175843,0.0,0.0,0.0,0.0,0.0,1831.2709096122108,1088.3073734497226,1230.6866983739884,1154.1233913361526,1252.485914846089 
 06/14  13:00:00,28.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.920615834616105,0.0,1821.280317554897,22.289470215513228,0.0,933.3673817320341,22.00092874761939,0.0,1385.5876588316106,22.36052571213589,0.0,1031.6063569609783,21.999941677141238,0.0,1288.5340149247846,22.00058447522717,8154.058401783168,0.0,0.0,0.0,0.0,0.0,1871.590907089797,1182.6462182139958,1404.0789179563172,1312.1488675919898,1280.0625167908009 
 06/14  14:00:00,30.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.78865573551466,0.0,1844.646968563506,22.791728506467466,0.0,1001.433103776018,22.000186045828614,0.0,1375.055248096678,22.680284120541523,0.0,1382.4299187301249,22.14656437880992,0.0,1492.7221056551655,22.000053599922884,8590.411665843054,0.0,0.0,0.0,0.0,0.0,1901.014261584451,1269.8741640208182,1583.5824481667217,1432.2233878081957,1300.1864301225983 
 06/14  15:00:00,30.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.59692767440004,0.0,2065.8223450892799,22.63859666904599,0.0,999.7083012005651,22.000955905865824,0.0,1564.6923345066408,22.65774431443934,0.0,1674.5597444856053,22.31063291202494,0.0,1610.5375252648192,22.00022531341775,8404.191628462087,0.0,0.0,0.0,0.0,0.0,1875.0994915023612,1195.5052295217798,1561.9949325548874,1385.598810296542,1282.4621904462493 
 06/14  16:00:00,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.40070812616416,0.0,2155.0765908497307,22.3171712917137,0.0,988.9998198332223,22.00126210945109,0.0,1683.0940181014226,22.571394393544229,0.0,1869.0139885711588,22.35184193275048,0.0,1703.25498751801,22.000351212094104,8240.656887520363,0.0,0.0,0.0,0.0,0.0,1849.123540640826,1130.7258721939684,1540.3564521447075,1352.2239418297755,1264.6961065708184 
 06/14  17:00:00,30.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.878948994449155,0.0,2038.4853063135407,22.04559580499788,0.0,1196.8735797937866,21.42809371693467,0.0,1666.4711777529656,22.480040206616196,0.0,1883.6845124969937,22.392783404513346,0.0,1852.7658027258434,21.88993085014493,8417.839998487681,0.0,0.0,0.0,0.0,0.0,1854.1746531666914,1243.8207155259907,1544.5641286999629,1403.5987445848955,1268.1507823698724 
 06/14  18:00:00,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.14715870523939,0.0,2100.591683093312,21.666306607508994,0.0,1231.420943393718,21.02315727568373,0.0,1768.2363397563386,22.339635007691965,0.0,1906.5663629256824,21.93294352087072,0.0,1969.7387406674305,21.81530296103096,8314.169250313029,0.0,0.0,0.0,0.0,0.0,1827.8941565537637,1226.1911863736844,1522.6719556603719,1383.7045711908339,1250.1764063941067 
 06/14  19:00:00,28.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.05700021134463,0.0,2188.0695180987856,21.08723432311292,0.0,1287.8208298628118,20.43547332663291,0.0,1864.3044425275094,21.8920086828658,0.0,1845.5487478388796,20.953686845486009,0.0,2127.056776008212,21.57819828646348,8169.066976969792,0.0,0.0,0.0,0.0,0.0,1791.110783516842,1201.5160991093295,1492.0306789994129,1355.859785302921,1225.018655901019 
 06/14  20:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.721260559552886,0.0,2312.132739445923,20.428680201964114,0.0,1365.2592526821568,19.755031082948585,0.0,1932.6299408835058,21.27695850217808,0.0,1800.7364060305195,19.889319879737564,0.0,2256.874892104882,21.294982534652488,7958.081049202648,0.0,0.0,0.0,0.0,0.0,1737.6259282641473,1165.6372940482236,1447.4767375943064,1315.3720806744628,1188.4380344812383 
 06/14  21:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.236587028695,0.0,2346.727151033127,19.96703910970295,0.0,1384.497476455063,19.278899342765766,0.0,1951.0068018367647,20.8391903346582,0.0,1747.5104892916398,19.198145066540854,0.0,2321.566014116918,21.076094471709199,7848.626387567437,0.0,0.0,0.0,0.0,0.0,1709.8792117117862,1147.0241926466306,1424.3631743694023,1294.3679878546557,1169.4608468446923 
 06/14  22:00:00,26.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.703139734389173,0.0,2123.4590798601327,19.887986390923019,0.0,1247.6890203538815,19.246673005720788,0.0,1793.122426468144,20.70396838468001,0.0,1550.2831525993502,19.07288266920822,0.0,2188.0640054897905,21.027937109952235,7935.947595735188,0.0,0.0,0.0,0.0,0.0,1732.01510593359,1161.8734323030724,1442.8028117106326,1311.1247228725377,1184.600548775087 
 06/14  23:00:00,26.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.18416069904911,0.0,2073.8843041543575,19.76591261890806,0.0,1219.3621225177868,19.142615049757244,0.0,1753.6387340594609,20.553248851181548,0.0,1493.4458559282194,18.902099611942444,0.0,2165.0353666953189,20.939716955393736,7935.947595735188,0.0,0.0,0.0,0.0,0.0,1732.01510593359,1161.8734323030724,1442.8028117106326,1311.1247228725377,1184.600548775087 
 06/14  24:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.746245421770778,0.0,2157.445364266898,19.539320920676418,0.0,1270.7232127965384,18.898972257604336,0.0,1800.9617765166364,20.348492189012405,0.0,1534.4627418216015,18.610544132797686,0.0,2217.9688369951775,20.809304782788325,7849.582875883546,0.0,0.0,0.0,0.0,0.0,1710.1216811488692,1147.186846422644,1424.5651562022275,1294.551535718881,1169.6266822506566 
 06/15  01:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.338451596150173,0.0,2200.529146512749,19.352967569052255,0.0,1295.6296526199877,18.69792172149235,0.0,1836.6589063884238,20.173080963229446,0.0,1556.1862535477222,18.377117225041994,0.0,2271.9557665361146,20.68083858610386,7797.076398572187,0.0,0.0,0.0,0.0,0.0,1696.8113084214218,1138.2579586819473,1413.477352677716,1284.475665887366,1160.5231387634677 
 06/15  02:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.96591925236101,0.0,2291.507147046266,19.111084146730005,0.0,1349.260087283547,18.42892316350183,0.0,1893.0015242671155,19.96723647426584,0.0,1602.6632991199413,18.100387015330136,0.0,2331.5271773200768,20.538300512106266,7704.117143971631,0.0,0.0,0.0,0.0,0.0,1674.1236620049972,1123.0385916438514,1391.1165888298265,1267.3012578706815,1145.006069482005 
 06/15  03:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.609594262464577,0.0,2325.076071029875,18.89372420941094,0.0,1367.2556388813837,18.194966514025486,0.0,1916.0975819870053,19.776833631057487,0.0,1533.5697852736935,18.02547130383556,0.0,2361.920558189441,20.399716838670117,7603.523714712703,0.0,0.0,0.0,0.0,0.0,1660.142400565316,1113.6596571523458,1334.0294774296527,1256.7175294333768,1135.4436759917433 
 06/15  04:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.270810146978385,0.0,2378.7682777305615,18.674932772145515,0.0,1354.6978725106906,18.04143718795095,0.0,1955.3147520368614,19.58676134070358,0.0,1477.4233453410366,18.007671387985398,0.0,2411.1048987759525,20.259862115963995,7464.593543194582,0.0,0.0,0.0,0.0,0.0,1644.1067274927919,1081.5402486803499,1266.3607878551439,1244.5786240963153,1124.476180929712 
 06/15  05:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.967579819953046,0.0,2325.0685672286579,18.60907501480183,0.0,1355.9799596548988,18.008707433239914,0.0,1919.1753191644164,19.56076619589308,0.0,1458.194168410002,18.002985792843256,0.0,2354.0218906648349,20.20617382962076,7484.8578323656279,0.0,0.0,0.0,0.0,0.0,1648.184775714857,1092.453378791061,1265.7576866604255,1247.6656813781479,1127.2653356808685 
 06/15  06:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.791596842960414,0.0,2177.7877083703658,18.841993820188035,0.0,1439.5694188498822,18.76387088393247,0.0,1870.6951511194864,19.96763281846803,0.0,1516.674068872473,18.000745238868356,0.0,2220.3488107988598,20.287813381239546,7693.747312508358,0.0,0.0,0.0,0.0,0.0,1675.2514343451369,1123.7951258768413,1377.237401496622,1268.1549745570215,1145.777402092469 
 06/15  07:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.79091537742982,0.0,1955.4649214589384,19.326109689862017,0.0,1490.2712542791806,19.972559576748908,0.0,1730.1617828785582,20.419962444600264,0.0,1382.9280167774187,18.457021442695817,0.0,2026.0412162591602,20.488751326992479,7896.136178511329,0.0,0.0,0.0,0.0,0.0,1721.9229262789696,1155.1033785231935,1434.3958266144339,1303.4850052929895,1177.6980676614736 
 06/15  08:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.038532824727136,518.4496382872708,137.93526880664309,21.935921292483909,0.0,1150.811385853664,21.927793539989616,127.3886560436556,499.284595159031,21.975486878156447,205.30071232726255,66.8745140261725,21.84674636652925,390.1890172140727,311.8808936891558,21.986165643194128,4858.981737110148,63.29228670823521,0.0,0.0,207.78796285479226,0.0,663.164830941608,989.7216029099978,610.1151808675619,562.032562661763,659.3363360259218 
 06/15  09:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.58309077234808,0.0,769.258883123448,21.987521154048609,0.0,1638.8175193885032,22.127419758641957,0.0,1102.0544131855232,21.997492193505236,0.0,538.9746378685763,21.9621190502889,0.0,923.9538827384249,21.999281460673175,6509.630130049216,0.0,0.0,0.0,0.0,0.0,1234.0284895455232,1205.860906886393,978.2013163639239,972.9230969408147,1015.0853461722934 
 06/15  10:00:00,28.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.329302153765238,0.0,1708.0275909554303,21.9992515197517,0.0,1501.7693507952063,22.673260294051098,0.0,1470.1859887164722,22.00783912127898,0.0,761.7472602749855,21.993762523301557,0.0,1180.0800074945619,21.999972030758039,7800.36988950033,0.0,0.0,0.0,0.0,0.0,1764.9745192789126,1239.3264069076436,1229.7361333378295,1199.2332941342853,1263.5685617013913 
 06/15  11:00:00,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.181597709273384,0.0,2012.2600611993483,22.311935325677376,0.0,1427.2154424613512,22.591003035264664,0.0,1490.3257977111212,22.209394238048867,0.0,924.3049303313803,21.99906376806031,0.0,1440.515948922215,22.000282774702023,8132.543806634954,0.0,0.0,0.0,0.0,0.0,1862.565945275819,1249.4497769186365,1332.268394254061,1310.838763617474,1273.8899524286963 
 06/15  12:00:00,30.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.980453128698885,0.0,2078.7307839809129,22.67173257767979,0.0,1277.684735465768,22.249179889608138,0.0,1491.6179436400617,22.38524797942628,0.0,1007.7704909252933,22.00103477526256,0.0,1622.0217467387957,22.000112608481378,8301.447348257832,0.0,0.0,0.0,0.0,0.0,1875.0994915023612,1257.8575525340303,1393.1746369544058,1389.3225026805176,1282.4621904462493 
 06/15  13:00:00,31.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.766832025310003,0.0,1943.4737297722216,23.153138359387329,0.0,1067.6047388089785,22.299841368012865,0.0,1363.2104782653374,22.690752316636098,0.0,1176.7846635547949,22.000007123132837,0.0,1554.0194426627739,22.13215951606976,8623.97915313824,0.0,0.0,0.0,0.0,0.0,1915.6286592871718,1285.0454004466745,1559.4732190601035,1450.1190471319633,1310.181853072058 
 06/15  14:00:00,31.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.524526833709865,0.0,2058.3740797918064,23.218388158442506,0.0,1080.677394581724,22.13442241039335,0.0,1455.228747582691,22.768127404533524,0.0,1446.1998705324309,22.203856787429566,0.0,1642.3711752878454,22.133066260363948,8654.124222150269,0.0,0.0,0.0,0.0,0.0,1914.0726171438733,1284.001573507955,1594.4603164098485,1448.9411328534325,1309.1176080948904 
 06/15  15:00:00,31.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.257288450588726,0.0,2014.3972513006102,23.11413657861699,0.0,1060.5364457623849,22.06345146716766,0.0,1474.9206109279203,22.844967856941599,0.0,1633.7484127538804,22.76250176350087,0.0,1654.2395031060995,22.181152232140368,8653.700401690161,0.0,0.0,0.0,0.0,0.0,1913.9651788127872,1283.929501536947,1594.3708181568337,1448.8598027012943,1309.0441263420303 
 06/15  16:00:00,31.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.82436395783307,0.0,2039.59482698593,22.79134423466072,0.0,1050.7528067912159,22.01342814493366,0.0,1575.6999185431674,22.81490421113475,0.0,1879.9328199443867,23.101179339572555,0.0,1773.902408481181,22.19512195121423,8568.508846602203,0.0,0.0,0.0,0.0,0.0,1899.3534307776297,1246.5761829750773,1582.1989432829315,1437.798799810703,1299.050515615592 
 06/15  17:00:00,31.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.164233729115716,0.0,2150.5558069298288,22.35599857414959,0.0,1223.0938725498969,21.561752714776334,0.0,1729.4786216657863,22.68379262044587,0.0,2061.9277601183396,22.936324882239619,0.0,1949.1419495184953,22.14011728390673,8461.15892491186,0.0,0.0,0.0,0.0,0.0,1865.1559851162634,1251.1872320187156,1553.711795229482,1411.9115449524148,1275.6613934547175 
 06/15  18:00:00,30.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.13550419804428,0.0,2188.6504905104286,21.83147732598585,0.0,1261.0170588692932,21.08119769825331,0.0,1840.0882670425077,22.489092283441147,0.0,2100.481561627546,22.432012890338507,0.0,2068.2577946806716,21.95914208760383,8343.378753160152,0.0,0.0,0.0,0.0,0.0,1835.3051294627426,1231.162628309128,1528.845442550847,1389.3146318468944,1255.2199468502725 
 06/15  19:00:00,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.821384588578888,0.0,2327.599947528154,21.19192850302639,0.0,1356.4798675478597,20.449474605522995,0.0,1962.916218546963,22.023618002643788,0.0,2014.317437657349,21.225798513184157,0.0,2260.066822484681,21.68779710227321,8132.907862682551,0.0,0.0,0.0,0.0,0.0,1781.950766312933,1195.3713601909443,1484.3498075707062,1349.03214504761,1218.6728094200908 
 06/15  20:00:00,28.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.267910579178705,0.0,2305.9878978095086,20.679992135838828,0.0,1350.166545564267,19.966154360669184,0.0,1948.0764988886136,21.511228881092849,0.0,1845.1931812180708,20.256013178926673,0.0,2287.337192542067,21.48386328167453,8033.919442669116,0.0,0.0,0.0,0.0,0.0,1756.8509331736103,1178.5338457951908,1463.4915466127143,1329.9252904864268,1201.5868524609046 
 06/15  21:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.608096937229435,0.0,2419.540767215612,20.16106029639279,0.0,1421.3707852304852,19.42918571267412,0.0,2024.3289214001098,21.025826133054488,0.0,1828.5679759961539,19.41896519392406,0.0,2415.1963843881237,21.218872689393323,7872.422896958467,0.0,0.0,0.0,0.0,0.0,1715.9116181085934,1151.0708621596705,1429.3882881117007,1298.9344821872815,1173.586672250955 
 06/15  22:00:00,26.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.897771564520846,0.0,2407.9225649256115,19.805627718804506,0.0,1414.503469926921,19.076437848544818,0.0,2005.6772701812579,20.682416189665355,0.0,1758.752772929866,18.901243493632859,0.0,2420.0877250655537,21.02583758857095,7796.877021477153,0.0,0.0,0.0,0.0,0.0,1696.7607664010066,1138.2240539945493,1413.4352501758877,1284.4374058905083,1160.4885708749344 
 06/15  23:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.21842378934836,0.0,2359.664590116472,19.546583091392209,0.0,1384.8604743181027,18.827290446867616,0.0,1967.5558407521094,20.421546653672804,0.0,1689.6950675795325,18.56214480714486,0.0,2399.648781378559,20.86016283982256,7765.7602097404219,0.0,0.0,0.0,0.0,0.0,1688.8726660462699,1132.9325445832793,1406.8643066939972,1278.4661627089889,1155.0935555676186 
 06/15  24:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.5963279411889,0.0,2409.089505724152,19.270668198759528,0.0,1414.3750612498052,18.53814110328055,0.0,2000.0833109949895,20.16268575699371,0.0,1703.3469971475193,18.21158989445109,0.0,2449.228652894767,20.681868698134268,7688.264203737073,0.0,0.0,0.0,0.0,0.0,1669.2274569670863,1119.7541107330504,1390.4994592980439,1263.5948609394619,1141.6573416591614 
 06/16  01:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.04425659845689,0.0,2470.1605637151126,18.98425501876276,0.0,1449.796148047164,18.231510436065358,0.0,2035.8551440456893,19.90871476892798,0.0,1638.1033155013939,18.052510574127518,0.0,2492.4256773100817,20.50793853194618,7558.214757828587,0.0,0.0,0.0,0.0,0.0,1647.6098515200843,1105.25255046788,1327.718794391898,1247.2304673185466,1126.8721199899092 
 06/16  02:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.48264610366901,0.0,2569.6151406288324,18.66614235298261,0.0,1425.3188675983302,18.04934771716898,0.0,2108.7066378199817,19.6282630161529,0.0,1557.0600044879757,18.014417536904305,0.0,2583.3389719179797,20.30045873828378,7339.79851188847,0.0,0.0,0.0,0.0,0.0,1620.6864975471356,1049.785015503559,1230.4883039451279,1226.8496548789495,1108.4580658734299 
 06/16  03:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.99079384420922,0.0,2687.242196815164,18.32395935786616,0.0,1346.145722286766,18.011759426928717,0.0,2189.5274190540178,19.339126829886298,0.0,1489.7320449905483,18.005680257159754,0.0,2675.9154635128309,20.094485735846285,7062.020752591134,0.0,0.0,0.0,0.0,0.0,1591.0068091646529,955.6786782303443,1119.263142082817,1204.382314338954,1088.1588346340976 
 06/16  04:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.523700123020899,0.0,2685.969069889827,18.10640880571024,0.0,1295.3916415367037,18.003947771001618,0.0,2189.1644201819565,19.143725223107773,0.0,1446.8550650319594,18.001446819508464,0.0,2683.655750071268,19.952691525972619,6947.755301122148,0.0,0.0,0.0,0.0,0.0,1581.31603024692,912.9699858845584,1071.360967252996,1197.0464546346114,1081.5308889627943 
 06/16  05:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.105992281834199,0.0,2615.7893262612744,18.016849058245766,0.0,1288.8955884085459,18.00092552700417,0.0,2275.7767592277298,18.948769876717276,0.0,1417.495923606843,18.00043458289533,0.0,2766.53282509657,19.78694883453928,6627.00370107874,0.0,0.0,0.0,0.0,0.0,1473.3479738524725,837.724690429989,969.7498625321189,1178.172195289866,1064.4780048340263 
 06/16  06:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.807779224252113,0.0,2503.239801287144,18.175980402603096,0.0,1638.487250955169,18.026316816336505,0.0,2094.733458220875,19.33703967745115,0.0,1464.1176258453698,17.99946525141702,0.0,2508.6471112441324,19.87881010901829,7245.414707904765,0.0,0.0,0.0,0.0,0.0,1606.7732192548074,1077.8584486894313,1141.992507538675,1216.3173892637229,1098.9421690178602 
 06/16  07:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.739898712874735,0.0,2069.135453832524,18.850448802991168,0.0,1532.0337842862846,19.371929990214455,0.0,1814.0966929730353,19.971369803416488,0.0,1517.2180002613569,18.097524439338728,0.0,2148.967814589439,20.172038883171778,7758.425695901271,0.0,0.0,0.0,0.0,0.0,1687.0133694799663,1131.6852879769368,1405.3154759104337,1277.0586867078374,1153.8219016858287 
 06/16  08:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.966374963767746,799.595068439748,136.00402966352045,21.9244013179,0.0,912.5832298778983,21.906374491562809,216.70973541378658,312.5605425091128,21.968431707052866,275.8721757108102,64.60916120622426,21.83104330891473,628.5948050237499,249.83170367451374,21.983243177695685,4245.41625856747,173.0355392298798,0.0,0.0,336.72938932181997,81.99135348998925,447.560936748437,779.9039732512067,457.8872430383567,387.47907948041498,477.2977698670969 
 06/16  09:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.529603276969334,0.0,1006.7204530350987,21.988447914181728,0.0,1513.0868424676187,21.98093297339176,0.0,1092.375068005817,21.996764771300016,0.0,562.9253264625681,21.95818866786769,0.0,669.0855269363715,21.99887911386476,6319.194023500569,0.0,0.0,0.0,0.0,0.0,1281.0457199735177,1143.6831427766004,957.7301533999234,851.2369222885661,981.9671109216924 
 06/16  10:00:00,27.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.307190999410478,0.0,1708.296535294516,21.999625386566004,0.0,1530.9481401120452,22.317097590870224,0.0,1528.3500352909323,21.999917592116604,0.0,794.0901445042475,21.993110677232406,0.0,1128.043115846675,21.999956303206056,7536.85737738861,0.0,0.0,0.0,0.0,0.0,1681.8709620641253,1224.8452984447534,1172.0113417087878,1125.3589993845374,1229.2398016461376 
 06/16  11:00:00,28.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.17025043297999,0.0,1992.362762842572,22.310475726337836,0.0,1372.9401457483373,22.44151561290082,0.0,1476.6735238696188,22.242552368719215,0.0,942.4826618220486,21.99861429561279,0.0,1365.9039077682529,22.00029810692545,8108.972539984583,0.0,0.0,0.0,0.0,0.0,1860.3429747816375,1247.9585599257046,1333.3061068322632,1291.4643581926776,1272.3695661120315 
 06/16  12:00:00,30.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.023557717765145,0.0,2094.7325229173109,22.71431994590764,0.0,1263.4341243875734,22.201654475296516,0.0,1505.936839718806,22.443133080746067,0.0,1042.623580141516,22.000961435066804,0.0,1544.358251148575,22.000132150355815,8288.159518162705,0.0,0.0,0.0,0.0,0.0,1874.8065103836039,1257.6610144225068,1403.9891097182122,1365.910101596377,1282.261807901737 
 06/16  13:00:00,30.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.91709980009903,0.0,2102.013010593196,23.0948641894319,0.0,1149.0166759660374,22.151286338511779,0.0,1475.88723171741,22.67665094217774,0.0,1222.8771056712897,22.000566075389217,0.0,1644.6777551483838,22.041156369752107,8507.940224291619,0.0,0.0,0.0,0.0,0.0,1893.8451294035088,1270.4325344578609,1511.219388095601,1433.6290497387198,1295.283148455659 
 06/16  14:00:00,31.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.718437723829756,0.0,2129.9438554374949,23.244335690417676,0.0,1120.053545967889,22.128643175016369,0.0,1509.4782465582196,22.856394661875436,0.0,1492.3445683279343,22.20330558773017,0.0,1670.8925281414586,22.161911493217624,8605.13730453619,0.0,0.0,0.0,0.0,0.0,1901.654451507935,1275.6711977041258,1584.1157390245592,1439.5406582719889,1300.6242838873146 
 06/16  15:00:00,31.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.374062701435169,0.0,2251.47044671598,22.981306799598234,0.0,1136.833181528471,22.018256907379248,0.0,1659.8359065727439,22.827029380402587,0.0,1751.7768940562538,22.403835389742217,0.0,1829.9925158163019,22.124580142403674,8490.417783730882,0.0,0.0,0.0,0.0,0.0,1879.959468549875,1231.9801208385785,1566.0433894794144,1423.1176903537742,1285.7861403689699 
 06/16  16:00:00,31.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.775494113691253,0.0,2188.5501334103335,22.639686803295669,0.0,1076.832595314192,22.003973998143964,0.0,1696.7713014321853,22.764601340158764,0.0,1840.7399278412596,22.4746201145485,0.0,1880.790250856068,22.10060288903555,8432.030039135036,0.0,0.0,0.0,0.0,0.0,1872.4470185769333,1198.1878153258122,1559.785370189246,1417.4308121879176,1280.6480487148584 
 06/16  17:00:00,30.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.989381638964156,0.0,2143.4780623691096,22.288069691615016,0.0,1232.3369211157893,21.54407512680692,0.0,1731.5278891464278,22.671804958747065,0.0,1942.2433857542642,22.53983538741277,0.0,1924.2578285388852,22.062410882270084,8432.28660171841,0.0,0.0,0.0,0.0,0.0,1857.8368617834738,1246.2774047781882,1547.6148208511243,1406.3710138574502,1270.6555263079056 
 06/16  18:00:00,30.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.899438443856327,0.0,2223.0647138754195,21.77524096419657,0.0,1289.7849204520038,21.045851510524608,0.0,1846.1062529285828,22.39146613765967,0.0,1925.452136574782,21.782181238737146,0.0,2075.1044513673234,21.913139986845878,8297.709923382017,0.0,0.0,0.0,0.0,0.0,1823.7217232176714,1223.392227274163,1519.1962362348514,1380.5460649614443,1247.3226975536182 
 06/16  19:00:00,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.53545619810682,0.0,2173.1482994345576,21.319249387785406,0.0,1268.9998560050722,20.635107049620325,0.0,1831.7153829493435,22.021849937127848,0.0,1765.4375635128457,20.97718745931489,0.0,2115.5555750171945,21.772449567967553,8222.82420792474,0.0,0.0,0.0,0.0,0.0,1804.738221833886,1210.6576813488144,1503.3826044259786,1366.1756718247457,1234.3390543510473 
 06/16  20:00:00,28.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.97293570283592,0.0,2257.604643751336,20.739750514588125,0.0,1326.6354720715636,20.058939107355376,0.0,1893.3996797818546,21.492722796225889,0.0,1727.2797983070823,20.08670562517817,0.0,2241.6996984423246,21.51369138248188,8060.916742765357,0.0,0.0,0.0,0.0,0.0,1763.6947388394304,1183.124819598895,1469.192571981153,1335.1060090472823,1206.2676291583289 
 06/16  21:00:00,27.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.326206511425434,0.0,2172.9541180179287,20.43514566865204,0.0,1277.480830525332,19.781511903566874,0.0,1832.1131044902275,21.190630576190637,0.0,1610.0624356700899,19.64753168892145,0.0,2212.3883923891064,21.363547546546266,8032.763932548001,0.0,0.0,0.0,0.0,0.0,1756.558011782005,1178.3373477499409,1463.2475373047296,1329.7035508046677,1201.3865107663924 
 06/16  22:00:00,27.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.694851646843746,0.0,2104.4702708485258,20.268407128390558,0.0,1237.255513304262,19.63559762221766,0.0,1784.448920169076,21.010348123027176,0.0,1530.3783897811912,19.409977875557276,0.0,2188.346079481253,21.272282537997929,8032.763932548001,0.0,0.0,0.0,0.0,0.0,1756.558011782005,1178.3373477499409,1463.2475373047296,1329.7035508046677,1201.3865107663924 
 06/16  23:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.139655598092923,0.0,2228.982420217294,19.91569355955479,0.0,1313.2875885488177,19.255737185084919,0.0,1867.4432407771909,20.699206407737365,0.0,1594.648511094692,18.956807999704325,0.0,2288.0252115197947,21.059842742547195,7898.474487764217,0.0,0.0,0.0,0.0,0.0,1722.515686816368,1155.5010151937755,1434.8896078563524,1303.9337213536426,1178.1034824038098 
 06/16  24:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.570060920887316,0.0,2213.089572781392,19.657219969609348,0.0,1303.3400526043179,18.999414120657904,0.0,1846.714825950514,20.462050369975758,0.0,1567.2930323007259,18.675777418425356,0.0,2268.6544240240448,20.896013090404425,7845.255513372763,0.0,0.0,0.0,0.0,0.0,1709.0246963406185,1146.4509651361703,1423.6513461780967,1293.7211250037634,1168.8764065738456 
 06/17  01:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.066744449264158,0.0,2143.3608568185857,19.523266595626688,0.0,1260.5793938550085,18.880127619194206,0.0,1790.4031910425136,20.328349207378225,0.0,1510.184002840897,18.556345821129285,0.0,2211.525070818233,20.80874853066066,7846.170159995038,0.0,0.0,0.0,0.0,0.0,1709.256558923671,1146.6065036036299,1423.8444922918996,1293.8966435450898,1169.0349874904806 
 06/17  02:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.6009084372566,0.0,2098.5766510373398,19.41479626663554,0.0,1233.8910269274264,18.78408610326954,0.0,1750.8214225390905,20.21984619850803,0.0,1474.886209129456,18.466142317232597,0.0,2169.225288215585,20.73577032919431,7843.5057811326819,0.0,0.0,0.0,0.0,0.0,1708.5811398599463,1146.1534177944332,1423.281854864035,1293.3853554912417,1168.5730389827566 
 06/17  03:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.177617375864324,0.0,2043.870466018791,19.34876221280743,0.0,1201.5981774614946,18.73415708466488,0.0,1704.0930238606682,20.148778554742095,0.0,1435.2002637131737,18.428444258425306,0.0,2117.511300876304,20.688942066442267,7854.771782841585,0.0,0.0,0.0,0.0,0.0,1711.4370671582938,1148.0692359886114,1425.6608987430294,1295.5472747925003,1170.526332018882 
 06/17  04:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.795399848087,0.0,2034.9262989044146,19.268179860509599,0.0,1197.1603903576393,18.659432756413979,0.0,1689.670127563192,20.072337073967327,0.0,1428.0855654665998,18.36154320631524,0.0,2099.270221834585,20.639862733145337,7845.275742664622,0.0,0.0,0.0,0.0,0.0,1709.0298244586803,1146.4544051893852,1423.6556180017852,1293.7250069574193,1168.8799139170838 
 06/17  05:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.475862266113326,0.0,1827.9486828892355,19.407025513936014,0.0,1110.2031579265159,18.98631656210576,0.0,1559.4869745207328,20.265701449663774,0.0,1285.2983532251829,18.59318194125342,0.0,1920.5869196568772,20.697237063142894,7960.365906248018,0.0,0.0,0.0,0.0,0.0,1738.2051386865583,1166.0258410067384,1447.95923132266,1315.8105393818763,1188.834181709916 
 06/17  06:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.238688346949436,0.0,1750.53407163252,19.595587160061318,0.0,1073.843914725704,19.2315002115274,0.0,1495.0516075126007,20.424222739500935,0.0,1236.01016309829,18.832244933462414,0.0,1826.4605494439698,20.771534793535574,8026.675748465921,0.0,0.0,0.0,0.0,0.0,1755.0146593516889,1177.3020333468956,1461.9618942302018,1328.5352425603799,1200.3309448364865 
 06/17  07:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.14169231211862,0.0,2249.5365186650867,19.309164176268696,0.0,1402.6393731778897,18.92391166996662,0.0,1850.9231832117555,20.24305690478606,0.0,1577.194922756592,18.341301505270157,0.0,2181.2460934254115,20.56029184323321,7768.149538421819,0.0,0.0,0.0,0.0,0.0,1689.47835999007,1133.3388572643856,1407.3688617190415,1278.9246692782966,1155.5078160297574 
 06/17  08:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.186678955417898,516.1380174416731,130.13671221084406,21.935103144971394,17.444233366077016,691.2090188886823,21.8898786669751,161.08844681133759,357.85665667240178,21.9725305411124,207.40807803280303,64.74526120454255,21.84082075450228,352.20864822631156,310.30637299851505,21.98668782716998,3635.632677744257,174.86808461918037,0.0,0.7874508216538649,253.3058020300573,88.63642811043589,326.02526648310859,612.1914503011624,299.06794685054026,369.4115280106756,407.8077463771741 
 06/17  09:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.58733551638054,0.0,688.3996366235315,21.98732025132969,0.0,1233.7035727321823,21.97680467411582,0.0,977.2313204869756,21.997184242984674,0.0,516.4719496249527,21.96055705388364,0.0,876.3114335447453,21.99930929337038,4722.092833156058,0.0,0.0,0.0,0.0,0.0,754.1014618351841,847.317462725699,598.8808165736416,692.6413424483521,725.6207754329128 
 06/17  10:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.10522007938027,0.0,1331.5550880638412,21.99919153958865,0.0,1133.616661661602,21.996602913209786,0.0,1295.7930228473138,22.00068033401179,0.0,693.7954231129143,21.991317108314584,0.0,890.3608101768764,22.000172436579793,2704.3064503790817,0.0,0.0,0.0,0.0,0.0,385.8528135058399,369.18516335984278,129.7865376645721,269.148851570014,446.80211013854429 
 06/17  11:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.537387361431415,0.0,1776.0478430314889,22.000275795633834,0.0,1126.888425416308,21.999064327261679,0.0,1465.4121531385068,22.000442190481296,0.0,828.1000894110007,21.997780672051556,0.0,1123.9155517599375,22.000191357784755,4001.2628007473524,0.0,0.0,0.0,0.0,0.0,812.4387410351671,516.3952810894085,378.68652993127366,524.9274964631172,665.2837780881173 
 06/17  12:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.906138670558535,0.0,1650.1043052192827,22.00018496558758,0.0,885.5283463696605,21.999819268227399,0.0,1386.670827342883,22.00012509563895,0.0,812.7420004380138,21.999726113073188,0.0,1191.7839284116054,22.000164602446753,3699.4229345218657,0.0,0.0,0.0,0.0,0.0,721.4031232334971,387.79562526925738,353.57790247897636,530.5974660947815,602.5178433050849 
 06/17  13:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.260399988574105,0.0,2140.8887705673676,22.00066084887386,0.0,814.640110460929,22.00020808012011,0.0,1437.706883228776,22.00023430671009,0.0,942.2671793269992,22.000424251536275,0.0,1249.7269172055545,22.000160848739119,3890.907588689716,0.0,0.0,0.0,0.0,0.0,899.2347513897203,345.4018021954778,399.08725081826926,538.9430212954843,604.7097888504959 
 06/17  14:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.687956659364134,0.0,2271.840040198543,22.000403177718064,0.0,843.4511245967938,22.000191863733059,0.0,1600.8926844951098,22.0002360726655,0.0,1277.618649733392,22.000589415586196,0.0,1349.1628466075209,22.000150519490135,4772.440741145155,0.0,0.0,0.0,0.0,0.0,1092.5093337426998,470.0255041360846,671.8536410697705,676.9517329924679,757.5695550638637 
 06/17  15:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.18405273613778,0.0,2076.8090577634254,22.0005713222894,0.0,811.7056710207994,22.000621504234134,0.0,1586.4526843728186,22.00045414709283,0.0,1622.2290690557657,22.001622323289469,0.0,1394.2801085096763,22.00025219634846,4338.3256123384139,0.0,0.0,0.0,0.0,0.0,888.1154248219938,378.0332287989078,698.6175008510506,606.7832844657469,663.2451992604458 
 06/17  16:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.552706147707544,0.0,1755.9434130745027,22.00032482179266,0.0,776.4507246170001,22.000419482668549,0.0,1542.850519171784,22.000390225786974,0.0,1601.340229118971,22.001048269477225,0.0,1396.4220346696662,22.00024896524962,3546.9899983311399,0.0,0.0,0.0,0.0,0.0,601.1420312169472,245.18512090690587,554.8404281923197,499.1094478559611,543.1819960187379 
 06/17  17:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.48950150686541,0.0,3937.8013669420595,19.39172460613432,0.0,2369.7411222464854,18.428187704250115,0.0,2935.0646598184237,20.274503568516037,0.0,2865.353912032854,18.295186031899897,0.0,3306.6990668379946,20.704695461057324,7009.595311145575,0.0,0.0,0.0,0.0,0.0,1502.0362660574188,1005.3551001289081,1234.3328012162859,1137.0321634796092,1027.3080061230856 
 06/17  18:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0478147548395,0.0,3635.3530383633399,18.61923578352004,0.0,1903.452229924285,18.04230418049887,0.0,2834.6037300488285,19.898810149318764,0.0,2800.5905578897757,18.062574929902995,0.0,3186.036598240982,20.29469615383175,6889.020093392368,0.0,0.0,0.0,0.0,0.0,1503.5031216757303,878.9066044669021,1236.625576446803,1138.1425641103336,1028.31125255233 
 06/17  19:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.450978985365695,0.0,3388.7692612233779,18.060179524078366,0.0,1552.9320262842353,18.005771238751636,0.0,3047.2304537414895,19.174966809758943,0.0,2231.127941074398,18.010236136246936,0.0,3451.438947895662,19.783878032191269,5766.703959457705,0.0,0.0,0.0,0.0,0.0,1218.0156610331167,566.5891343807439,814.8529484670366,1084.1690408616219,979.5462005749182 
 06/17  20:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.6793961825976,0.0,2775.116448513822,18.005756059773647,0.0,1337.7659667325623,18.000832655515525,0.0,3059.3743555549979,18.412747559285415,0.0,1725.3209044611845,18.001497489281165,0.0,3547.417352168656,19.36980809472906,4818.406212251852,0.0,0.0,0.0,0.0,0.0,848.599383302621,368.8116051180406,487.69561847375339,1055.828287503344,953.9403437138245 
 06/17  21:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.86259001554445,0.0,2502.5378159590088,18.000541321658614,0.0,1227.940172412838,18.000211219005025,0.0,2903.0986853316919,18.026198243284037,0.0,1498.9274594244553,18.000269552190557,0.0,3542.5743334098094,19.11048879410153,4495.142385424408,0.0,0.0,0.0,0.0,0.0,726.9386687238839,315.97355973352799,386.6431803041927,1049.7071210971927,912.348881425343 
 06/17  22:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.097234340786235,0.0,2343.4010051633265,18.00001035132489,0.0,1158.9070897695663,18.00002088422776,0.0,2566.7599884904977,18.00233453393984,0.0,1371.4837574684712,17.999994132640486,0.0,3496.6128592163615,18.933029155216308,4251.18369050807,0.0,0.0,0.0,0.0,0.0,667.6891502823982,288.75942894087987,336.2578902023064,1049.7071210971927,805.239125845025 
 06/17  23:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.424142347526819,0.0,2238.0447425670174,17.999943672659567,0.0,1112.2853816927605,17.999963282673723,0.0,2398.4765669905807,18.001050110722987,0.0,1295.941392742575,17.999940281692909,0.0,3460.0900202594868,18.79544646436942,4106.996803947041,0.0,0.0,0.0,0.0,0.0,628.1552426437334,270.31112560363968,306.14366025770416,1049.7071210971927,749.1486802045035 
 06/17  24:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.866448571157478,0.0,2158.163301978324,17.99999615195764,0.0,1076.9494846547019,17.999997617159744,0.0,2292.3544065993526,18.001524322756859,0.0,1246.5063602347478,17.999991334333307,0.0,3433.4253386001589,18.69987000861368,3797.4347861212438,0.0,0.0,0.0,0.0,0.0,532.3069349069257,200.70297952798837,216.6581943083304,1049.7071210971927,694.5285821405382 
 06/18  01:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.34167631579617,1936.0955588668797,0.0,21.80153603556926,866.4496070265044,0.0,21.82884549645749,1799.4254848080582,0.0,21.844688010298819,746.449578685551,18.907595406065494,21.878949562189196,1595.9690012935853,3.174211989101424,21.861756494915015,8575.069933689636,1865.0070492195083,916.3914071546586,905.3945149688083,1857.2633014675549,1927.4826867388375,0.0,0.0,0.0,0.0,0.0 
 06/18  02:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.165230509917927,430.54744513168046,0.0,21.999999998746526,144.1970021363959,0.0,21.999999962172514,274.42124375369806,0.0,21.999999999984458,0.0,76.72745375326667,21.846811348500336,0.0,245.0461918470728,21.999999999999937,1852.3028602582368,229.29600608618245,131.13439506803358,0.0,27.050251956006418,361.2912330077459,0.0,0.0,0.0,0.0,0.0 
 06/18  03:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.089707981672534,514.5707187458411,0.0,21.999999999664575,151.37288220411757,0.0,21.999999987020869,377.57835761964818,0.0,21.999999999997013,32.93427186951703,0.0,21.94047732127294,0.0,30.40190340252593,21.99999999999999,2548.839593108989,320.1281038096016,151.92027464616033,212.56094202746238,275.82498498532569,484.8743135001708,0.0,0.0,0.0,0.0,0.0 
 06/18  04:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.00337420230965,271.46766886701519,0.0,21.99999999992529,30.612487189229797,0.0,21.999999996179605,127.52698864165268,0.0,21.999999999999529,0.0,101.43663877954259,21.979960858235424,0.0,315.9335870940431,21.99989231303413,1510.821750157978,77.01836033339711,31.164502987835868,64.32485538986684,0.0,234.7830573066097,0.0,0.0,0.0,0.0,0.0 
 06/18  05:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.923343076361968,158.92227298304534,0.0,21.999984634363356,0.0,33.878913801325328,21.99994364112759,0.0,89.64974950964916,21.93276432789525,0.0,151.42858780108782,21.993250483084624,0.0,425.01635890029777,21.999890545881738,1111.081022883809,0.0,0.0,7.550048743540622,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/18  06:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.864357934228747,37.71660543877624,0.0,21.999975104976558,0.0,109.05945551728473,21.999938671804356,0.0,86.52132667985188,21.989396432925557,0.0,207.161380605673,21.99764031100583,0.0,437.1135720282873,21.999930439791,1136.890915550156,0.0,0.0,0.0,0.0,33.359941409887728,0.0,0.0,0.0,0.0,0.0 
 06/18  07:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.872786288923604,0.0,309.2521311236178,21.99991098553439,0.0,427.60103392402746,21.99979366358327,0.0,516.9326350994043,21.998181226627854,0.0,356.8473391162461,21.999029081509833,0.0,520.3848178970166,21.99986591304732,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/18  08:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.962569513509277,0.0,413.8626261800455,21.99988637656198,0.0,477.8072991143881,21.999781445730578,0.0,548.7741262494837,21.999544446363733,0.0,406.3238351965474,21.999447062304357,0.0,578.5797833388297,21.999910418154685,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/18  09:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.094908858728048,0.0,528.936540880115,21.9998809425454,0.0,426.2706838219301,21.99982066547665,0.0,640.8084108419125,21.99977613057813,0.0,459.3679055870034,21.99959708506664,0.0,655.71943121817,21.999860006725596,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/18  10:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.287108057221546,0.0,842.5157224428713,21.99994023965324,0.0,538.4934586971012,21.999877213044845,0.0,901.8223222051856,21.999845621125588,0.0,586.4483674184921,21.999719765865309,0.0,722.5561603292244,21.99986256256962,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/18  11:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.486907091698929,0.0,739.6463125990413,21.999981468626566,0.0,463.2200119604422,21.99987500199396,0.0,809.1653781047726,21.999723249767496,0.0,550.2848459687748,21.999726084505079,0.0,726.3126847644007,21.999747013194278,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/18  12:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.671100795384207,0.0,813.7014324692318,21.99989396582284,0.0,471.1188983633392,21.99979427343007,0.0,867.4192888898997,21.999649046745703,0.0,578.8036980591423,21.99962630284535,0.0,755.4132684436263,21.99967276913917,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/18  13:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.8859218227817,0.0,1023.7942119783793,21.99978080678797,0.0,536.779555311763,21.99962881310713,0.0,1030.4733706407524,21.99962846229152,0.0,668.837797077008,21.999408605440786,0.0,752.8475144891863,21.99973142632549,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/18  14:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1021155116716,0.0,1219.0043696724407,22.000046182453269,0.0,609.7720046578288,21.99977471329181,0.0,1196.070527394264,22.000283351085018,0.0,781.5476785412211,21.999556939023575,0.0,836.1594061084834,21.999999203372807,1159.661374800583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.130400660314588 
 06/18  15:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.40058691028677,0.0,1409.396142730392,22.000444299613109,0.0,632.613071005494,21.999717883670589,0.0,1250.7508531259028,22.00005821608676,0.0,1147.6572308209925,22.000457913322017,0.0,923.9819936980957,22.000325399577684,1528.7081224920669,0.0,0.0,0.0,0.0,0.0,83.95075149229312,0.0,67.30646295869468,66.16689469368842,207.75303920712228 
 06/18  16:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.763966722328435,0.0,1321.8496891321525,22.00076303868958,0.0,633.3245049027173,21.99940917842569,0.0,1261.6614903851265,22.00000929050707,0.0,1510.6371257339952,22.00011951302232,0.0,991.2727797673315,22.000024013405203,1975.7597806536656,0.0,0.0,0.0,0.0,0.0,147.42675083496324,0.0,300.1627147455816,159.06070656443485,265.57863436841748 
 06/18  17:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.175366869790229,0.0,1111.20776633497,21.999821787903536,0.0,571.9316905398764,21.99956937514593,0.0,1176.183365173587,22.00120000863862,0.0,1396.5097003244187,22.002550337594316,0.0,985.9621114486949,22.000596032066054,1497.4538638567133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,157.4421939791306,83.20378385280138,153.27691188451269 
 06/18  18:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.349461313478586,0.0,766.4378583564412,21.9999128836576,0.0,435.11528634542358,21.99979534433575,0.0,867.2616560569231,21.999963729957263,0.0,880.7052976912419,22.000637938535509,0.0,944.7201429260422,21.99964792694978,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/18  19:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.301791149567998,0.0,494.01965759071757,22.000033075984527,0.0,320.13137873667167,21.99993771568903,0.0,689.2433588849572,21.999936916449856,0.0,702.5225483962877,22.000119687836919,0.0,867.89592308392,21.999715038495088,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/18  20:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.063617250519394,0.0,265.228834661375,22.00002951731528,0.0,219.6260292576353,21.99996342108453,0.0,420.2440817670449,21.99988103405515,0.0,463.7591406805632,21.999867842588246,0.0,837.7518802061641,21.99971334987223,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/18  21:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.723541460920449,0.0,109.09128868142034,21.999999012737385,0.0,148.50446722063317,21.999943453339065,0.0,254.3609517134728,21.999922753045195,0.0,337.25799640710468,21.999803011792716,0.0,721.4577057785555,21.9997015740897,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/18  22:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.393487024528459,0.0,78.3183238542224,21.999998088084383,0.0,131.9956391967471,21.99995334991648,0.0,217.99763105977946,21.99995071836605,0.0,292.675173984499,21.99982729465644,0.0,749.9168300550982,21.99980722415748,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/18  23:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.121865583088085,0.0,53.224521952985018,21.999996375934065,0.0,119.31964560083361,21.999944049506579,0.0,189.3801353130748,21.999936020204996,0.0,265.60207786746198,21.99979785276378,0.0,724.3619522711961,21.999766769152779,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/18  24:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.92967183587059,0.0,30.47727293472599,21.999978263305608,0.0,109.79103379105982,21.999909670759327,0.0,167.11353118605258,21.999913620016728,0.0,247.69130133193449,21.999755848214563,0.0,683.3186694179658,21.999783992757039,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/19  01:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.768852457233146,0.0,4051.9188257450916,18.21138246571982,0.0,2045.9933448522766,18.125001022023804,0.0,3360.796642610456,18.953395409306269,0.0,2180.9341027676989,18.123217607925338,0.0,3847.7003684122139,19.954477332511407,5298.764498077234,0.0,0.0,0.0,0.0,0.0,1156.8196581315536,524.5991747178773,515.6976971442952,1049.7071210971924,948.4098728460463 
 06/19  02:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.506962381434275,0.0,2930.311752562784,18.02115840938338,0.0,1466.5287309086023,18.017072365574344,0.0,2848.652492625932,18.42018930997988,0.0,1621.3447648322268,18.020202828708777,0.0,3388.984142952509,19.545937913171764,5351.043321332218,0.0,0.0,0.0,0.0,0.0,1064.0979248254599,532.7050148912476,586.5807621945065,1084.3862218177204,979.7424234630155 
 06/19  03:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.266722220406665,0.0,2554.4517167491605,18.001039726598397,0.0,1276.9130748901812,18.001117886231247,0.0,2682.752664506005,18.127340069768974,0.0,1433.6386750799275,18.001861564663569,0.0,3232.3333281771595,19.31279404589796,5188.968931584137,0.0,0.0,0.0,0.0,0.0,974.0769884039469,483.2548060958967,539.9020998732638,1097.0341986750246,991.1698643957374 
 06/19  04:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.055881409419944,0.0,2297.474532380814,18.000281247321469,0.0,1146.992021496529,18.00038901560459,0.0,2469.4147085658717,18.024901325562444,0.0,1303.3584547684077,18.00072941482183,0.0,3183.9931270314466,19.123202095204439,4920.397837513185,0.0,0.0,0.0,0.0,0.0,875.477201877931,430.5817989771845,486.39155428379555,1097.0341986750246,927.3821095589807 
 06/19  05:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.875189460401019,0.0,2242.6568785431247,18.00007857324467,0.0,1131.6395626620916,18.0001394427237,0.0,2404.9392840670896,18.005193961996594,0.0,1274.4597589364485,18.000290740238783,0.0,3075.006231366585,19.060935225113345,5117.046947193539,0.0,0.0,0.0,0.0,0.0,931.5766176585199,479.0313538340353,541.9580712652283,1109.5859324354318,951.3639978600555 
 06/19  06:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.744952127867625,0.0,2309.131463435687,18.00002344732505,0.0,1196.417519045609,18.0000525329977,0.0,2471.3823912291047,18.00114245438252,0.0,1300.8694636266938,18.000119078022857,0.0,3048.9899520669839,19.02754950612838,5358.518409020811,0.0,0.0,0.0,0.0,0.0,1005.2512494746864,545.2934231634672,605.6167850926979,1112.12065951263,986.7053176370625 
 06/19  07:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.70454723431232,0.0,2511.7619049889865,18.000007764042349,0.0,1507.3441187582144,18.000020828509198,0.0,2457.4793246740016,18.22707552075498,0.0,1388.3386066646909,18.000051980294236,0.0,2935.1061025079759,19.083486965641986,5849.908243609937,0.0,0.0,0.0,0.0,0.0,1165.8072526787385,718.803245708369,711.8414946290878,1129.459325635549,1020.465950817924 
