Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SOUTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),EAST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),NORTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),WEST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),CORE LIGHTS 1:Lights Electricity Rate [W](Hourly),PLENUM:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),SOUTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),EAST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),NORTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),WEST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),CORE:Zone Air System Sensible Heating Rate [W](Hourly),CORE:Zone Air System Sensible Cooling Rate [W](Hourly),CORE:Zone Air Temperature [C](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),SOUTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),CORE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),SOUTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),CORE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly) 
 06/19  08:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.77601947780436,1332.066942037618,0.0,21.86234399957817,408.10476321117695,74.73766010153155,21.91366022939839,1189.816150492357,71.43181695851308,21.90900827611388,504.30126693313897,55.9958230077572,21.894943783145437,1312.69655205629,0.0,21.904680663906267,5221.167227785711,1106.0009242353388,275.51974383014,360.3035140320755,1229.8952069021103,1073.7881683425617,0.0,27.529251002363308,18.873678369470296,0.0,25.72576693138238 
 06/19  09:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.250627149652268,0.0,430.14756007353756,21.979069753435323,0.0,965.779770867623,21.98189104598346,0.0,433.10902653907899,21.990721151652406,0.0,328.0933422713306,21.974078876353898,144.310181391058,196.0751890449992,21.993650491253143,2836.12057806293,0.0,0.0,0.0,24.157390263399134,0.0,383.93477146239789,553.7307389546118,303.93139348121817,150.98804561788786,315.8472641431469 
 06/19  10:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.82372630505139,0.0,1210.9319822042822,21.996282214795266,0.0,1177.6034740689134,21.99551588447346,0.0,1010.5659753360073,21.99854455462345,0.0,611.2903110486832,21.993263833213385,0.0,586.8442760054186,21.99943163123352,5001.763011061477,0.0,0.0,0.0,0.0,0.0,1028.4019869241025,836.2746015150352,683.0043310959636,592.6941645714276,757.8569528146798 
 06/19  11:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.500115777510965,0.0,1862.1862143291074,21.999646846380455,0.0,1207.4802549101044,21.999389969390014,0.0,1329.1879665692553,21.999911385182246,0.0,789.2595919002087,21.99889969300837,0.0,893.6883301193611,21.99998153607665,4805.299770629594,0.0,0.0,0.0,0.0,0.0,1078.4957776546758,707.2630013085064,583.8274031840772,584.1485497615453,748.0340645805205 
 06/19  12:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.16385536253246,0.0,1953.0507720997605,21.999624661463757,0.0,1042.3163353174608,21.999174262988594,0.0,1590.1541190429164,22.000790112718158,0.0,913.0028821302178,21.999272115771896,0.0,1088.7238414177558,21.9999758982053,6329.265103906546,0.0,0.0,0.0,0.0,0.0,1462.6589905250967,873.6134437247331,916.2443311509574,895.8920136755876,1077.3253506899023 
 06/19  13:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.94444862107894,0.0,1884.2130967501449,22.578779525896885,0.0,1033.3705840659036,21.999114831074775,0.0,1351.768783534334,22.45577481028463,0.0,1125.6851917154139,21.99874279507938,0.0,1315.4117776574627,22.000109849984527,8268.052292626924,0.0,0.0,0.0,0.0,0.0,1870.4901912235508,1227.3352839776199,1443.8574372322767,1343.5287167722455,1279.3096892809636 
 06/19  14:00:00,27.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.761109833181327,0.0,1788.0102122414836,22.930733973220908,0.0,961.8078700256615,22.073734198598414,0.0,1274.575341135191,22.74668240688471,0.0,1302.905624534847,22.2469910302625,0.0,1359.4123570878929,22.056555464873879,8577.373355705937,0.0,0.0,0.0,0.0,0.0,1894.616300669419,1270.9498529284372,1578.2528202865725,1434.212821617406,1295.8105860638344 
 06/19  15:00:00,28.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.678182944129646,0.0,1626.070403086951,23.03227023879323,0.0,872.1413814213968,22.243933685500318,0.0,1201.852521363611,22.96563938013641,0.0,1292.6187792417666,22.709274652744975,0.0,1265.9175862346922,22.195979989830588,8654.94688867139,0.0,0.0,0.0,0.0,0.0,1914.2811628050416,1284.1414704766958,1594.6340390669278,1449.0990006291052,1309.2602415533507 
 06/19  16:00:00,28.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.361627567397329,0.0,1510.5821902443295,23.03684013630945,0.0,832.021629732461,22.383448335020156,0.0,1175.8303033450598,23.12940371018498,0.0,1369.1120726029643,23.211934790079924,0.0,1239.9038015372344,22.334882794776868,8708.576757021894,0.0,0.0,0.0,0.0,0.0,1927.876314748604,1293.2613943141005,1605.9590693063336,1459.390446565892,1318.558557946696 
 06/19  17:00:00,28.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.774229558265938,0.0,1416.9321964676993,22.8126174876624,0.0,805.753526797288,22.29106010812649,0.0,1153.7876931150932,23.04839133344727,0.0,1210.080754944317,22.743159626949109,0.0,1251.058322489485,22.379213177156389,8708.381442861812,0.0,0.0,0.0,0.0,0.0,1927.8268026807073,1293.22818054127,1605.9178247753069,1459.3529662367205,1318.524694487538 
 06/19  18:00:00,27.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.934402294804977,0.0,1553.977323320847,22.368417285430565,0.0,908.3123446232025,21.88519109960282,0.0,1297.045056173804,22.83358397748254,0.0,1349.9251577904379,22.390683781787133,0.0,1416.1956110840879,22.27429207493197,8576.973790450886,0.0,0.0,0.0,0.0,0.0,1894.5150110239122,1270.881905629549,1578.168444010157,1434.1361459822225,1295.7413096647766 
 06/19  19:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.79724597849682,0.0,1660.0313655528904,21.82933835668806,0.0,983.0126292173791,21.358764099085325,0.0,1401.7986365041816,22.453463650100717,0.0,1378.0594454348862,21.68632463445496,0.0,1569.035789788008,22.100876206581537,8443.07530816289,0.0,0.0,0.0,0.0,0.0,1860.571794907467,1248.1120574466364,1549.8930741917675,1408.4413413170585,1272.5260661596922 
 06/19  20:00:00,26.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.452681201199213,0.0,1624.4841083326092,21.432274906758246,0.0,967.1652948258736,20.98982888782885,0.0,1373.5347066457567,22.05755133005514,0.0,1278.46250384844,21.086248515825653,0.0,1605.7734857316537,21.973600771767957,8387.584064301709,0.0,0.0,0.0,0.0,0.0,1846.5047849551116,1238.675600986417,1538.1749769060744,1397.7927017860046,1262.9050255278312 
 06/19  21:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.012243988671018,0.0,1596.3257498287113,21.132803161115718,0.0,952.0682307247203,20.704092571344306,0.0,1350.4021053910865,21.7577559003922,0.0,1215.3848635075283,20.674305378578965,0.0,1620.3071035458302,21.83641663579815,8348.049902255374,0.0,0.0,0.0,0.0,0.0,1836.482889386236,1231.952695301067,1529.8265398422705,1390.2061888246656,1256.0506147608663 
 06/19  22:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.532469450126635,0.0,1525.2298820777592,20.96459885663105,0.0,910.6811546632689,20.558492412988547,0.0,1299.3955697797083,21.570368881256927,0.0,1142.1966649340034,20.460951751384714,0.0,1593.7657752157625,21.741191250629649,8347.864743061133,0.0,0.0,0.0,0.0,0.0,1836.435951598453,1231.921208411369,1529.7874397374527,1390.1706572096189,1256.0185119639708 
 06/19  23:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.105041078420706,0.0,1531.6027164536877,20.77205751972425,0.0,915.4179081656776,20.36760047176456,0.0,1297.4360137345148,21.382230791365964,0.0,1130.6553067178853,20.22810656204523,0.0,1602.8596295850569,21.62592080841337,8311.673272786986,0.0,0.0,0.0,0.0,0.0,1827.2614271669882,1225.7667377289734,1522.1448795770489,1383.2255989584049,1249.743655215302 
 06/19  24:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.710532608196876,0.0,1585.2966481937106,20.549089629051374,0.0,948.0404725315352,20.132276318784429,0.0,1332.5607347683254,21.178926912642269,0.0,1158.216743753082,19.96282732697032,0.0,1649.4573108093476,21.485946247806056,8254.255381518486,0.0,0.0,0.0,0.0,0.0,1812.706012803998,1216.002648959433,1510.0199317653406,1372.2072403092266,1239.7885735402188 
 06/20  01:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.350697182361509,0.0,1446.309070131258,20.569471423158409,0.0,863.3428011981578,20.183321502902105,0.0,1237.9778019264105,21.163125260993828,0.0,1059.3097722476564,20.020010993030497,0.0,1560.257146550049,21.470006483832998,8311.503984179624,0.0,0.0,0.0,0.0,0.0,1827.2185125671547,1225.737949681321,1522.1091308672997,1383.1931128717529,1249.714304051828 
 06/20  02:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.047173688775574,0.0,1537.1024418452362,20.435190717890273,0.0,918.9855286343036,20.03030956017706,0.0,1296.5544793062296,21.046283325525736,0.0,1119.0847788880679,19.849664057431288,0.0,1623.2988183026742,21.390052965934975,8254.094258561638,0.0,0.0,0.0,0.0,0.0,1812.6651681935726,1215.975249505731,1509.9859073976757,1372.1763211917542,1239.7606381326353 
 06/20  03:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.775823204273583,0.0,1387.4451593234663,20.45474487549107,0.0,827.9384355209149,20.083559513236027,0.0,1186.8927739104302,21.04125488677172,0.0,1012.3547025625485,19.92363621145037,0.0,1504.5634541375712,21.378169204811024,8313.766706468963,0.0,0.0,0.0,0.0,0.0,1827.7921118370355,1226.1227325565859,1522.586950394707,1383.6273239714056,1250.1066135689624 
 06/20  04:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.553821966980576,0.0,1503.4585467454445,20.355987892786744,0.0,900.1921357300244,19.96460524951471,0.0,1271.593730993126,20.954808518671908,0.0,1097.4377839255722,19.787516100525634,0.0,1601.6998380599158,21.310890009211165,8253.932965428294,0.0,0.0,0.0,0.0,0.0,1812.624280443468,1215.9478211129934,1509.9518470938058,1372.145369417811,1239.7326732199475 
 06/20  05:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.368686279215873,0.0,1490.2740341352229,20.32503048026194,0.0,891.7621351300995,19.935248588527644,0.0,1264.5609818205267,20.929320183177237,0.0,1084.482549942959,19.75020415170573,0.0,1590.6056706191967,21.269558747901674,8253.932965428294,0.0,0.0,0.0,0.0,0.0,1812.624280443468,1215.9478211129934,1509.9518470938058,1372.145369417811,1239.7326732199475 
 06/20  06:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.25878322613392,0.0,1325.0216844947436,20.537766490186266,0.0,802.8910437874074,20.22725358460078,0.0,1152.2288213202137,21.11993751668082,0.0,969.6868134092738,20.022277249252214,0.0,1440.3884492027328,21.315350999340926,8351.463521314216,0.0,0.0,0.0,0.0,0.0,1837.3482405647822,1232.5331917069707,1530.547394475262,1390.8612543147254,1256.6424661122069 
 06/20  07:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.309373492435385,0.0,1417.812974701675,20.76380965458166,0.0,914.5976898393888,20.631668926178344,0.0,1223.2876582787276,21.388988075919973,0.0,1033.428131525131,20.212750866112935,0.0,1454.4652813803678,21.371596053642528,8351.310006159076,0.0,0.0,0.0,0.0,0.0,1837.3093245292976,1232.5070859833168,1530.5149766486364,1390.8317951165548,1256.6158497410025 
 06/20  08:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.495704947331718,0.0,534.8974854799994,21.918148210655557,0.0,585.3528452388728,21.86817531988745,0.0,917.2840680069128,21.973856547968777,0.0,389.8155731765787,21.79162188230223,0.0,639.4092730041275,21.983273228460385,6499.15250586844,0.0,0.0,0.0,0.0,0.0,1287.0904955062193,979.560797466722,1049.9387776447236,980.7718037944185,1098.2596573160893 
 06/20  09:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.917005088728659,0.0,1330.0880951312284,21.989942847854978,0.0,1057.1706491274759,22.41771608526666,0.0,1134.268550693961,22.261896240223238,0.0,746.4485609769126,21.948326571442885,0.0,1083.1198186603697,21.999110623284559,8239.74511282099,0.0,0.0,0.0,0.0,0.0,1861.6730811697026,1268.221379063866,1383.4080277279605,1329.8829095167935,1293.0287412024 
 06/20  10:00:00,28.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.50735035013735,0.0,1463.6129174565099,22.352266889655735,0.0,1087.4111446386606,22.73236317490842,0.0,1184.765871396406,22.59364856276128,0.0,916.0326995381197,21.987495861951204,0.0,1308.1903522617986,22.02364325839826,8524.766260774875,0.0,0.0,0.0,0.0,0.0,1903.9909797823128,1277.2385917277252,1496.4739820854944,1441.3093957245276,1302.2223373145478 
 06/20  11:00:00,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.19060219032619,0.0,1427.4202791294338,23.026536419038697,0.0,979.4682291483287,23.105012379064058,0.0,1103.8718959186222,23.02796220800342,0.0,965.3487947612086,22.19929670062437,0.0,1176.6732820536284,22.239667308903394,8745.399552317538,0.0,0.0,0.0,0.0,0.0,1937.2108798413088,1299.5232237555195,1613.7349465003093,1466.4566546078314,1324.9428734723018 
 06/20  12:00:00,30.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.90513028771733,0.0,1545.9824918485356,23.56911186809811,0.0,910.1282247149317,23.112059931692906,0.0,1115.304669677764,23.303033073450704,0.0,959.1319992527557,22.43028414651797,0.0,1174.5256239093408,22.43774494747137,8798.631379051476,0.0,0.0,0.0,0.0,0.0,1950.7051283811607,1308.5754593934399,1624.975922210348,1476.6717172920854,1334.1721776341727 
 06/20  13:00:00,31.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.605697942128609,0.0,1426.005922779365,24.086551454242689,0.0,746.9154557025543,23.332350611677584,0.0,992.8152002547413,23.62968090071283,0.0,873.5144451328597,22.9771329662545,0.0,1035.48666347178,22.68212380863715,8878.35710940716,0.0,0.0,0.0,0.0,0.0,1970.9155717653064,1322.1330647183928,1641.8116209526209,1491.9708979345576,1347.9949798960166 
 06/20  14:00:00,32.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.394395297665409,0.0,1332.2681661230764,24.44536985797496,0.0,659.7649845363994,23.604839596274176,0.0,955.6310759504148,24.039102157162945,0.0,930.5638873330347,23.71870300966723,0.0,962.0363157622344,22.917800841807428,8952.53358061344,0.0,0.0,0.0,0.0,0.0,1989.7192799917714,1334.7470014804119,1657.4754815083325,1506.205188763165,1360.8556547294907 
 06/20  15:00:00,32.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.090233412132059,0.0,1333.531512050514,24.44940699594931,0.0,669.5989147476041,23.64144579694403,0.0,993.020715051691,24.17976809421632,0.0,1125.4300892420118,24.295304857593736,0.0,1001.7281887816722,23.06838981780526,8952.53358061344,0.0,0.0,0.0,0.0,0.0,1989.7192799917714,1334.7470014804119,1657.4754815083325,1506.205188763165,1360.8556547294907 
 06/20  16:00:00,31.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.56256517759411,0.0,1824.5576193509156,23.404737964460535,0.0,1058.4129120541803,22.809609772007759,0.0,1453.4863605358706,23.56094527098576,0.0,1514.9841695843045,23.17960508302357,0.0,1533.2231771778575,22.579072888749569,8757.740221607122,0.0,0.0,0.0,0.0,0.0,1940.3392349769329,1301.621792472639,1616.3409281515345,1468.8248000969732,1327.082491768775 
 06/20  17:00:00,31.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.684191788231276,0.0,1955.0182973018182,22.972583082221605,0.0,1134.4253274091828,22.334760941080846,0.0,1592.4498842089634,23.286197797365376,0.0,1580.1102022342182,22.607488950908896,0.0,1748.849859304611,22.536473172721317,8650.289068087995,0.0,0.0,0.0,0.0,0.0,1913.1004069966694,1283.349393779971,1593.650446144195,1448.20517578501,1308.4526712418825 
 06/20  18:00:00,30.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.540147744764768,0.0,2114.330344303281,22.235862417021445,0.0,1240.9047394756854,21.594469595297924,0.0,1742.8258941138984,22.773348743344024,0.0,1671.0656066227057,21.767409946046006,0.0,1942.4616021447146,22.23650965566269,8415.22923151476,0.0,0.0,0.0,0.0,0.0,1853.5128246972629,1243.3767465832623,1544.0128125057273,1403.097744526873,1267.698129061368 
 06/20  19:00:00,28.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.160149006200898,0.0,2204.6468549541125,21.4547077876546,0.0,1301.513150966502,20.81296938801629,0.0,1820.837572710755,22.116301591745264,0.0,1663.0354308767854,20.75990315243344,0.0,2084.6642755838267,21.877904457084914,8206.024100804272,0.0,0.0,0.0,0.0,0.0,1800.4794008448403,1207.8007715313682,1499.8349223783358,1362.9517706763682,1231.4262612330918 
 06/20  20:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.612436181987606,0.0,2553.0537218142064,20.475407486473477,0.0,1513.2394966336299,19.75322735877918,0.0,2070.9977111178857,21.297458191897854,0.0,1851.3761012822043,19.515703594676084,0.0,2409.438398498588,21.413575113063837,7846.1002407418359,0.0,0.0,0.0,0.0,0.0,1709.2388344186455,1146.5946136198655,1423.8297274289378,1293.8832262044098,1169.0228649297088 
 06/20  21:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.926436736598718,0.0,2741.094221466915,19.630043222939709,0.0,1621.4742972075465,18.842051328505567,0.0,2191.1823763031709,20.595099292087725,0.0,1935.0334866023234,18.511502624984528,0.0,2564.318207457438,21.008537929579157,7603.736331021707,0.0,0.0,0.0,0.0,0.0,1647.79967225725,1105.379886350031,1372.6496911741004,1247.3741604425609,1127.001946657497 
 06/20  22:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.158992344796738,0.0,2651.4207628716369,19.171377065128565,0.0,1560.5217365019544,18.379813273147769,0.0,2137.58552231103,20.17150759196815,0.0,1820.9931716372415,18.08448162126046,0.0,2548.1467989226896,20.747554410805927,7544.886558377662,0.0,0.0,0.0,0.0,0.0,1637.2834415019743,1098.3253698618869,1346.5238955394894,1239.413438802525,1119.8094385315185 
 06/20  23:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.38017300834006,0.0,2504.3639364337379,18.900911756905449,0.0,1468.8269073052025,18.134017959039956,0.0,2022.2233528171042,19.905875655611326,0.0,1620.0234648225979,18.014631273858549,0.0,2435.451269188891,20.587759857610345,7518.877451969137,0.0,0.0,0.0,0.0,0.0,1645.561490381761,1103.8784652314255,1294.755494995161,1245.67987060572,1125.4711566148008 
 06/20  24:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.67013215547229,0.0,2458.7816465528669,18.703091288357425,0.0,1401.3696912744502,18.018859892206114,0.0,2010.1446088066628,19.691773550672968,0.0,1528.4796123578854,18.004035807898175,0.0,2460.311719019649,20.420865714538409,7429.994277534131,0.0,0.0,0.0,0.0,0.0,1637.2834415019743,1077.4732439525024,1252.483740605343,1239.413438802525,1119.8094385315185 
 06/21  01:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.051293318552959,0.0,2720.3092246231547,18.234607990642304,0.0,1310.198788652628,18.002808622560225,0.0,2188.2430685917536,19.30262058584495,0.0,1455.502467768059,18.000913897722329,0.0,2655.3931398775196,20.143991941904415,6922.8087247285,0.0,0.0,0.0,0.0,0.0,1588.9273480473913,898.7062271567129,1042.0993996205112,1202.8081751344212,1086.7366006291946 
 06/21  02:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.505215505362963,0.0,2578.0232254702198,18.120481660768399,0.0,1261.814314440836,18.000591776239589,0.0,2089.4030438813426,19.176929326030803,0.0,1412.810552563642,18.00022922108817,0.0,2560.142974399384,20.04842056900339,6974.625613877342,0.0,0.0,0.0,0.0,0.0,1600.6118996058565,907.1578204901521,1056.9434370193936,1211.653308396538,1094.7281742251349 
 06/21  03:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.983530177260794,0.0,2390.5931764884937,18.185840279132706,0.0,1239.6983785547928,18.001512397879745,0.0,1964.075740547033,19.184675457660356,0.0,1394.5604593166937,17.999975018031944,0.0,2439.56424804348,20.028025215615487,7183.201818243637,0.0,0.0,0.0,0.0,0.0,1621.9109224318266,974.749112404472,1145.9387689556473,1227.7765369437298,1109.2955033676927 
 06/21  04:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.587491029139366,0.0,2506.6009951347634,18.028655231130338,0.0,1214.6855745898252,18.000549371973336,0.0,2057.603564821351,19.03343157984021,0.0,1369.9237251972828,18.00027157257768,0.0,2541.2347929036616,19.908018705495175,6956.099110274957,0.0,0.0,0.0,0.0,0.0,1589.5946438380914,901.1005919417855,1057.8369340625782,1210.421095667691,1093.614870624542 
 06/21  05:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.25640771067883,0.0,2456.7144211970605,18.00456337530202,0.0,1241.0737703167377,17.99997321854874,0.0,2045.5054361185613,19.008230949708726,0.0,1363.0614696539179,17.999831110056307,0.0,2508.0436330325794,19.84731767956187,6918.125023594128,0.0,0.0,0.0,0.0,0.0,1572.6627451450978,898.7653668393505,1036.6975513525159,1211.6989629893679,1094.7694231275287 
 06/21  06:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.071921402869334,0.0,2109.4845803357186,18.467618891130898,0.0,1442.1625777898044,18.563986098867198,0.0,1816.8648126155272,19.61820681774315,0.0,1433.1937173364418,18.000373214809288,0.0,2178.9279920033479,20.056394282793034,7603.642738069926,0.0,0.0,0.0,0.0,0.0,1667.0490688586256,1118.2928005748457,1312.6566127043835,1261.9458346144432,1140.16744717736 
 06/21  07:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.130285324463146,0.0,1843.7472482164267,19.120693643013515,0.0,1443.1153238936336,19.867356837670298,0.0,1648.2159889929067,20.21552768047664,0.0,1342.1863231738249,18.414749519621475,0.0,1947.651636569607,20.34240358456544,7904.26170625946,0.0,0.0,0.0,0.0,0.0,1723.9827445808817,1156.4851494743614,1436.111695966514,1305.0442750077914,1179.1068670896439 
 06/21  08:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.449747340205876,717.2888999359293,125.96900057292328,21.93072617162062,0.0,1090.0859398431613,21.92380366333225,174.19294273858953,350.98880692560558,21.972166338716645,246.80403387378966,61.44409338374726,21.844530240164788,534.9185937513179,231.18132978253426,21.984776021664,4541.625728170167,107.65384353398759,0.0,0.0,268.26317363053956,25.268447943995299,556.4012512274422,911.0368197118181,554.0333365154888,461.26864607293097,554.1692353936965 
 06/21  09:00:00,27.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.098958516103467,0.0,867.4066461028988,21.993331223283179,0.0,1585.7788122016266,22.200406625330456,0.0,1016.7382774328926,21.99851641619183,0.0,488.07292587883088,21.974314881436209,0.0,605.3544583743187,21.999396213716265,6649.064103471777,0.0,0.0,0.0,0.0,0.0,1355.545346438489,1216.1360656010857,1034.2393218705898,910.5240530969434,1029.0883423244009 
 06/21  10:00:00,28.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.968286009805696,0.0,1670.8572553855539,22.000173301866817,0.0,1671.5891453986818,22.34964107823956,0.0,1470.645374995,22.000285889971236,0.0,765.2360158527083,21.996098635021434,0.0,1157.768967652983,21.999982009114765,7345.172791475634,0.0,0.0,0.0,0.0,0.0,1619.0751760125268,1216.0769873615967,1144.5759373734553,1099.6091319756316,1162.304584612155 
 06/21  11:00:00,30.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.88049065200152,0.0,2147.458693611701,22.13541294325742,0.0,1493.9073638101839,22.328305559196214,0.0,1611.1977414352594,22.08627085374568,0.0,923.7044116039376,22.000461849246876,0.0,1445.4172868944382,22.000244808020704,7996.652487175521,0.0,0.0,0.0,0.0,0.0,1846.7295303527768,1238.826365091005,1286.4091625455877,1258.0977163544113,1263.0587386914729 
 06/21  12:00:00,30.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.692321702786264,0.0,2357.505953271583,22.352493285252544,0.0,1325.9644976841003,22.04497259782239,0.0,1709.9389261517593,22.14432288597539,0.0,1013.7680028743455,22.000075907444704,0.0,1616.91939537205,22.00000967763919,7880.529546363027,0.0,0.0,0.0,0.0,0.0,1823.0529526272529,1178.9472981494583,1282.646975011911,1245.2837473316634,1247.0675991024744 
 06/21  13:00:00,30.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.520651382868857,0.0,2428.2803782221005,22.530652611161054,0.0,1135.9287902767365,22.006374149314405,0.0,1725.4296987957835,22.210372390114494,0.0,1153.375339334619,22.000209221390504,0.0,1685.200014310891,22.000177954325677,7890.386118449872,0.0,0.0,0.0,0.0,0.0,1823.0529526272529,1132.350699056125,1320.5285547452232,1263.8553387785292,1247.0675991024744 
 06/21  14:00:00,30.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.285578756870437,0.0,2485.149036512546,22.555882637729714,0.0,1076.0719089736627,22.00041699303498,0.0,1779.8960781386196,22.27103931356095,0.0,1526.5976284408408,21.99935155724168,0.0,1769.02710221727,21.999972200940336,8036.441876858519,0.0,0.0,0.0,0.0,0.0,1835.0367246495037,1116.9788314124879,1417.936437207954,1307.9285925276013,1255.0303169207037 
 06/21  15:00:00,30.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.91597281390966,0.0,2392.147803720071,22.44237907882345,0.0,1049.783010715759,22.00038392607084,0.0,1767.2189611080244,22.36700742134233,0.0,1855.9236083263925,22.000524555158365,0.0,1878.7140210696587,22.000014679256148,8103.058339591786,0.0,0.0,0.0,0.0,0.0,1822.9186812886097,1110.0024776674584,1505.0679266322196,1314.5625904115064,1246.975689451723 
 06/21  16:00:00,30.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.293999740446439,0.0,2429.543046165657,22.072187371522476,0.0,1012.2399937026107,22.000080320778389,0.0,1872.0668381340013,22.29003212132162,0.0,2100.9732898539116,22.094540171909388,0.0,1929.654714350143,22.000000976906195,7948.899315754304,0.0,0.0,0.0,0.0,0.0,1794.5881620656954,1047.959860727672,1496.8004860076713,1276.982844887811,1229.0369879251867 
 06/21  17:00:00,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.45737931498141,0.0,2451.913023539284,21.625313455525217,0.0,1459.0804940700419,20.951297775221307,0.0,1957.1257438850269,22.123662956838403,0.0,2241.083147595132,22.033746711285269,0.0,2296.9047049786197,21.750876056863235,8086.26389850664,0.0,0.0,0.0,0.0,0.0,1770.4758846379853,1187.673759799776,1474.9758156926303,1337.5265971806803,1212.0808670552997 
 06/21  18:00:00,28.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.346775964144198,0.0,2468.82746794194,21.146754750985978,0.0,1450.9429057068583,20.401823252555404,0.0,2042.4816888468529,21.94558321245944,0.0,2247.3610039554139,21.534173813045414,0.0,2339.6857485949469,21.58541292868044,8044.126481589435,0.0,0.0,0.0,0.0,0.0,1759.427141186916,1180.2620222045603,1465.5916617551,1332.039544878296,1203.2751374242947 
 06/21  19:00:00,27.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.015050830613825,0.0,2464.3800754857668,20.631395333020085,0.0,1445.8525645065327,19.878828012544159,0.0,2096.1197567038768,21.64274582028283,0.0,2136.3513136961098,20.691817813983293,0.0,2374.628991584952,21.3930590026322,7945.537773797748,0.0,0.0,0.0,0.0,0.0,1734.4462125526516,1163.504271538889,1444.8279715683808,1312.9650555470458,1186.263288450512 
 06/21  20:00:00,26.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.464094735023413,0.0,2502.903871939714,20.03949172363709,0.0,1470.5303245969927,19.282664084839955,0.0,2098.2447874708798,21.03481931825168,0.0,1985.3362440826734,19.580148773177297,0.0,2445.773564444272,21.126308454011214,7795.424960637058,0.0,0.0,0.0,0.0,0.0,1696.3926695109788,1137.9771265886787,1413.1286181920819,1284.1587588213955,1160.2368133836542 
 06/21  21:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.803512282656408,0.0,2606.5023879930974,19.49793392421202,0.0,1532.0951600929228,18.712179157863369,0.0,2154.534569112713,20.5168363792468,0.0,1951.5910863093137,18.70748805074943,0.0,2548.1459463797148,20.85449234502321,7636.149268977692,0.0,0.0,0.0,0.0,0.0,1656.0163401328619,1110.891806005943,1379.4943378941044,1253.59412720523,1132.6216835992867 
 06/21  22:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.079601242765507,0.0,2719.5275217392029,18.977879428367257,0.0,1597.8316684310926,18.154757538659675,0.0,2221.9812057705505,20.034051637685655,0.0,1888.209191273958,18.117269908845679,0.0,2650.710492349083,20.569872226442717,7447.654214128313,0.0,0.0,0.0,0.0,0.0,1617.8360793430305,1085.2796560321145,1309.8070579381993,1224.691905927959,1106.5085407467414 
 06/21  23:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.35601528927167,0.0,2746.0712375668829,18.55777115675607,0.0,1458.1913615863223,18.022219318452213,0.0,2225.501383823461,19.64725299380049,0.0,1651.9144498239944,18.021137574584175,0.0,2670.1465988588709,20.339416367032979,7163.1758281787319,0.0,0.0,0.0,0.0,0.0,1597.7984954261756,992.1756154004107,1167.3431997773024,1209.5235788331088,1092.8039646014666 
 06/21  24:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.654999713684889,0.0,2923.778217264323,18.05424011023251,0.0,1339.1731672728839,18.003227983757378,0.0,2405.7453650042446,19.14970580412853,0.0,1517.2202107297747,18.003678442721485,0.0,2884.717451471536,20.012635528440954,6553.026020012537,0.0,0.0,0.0,0.0,0.0,1504.4538561500086,794.6152208758499,926.7313635670515,1168.2139080858365,1055.4806971935232 
 06/22  01:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.9700855529984,0.0,2602.4584979765174,18.0062781599578,0.0,1256.5042023526774,18.000383106428047,0.0,2499.6163051102605,18.718512693886106,0.0,1423.7752039596574,18.000518339276988,0.0,2999.778178460826,19.72335534967443,5859.606006839413,0.0,0.0,0.0,0.0,0.0,1227.1406292160469,630.1138655657804,724.3000417129465,1142.3803795056315,1032.1401166987394 
 06/22  02:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.319780443239979,0.0,2453.336048221071,18.000496021932066,0.0,1204.7892359100463,17.999986754669977,0.0,2440.193296100193,18.495207973801866,0.0,1366.5661754143833,18.000018704968058,0.0,2958.845772240228,19.570918308047817,5758.018806257365,0.0,0.0,0.0,0.0,0.0,1170.4877774775073,608.9303652252379,700.5491932099805,1142.3803795056315,1032.1401166987394 
 06/22  03:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.753839668561598,0.0,2345.5761039678429,18.00007885229371,0.0,1161.6879772982832,18.00000511139671,0.0,2450.6729917416334,18.288138372415525,0.0,1320.7254095352983,18.000015068158164,0.0,2980.046830157938,19.431892242450738,5475.395359190308,0.0,0.0,0.0,0.0,0.0,1060.4696943476534,537.4439946861419,614.0230039511637,1134.7140764471913,1025.2136156178906 
 06/22  04:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.194580002987658,0.0,2254.8885495939696,17.999956481680884,0.0,1122.64218566723,17.999954089246097,0.0,2515.6899541194359,18.030017124274086,0.0,1280.3387744483103,17.999960906078316,0.0,3112.6711488666235,19.222358715428308,4862.527599900453,0.0,0.0,0.0,0.0,0.0,844.2466877452497,391.09927070538927,436.4596795365077,1109.03930995056,978.151677822478 
 06/22  05:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.74040146308391,0.0,2219.6316990973757,17.99963119036985,0.0,1206.936951078401,17.9996326554366,0.0,2519.5554701685889,18.003237253359488,0.0,1263.0423954769995,17.99941200362003,0.0,3046.5884581963648,19.142594068759708,4785.514881922019,0.0,0.0,0.0,0.0,0.0,795.2458150875463,395.2073679550035,376.9656430593062,1115.1199793199638,999.4451023599315 
 06/22  06:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.45505982227629,0.0,2383.019198938827,18.001378463287254,0.0,1731.0859224309343,18.001242463580593,0.0,2182.742840105295,18.70772223710727,0.0,1331.659344707262,17.999912249269558,0.0,2593.183365615654,19.417692955579314,6521.000551500308,0.0,0.0,0.0,0.0,0.0,1355.9063816931583,964.5133081090829,840.1790643142745,1185.6429737279487,1071.227849515576 
 06/22  07:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.430537702386216,0.0,2452.776809417581,18.18084766698579,0.0,1812.1284962926364,18.786684297628214,0.0,2020.6535402113005,19.268496940782137,0.0,1444.6326393950795,18.00011173084455,0.0,2375.427686185584,19.680941070727135,7269.764887514402,0.0,0.0,0.0,0.0,0.0,1616.9598266463648,1084.6918466505727,1134.6444186486197,1224.0285880561076,1105.90923337247 
 06/22  08:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.631609090808117,1228.3725765183959,109.16355859387295,21.91117744558434,47.365062169718118,837.5214341141168,21.91880905283209,595.1543445310562,173.80015054458816,21.97010367222065,414.4599182698674,59.6039306327486,21.877512134443799,1112.0048085080512,212.34655695864164,21.96713853302067,4166.108522576901,861.2399077093207,4.491239360000482,124.50140536658343,893.5090774984653,378.88265981658466,69.51732577443237,483.7550044607985,54.59418091307062,103.00312553416114,89.08362200321528 
 06/22  09:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.12335347397191,0.0,554.8408262877556,21.986385249290483,0.0,1176.644426659654,21.98287621197332,0.0,733.9184840656762,21.99692907757646,0.0,388.3185355785604,21.969604483060168,173.9609934429418,331.6768896361582,22.101668115293977,3507.1734711809729,0.0,0.0,0.0,0.0,0.0,540.5691045183652,697.1843945611133,415.83353124481337,242.0577888153863,507.9976779010266 
 06/22  10:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.6959463152227,0.0,1207.0001513408598,21.99816788269102,0.0,1403.1045807476695,21.996732152924606,0.0,1069.4756368967806,21.999818270601069,0.0,601.7446362299361,21.992632934217114,0.0,660.3616960537879,22.00680510107756,4591.456402133946,0.0,0.0,0.0,0.0,0.0,883.589020890716,822.2251026208317,565.9046927031297,530.3569551686849,685.8496566103152 
 06/22  11:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.409807195957457,0.0,1865.3011583043547,21.99982553357591,0.0,1318.6424137795657,21.999552868228628,0.0,1304.7656512666545,21.99999004191313,0.0,748.2807173769221,21.998790027773585,0.0,1018.3337501839693,22.000273143299027,5606.7121625048189,0.0,0.0,0.0,0.0,0.0,1264.162040014792,872.1488105917936,746.2757497023664,766.0000899156065,854.5944981399931 
 06/22  12:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.259456302713919,0.0,2181.0761019748836,22.000147597844376,0.0,1026.2820594008429,21.999778559601645,0.0,1364.7554592073789,22.000053455450265,0.0,802.5844761077235,21.999810205379224,0.0,1157.4473257439395,22.000080776935414,5506.812121790899,0.0,0.0,0.0,0.0,0.0,1328.1299859663,729.9978440193419,716.5695474246149,783.8916012511895,844.692168989185 
 06/22  13:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.26557068828072,0.0,2390.1297600567747,22.000011174122684,0.0,900.8340909501151,21.999984325834249,0.0,1445.8347422548557,22.0000040871746,0.0,944.1869021633984,21.999985756235394,0.0,1267.0706441620096,22.000004710121279,5379.196715302094,0.0,0.0,0.0,0.0,0.0,1335.3067329000215,628.719155788339,704.6829198617786,777.595741704682,829.3611909070041 
 06/22  14:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.138141124480886,0.0,2349.5925042171049,22.000002646238518,0.0,837.6524469862987,22.00000331747693,0.0,1492.1426779360668,22.000001939676439,0.0,1294.6888504822683,22.00000358115241,0.0,1375.083251478262,22.00000251794831,5404.395224937605,0.0,0.0,0.0,0.0,0.0,1281.385087914643,585.1408117709482,817.6521072041603,795.3813203718911,821.3049235356957 
 06/22  15:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.89587933932016,0.0,2203.0179828604366,22.00001183017629,0.0,834.6916226739372,22.0000326394705,0.0,1591.5070844043885,22.000094047829117,0.0,1724.0909378374559,22.000397153045279,0.0,1459.542531564851,22.00007424046571,5579.118295378443,0.0,0.0,0.0,0.0,0.0,1229.2030037909122,584.1405201245126,977.3303523684473,827.566942499462,857.3465024548411 
 06/22  16:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.407784563624817,0.0,1880.9985749573667,22.00000474077757,0.0,804.4340746766043,22.000012216000294,0.0,1587.3398338581224,22.000011380525206,0.0,2084.657039561929,22.00010101457667,0.0,1513.0957438872943,22.000007303108818,5196.694743869046,0.0,0.0,0.0,0.0,0.0,1007.1582295732242,504.1621289612018,1018.7751768986834,776.7257804686495,786.3424538270188 
 06/22  17:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.634518815146089,0.0,3605.3762611795716,20.01863157339019,0.0,2162.737928304185,19.08848708882099,0.0,2707.9194914329216,20.796307729729418,0.0,2901.7322599520596,19.667382849826219,0.0,3036.2513961720776,20.999378536701078,7283.94146442746,0.0,0.0,0.0,0.0,0.0,1566.7317909470558,1050.9977870341928,1305.1185439611982,1186.0062756864984,1071.556092658247 
 06/22  18:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.429291938772644,0.0,3401.2383482831639,19.287656580670857,0.0,1993.6348441557669,18.28706738405606,0.0,2682.23890935897,20.48489589592697,0.0,2866.136539368951,19.333589151404327,0.0,2997.2860121273067,20.657289417068858,7239.129748229139,0.0,0.0,0.0,0.0,0.0,1556.3828551430402,1040.0680429034574,1296.4976759184806,1178.172195289866,1064.4780048340263 
 06/22  19:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.94168135706415,0.0,3753.3906562363497,18.194390427993754,0.0,1710.146593783208,18.028871462676759,0.0,3035.7171730174929,19.81853643324631,0.0,2947.8598007997568,18.154616916509779,0.0,3376.8735769285547,20.1153365702002,6553.40084458228,0.0,0.0,0.0,0.0,0.0,1452.3333715103932,734.2360527946988,1156.925481914998,1106.5802484773859,999.7947157445368 
 06/22  20:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.1262140737073,0.0,3037.342453477436,18.01465750947297,0.0,1430.6454671740249,18.00279021886848,0.0,3164.4227719382317,18.80782469247942,0.0,2056.540097895877,18.01772212765576,0.0,3610.2459931661189,19.60457938234827,5075.228826972067,0.0,0.0,0.0,0.0,0.0,943.0767786236077,405.1737804368658,613.5821317865517,1055.8789997661725,953.9861622186002 
 06/22  21:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.163337251867934,0.0,2616.0541522275618,18.00075222225707,0.0,1273.8167308005355,18.000042347601764,0.0,3136.0425908815207,18.11836284900377,0.0,1661.1971667913527,18.00161122492839,0.0,3648.9552653890934,19.220175232186486,4276.289878039932,0.0,0.0,0.0,0.0,0.0,636.1056549428663,220.7659627564528,317.7702922571053,1049.7071210971927,948.4098728460464 
 06/22  22:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.189964879458424,0.0,2378.526869551959,18.000101479296427,0.0,1173.4792388504807,18.001136556918764,0.0,2697.925255213094,18.006101204265485,0.0,1441.9633113064327,18.00156126799117,0.0,3804.020830117633,18.83746576200925,3555.3304391656467,0.0,0.0,0.0,0.0,0.0,429.830169058838,108.51105175610282,138.46810034854537,1049.7071210971927,725.2830227646994 
 06/22  23:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.2875269347221,0.0,2197.650790581737,18.000760808543278,0.0,1095.3060869897072,17.99989961368125,0.0,2397.832760861362,18.001628734798286,0.0,1305.7379691268982,17.999817704359285,0.0,3973.7035151473935,18.460486805222155,2827.938046243736,0.0,0.0,0.0,0.0,0.0,162.85823151672256,0.0,0.0,1049.7071210971927,511.84171948955295 
 06/22  24:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.48638609099828,0.0,2090.040626281275,18.000594634217398,0.0,1046.94198397042,17.999561570427646,0.0,2244.085793808101,18.00010407696827,0.0,1229.2690610146256,17.99938018435737,0.0,3981.255467068151,18.23420431318138,2707.408700016359,0.0,0.0,0.0,0.0,0.0,112.46666238488834,0.0,0.0,1049.7071210971927,441.70394239400988 
 06/23  01:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.753260463163607,0.0,1964.6367411947036,17.99945801517162,0.0,991.3641642918038,17.99942987804775,0.0,2095.717496005787,18.001450163357878,0.0,1160.1758241049384,17.99928154762498,0.0,4001.3912332709198,18.009856693321589,2346.2483330238649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,943.6057785782017,299.1115803053948 
 06/23  02:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.119312242384205,0.0,1893.4545277783146,17.999808281479518,0.0,959.7014488534678,17.999720811675425,0.0,2016.9585515718064,18.001314295824373,0.0,1122.0892995806435,17.999553808121669,0.0,3803.7601429240314,18.00129314783241,2218.0910875146375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,852.7721982582043,261.7879151161647 
 06/23  03:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.66859883306001,0.0,1820.6554399391585,17.999278044627617,0.0,927.2118021628328,17.999235413443107,0.0,1940.682970654992,18.000937994245967,0.0,1086.53819742746,17.99903069124742,0.0,3699.551887978935,18.00089505989444,2116.4070882736334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,787.7555758697124,225.12053826365259 
 06/23  04:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.22772523413124,0.0,1773.7731604186734,17.999850992013216,0.0,905.7877147476472,17.999696949984818,0.0,1893.9737571883798,18.001013388556417,0.0,1063.6415392361069,17.99949397232804,0.0,3651.2353284616967,18.00105712764291,2078.589201385012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,766.6517008900572,208.4065263546865 
 06/23  05:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.890572834866057,0.0,1761.798149123847,17.99993034620966,0.0,909.2441748610277,17.99978425055286,0.0,1892.3750306107932,18.000886325901303,0.0,1056.3944360003457,17.99959828162823,0.0,3606.136276995653,18.001003142232706,2062.564318182658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,751.6788459878948,207.35449805449464 
 06/23  06:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.62960837929347,0.0,1790.2187652150206,17.99989408048692,0.0,924.7176978253597,17.999759077431283,0.0,1913.995373229272,18.000972080207658,0.0,1067.7634731407698,17.99956138454067,0.0,3547.679059670375,18.001070645268699,2063.2157929986235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,742.224687950032,217.4601309083229 
 06/23  07:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.482382659846118,0.0,1957.268943677719,17.999888731600917,0.0,1017.6404595365625,17.99971342192902,0.0,2076.3459544413328,18.001218881041149,0.0,1140.310305983403,17.99950783330581,0.0,3561.9107909850365,18.001122018218177,2148.593398862012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,765.1806222132793,279.88180250846406 
 06/23  08:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.39420608591405,1928.7860056774094,0.0,21.809084923769356,833.3284907866658,0.0,21.83110598097879,1803.1396911562336,0.0,21.843384406596237,729.2483088672318,4.230623906753181,21.866962456948696,2300.9963289631707,55.318687763763367,21.80013302267278,9726.402318144834,1882.0911937929687,949.0484777530107,1040.6093333245149,2716.905116734326,2034.2172223997455,0.0,0.0,0.0,0.0,0.0 
 06/23  09:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.554171707631288,160.39425654820298,0.0,21.999969176109209,0.0,15.738952325955325,21.9999679198391,50.95495076963016,0.0,21.99999999999914,0.0,100.70972956985043,21.999999977802184,110.62771350980711,0.0,21.99999999999999,1796.5422643103114,0.0,0.0,75.63595931551959,443.32956740184457,174.04576345267894,0.0,0.0,0.0,0.0,0.0 
 06/23  10:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.80693280943674,0.0,369.074529783853,21.99993033916296,0.0,426.9403155903692,21.99984483761718,0.0,264.5201594618411,21.999926419534288,0.0,279.06936960017176,21.99986672513651,287.28711584453779,0.0,22.000000000000005,1661.4603367152143,0.0,0.0,0.0,557.929362574946,0.0,0.0,0.0,0.0,0.0,0.0 
 06/23  11:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.22138916489666,0.0,1162.0955705537754,22.000334682005446,0.0,721.2815904282161,22.00010196606617,0.0,660.1239360407685,22.000106028894728,0.0,477.2458295751976,21.99992079945773,0.0,314.6319224516815,22.000024466665655,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/23  12:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.783748697943943,0.0,1655.0457959701826,22.000030226689064,0.0,629.5832437188697,21.999852018818744,0.0,812.5326390977534,21.999884637358286,0.0,558.1790552504713,21.999746797248539,0.0,570.6425063058759,21.999956577212325,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/23  13:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.485201935572058,0.0,1878.1363113846103,22.000343612627256,0.0,581.1864135066768,21.999965844727457,0.0,916.2840345733259,22.00003266216617,0.0,713.632263994361,21.99981804629785,0.0,735.9201469652016,22.000039672053299,1103.5309741402683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/23  14:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.08553658425406,0.0,1660.881332059646,21.999759389928795,0.0,579.6461309176008,21.99980591471879,0.0,1016.4477229419462,21.999654803744578,0.0,912.3029502675838,21.99950500881371,0.0,730.5003180830951,21.999829642475043,1103.5309741402683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/23  15:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.602921076182065,0.0,1342.1264018613024,21.99973578027351,0.0,541.6389445555797,21.99971617690074,0.0,996.9796600113336,21.99959893251895,0.0,979.3216056818733,21.999218558809994,0.0,810.794504667876,21.999777357452204,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/23  16:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.053380812185105,0.0,1195.5937922236599,21.99976936797148,0.0,545.74477025955,21.999751355845729,0.0,1043.7112164127016,21.99949179939828,0.0,1136.5077105981305,21.999143872205296,0.0,848.8584955764909,21.99965523625295,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/23  17:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.231976430562438,0.0,4924.183799660686,18.199717878807353,0.0,2408.2665592998089,18.10141412473534,0.0,4118.541127941952,18.93277335399921,0.0,3033.1502157428615,18.123388414379716,0.0,4575.303395919065,19.588357112865017,5432.653899486856,0.0,0.0,0.0,0.0,0.0,1150.2255569886523,518.0797510664776,662.7006233482186,1049.7071210971924,948.4098728460463 
 06/23  18:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.98721847121449,0.0,3476.5102466367009,18.02051002630054,0.0,1699.5579311213447,18.015734438576005,0.0,3603.5471400502649,18.182217442647354,0.0,2108.334096217545,18.02253488252343,0.0,4168.53545556539,19.033168759335007,4644.99349744501,0.0,0.0,0.0,0.0,0.0,812.3620899597817,333.15990012153466,419.1168922956814,1049.7071210971927,927.1165198305509 
 06/23  19:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.57750906822203,0.0,2822.4882512678548,18.00455464501092,0.0,1391.4994542514517,18.00463941468172,0.0,2986.831616404434,18.019341783345543,0.0,1690.1424064141098,18.00713177636426,0.0,4204.310150445778,18.606857369602414,3931.185928897703,0.0,0.0,0.0,0.0,0.0,572.5260887352933,215.1694571448057,260.69761285118258,1049.7071210971927,729.5546749289601 
 06/23  20:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.062217350950733,0.0,2356.7147456297968,18.002038550460584,0.0,1175.4548859229558,18.00195472444831,0.0,2505.0356077444555,18.003444125252515,0.0,1402.006033397773,18.00282550157796,0.0,4443.677092594182,18.06320707085209,2935.8658972537625,0.0,0.0,0.0,0.0,0.0,253.9817571836507,30.25965931332543,27.007546843198523,1040.3992650951332,480.68669467818605 
 06/23  21:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.52145489054048,0.0,2141.2246429395665,18.000943190565605,0.0,1075.1471207295027,18.000251415833917,0.0,2266.2987331759925,18.00157436522256,0.0,1269.0654099868526,18.00036788605337,0.0,4100.93746103631,18.005232276097943,2496.609351046479,0.0,0.0,0.0,0.0,0.0,110.37406209095949,0.0,0.0,917.1712203745469,365.5330944407041 
 06/23  22:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.00499860422792,0.0,2035.8975323067016,18.00055035133118,0.0,1025.1060897470266,17.999781688432529,0.0,2155.5128868948079,18.001152067207003,0.0,1202.625319996751,17.999678608991226,0.0,3941.5448044573706,18.001072207290727,2358.4061576464084,0.0,0.0,0.0,0.0,0.0,72.32102853994107,0.0,0.0,858.5881658095138,323.96598915668508 
 06/23  23:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.544948490760857,0.0,1964.8492398085223,18.000105538763664,0.0,991.6591749424531,17.999873938919444,0.0,2082.107458259129,18.00087918023917,0.0,1160.6293187200814,17.999718850356744,0.0,3837.896729787113,18.000618403335069,2304.51501293154,0.0,0.0,0.0,0.0,0.0,48.82010210688655,0.0,0.0,845.2721377944891,306.891798889896 
 06/23  24:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.210548580388623,0.0,1912.7163842379892,17.999837194645253,0.0,967.7045615548807,17.999716390109144,0.0,2029.4810964992667,18.00085608906275,0.0,1131.8787622836695,17.999545222756866,0.0,3779.4610710998697,18.000804585484219,2135.301716055794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,787.5085476777326,244.26219423779276 
 06/24  01:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.94655604350321,0.0,1875.7659105816438,17.99988403148852,0.0,950.67664372318,17.99974958182051,0.0,1992.4059454595104,18.000878255157255,0.0,1112.0380471061708,17.99955358749913,0.0,3725.5789745213367,18.000925467510564,2108.0268375700545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,772.3357278921977,232.16013553758797 
 06/24  02:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.73302044927348,0.0,1827.273720978833,17.999927124844598,0.0,929.195869642338,17.99977196963297,0.0,1944.9803519625189,18.000851205766876,0.0,1089.0452237925838,17.999566164689946,0.0,3673.7845515664419,18.00095819647269,2075.3492536573105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,755.1487290894348,216.66955042760726 
 06/24  03:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.5328234060897,0.0,1796.102548584835,17.999913627030467,0.0,915.04101717499,17.999748713983729,0.0,1914.7087118964597,18.000857903326364,0.0,1073.949722192424,17.999555287992299,0.0,3649.8966741105448,18.000987229431556,2065.7745997130366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,753.10610154302,209.1375240297483 
 06/24  04:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.348821769621009,0.0,1752.7450058667128,18.000005127493819,0.0,895.5983738643113,17.99981482724997,0.0,1875.4495210707829,18.000793752334315,0.0,1053.9168299752019,17.999608020854809,0.0,3623.8938445802657,18.000962759403117,2030.9402907017612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,733.5927554073802,193.8165611541124 
 06/24  05:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.192217727271787,0.0,1748.0583931152369,17.999869177342747,0.0,1010.559953751092,17.99970054499374,0.0,2012.7590058149058,18.000934685230875,0.0,1049.7956917998309,17.999528453519998,0.0,3604.31933765777,18.00098551280449,2079.1513674224959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,733.5149998019624,242.10539348026505 
 06/24  06:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.097314627790419,0.0,1915.657581215225,17.99956948454209,0.0,1611.743106788328,18.000724667986217,0.0,2487.0679946982297,18.001703422028976,0.0,1120.1979310838233,17.999148496673248,0.0,3659.386560826174,18.001026985078896,2518.499064530178,0.0,0.0,0.0,0.0,0.0,0.0,99.9964759175292,0.0,861.3775242369709,453.59409023540976 
 06/24  07:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.118517061769905,0.0,2131.2771766862317,17.999889680771099,0.0,2228.4696705837529,18.00282587436971,0.0,2645.382141237995,18.001519244440489,0.0,1211.0577203307094,18.00064701137152,0.0,3469.9037774774917,18.14878523349507,4035.48329628132,0.0,0.0,0.0,0.0,0.0,416.5990494176876,593.9858020256594,112.69923828628922,1049.7071210971927,758.961111314222 
