Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SOUTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),EAST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),NORTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),WEST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),CORE LIGHTS 1:Lights Electricity Rate [W](Hourly),PLENUM:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),SOUTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),EAST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),NORTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),WEST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),CORE:Zone Air System Sensible Heating Rate [W](Hourly),CORE:Zone Air System Sensible Cooling Rate [W](Hourly),CORE:Zone Air Temperature [C](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),SOUTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),CORE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),SOUTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),CORE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly) 
 06/24  08:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.29899879318742,1675.480270436419,0.0,21.818005467464503,115.76307397798519,768.8602393740015,21.92559754458982,1368.7597949294678,0.0,21.861212927850024,656.2187322846797,28.608424909688968,21.886985532404386,2111.1456033362949,70.08284296926361,21.822307985102737,7388.940292851657,1579.907439532281,177.67866268788817,753.970082928039,2301.6879099559707,1452.7608108092728,0.0,19.404412797937679,0.0,0.0,0.0 
 06/24  09:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.806935665167509,144.36929736469848,93.79013150803076,21.972320123627477,0.0,1454.404744104757,21.98539095932074,105.58522496515798,138.36775881321638,21.985818476426937,0.8644418143139774,98.5758297296602,21.97221531848369,433.6936836844138,29.574224591536678,21.98819248565234,1944.5132341243926,48.81844683952604,0.0,0.0,475.3460654144667,95.60095133424815,0.0,221.2167963958832,0.0,0.0,0.0 
 06/24  10:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.442269177863673,0.0,809.9933706149585,21.998033825853676,0.0,1527.1012074553285,21.998007094174633,0.0,650.8607740554768,21.99931214871387,0.0,417.1271317823414,21.99625019069251,0.0,111.28973555840487,21.99955512841064,1474.3187542453239,0.0,0.0,0.0,0.0,0.0,0.0,361.0850436181247,0.0,0.0,9.702736486931025 
 06/24  11:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.192919544806615,0.0,1297.40744137547,21.999626130208268,0.0,1200.6105852012445,21.999630491418228,0.0,775.6775659465856,21.999771635271438,0.0,510.180280378731,21.999179736798177,0.0,635.862751802327,22.00001262933311,1785.2176543321344,0.0,0.0,0.0,0.0,0.0,220.6136485041181,281.6162554971355,0.0,62.03832372714665,117.41845246346611 
 06/24  12:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.9130533234918,0.0,1772.4005819208977,22.000262766160817,0.0,953.6155346357779,22.000035999479338,0.0,1070.4777924715627,22.00013587115425,0.0,664.8178772283545,22.000072341523365,0.0,806.3947408150624,21.999910649422476,2736.38398079915,0.0,0.0,0.0,0.0,0.0,571.2087035060431,296.938980243776,172.79888285281076,249.4114315653252,342.495008490927 
 06/24  13:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.733984682840857,0.0,2031.762739403198,22.000357041978519,0.0,776.6440550249841,22.000143378013815,0.0,1115.8660196664892,22.00019356336257,0.0,784.8411027209077,22.000262575312463,0.0,953.0447449315069,22.000069760588379,2829.8707199029988,0.0,0.0,0.0,0.0,0.0,644.8510514217147,223.6880320781278,212.71890249806575,296.50223627100697,348.57952349381596 
 06/24  14:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.825605997439575,0.0,2020.8525048456939,22.001163391918018,0.0,714.4130568716048,22.000015078099485,0.0,1201.6242662902403,22.000009247087939,0.0,1148.1872661118565,22.000032438380683,0.0,1079.2305948043743,22.000002791788459,2902.377502662885,0.0,0.0,0.0,0.0,0.0,604.1125952837607,188.97097644744543,326.02688117372437,322.9104509598086,356.8256246578777 
 06/24  15:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.65895354277931,0.0,1845.4512720470203,22.001272036073265,0.0,691.8659309725827,22.00000346919292,0.0,1274.4012085678619,22.000001646721608,0.0,1630.9561000385996,22.002041533180504,0.0,1185.8344862051548,22.000001197683369,3059.3273282491966,0.0,0.0,0.0,0.0,0.0,546.8289743080707,181.19354836902253,487.20602412377948,359.52973962587779,381.0380676821778 
 06/24  16:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.484884006243033,0.0,1534.5710788378634,22.001049534983666,0.0,654.7257722734227,22.000900098261785,0.0,1264.6360503380052,22.000796247878573,0.0,2035.4641714896894,22.00281940176864,0.0,1247.7094901584333,22.000625082410907,2949.0621406472766,0.0,0.0,0.0,0.0,0.0,411.277412246087,155.9592096762852,573.9182417625314,353.5624702042487,350.8138326178564 
 06/24  17:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.973331063019367,0.0,4263.765732524177,19.212955392823674,0.0,2498.3799248837938,18.23738989787606,0.0,3208.5803480490737,20.157710610681695,0.0,3597.2151382328477,19.289248342590726,0.0,3612.1628420467716,20.508013376402159,6784.841884179572,0.0,0.0,0.0,0.0,0.0,1446.0155074037305,947.1181428816387,1204.5594941475493,1094.624795660877,988.992969945508 
 06/24  18:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.010137064476376,0.0,4099.786410656415,18.18541791085655,0.0,1883.8171912406147,18.02289559211582,0.0,3271.155378624173,19.575534556980995,0.0,3561.9692377621497,18.37188482081491,0.0,3683.869227986126,19.943440436152846,6423.81133744375,0.0,0.0,0.0,0.0,0.0,1388.5819595478875,735.2047733200016,1170.9729878770277,1064.1035779526968,961.4170646058688 
 06/24  19:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.737405868429144,0.0,3343.243711690263,18.01786343233831,0.0,1568.5639377146598,18.003536357895848,0.0,3635.527074649451,18.866778246285614,0.0,3030.0684660815506,18.061035250623559,0.0,4079.469967542991,19.31209637869009,5537.982518419844,0.0,0.0,0.0,0.0,0.0,1017.5164169396539,515.9497914029819,900.3904371408078,1051.0088838955517,949.5860149005813 
 06/24  20:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.115480861235658,0.0,2749.761605228092,18.003110932863114,0.0,1337.779389209732,18.00186564178424,0.0,3442.5752548373586,18.055456335500027,0.0,2081.0436290881609,18.012085667832758,0.0,4570.867520899888,18.57534061820605,4105.387146627034,0.0,0.0,0.0,0.0,0.0,545.8835430367556,219.5769019717253,398.49205277873195,1049.7071210971927,788.1965536023606 
 06/24  21:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.277441750460427,0.0,2422.50897620877,18.001119162550308,0.0,1197.9509639293747,17.999829328326976,0.0,2773.280904510455,18.00468627869801,0.0,1645.6224568147357,18.00281060467572,0.0,4762.588111962001,18.030473297236708,2823.7016910165905,0.0,0.0,0.0,0.0,0.0,189.156297977858,0.0,50.26117108032278,1004.3144343360407,476.43881348210086 
 06/24  22:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.38005460956411,0.0,2207.669460863597,18.00017224410474,0.0,1101.98374217102,17.99966099478212,0.0,2433.110692710541,18.000683981271395,0.0,1402.7359322734779,17.999836520514699,0.0,4339.876458726298,18.001091282958567,2375.6432422636564,0.0,0.0,0.0,0.0,0.0,55.675409392801729,0.0,0.0,872.1758621885173,344.26099654206879 
 06/24  23:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.51734013300222,0.0,2049.5229277950986,18.000025245641134,0.0,1030.5116082778187,17.999696150677168,0.0,2218.6389592829566,18.000484264852678,0.0,1257.6755319557083,17.999582338714438,0.0,4102.637967822164,18.000424116366906,2194.8639757731327,0.0,0.0,0.0,0.0,0.0,4.733167659950474,0.0,0.0,806.4579397213222,280.14189425159199 
 06/24  24:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.697454618683826,0.0,1947.0646628269765,17.999943124008348,0.0,983.2055967433514,17.99979051246948,0.0,2090.519708025252,18.00044354271184,0.0,1174.2317772070595,17.999617263469824,0.0,3970.799474872162,18.000507238422505,2114.490433300026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,769.1573387630051,241.80212039675284 
 06/25  01:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.97582170006203,2177.074710007183,0.0,21.799201384239969,969.1695372674392,0.0,21.814836952921188,2019.9548327270775,0.0,21.831621233163749,811.4411270109873,0.0,21.84812856041644,2060.0694744156196,83.6088628841544,21.801162961260287,10800.365434891635,2173.139285363261,1170.8454420451377,1299.0887018592437,2673.675305353546,2380.08572613018,0.0,0.0,0.0,0.0,0.0 
 06/25  02:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.698230023137314,697.1021067975707,0.0,21.999999999895839,266.94806509439698,0.0,21.99999999502984,533.3708348340952,0.0,21.999999999999085,124.10092829280257,0.0,21.999999975083715,0.0,178.61557483959678,21.99999999999999,3935.8671908018175,570.2772145877748,402.7715979610239,549.895778812912,465.8924905070256,843.4991347928122,0.0,0.0,0.0,0.0,0.0 
 06/25  03:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.500925600673793,766.6183503624179,0.0,21.999999999972184,267.68612674524686,0.0,21.999999998299204,619.5591977893328,0.0,21.999999999999827,134.3997458636477,0.0,21.999999990344415,216.03190457504844,0.0,22.0,4496.55074029826,639.7474664090719,403.4244513915019,560.0301864868474,860.2852450330605,929.5324168375105,0.0,0.0,0.0,0.0,0.0 
 06/25  04:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.32440527307395,610.0545290989121,0.0,21.999999999992587,186.3960572344131,0.0,21.999999999418685,417.3939941469407,0.0,21.999999999999976,30.754497633492066,0.0,21.999999996761074,0.0,174.45913970754828,21.999999999999998,3647.3352818964847,488.84337004173247,333.45031130232567,479.0177720286431,498.13378249052598,744.3590718929893,0.0,0.0,0.0,0.0,0.0 
 06/25  05:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.17191555675472,425.659090090232,0.0,21.99999999999835,0.0,32.14243387093575,21.999999999829407,115.36305624296256,0.0,22.0,0.0,33.009094807548539,21.99999999891292,0.0,313.4596081898562,22.0,2656.9444029869798,298.9413979901541,103.89871288602808,393.1970172095427,331.5495198363732,425.82678092461347,0.0,0.0,0.0,0.0,0.0 
 06/25  06:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.097495305244423,118.97976736611781,0.0,21.99996982484046,0.0,830.5131707998799,21.99955204215498,0.0,581.6864317789959,21.999780871004597,0.0,164.85703207713687,21.99999999963492,0.0,457.06554672403856,21.99984859761571,1164.4317058896059,0.0,0.0,60.90073174933743,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  07:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.189118132769126,0.0,223.1365296597305,21.999726405220856,0.0,1373.1426617860644,21.998499010959,0.0,759.944424039667,21.999477607910998,0.0,311.995359552795,21.99945473321464,0.0,572.8860181807968,21.999759307391057,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  08:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.49509200769527,0.0,543.9890481927978,21.999960184104908,0.0,1810.4159187503047,21.999688873971768,0.0,869.5469994962587,21.99995023408517,0.0,451.23204548823289,21.999868530686905,0.0,697.8031602109472,21.9999898131324,2508.0735442986845,0.0,0.0,0.0,0.0,0.0,117.612983750665,660.6511386738278,98.83733519100308,230.20573767811065,297.2353748648092 
 06/25  09:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.01839757556217,0.0,912.405093855557,21.99936100280425,0.0,1941.1239364078888,22.0014860646801,0.0,1025.7886361271667,21.999402662698157,0.0,574.1502382715389,21.999660545591796,0.0,828.3348052975966,21.999627080950128,4042.422838902332,0.0,0.0,0.0,0.0,0.0,604.802843486769,866.8452570417837,429.5646896034809,487.7711487498094,549.9079258802208 
 06/25  10:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.78484647052827,0.0,1447.8642136438196,21.999939577448079,0.0,1874.031608510861,22.001333783547389,0.0,1184.8728984843897,21.999963127274947,0.0,681.6200938961329,21.999946190296006,0.0,938.7680777317379,21.99998619045569,4942.124421828959,0.0,0.0,0.0,0.0,0.0,960.3959026023932,922.3395757081094,619.948690478836,635.1187860036489,700.7904928957041 
 06/25  11:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.81150627079237,0.0,2052.625289935637,22.000705257092127,0.0,1585.6891836918663,22.00098384451929,0.0,1373.1616604802903,22.00055478372427,0.0,794.0347887242558,21.999994603302917,0.0,1074.6852442998289,22.000000021965286,5604.631616388032,0.0,0.0,0.0,0.0,0.0,1255.9750718196168,902.8269312485841,760.0644197348244,755.2589896522102,826.9752297925279 
 06/25  12:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.867288231406964,0.0,2415.9204974988585,22.00027853517215,0.0,1228.7402498872573,22.00038444809995,0.0,1489.620398592107,22.000180249773629,0.0,865.8347341582639,22.000455368192428,0.0,1214.1787979619954,22.000226116757707,5908.924273419998,0.0,0.0,0.0,0.0,0.0,1403.1934129412185,835.8714811735905,841.5735480635333,834.9858354736307,889.769021627757 
 06/25  13:00:00,26.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.15523413211406,0.0,2617.1468744522637,22.000013378224737,0.0,1042.6011712794078,22.000027095165838,0.0,1608.7804617471946,22.000005617893807,0.0,1022.2838107505472,22.000038978988529,0.0,1387.3159589441403,22.000004294416859,5636.267728202998,0.0,0.0,0.0,0.0,0.0,1351.5141044167443,717.3106982055672,806.0038065076277,801.984775413809,855.9233695189804 
 06/25  14:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.074680359392553,0.0,2462.523389144917,22.000013766898726,0.0,922.8568632743061,22.000026042258438,0.0,1599.1749929677254,22.00000024001365,0.0,1333.4051685905059,22.000013524229563,0.0,1428.8607074573345,22.000099175897966,5434.223341987258,0.0,0.0,0.0,0.0,0.0,1250.3733421938044,642.3541476488542,839.8976359965686,785.7995551827471,812.2676868250148 
 06/25  15:00:00,26.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.927479637938285,0.0,2246.796009763262,22.000001315272866,0.0,875.7480305991476,22.000003559748238,0.0,1642.5417458734049,22.00000001501361,0.0,1775.348172645567,22.000002218433889,0.0,1527.5463679851314,22.000003915240915,5746.607242154438,0.0,0.0,0.0,0.0,0.0,1255.2362979855573,671.4744408362701,1011.0341016743259,840.3644559788402,864.966971539176 
 06/25  16:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.527576706229824,0.0,1881.402221941999,22.000341714524795,0.0,818.8872556964333,22.000317264453778,0.0,1602.0067973807605,22.000297501014189,0.0,2120.9067757398909,22.000810208806329,0.0,1570.488347535879,22.000173977930026,5482.494221279596,0.0,0.0,0.0,0.0,0.0,1094.0599274935813,612.313437841718,1049.6142370722269,810.0568481114142,812.9187966203874 
 06/25  17:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.83040457687192,0.0,1624.5961532889106,22.000051853431559,0.0,763.211841637803,22.000066350359036,0.0,1591.824511355619,22.00003029293923,0.0,2353.000316429028,22.00019923027726,0.0,1585.9742831949353,22.000011587933096,5164.764625243669,0.0,0.0,0.0,0.0,0.0,946.8186397409679,544.439540070266,1046.4770072951904,763.4674199717649,760.0310440252115 
 06/25  18:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.925529468237785,0.0,1363.2003231425807,22.00000542898033,0.0,677.3273143702909,22.00001093886271,0.0,1702.518545006495,22.000001718212354,0.0,2312.736651797709,22.000040963236154,0.0,1562.983221242078,22.000000334933536,4547.262118819462,0.0,0.0,0.0,0.0,0.0,733.3236634124171,424.9084503599184,921.8611170813011,665.3449528955609,698.2929609299956 
 06/25  19:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.728183849412816,0.0,1093.3672176822448,22.000001447499029,0.0,576.2412815654752,22.000003738517298,0.0,1710.9797858783687,22.00000032911032,0.0,1899.0139933827814,22.000015853656394,0.0,1501.9236416340737,22.000000045430274,3504.4968747224318,0.0,0.0,0.0,0.0,0.0,440.9796268247686,250.42374714208396,638.7036575025162,508.96952514532696,561.8893439674672 
 06/25  20:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.186455488731537,0.0,767.4658347408049,22.001221416358566,0.0,442.87353672636166,21.99945094585616,0.0,1086.188754710713,22.000000033465228,0.0,1106.4177657784167,22.000003893202839,0.0,1365.9879535048072,22.000000003022778,1669.6611038171182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,141.11727480045523,252.64314001502329,172.36971486137123 
 06/25  21:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.452989261842555,0.0,580.4053521949311,22.000039490863715,0.0,360.72102278023979,21.99978918479718,0.0,806.613106463879,21.999698284527736,0.0,759.2877837561584,21.999658724593677,0.0,1242.845097943132,22.000032780154258,1203.2330407952459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,99.7020666549777,0.0 
 06/25  22:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.673363782368385,0.0,446.9228416032231,21.999980711391737,0.0,301.01786101479868,21.999886031614364,0.0,625.2472837782309,21.999866782763577,0.0,564.6886477806011,21.999699900649707,0.0,1142.436575499983,21.99972564411231,1103.5309741402683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  23:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.927199035138714,0.0,312.89097304315876,21.999985414044344,0.0,240.88560242491256,21.99992020466812,0.0,467.9510670194064,21.999904448004878,0.0,436.96727696129769,21.999765146851688,0.0,1023.0771744252554,21.99978542420292,1103.5309741402683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  24:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.23137241339589,0.0,245.93576490157586,21.999987814377105,0.0,209.25498313903428,21.999931121965536,0.0,390.06012297610627,21.999918072156868,0.0,372.0529701143947,21.99979918941495,0.0,994.9103975265767,21.99977675339713,1103.5309741402683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/26  01:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.602075107490525,0.0,4226.3292272436769,18.135682379290779,0.0,2112.479946466578,18.086735153353673,0.0,4211.48543732633,18.23892109962696,0.0,2250.485108663971,18.105381465367335,0.0,5082.28824092558,19.27585398414803,4388.406702299109,0.0,0.0,0.0,0.0,0.0,761.8438965698138,312.28937589841129,284.82241053768765,1049.7071210971922,876.212924055737 
 06/26  02:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.798128835004954,0.0,2900.871060938389,18.009547359924107,0.0,1455.376698562643,18.0086062864872,0.0,3017.0460506868696,18.010855969293549,0.0,1616.7605077887466,18.012241374462059,0.0,4855.58114030296,18.446383529523638,3195.1135235729427,0.0,0.0,0.0,0.0,0.0,351.7968437523766,76.9212710217256,42.93540701384117,1049.7071210971927,570.2219065475385 
 06/26  03:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.067369698698245,0.0,2371.780981330756,18.001252196586468,0.0,1192.505427294015,18.001324623604448,0.0,2486.469522411609,18.00158367157589,0.0,1351.9955590358127,18.001956683294048,0.0,4611.649464906775,18.050944619085713,2619.237293235863,0.0,0.0,0.0,0.0,0.0,116.79291865971033,0.0,0.0,1008.9333752184712,389.98002521741327 
 06/26  04:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.39235314298446,0.0,2130.424748531686,18.000204222205313,0.0,1073.4707290526199,17.999930706195856,0.0,2245.624443137703,18.00080706114977,0.0,1231.4702459624098,17.999931021405886,0.0,4186.640400265605,18.002534448176119,2326.9975443336995,0.0,0.0,0.0,0.0,0.0,32.22489694082675,0.0,0.0,882.5100311886422,308.73164206396236 
 06/26  05:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.864751877169704,0.0,2037.5574259318806,18.000281177422644,0.0,1169.4014298896439,17.999978465398458,0.0,2327.0478991915417,18.000988066243854,0.0,1183.850253048614,17.99984953863176,0.0,3999.6392074764337,18.00078297205721,2287.6394810680305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,844.5074446987519,339.6010622290105 
 06/26  06:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.56533150969875,0.0,2149.7799999163364,17.9996528950214,0.0,1771.5918545226383,17.99708386845812,0.0,2759.4248014233564,17.99977602337244,0.0,1228.3512071235564,17.998280952143625,0.0,3747.17027595349,18.123066695476063,3757.4268086684498,0.0,0.0,0.0,0.0,0.0,384.6452075378318,380.4647969439553,108.73520418827227,1049.7071210971927,730.3435047609298 
 06/26  07:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.500591221373946,0.0,2445.589558634645,18.001281018754953,0.0,2217.1180732617297,18.103622283294894,0.0,2406.371837821922,18.52237654718934,0.0,1353.750614585519,17.999723513790916,0.0,2754.392734808742,18.84823103817992,6356.306813618716,0.0,0.0,0.0,0.0,0.0,1251.929933867151,1015.6856653749816,803.4489516823321,1146.1580491609116,1035.5532393930712 
 06/26  08:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.69439209625196,1412.8825064112062,66.69579761076639,21.89041789112114,91.36277153944703,708.3211253122635,21.902675271630405,1076.7508963582678,184.25391458784703,21.960850022628735,493.76297559933257,52.14556538394309,21.878362376964039,1510.9020246322323,25.47601060940042,21.895388674300006,5020.953481508071,1037.6695359314416,45.071616780025738,185.30948142860164,1275.3772268259086,852.9125677676067,41.83732679182645,350.5601108740361,34.28761986218089,20.00747751702646,74.38954358914772 
 06/26  09:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.23973482808622,0.0,314.19953161622018,21.983361844458068,0.0,1440.1639807209304,21.980988123899075,0.0,439.78560220514739,21.996014688978716,0.0,277.1805631186767,21.970062309896279,179.58407500587965,207.1790264994338,21.993046472590686,3364.959312508686,0.0,0.0,0.0,0.0,0.0,488.9171096315796,717.0348426954545,407.54295396692955,255.70764690636089,392.22578516809338 
 06/26  10:00:00,26.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.828351002040536,0.0,1082.6548334789914,21.997190156009787,0.0,1542.2972372836903,21.99569307666624,0.0,899.3945633419057,21.99931473365043,0.0,531.6271706003163,21.99227157144157,0.0,442.5161128707459,21.999430592135718,5131.859225326759,0.0,0.0,0.0,0.0,0.0,1032.9823236899793,934.3462685278923,734.2489770911468,598.2433177452689,728.5073641322035 
 06/26  11:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.936161403269716,0.0,1825.5337273707638,22.000201140281779,0.0,1383.2201117690593,22.000063261247904,0.0,1240.177024505049,22.00027220085932,0.0,723.0875722618323,21.999989042174385,0.0,961.8432530456507,21.99998509377495,6014.7808889640859,0.0,0.0,0.0,0.0,0.0,1352.1393160321996,951.1776063489425,883.1253152702641,832.4309089092665,892.3767682631442 
 06/26  12:00:00,28.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.06578256452837,0.0,2302.0000923999707,21.99999190473854,0.0,1126.8086033768573,22.000016870835745,0.0,1460.1728306021415,21.999995798088184,0.0,847.7426198477892,22.000118841794646,0.0,1169.3190306493114,22.000122249733729,6566.167720605089,0.0,0.0,0.0,0.0,0.0,1564.9944722943192,938.9374498250387,999.1748522544324,952.7838356235166,1006.7461364675146 
 06/26  13:00:00,28.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.19761652231,0.0,2492.136616223058,21.999828982166457,0.0,993.2143504584624,21.99994669404579,0.0,1598.4491195549504,21.999909483477347,0.0,1008.3399228473122,22.000001051743113,0.0,1373.1723408328276,22.000073148141114,7025.437946647648,0.0,0.0,0.0,0.0,0.0,1694.7829906697126,957.0106234867928,1110.3221282820765,1064.2534055447223,1095.5378245240748 
 06/26  14:00:00,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.113272709642734,0.0,2578.1719008917336,21.999864877609569,0.0,958.2983968649946,21.999910149359029,0.0,1726.1917607502333,21.99991070267101,0.0,1407.837312455883,21.99988813541876,0.0,1494.4286085136185,22.00001139603239,7390.702527016607,0.0,0.0,0.0,0.0,0.0,1761.323968502314,980.0245249096722,1259.6851267985333,1125.9699732956015,1160.1679593702166 
 06/26  15:00:00,30.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.0341755353673,0.0,2196.600695251829,22.113070763763504,0.0,910.4761730670755,22.000316019380109,0.0,1651.8104411703765,22.085566706321975,0.0,1828.2977583377236,22.00066233340072,0.0,1587.6084296952229,22.00006971868909,7968.462508211851,0.0,0.0,0.0,0.0,0.0,1810.6482569841858,1074.8182536216805,1500.5781959665438,1240.2104097184404,1238.676417780733 
 06/26  16:00:00,30.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.76653807435498,0.0,2120.9864426569095,22.01084391382832,0.0,913.2121218241593,22.00004334760314,0.0,1672.4545438191106,22.16502153965761,0.0,2001.7165789586837,22.42725043322594,0.0,1685.4374663863674,22.00000276384556,7994.634589098314,0.0,0.0,0.0,0.0,0.0,1802.0736211782078,1075.6020296927005,1508.4897721373539,1266.2617741690506,1238.676417780733 
 06/26  17:00:00,30.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.250988742637678,0.0,2080.3664820726428,21.83167563365332,0.0,1243.5216593868586,21.279101917288643,0.0,1685.4776083808252,22.215836488563896,0.0,2028.942606959241,22.50880104587128,0.0,2026.777880396517,21.82996140181345,8243.15230701349,0.0,0.0,0.0,0.0,0.0,1810.6482569841856,1214.6222615661496,1508.4897721373539,1367.1846244047998,1238.676417780733 
 06/26  18:00:00,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.386950723696203,0.0,2265.424335690419,21.35575525831279,0.0,1338.3323851880273,20.696636862211059,0.0,1891.6843730511178,22.0878631573958,0.0,2176.7689732385886,22.03156152531883,0.0,2211.6685932089178,21.642492560830989,8019.928038435353,0.0,0.0,0.0,0.0,0.0,1753.8179945950815,1176.4992845814186,1461.1555997118833,1325.1054512580259,1199.818734148676 
 06/26  19:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.171340536944478,0.0,2773.2043214620719,20.36935300551897,0.0,1639.8627416694374,19.567092993274167,0.0,2295.039888145481,21.42404960846367,0.0,2373.5022812949134,20.406461110674859,0.0,2652.531563934709,21.191444790104187,7551.2075590882309,0.0,0.0,0.0,0.0,0.0,1635.0563811147272,1096.8314092796657,1362.2471656352096,1234.9133947661572,1118.6282341522027 
 06/26  20:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.625603351113538,0.0,3164.4302145503477,19.320456333629048,0.0,1867.8428277561257,18.391290347064705,0.0,2571.1664218139965,20.489262759815025,0.0,2449.583870763732,18.635293093090647,0.0,3024.9715108526045,20.68055097369777,7183.290653108243,0.0,0.0,0.0,0.0,0.0,1542.0135547932496,1034.4162562022078,1284.7483955672288,1163.576873901418,1055.0045985038708 
 06/26  21:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.877196703288257,0.0,3548.7287330687915,18.294985314954343,0.0,1687.0973767716315,18.037224926825293,0.0,2849.088124901522,19.598154215555554,0.0,2104.1180426663629,18.073187510489004,0.0,3384.7300715814487,20.12778082434923,6507.823003853191,0.0,0.0,0.0,0.0,0.0,1455.579454021174,830.9587402268664,1022.8729370510213,1098.9979873247042,995.8829110891569 
 06/26  22:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.041077204301965,0.0,3167.8769738505845,18.028076760380274,0.0,1478.8474540815528,18.005068282448407,0.0,2943.35325455729,18.9206924636469,0.0,1758.688742300765,18.011959020666756,0.0,3537.9263346195568,19.692853589217529,5933.664252412134,0.0,0.0,0.0,0.0,0.0,1260.5119114058348,693.2047286196969,834.5154552486683,1071.0128015324775,970.8883814651881 
 06/26  23:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.205379492118003,0.0,2845.4757755874854,18.002023831619114,0.0,1375.6502049930289,18.00010645486058,0.0,2681.685659367451,18.717855563391319,0.0,1590.4418761354664,18.001294830708596,0.0,3236.1954752368744,19.60038335367116,6168.890050603108,0.0,0.0,0.0,0.0,0.0,1310.2357250629862,745.771130790974,886.6664197121503,1115.1491167971579,1007.5366840995721 
 06/26  24:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.472304712354608,0.0,2672.251011805243,18.000244725179529,0.0,1308.564085105976,18.000488147288125,0.0,2648.863422785952,18.491769591051864,0.0,1492.9857672663139,18.000891359507265,0.0,3217.3233883235054,19.463014849806208,5999.273472763371,0.0,0.0,0.0,0.0,0.0,1241.635136933875,706.1887720978148,833.2249220153639,1110.9504641232116,1003.743203452837 
 06/27  01:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.835612714417079,0.0,2568.8411424758517,18.00041315731837,0.0,1265.368369349134,18.000845503091484,0.0,2607.9786069003237,18.336563896272844,0.0,1435.258760403678,18.001144012969044,0.0,3189.279420215219,19.353913462304868,5945.451310440275,0.0,0.0,0.0,0.0,0.0,1215.0728503097026,694.5898994156818,817.5639189985735,1110.9504641232116,1003.743203452837 
 06/27  02:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.30595829051675,0.0,2498.51206038679,18.000681955555998,0.0,1234.3531387743909,18.001259552063755,0.0,2613.714293102066,18.18978324549536,0.0,1397.2004255375792,18.001631481665279,0.0,3199.7953477468738,19.249260892778485,5802.392956647228,0.0,0.0,0.0,0.0,0.0,1162.2953708112926,659.929796293651,774.3732086379431,1104.420354330065,997.8432524340086 
 06/27  03:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.796590868568189,0.0,2448.520040358003,18.00053234866185,0.0,1211.2965542828807,18.001248699966085,0.0,2498.126426569963,18.172881744251816,0.0,1371.451476797586,17.999884058395965,0.0,3076.944256059518,19.233848342838248,5917.360736460923,0.0,0.0,0.0,0.0,0.0,1198.9443388367022,682.3555057039246,801.3234851590542,1119.6254151442004,1011.5810174767736 
 06/27  04:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.389806522961285,0.0,2386.110195683097,18.001110505773754,0.0,1183.4024808670463,18.001919449766036,0.0,2576.4886430615244,18.017745993734473,0.0,1341.9591019237824,18.000200905001635,0.0,3191.2041127756135,19.11229452417583,5623.007486638404,0.0,0.0,0.0,0.0,0.0,1095.558463940816,616.560751168765,722.3646884636899,1099.1003194004705,985.892289524394 
 06/27  05:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.030761099298837,0.0,2357.587607927448,18.00142322097675,0.0,1177.4440394234107,18.000513472630794,0.0,2510.156084799355,18.002218646234469,0.0,1327.5331362749785,18.000152933854229,0.0,3232.733927846036,19.002498319361754,5405.3638703134879,0.0,0.0,0.0,0.0,0.0,1031.478067688214,574.2256093146182,667.6908192247087,1088.417382773405,940.0210171722724 
 06/27  06:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.758337001661717,0.0,2440.569789770854,18.001601908341983,0.0,1291.411400171918,18.00008662032514,0.0,2554.3953834392639,18.06423434003283,0.0,1362.1591926701886,18.000034207531774,0.0,3091.7291278910108,19.030222440920608,5691.562282726715,0.0,0.0,0.0,0.0,0.0,1116.6175064423547,643.8658691813537,718.5307194101392,1107.968349347622,1001.0488642049782 
 06/27  07:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.708084934545675,0.0,2738.5349059443226,18.000497405613204,0.0,1868.5944764475053,18.00040478100098,0.0,2296.704718422753,18.705159093291166,0.0,1489.581786595832,18.000007038329178,0.0,2741.8029903547615,19.310990114767294,6765.5485314866259,0.0,0.0,0.0,0.0,0.0,1469.906558954643,995.1039456115287,975.7421856186481,1166.9374495939613,1054.3274175675766 
 06/27  08:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.80976661321621,1342.058666186155,124.80281934977256,21.91560234777432,296.25115479172828,82.55387522571219,21.899621276529535,979.5533413152343,181.82124097467097,21.96423638966848,421.2170144504302,59.48994796096904,21.87784601116747,1270.4123855804306,172.04368491768779,21.944749495413534,3747.6432717976606,569.6121432291452,100.16698567316206,80.12153233595763,787.1921767875734,494.79021114684789,81.12314015123,186.17376108244444,173.7746391684107,85.01427488553317,86.14343319708752 
 06/27  09:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.267195408832384,0.0,593.8761214790193,21.987117765858235,0.0,609.4937580192227,21.978892291942985,0.0,705.7447192444529,21.996339431345917,0.0,430.1728002365089,21.969800273111994,31.473036906596009,282.4968287101169,21.99630373394741,4319.795616554689,0.0,0.0,0.0,0.0,0.0,817.344154481481,623.8525611696516,649.9675049808236,484.8752175126798,640.225204269785 
 06/27  10:00:00,27.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.768067759599846,0.0,1050.6773193824102,21.997336687304075,0.0,701.2159086693882,21.994490372607737,0.0,1134.9061474244027,21.999227931036378,0.0,663.9842673376429,21.9915451293231,0.0,683.0437532147462,21.999426524633696,6566.669899247787,0.0,0.0,0.0,0.0,0.0,1416.4180294323697,949.1670668788834,1092.1642257856084,937.9722153992859,1067.4173876113715 
 06/27  11:00:00,28.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.270349523189368,0.0,1778.6914540517165,21.999962758344869,0.0,986.3642262880289,21.999895475505384,0.0,1580.8627255606558,21.99966130383515,0.0,897.3906252139605,21.997746361826068,0.0,1038.8444732747735,21.999673592853577,7358.519838404201,0.0,0.0,0.0,0.0,0.0,1683.680548600707,1064.673380452559,1199.9585232603907,1082.2854791751325,1224.390932775144 
 06/27  12:00:00,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.891037632911517,0.0,1899.1859955262433,22.037070700589227,0.0,963.9211721607443,22.000763816450637,0.0,1499.8350878337099,22.245642475786178,0.0,992.0492447798984,21.99962826955648,0.0,1238.5104591473524,21.99998722193974,7998.308021991341,0.0,0.0,0.0,0.0,0.0,1862.7529851626128,1157.600129812126,1353.622695866889,1246.783359857818,1274.017877151627 
 06/27  13:00:00,30.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.58354964755234,0.0,1689.266758736259,22.617243961168766,0.0,942.9868501815041,21.999576648392759,0.0,1298.9104417841682,22.568219028725637,0.0,1102.9623319424975,21.99976239379861,0.0,1336.140747537874,22.00000046050309,8552.750115382947,0.0,0.0,0.0,0.0,0.0,1913.9704215089242,1277.961852254944,1543.358842262447,1404.8803131661626,1309.0477120502033 
 06/27  14:00:00,30.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.51598674770375,0.0,1892.4560913690523,22.755305522717454,0.0,1000.7310544676684,22.000100124333867,0.0,1438.4930396501976,22.715401426812546,0.0,1365.8803333112592,22.000029537398445,0.0,1500.5221100630238,22.00007888285488,8552.794478048207,0.0,0.0,0.0,0.0,0.0,1901.0922326209832,1257.4743605794179,1576.455958152196,1414.0011946457365,1300.2397579096065 
 06/27  15:00:00,30.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.346181367144106,0.0,1883.5990212235675,22.73431232980385,0.0,999.9069957526101,22.00016310249586,0.0,1459.0472640461385,22.79304197251624,0.0,1461.0485863805366,22.211421324248599,0.0,1560.5495375870392,22.000027469178819,8578.03378155663,0.0,0.0,0.0,0.0,0.0,1901.0922326209832,1257.2618885003136,1583.6473995810339,1432.2615288044254,1300.2397579096065 
 06/27  16:00:00,30.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.04161794634328,0.0,2052.0105868239995,22.429211615926265,0.0,997.7971117163156,22.00091852303253,0.0,1624.4901770040829,22.6955842907135,0.0,1705.7322904508872,22.222943751242008,0.0,1675.316266437105,22.000212439962618,8367.832938961648,0.0,0.0,0.0,0.0,0.0,1868.399798983981,1177.0504254178937,1556.4139562862625,1384.557805127707,1277.8799790055355 
 06/27  17:00:00,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.437253077626595,0.0,2107.962934055484,22.027095744664217,0.0,1235.2123462337368,21.380167414304503,0.0,1712.4004634562999,22.49388040694631,0.0,1750.6368071507368,21.82026168404181,0.0,1880.4953246254514,21.867769173668365,8371.064303003024,0.0,0.0,0.0,0.0,0.0,1842.3170315289959,1235.8663648370489,1534.686495542805,1394.62259834322,1260.0408386106865 
 06/27  18:00:00,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.59795971122816,0.0,1926.8862963620159,21.76468956242368,0.0,1122.830679341946,21.150291453140544,0.0,1642.6479117378122,22.420464382854914,0.0,1694.7707521486228,21.834750481067368,0.0,1818.8210037256523,21.837089296977575,8398.31418034518,0.0,0.0,0.0,0.0,0.0,1849.2248654339538,1240.5002901772132,1540.4408576997858,1399.851785885095,1264.7654070088643 
 06/27  19:00:00,28.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.465370605600538,0.0,2007.9787385188329,21.2997582731088,0.0,1181.6924995743353,20.701477150438906,0.0,1722.0740134241128,22.089055847962123,0.0,1680.405454785084,21.140894235416476,0.0,1939.6704346222498,21.699321447345363,8263.391686565632,0.0,0.0,0.0,0.0,0.0,1815.0220627802335,1217.5563056949055,1511.9492471658396,1373.9604758167275,1241.3726209676573 
 06/27  20:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.09054730208581,0.0,2328.2211696694778,20.513242936903155,0.0,1379.2500932407607,19.852125000589586,0.0,1928.3590201444163,21.38285557003755,0.0,1791.5214720172986,19.935285824172895,0.0,2225.4142215171916,21.38593535961443,7954.632436160573,0.0,0.0,0.0,0.0,0.0,1736.751706123695,1165.050846807987,1446.748493274737,1314.710299921106,1187.8401158927782 
 06/27  21:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.529100039466536,0.0,2572.1089629503505,19.781722673853275,0.0,1522.3600478463057,19.045749470624736,0.0,2100.3206179056289,20.736011061599635,0.0,1887.6998351980749,18.906520597343034,0.0,2463.418112217221,21.020264114956527,7709.059343330676,0.0,0.0,0.0,0.0,0.0,1674.499017221811,1123.2903880933157,1394.8907731679765,1267.5853994482794,1145.2627912590265 
 06/27  22:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.87497532670895,0.0,2863.736867160286,19.00386717819618,0.0,1682.0348403026745,18.190239159304878,0.0,2311.64427224103,20.06471171721972,0.0,1904.2704415806084,18.1500234581776,0.0,2734.468086960931,20.59458699924269,7358.401332089458,0.0,0.0,0.0,0.0,0.0,1604.420509023531,1071.7761976989628,1266.8042010111136,1214.5364021698957,1097.3330480456869 
 06/27  23:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.167720048058699,0.0,3019.455072289215,18.349610641960426,0.0,1489.0092363691666,18.028073678754845,0.0,2422.5802105430536,19.49491554560734,0.0,1654.320172900715,18.02513303518562,0.0,2884.323335160142,20.222277233578354,6850.705031935241,0.0,0.0,0.0,0.0,0.0,1556.7415612380933,901.0320394972609,1046.2333839226386,1178.4437335852645,1064.7233395517163 
 06/27  24:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.477456905027226,0.0,2905.0235768905,18.033970462697959,0.0,1358.2325850534913,18.00388329099415,0.0,2410.086474061291,19.121607872784183,0.0,1523.1892849290544,18.004167216455305,0.0,2897.9762944721808,19.971399306805016,6588.189656297573,0.0,0.0,0.0,0.0,0.0,1501.1099388679293,814.5780737915478,947.8681557781106,1166.852157509198,1054.2503562105185 
 06/28  01:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.839145026594396,0.0,2632.667528543232,18.0039207646537,0.0,1278.5901441011613,18.000481715882608,0.0,2348.9625967434697,18.890534302187758,0.0,1439.766067759942,18.000638903752866,0.0,2856.1418219447907,19.81327662513858,6448.704985940734,0.0,0.0,0.0,0.0,0.0,1417.211695227781,787.6069047296692,919.2528981232999,1166.852157509198,1054.2503562105185 
 06/28  02:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.29359483222757,0.0,2514.0383805530257,18.001711084309087,0.0,1235.37315619361,18.000104348260295,0.0,2302.9334033389038,18.748193797255554,0.0,1394.242946202617,18.000162656326567,0.0,2809.7215826401545,19.71445090234765,6333.410487116779,0.0,0.0,0.0,0.0,0.0,1369.2048294581687,755.9874872178918,880.3540952829507,1168.5493406581773,1055.7837603593228 
 06/28  03:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.76429117225961,0.0,2423.899115358282,18.00114299813423,0.0,1200.328038553357,17.99969076144012,0.0,2219.479097336476,18.67588721194923,0.0,1358.0150487602105,17.99967654784689,0.0,2726.8487772805458,19.661067135956736,6379.26430980666,0.0,0.0,0.0,0.0,0.0,1376.5150992771756,765.1032748472887,892.711544942767,1177.517199837475,1063.8862167616849 
 06/28  04:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.33964227894475,0.0,2384.7807583300798,18.000882040881359,0.0,1183.7453294095342,17.99953688722183,0.0,2126.81569274062,18.68731470057252,0.0,1340.807758769411,17.99947509978962,0.0,2625.149047363035,19.663389000871747,6513.200569038654,0.0,0.0,0.0,0.0,0.0,1423.0604764914113,793.2976545607413,926.658343647439,1190.7820856046606,1075.8710345941334 
 06/28  05:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.985839718283409,0.0,2378.121342450476,18.00061532693192,0.0,1191.1433881564054,17.999531777704289,0.0,2051.235167945645,18.758265845835234,0.0,1337.44381892015,17.999441282041049,0.0,2531.585833472159,19.69011126381903,6680.207571056029,0.0,0.0,0.0,0.0,0.0,1484.376839874525,832.7546931259669,968.0741149779055,1203.8200867006995,1087.6508622366633 
 06/28  06:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.81257896073897,0.0,2419.6604002464948,18.052558342749934,0.0,1717.947754781389,18.39510376056623,0.0,2036.5139036202464,19.31830793342624,0.0,1378.7308823566323,17.999594007239464,0.0,2396.986346626225,19.794139405729959,7228.536492300471,0.0,0.0,0.0,0.0,0.0,1618.2873621447887,1085.582386358208,1089.2850527341967,1225.0335242177562,1106.8171927052516 
 06/28  07:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.898095386229408,0.0,1636.414071781968,19.026163242414243,0.0,1449.3714991011717,20.29873055803348,0.0,1504.6422770156469,20.186342412930796,0.0,1223.7477573897684,18.506404849300585,0.0,1766.1989897420027,20.28523311278905,7985.756254119986,0.0,0.0,0.0,0.0,0.0,1744.6415825533105,1170.343547648944,1453.3209162621004,1320.682887580324,1193.2363459350398 
 06/28  08:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.19802084139725,897.1905967989596,112.35483342722853,21.92847943802783,0.0,1270.303439735151,22.032771217534497,202.7451695747087,269.8525791616953,21.97178200716219,287.474826789615,54.04604906008706,21.84822222852518,659.5585816188592,208.6919646968339,21.990161714163969,5315.794607738514,146.50177924322308,0.0,0.0,306.6188894653541,46.44631448179046,631.2651260015632,1209.898227456121,682.5766672717717,528.3298142946338,660.626815383788 
 06/28  09:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.767407234594225,0.0,661.7082613754255,21.995243368497606,0.0,1362.158637410311,22.92656553046524,0.0,886.6450129782629,21.998937459679764,0.0,412.21880267845179,21.98222228283818,0.0,464.2483126903967,21.999740417001914,7114.342619430707,0.0,0.0,0.0,0.0,0.0,1474.0707404268674,1254.8376922124379,1152.5519853034119,986.6373799231744,1142.713847424548 
 06/28  10:00:00,28.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.541579231287089,0.0,1453.4722764642698,22.007086715913397,0.0,1320.0500312722,23.25336023881338,0.0,1156.269052520554,22.14692217927498,0.0,684.9526683859797,21.997047633934004,0.0,936.8108877724801,21.99999031170782,8180.091734679464,0.0,0.0,0.0,0.0,0.0,1893.9057187552213,1270.4731791137847,1359.7376463655876,1257.1196281530407,1295.3245881515618 
 06/28  11:00:00,28.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.402200597621407,0.0,1837.206901404049,22.323472161500204,0.0,1391.3201976836847,22.896566582994468,0.0,1360.6026515839579,22.259942584983035,0.0,866.1666056046681,21.999946623677567,0.0,1206.737256799795,22.000066250022944,8137.190139419317,0.0,0.0,0.0,0.0,0.0,1871.590907089797,1255.503917741824,1344.38027661033,1282.1215470462992,1280.0625167908009 
 06/28  12:00:00,28.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.48866716207049,0.0,2102.0548034955575,22.652162267552855,0.0,1342.377373165292,22.407417479590256,0.0,1489.52763129252,22.411583426048855,0.0,1008.8177791746966,21.99999475142372,0.0,1403.3661993134847,22.000411875581816,8149.901800174871,0.0,0.0,0.0,0.0,0.0,1859.796132183708,1247.5917260083737,1353.8975885121068,1313.089822682493,1271.9955566479214 
 06/28  13:00:00,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.44471329020877,0.0,1778.171351366784,23.228064591453767,0.0,1006.400436629591,22.554694028765785,0.0,1224.3981259160835,22.792063135513197,0.0,1134.9422200977127,22.03860777945929,0.0,1344.9930487592758,22.13551532197178,8664.68856198476,0.0,0.0,0.0,0.0,0.0,1916.7506734145814,1285.798071945231,1596.6911902076927,1450.9684048868808,1310.949247390104 
 06/28  14:00:00,30.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.458364421305246,0.0,1863.1164655436519,23.342944778055,0.0,1001.0611436832242,22.445844565773194,0.0,1300.8196460628824,22.940659554424884,0.0,1287.7204487196069,22.386150580439698,0.0,1413.6832125496772,22.202506074447258,8672.741991985806,0.0,0.0,0.0,0.0,0.0,1918.7922149640688,1287.1675824530587,1598.3918346638139,1452.5138392131374,1312.3455465514592 
 06/28  15:00:00,28.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.25281171701668,0.0,2297.250251171915,22.807919841068136,0.0,1157.126607875482,22.062272900895168,0.0,1667.7789562716853,22.7436747131844,0.0,1707.63262849714,22.077201668271657,0.0,1793.0199572435877,22.06748621666962,8330.410121914656,0.0,0.0,0.0,0.0,0.0,1847.3923693828043,1181.6243838485303,1535.8857136685215,1398.4645977081578,1263.5120831663745 
 06/28  16:00:00,28.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.711844599485369,0.0,1961.7806502724407,22.634804813816229,0.0,1027.1820513195513,22.008879709698,0.0,1494.2254659025553,22.774565739029435,0.0,1735.973290509201,22.78567451699299,0.0,1624.8955600445427,22.167369396731169,8445.499999700534,0.0,0.0,0.0,0.0,0.0,1871.3812137201927,1215.1471752913513,1558.897533680908,1416.6240045032483,1279.9190983645659 
 06/28  17:00:00,28.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.92317743758727,0.0,1889.3627215436009,22.3863019683778,0.0,1087.436669889701,21.735754378524115,0.0,1516.0428606381157,22.737342659794945,0.0,1800.5340442768857,22.889037654898379,0.0,1675.0154446287334,22.186185163749469,8490.924714069299,0.0,0.0,0.0,0.0,0.0,1872.7016017430026,1256.248995890704,1559.9974429977108,1417.623530070064,1280.82216922755 
 06/28  18:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.874319243156394,0.0,2204.3590333296099,21.717528187692506,0.0,1285.9034600242379,21.020849522024066,0.0,1815.3894032981617,22.451900768685016,0.0,2074.2288786582978,22.27831659203997,0.0,1980.176903041869,21.947880289516325,8228.898264989559,0.0,0.0,0.0,0.0,0.0,1806.2779930705106,1211.6905934091824,1504.665264295389,1367.341269127558,1235.3921709466502 
 06/28  19:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.530637253934928,0.0,2552.7577800730284,20.779848114635827,0.0,1501.3744174452343,20.016162802980607,0.0,2094.7766271201537,21.794469557248097,0.0,2172.3449899342319,20.813075028021108,0.0,2311.130485822555,21.567380004661879,7894.869833324758,0.0,0.0,0.0,0.0,0.0,1721.6019082389497,1154.888032634632,1434.128412243067,1303.2419966221549,1177.4785094456868 
 06/28  20:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.880877751605469,0.0,2500.6447066307684,20.173627701335066,0.0,1469.0186301790432,19.41836612574418,0.0,2058.281760844915,21.180459395345645,0.0,1970.9487573827742,19.733672484513659,0.0,2365.35960421493,21.297839400063379,7807.326462227007,0.0,0.0,0.0,0.0,0.0,1699.4096957959294,1140.0010134895695,1415.6418607105905,1286.4426290591337,1162.3002890315152 
 06/28  21:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.082631985922803,0.0,2752.3961768663295,19.414191740161614,0.0,1620.3408164629587,18.59405038235524,0.0,2223.994760827536,20.495606650407056,0.0,2040.5640317857177,18.58863867387446,0.0,2591.195973414629,20.910687535046674,7562.54184180887,0.0,0.0,0.0,0.0,0.0,1637.3568843610404,1098.3746369303142,1363.9506424838594,1239.4690345926024,1119.8596693007856 
 06/28  22:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.251355936880139,0.0,2391.605407504236,19.28635880396237,0.0,1397.8401461175286,18.536710184658835,0.0,1968.2699915044782,20.295585397484339,0.0,1728.8379330621788,18.414023145432674,0.0,2358.1408964243407,20.81269544503916,7699.262325694925,0.0,0.0,0.0,0.0,0.0,1672.0154768468597,1121.6243751527687,1392.8219349553645,1265.70537474486,1143.5641898548045 
 06/28  23:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.44782600116069,0.0,2968.7262315138625,18.45191414733676,0.0,1498.0424520633206,18.07491640415107,0.0,2363.140430834971,19.590666566130733,0.0,1689.9396230610403,18.068248343971314,0.0,2799.63424068347,20.333772419873548,6908.894960897549,0.0,0.0,0.0,0.0,0.0,1572.6724839622817,909.0662805902637,1057.5026873588964,1190.5033435565045,1075.6191912893342 
 06/28  24:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.659181477587585,0.0,2726.080294056546,18.23437524067227,0.0,1357.0044485088552,18.009954574592237,0.0,2187.0398121129749,19.359533743010837,0.0,1532.8346468176315,18.010780292642566,0.0,2628.442733557827,20.18903296976052,6931.991673851924,0.0,0.0,0.0,0.0,0.0,1594.5176188842054,896.1103606692691,1040.2327143015974,1207.039975582691,1090.5600302738927 
 06/29  01:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.942313996222948,0.0,2649.3582715494896,18.048863268913395,0.0,1272.072709058502,18.000951402972299,0.0,2126.1352983018916,19.171599103653635,0.0,1438.4773729106478,18.001300750550415,0.0,2574.5631976301567,20.075597758596126,6827.913681666983,0.0,0.0,0.0,0.0,0.0,1598.8482985058245,844.8534880628403,976.8406770469277,1210.318273271489,1093.5219706396343 
 06/29  02:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.289901895763607,0.0,2445.9691731282948,18.004666796144027,0.0,1194.6908297451012,18.000170623570566,0.0,2479.9732289849355,18.59514502331811,0.0,1356.0533126727638,18.000291578287127,0.0,2967.000724279874,19.675890869254319,5372.628631752632,0.0,0.0,0.0,0.0,0.0,1060.7789769712509,487.52208146304715,542.5932972481555,1144.3151347814408,1033.888167148469 
 06/29  03:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.668644487749167,0.0,2316.2724415734357,18.00042924664571,0.0,1146.8129745172963,18.000080530428485,0.0,2519.512191529271,18.251173134777269,0.0,1305.652877845289,18.000124833694053,0.0,3030.9897898041665,19.428615155544013,4931.845348853282,0.0,0.0,0.0,0.0,0.0,882.2240016993632,383.1041350942587,418.76084691263005,1126.4649012044534,1017.7604898023085 
 06/29  04:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.13506903136712,0.0,2314.0006130994058,18.000320031055638,0.0,1145.3755139184078,18.00002152186874,0.0,1837.7526573129183,18.75363532505783,0.0,1302.973844997768,18.00003879269618,0.0,2307.205607479216,19.782510484694016,6921.2793996483219,0.0,0.0,0.0,0.0,0.0,1600.6249863376996,863.5578814877237,1003.9946526602065,1234.342792739831,1115.2281122825926 
 06/29  05:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.721397159869505,0.0,1633.8034617523684,18.69292862344934,0.0,999.3458033630261,18.33936200681275,0.0,1346.9759166397385,19.394217884434864,0.0,1219.96277273458,18.210945878732028,0.0,1758.179409991808,20.210577604612135,7951.693731376943,0.0,0.0,0.0,0.0,0.0,1736.0067455396116,1164.5511110332853,1446.127926386119,1314.1463693664528,1187.3306049112067 
