Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SOUTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),EAST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),NORTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),WEST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),CORE LIGHTS 1:Lights Electricity Rate [W](Hourly),PLENUM:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),SOUTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),EAST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),NORTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),WEST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),CORE:Zone Air System Sensible Heating Rate [W](Hourly),CORE:Zone Air System Sensible Cooling Rate [W](Hourly),CORE:Zone Air Temperature [C](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),SOUTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),CORE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),SOUTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),CORE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly) 
 06/29  06:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.522374487882496,0.0,2437.8346882432344,18.14592341533023,0.0,1189.7111981045535,18.071386318977539,0.0,1922.617361283456,19.05546331686545,0.0,1331.2720832753399,18.052159682717894,0.0,2353.592734573778,19.94064822017444,6969.083123110904,0.0,0.0,0.0,0.0,0.0,1630.5643452764385,876.0862354347746,1009.3604876921938,1234.3271245166514,1115.213956050578 
 06/29  07:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.382559125510924,0.0,1908.4204246182654,18.709878931667605,0.0,1164.87721313821,18.289091125263256,0.0,1561.5877187445306,19.548799243525527,0.0,1393.658932113417,18.07775468333527,0.0,1924.7923815007223,20.178574748194927,7845.99760536859,0.0,0.0,0.0,0.0,0.0,1709.2128163891969,1146.5771601593997,1423.808053896233,1293.8635307170358,1169.0050700664552 
 06/29  08:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.4086126598634,1151.4109953815983,111.418044277925,21.933880353090275,488.8861493723602,45.1721632809539,21.888913932508389,663.3051418198677,132.16975302739756,21.968115847347513,421.26672893805758,50.10326040043765,21.857217757370699,872.9202129789345,207.007281671296,21.989434186103645,4358.596315289261,925.8687713875822,340.4636484553549,247.76520104239186,776.6021661492829,543.8522426583796,87.85663272003846,37.663068721141687,44.079326379412929,150.64815854054167,100.26612509486755 
 06/29  09:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.73740110945893,0.0,473.8545127219404,21.989860665693557,0.0,324.4255200150251,21.976491900912785,0.0,627.1423088404272,21.996724596295445,0.0,375.19219373843409,21.964470869430387,0.0,283.15911356409608,21.999301391222575,5388.445618445963,0.0,0.0,0.0,0.0,0.0,1074.1722614937553,728.6834062486548,876.27337384065,676.3692105797236,929.416392142912 
 06/29  10:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.11709960470327,0.0,967.4001437109955,21.998798554306295,0.0,634.3028217229407,21.99589675100345,0.0,1003.0610147476577,22.000127398846574,0.0,580.1517384412091,21.99184059095125,0.0,700.7959811631299,21.999717912228144,6932.231340031832,0.0,0.0,0.0,0.0,0.0,1502.0749752381999,999.6710271929413,1105.2441940759118,1031.0604706206335,1190.6496987638773 
 06/29  11:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.599966652492733,0.0,1084.9885970544938,22.611542275245264,0.0,692.8124828099149,22.485118567140263,0.0,829.6063734030249,22.623337108520809,0.0,779.1634961243149,22.134083855445938,0.0,896.7925451548495,22.057026365190823,8652.079470380013,0.0,0.0,0.0,0.0,0.0,1913.5542733205803,1283.6538571889578,1594.0285257614199,1448.5487497850982,1308.7630901836879 
 06/29  12:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.124256656001785,0.0,1494.1664136860846,22.09590680339577,0.0,781.7187364401843,22.104660852470034,0.0,1482.5748927127934,22.06660300008506,0.0,795.3682195002384,22.035233433532207,0.0,1093.5713102459595,22.00456657931251,6133.795326354912,0.0,0.0,0.0,0.0,0.0,1321.7728576844957,782.0274344669425,888.7716613062086,943.9568752394805,1093.7355235175162 
 06/29  13:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.506775817007509,0.0,1153.0611994477677,22.015794420424748,0.0,635.3931324816008,22.02326640506686,0.0,1178.5036190727965,22.00810863987389,0.0,706.2810381615786,22.009950161251468,0.0,1031.649213611469,22.000976643911167,2553.2858540528907,0.0,0.0,0.0,0.0,0.0,335.3674183924548,149.9641765549689,148.71515456874736,374.4384720568412,441.26965833961017 
 06/29  14:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.765022192441866,0.0,1156.2946265724787,22.001696366796776,0.0,621.304994997563,22.003912376105065,0.0,1192.323414443198,22.000478953079026,0.0,734.5255376507885,22.002089657297995,0.0,1071.7836371130389,22.000037978611439,2676.489702573312,0.0,0.0,0.0,0.0,0.0,358.0014368596711,152.917621167134,174.2544533625634,415.52597780265389,472.25923924102167 
 06/29  15:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.906428068064554,0.0,1104.2698222206319,22.00046744416735,0.0,596.259440428902,22.001362603296596,0.0,1158.1168593678258,22.000100326722369,0.0,735.6948171645772,22.00083121229272,0.0,1077.2587951677115,22.000013784520524,3634.2901834885717,0.0,0.0,0.0,0.0,0.0,597.6144983352241,319.9560731587382,395.22958560615737,592.2339694883045,625.7250827598791 
 06/29  16:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.028665387517966,0.0,1185.1598935985767,22.00013617753332,0.0,629.0495377918296,22.000483581445225,0.0,1242.7589531857585,22.000025307012199,0.0,813.4798010167524,22.000341000139007,0.0,1104.1421002970784,22.000009861240515,4358.346980031853,0.0,0.0,0.0,0.0,0.0,789.8577287287607,438.4247909667694,560.424173955095,702.7748106334516,763.3345016075074 
 06/29  17:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.110585600549013,0.0,2587.596557536195,20.592882180049519,0.0,1580.0893014470099,20.029659466963687,0.0,1975.2012027551849,21.240721160453118,0.0,1898.9567121271119,19.785720661731675,0.0,2214.425339546916,21.28766652766445,7856.464678822003,0.0,0.0,0.0,0.0,0.0,1711.8662156680007,1148.3571181498194,1426.0183879325435,1295.8721375601134,1170.819845371256 
 06/29  18:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.019786661089048,0.0,3176.218274090556,19.301847195448795,0.0,1905.7619284593525,18.487684989513939,0.0,2450.252869407755,20.285704198451115,0.0,2216.6500737228209,18.18014277094288,0.0,2775.0086391458764,20.62664021850984,7350.92311935527,0.0,0.0,0.0,0.0,0.0,1589.6663982881158,1066.382820835914,1300.7332252256786,1203.3676315957062,1087.2420692695865 
 06/29  19:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.70775750616775,0.0,3261.392636212344,18.40418575854439,0.0,1654.8629657336997,18.047752371146957,0.0,2539.951967795846,19.556582588842347,0.0,1778.4289213612388,18.020867124347185,0.0,2927.062709802106,20.174515860827339,6674.586286650758,0.0,0.0,0.0,0.0,0.0,1542.4587996791277,857.3646952447346,948.6453091626855,1167.6317714224059,1054.9547370015353 
 06/29  20:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.250875335204428,0.0,2923.827079015042,18.06812041426566,0.0,1392.6537820257759,18.009993157004759,0.0,2353.7664779813928,19.18761035195367,0.0,1541.337424138926,18.005141470395388,0.0,2781.464018587587,19.983176109418076,6550.753058852324,0.0,0.0,0.0,0.0,0.0,1529.3185422288628,784.7479817586858,886.7464251862903,1180.1469451589283,1066.262190379288 
 06/29  21:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.736921937431196,0.0,2622.3971066805545,18.010305188516229,0.0,1273.5619052946675,18.001579147642027,0.0,2171.507196166665,19.017480124041407,0.0,1425.115870733749,18.000778871329247,0.0,2617.888639224929,19.888060214552526,6641.952942939628,0.0,0.0,0.0,0.0,0.0,1524.2767273049886,807.485651272322,926.3867756971999,1197.9371671962604,1082.3356473285879 
 06/29  22:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.283068494966348,0.0,2446.991331137638,18.002265111623598,0.0,1207.456088972319,18.000148769447827,0.0,2133.633847115739,18.872870806012885,0.0,1362.5752001185966,18.000036199283394,0.0,2594.0601287556035,19.797667277480387,6507.514273728626,0.0,0.0,0.0,0.0,0.0,1449.6537758240345,777.0486744193996,897.008034820075,1197.9371671962604,1082.3356473285879 
 06/29  23:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.888179739437907,0.0,2358.131019357835,18.001475919227233,0.0,1170.6655509878434,17.999959689175705,0.0,2105.483064160909,18.766179414940838,0.0,1326.5007647420794,17.999950585539687,0.0,2574.6844792643985,19.722389344047437,6434.4538523731039,0.0,0.0,0.0,0.0,0.0,1410.8102937571746,759.9166128766256,879.9231570741865,1197.9371671962604,1082.3356473285879 
 06/29  24:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.550808532672499,0.0,2294.964477826637,18.000334173793506,0.0,1142.9755097170542,18.000220599616634,0.0,2154.734634839563,18.61444580635778,0.0,1299.0888105115719,18.000277140519168,0.0,2641.7161619651608,19.613962158294706,6221.614494335345,0.0,0.0,0.0,0.0,0.0,1321.583049535151,712.9463654654207,827.1377306062992,1185.404229955132,1071.0121446330723 
 06/30  01:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.30305604001672,0.0,2222.173495487295,18.00032247684542,0.0,1111.0963455647346,18.000422210825357,0.0,2359.037516263692,18.28674351438915,0.0,1267.3321593283959,18.000508743955757,0.0,2869.09441991312,19.378789757310913,5503.177258485466,0.0,0.0,0.0,0.0,0.0,1057.1751861781555,540.2045985058976,619.0496874593097,1146.9489732654168,1036.2678389364187 
 06/30  02:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.057601483176808,0.0,2149.849859124083,18.00004034045696,0.0,1078.0338697485577,18.00008096252772,0.0,2392.4618389547206,18.04748435081524,0.0,1234.3664731716563,18.00011875869474,0.0,3005.306054702922,19.16096182791022,4854.830221096995,0.0,0.0,0.0,0.0,0.0,836.1047382223379,388.3580592041408,435.0890784922475,1120.8099154218308,970.9374556161696 
 06/30  03:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.85641821439973,0.0,2063.1352727343025,18.0000118513995,0.0,1037.8447811527593,18.000628164953488,0.0,2257.2602296303168,18.00572743687839,0.0,1194.3544037724446,18.000378807956439,0.0,3401.867728253852,18.811172691161,3251.2450794078079,0.0,0.0,0.0,0.0,0.0,348.40051034524006,55.87973842530103,32.04779459320201,1054.9134092959728,656.4726526078231 
 06/30  04:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.577282936814187,0.0,2017.5086273344805,18.00102945363892,0.0,1016.1084068643227,18.00011023410266,0.0,2171.188089886595,18.000331328125449,0.0,1172.5334475252685,17.99994362075435,0.0,3433.0120746611908,18.617460976977296,2923.751999810314,0.0,0.0,0.0,0.0,0.0,206.4181221730255,0.0,0.0,1049.7071210971927,564.0957823998273 
 06/30  05:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.34222047177816,0.0,1961.7716714591152,18.00046071420947,0.0,1038.6065888788413,18.0000472201976,0.0,2154.1986880036658,18.000069018597839,0.0,1146.349809283418,17.999846381919345,0.0,3680.8240319705739,18.36811591766666,2580.93175982415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1049.7071210971927,427.69366458668898 
 06/30  06:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.17076166839043,0.0,2095.1822631027127,18.00089419642094,0.0,1537.8786324679655,18.001626593807079,0.0,2559.149895236336,18.00146808021174,0.0,1202.5572606860888,17.999350257475557,0.0,3363.190608707457,18.469073285488276,3202.372765678737,0.0,0.0,0.0,0.0,0.0,148.98068379809483,174.8479782037226,0.0,1049.7071210971927,725.306008439459 
 06/30  07:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.15220728644016,0.0,2125.2166642450185,18.26627709477622,0.0,1641.7058935014482,19.0497323046429,0.0,1702.4147451762092,19.095768634956117,0.0,1333.6973866656859,17.99992705624237,0.0,1997.3971663090306,19.450848027191069,7495.838375136583,0.0,0.0,0.0,0.0,0.0,1666.4055042768255,1117.8610834454724,1206.8548677307445,1261.458660206395,1139.7272853368766 
 06/30  08:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.348835106824926,1428.2702847427493,108.35869751622414,21.92685406650864,37.247330034334847,821.9723226466996,21.92863384927445,921.175867145565,154.89314445151943,21.96812112134611,504.3133924213702,48.88589390145572,21.87656491473838,1395.265338231371,150.32293029681896,21.947830268390005,4597.164024886139,659.2150150682569,0.0,87.22026562343724,918.425937037548,438.1007925753151,117.70862537833404,809.4981317190016,224.6739435431001,119.5116398628939,119.27869993798264 
 06/30  09:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.938383486139537,0.0,340.2457678485862,21.988735925611978,0.0,1536.6120932981835,21.98490704017233,0.0,415.748206790126,21.9967124249226,0.0,266.675131474517,21.969243281692557,157.65355717816466,154.46700922769925,21.996482664036436,2548.6315903616039,0.0,0.0,0.0,94.68542282403479,0.0,153.73966504040016,787.8462897678654,123.69919746192346,76.11575031961985,209.01429080749177 
 06/30  10:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.60191388877579,0.0,1142.2158102212937,21.998910872380749,0.0,1612.3799888193863,21.999772304083803,0.0,923.2334016768502,21.999793036004374,0.0,531.3351083807249,21.99489683958404,0.0,596.0582670418877,21.999889510145367,4402.761551092668,0.0,0.0,0.0,0.0,0.0,829.7837576615957,837.5654806815639,536.8807718345772,495.20490874853587,599.7956580261266 
 06/30  11:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.601693534308809,0.0,1946.4112967230026,22.00019594286248,0.0,1471.8270059438635,22.00032849443917,0.0,1333.2598798962652,22.000184432535833,0.0,772.0886649336499,21.999911972742035,0.0,928.9347343818147,22.000261539764133,5193.7744931460479,0.0,0.0,0.0,0.0,0.0,1146.1680246090473,814.6216735438588,703.7935650166411,663.2309450333721,762.4293108028592 
 06/30  12:00:00,26.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.764335059695897,0.0,2386.0467437358986,22.000392309823519,0.0,1156.2909622146115,22.000483516726644,0.0,1466.2805344190663,22.000404719532118,0.0,845.6076564453906,22.00070189712859,0.0,1153.3076800148004,22.000471879957087,5680.489134487006,0.0,0.0,0.0,0.0,0.0,1354.6229895292859,785.2067874708985,793.4263671439668,787.1179027376123,856.584113464974 
 06/30  13:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.822685180980995,0.0,2446.5514669447468,22.000267136369744,0.0,1014.7439839804138,22.00031266463302,0.0,1604.801055357378,22.00016925387505,0.0,999.7935335132277,22.000379932827327,0.0,1290.5708244276423,22.00010085983824,5844.754038641053,0.0,0.0,0.0,0.0,0.0,1384.2981629211022,761.8723993264125,863.6345571282357,826.397830341643,905.0201147833906 
 06/30  14:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.783933899106644,0.0,2391.9228247553285,21.99993579326889,0.0,970.8109612501612,22.000261242212493,0.0,1734.7301255812845,21.999996936803997,0.0,1229.8009398183725,22.000282606606857,0.0,1418.6178403547618,22.00025858979994,6208.760035263349,0.0,0.0,0.0,0.0,0.0,1439.005316002248,788.1891685046743,973.4300493030047,920.5243827931942,984.080144519959 
 06/30  15:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.467673813738207,0.0,2350.754076176796,22.000121362175756,0.0,973.3615502811347,22.000314171846818,0.0,1864.2139725627608,22.000070083119299,0.0,1566.3512063362355,22.000329806087785,0.0,1534.967278648323,22.000207271860537,6460.455787001046,0.0,0.0,0.0,0.0,0.0,1452.2395595666474,810.2568270875403,1091.6340756789423,970.5930323282355,1032.2013181994135 
 06/30  16:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.82534358917575,0.0,1640.4599703715858,22.000026111749379,0.0,752.7996658399134,22.000076740186839,0.0,1446.5655999819683,22.00001203236918,0.0,1446.4650210666628,22.000093697827304,0.0,1417.692535671753,22.000019230889657,4285.083982625926,0.0,0.0,0.0,0.0,0.0,778.7132857654021,357.4994895480346,685.2931209435575,680.0795444129769,679.9675678156864 
 06/30  17:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.914283430951376,0.0,2625.619215774951,20.980822592542276,0.0,1583.5223358775095,20.334663180187677,0.0,2024.8814513497674,21.519976119749275,0.0,2121.6012564841887,20.670327036597358,0.0,2294.367282946404,21.45415114839814,7898.130554395433,0.0,0.0,0.0,0.0,0.0,1722.4284998336128,1155.442528268021,1434.816979376708,1303.8677213469385,1178.0438514298856 
 06/30  18:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.726471567056945,0.0,2426.6232939022959,20.48822637332283,0.0,1439.4477885175539,19.804768184347407,0.0,1930.1576222539139,21.192467999725666,0.0,1881.3468512081932,19.959845054040316,0.0,2227.0669390379496,21.27439164048425,7893.5999470848869,0.0,0.0,0.0,0.0,0.0,1721.2799925432174,1154.6720845790804,1433.8602501067524,1302.9983084314977,1177.2583372840714 
 06/30  19:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.320109539589486,0.0,2967.8118487673416,19.411896586459073,0.0,1759.8942249746349,18.574220185877054,0.0,2310.9263443857719,20.37835168177192,0.0,2163.3065284148385,18.456932757225429,0.0,2652.982676439163,20.792465202308344,7485.22505710672,0.0,0.0,0.0,0.0,0.0,1617.7571078159327,1085.2266802128336,1347.623641286639,1224.6321249703756,1106.4545286806702 
 06/30  20:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.650504743760317,0.0,3306.6014531377238,18.37448123624467,0.0,1630.61446595308,18.055738116881665,0.0,2584.130239886712,19.541091212154844,0.0,1858.5355862260818,18.05313294245301,0.0,3016.174068594145,20.28500650999457,6657.894163704274,0.0,0.0,0.0,0.0,0.0,1532.0982721470739,839.7910335775217,974.8162465903029,1159.7889161593417,1047.868721089766 
 06/30  21:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.87393886985095,0.0,3016.056221138338,18.03706704022445,0.0,1408.3903307844899,18.007651442048308,0.0,2827.1052225742789,18.79178520438409,0.0,1602.0459363489029,18.008752908286668,0.0,3350.5726886034346,19.76230043669566,5734.207584807351,0.0,0.0,0.0,0.0,0.0,1210.2864643618246,617.5661324504031,714.7897830786694,1096.9449775885969,991.0892531875886 
 06/30  22:00:00,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.09028402192196,0.0,2646.815950958926,18.005006234681586,0.0,1285.2197388753412,18.00072629109279,0.0,2607.955009655265,18.52350181044093,0.0,1460.7017032895493,18.001014006225426,0.0,3138.1619371085864,19.585806416972586,5690.83028854849,0.0,0.0,0.0,0.0,0.0,1160.4112494466124,602.7866602924981,695.7382645844175,1118.1316965923123,1010.2314434923814 
 06/30  23:00:00,17.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.39083041581192,0.0,2467.550329067699,18.000212681373836,0.0,1213.8757832346428,17.999844353892166,0.0,2560.0703146457537,18.292244956384527,0.0,1379.677781629761,17.99989492659188,0.0,3104.579412357497,19.43029961210895,5506.247914594682,0.0,0.0,0.0,0.0,0.0,1077.3262934539455,557.60964249598,641.4299333328723,1117.0746598559259,1009.2764113156901 
 06/30  24:00:00,17.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.778188748665003,0.0,2356.1838071563936,17.999575704503678,0.0,1166.9525435392166,17.999416066881918,0.0,2385.9286474868824,18.256277033552189,0.0,1327.992949439844,17.999321805720123,0.0,2918.4753261958228,19.414053056981154,5600.854296852548,0.0,0.0,0.0,0.0,0.0,1106.0475938981979,567.5371966794528,651.1579931819595,1141.3612264991223,1031.2193124535482 
 07/01  01:00:00,17.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.270259529307685,0.0,2307.5497361898876,17.999938879473825,0.0,1145.1575288032116,17.999887087708396,0.0,2249.021218092077,18.307176118778579,0.0,1303.8065118000196,17.99984565843064,0.0,2761.922979624327,19.45972035735691,5708.572826762627,0.0,0.0,0.0,0.0,0.0,1150.9000454705034,578.0563562214508,659.4430218197088,1164.5090601885827,1052.133368922114 
 07/01  02:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.789295491578657,0.0,2282.0382335818455,17.99978970403392,0.0,1133.6774291634604,17.99983422427926,0.0,2307.9526198748569,18.227960681224969,0.0,1291.1601751385343,17.999844945459264,0.0,2829.050096470198,19.412668613592268,5492.931507155991,0.0,0.0,0.0,0.0,0.0,1070.8169795983218,525.8687907948649,596.2355992817613,1153.9163252649426,1042.5628380758329 
 07/01  03:00:00,16.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.40011245162492,0.0,2255.3071574856269,18.000022018777448,0.0,1121.370206970826,18.00006157346121,0.0,2358.3660668739769,18.12334897862796,0.0,1278.2956786531395,18.000073457711986,0.0,2887.686099590594,19.340168452099648,5278.566233982543,0.0,0.0,0.0,0.0,0.0,991.1717658471889,473.90392605284628,533.6715361542266,1143.3089511030735,1032.9790806849397 
 07/01  04:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.11267537879459,0.0,2226.7086475470225,18.000008936413136,0.0,1107.9559641017045,18.000023161090497,0.0,2340.8044193256325,18.066881416532273,0.0,1264.615926589643,18.000031494747998,0.0,2870.029264609716,19.307022513325504,5170.836921361728,0.0,0.0,0.0,0.0,0.0,953.5556730143259,441.7834289732756,493.68436197886566,1144.3567325462607,1033.9257507087316 
 07/01  05:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.918059879010209,0.0,2237.0402448345914,18.00000799892414,0.0,1115.4560475077297,18.00001852342438,0.0,2339.162776184058,18.056983442926354,0.0,1267.9301583392699,18.00002530313368,0.0,2868.5045056462297,19.297531163941544,5180.270244624961,0.0,0.0,0.0,0.0,0.0,958.0204808455276,445.3713092949893,495.0258930878774,1144.377275762078,1033.9443114942206 
 07/01  06:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.761686048122379,0.0,2295.505242463564,18.000007218569548,0.0,1140.3055978366647,18.000017318479828,0.0,2280.9267346879184,18.147727942926289,0.0,1292.881219127522,18.00002362910666,0.0,2788.3925604571188,19.32762192663058,5353.322360020735,0.0,0.0,0.0,0.0,0.0,1034.538770852835,481.2451691352322,533.8418600245573,1155.8529806208424,1044.3126052469996 
 07/01  07:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.676413496087933,0.0,2502.214306344832,18.000005530094265,0.0,1287.2265633346947,18.000015614070724,0.0,2331.91569115424,18.335027415790685,0.0,1383.4675257994823,18.00002253653047,0.0,2793.1238828783318,19.339220014490043,5586.104826727486,0.0,0.0,0.0,0.0,0.0,1138.4335242355438,560.409984435585,583.5341934278118,1155.8690376884834,1044.3271127997955 
 07/01  08:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.68442795193976,1330.8263937242182,0.0,21.818696571329459,550.9526680238221,23.312212091119819,21.85942479321814,1172.8251609824745,46.803581374356877,21.89691943552539,506.51273570617,48.97098661597602,21.876939918418008,1171.5884049863276,53.690132275634827,21.918552694023693,6058.32269629624,1255.917077387396,558.7075461053343,599.3967224287281,1312.0589360173768,1228.7114402171367,0.0,0.0,0.0,0.0,0.0 
 07/01  09:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.90426224565942,0.0,512.963094396373,21.999717484758667,0.0,360.78935155740239,21.999838131865368,0.0,601.7614739248375,21.99985433961697,0.0,397.6934365111383,21.999898934958194,0.0,416.62764396507557,22.000027577308626,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/01  10:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.22612654045387,0.0,801.7418961840058,22.000565078146264,0.0,502.2043694730073,22.000205805713138,0.0,850.62235404282,22.00087145013286,0.0,545.1298465014584,21.999937114319587,0.0,578.408303649323,22.000341917828135,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/01  11:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.675219870907264,0.0,1284.2246392360635,21.999530430180117,0.0,700.8445817448105,21.99999661866493,0.0,1260.520725048325,21.999933392175707,0.0,753.8228533586357,21.999774193160456,0.0,863.5162644084303,21.999944164768438,1460.916019202441,0.0,0.0,0.0,0.0,0.0,31.38068542420134,0.0,0.0,48.52109262828263,277.4832670096888 
 07/01  12:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.104066482181407,0.0,1494.2003993689978,22.000823158722015,0.0,760.3536031281824,21.999758057571279,0.0,1437.6631718460322,22.000262118201684,0.0,846.697926111196,21.99957178335365,0.0,998.0292471934822,21.999817434932568,1768.5190880699116,0.0,0.0,0.0,0.0,0.0,158.21969878844218,0.0,0.0,129.48485681337693,377.28355832782418 
 07/01  13:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.584529806361215,0.0,1683.7949259092762,22.00054722318466,0.0,813.7208175206761,22.00118677637682,0.0,1595.6855397551786,22.000460312116645,0.0,943.5214752944153,22.001014081497666,0.0,1116.6113963913718,22.000116434969806,2497.856536961047,0.0,0.0,0.0,0.0,0.0,403.05140689407429,89.89642686620218,82.29226748882279,284.31624956623195,534.7692120054472 
 07/01  14:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.03847506617423,0.0,1642.0265216904105,22.000575619694147,0.0,802.9035995061481,22.000136588962279,0.0,1577.0485371974447,21.999948069565567,0.0,969.0438530795423,21.999935098513637,0.0,1162.7506864794746,22.000023042545317,1780.8219256179603,0.0,0.0,0.0,0.0,0.0,127.8730021815305,0.0,0.0,154.89308336279476,394.5248659333666 
 07/01  15:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.45434892420628,0.0,1604.9007769259893,22.00052727036637,0.0,785.643466291931,21.999803869365786,0.0,1565.665463057761,21.9998617989701,0.0,1003.1915316699601,21.999526311114019,0.0,1205.5258945327146,21.99997250674611,1776.5272436714645,0.0,0.0,0.0,0.0,0.0,104.22208843134554,0.0,0.0,181.01340190444729,387.7607791954034 
 07/01  16:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.671256514597883,0.0,1127.6697598270485,22.000213079606526,0.0,603.1306549654946,21.999827882878955,0.0,1173.1871807347898,21.999780395738737,0.0,779.8392729502866,21.99955264425969,0.0,1150.5615787801099,21.999702636011638,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/01  17:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.690594637646766,0.0,3769.145451681713,19.286618127027955,0.0,2285.6151973956755,18.432705037833104,0.0,2791.0800858539789,20.264956307603229,0.0,2558.511702728761,18.2226660232465,0.0,3099.112727149027,20.710830822787935,7057.921243437431,0.0,0.0,0.0,0.0,0.0,1537.4235912093862,1027.7814056571679,1173.8541839986172,1163.8201497530113,1051.510938678981 
 07/01  18:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.41808533508649,0.0,3299.3378795071437,18.67181376194966,0.0,1814.3694604235544,18.05945897767295,0.0,2530.9837257226574,19.81281196471464,0.0,1992.976880872095,18.035969918850364,0.0,2875.1666993104379,20.394982327128795,6852.3738558691079,0.0,0.0,0.0,0.0,0.0,1561.5640723945374,925.1133149147615,1012.0494847953968,1182.0943447040018,1068.021664920142 
 07/01  19:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.05867490049561,0.0,3113.258756153632,18.220165118440094,0.0,1518.1568640025224,18.011431762254199,0.0,2429.6292699460775,19.43263708414395,0.0,1711.6171743114206,18.00890978011327,0.0,2815.134189263778,20.17403765158079,6531.215616631127,0.0,0.0,0.0,0.0,0.0,1561.5640723945374,763.8989778019284,852.1055826702493,1182.0943447040018,1068.021664920142 
 07/01  20:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.612554073802188,0.0,2731.8685502619016,18.033133745184466,0.0,1318.9481098714917,18.00166024451594,0.0,2327.3310773110517,19.04905176200287,0.0,1488.4006368809478,18.001493114959666,0.0,2757.050943033545,19.96390234121268,6122.710177069737,0.0,0.0,0.0,0.0,0.0,1401.313756775508,647.8533837400951,719.8960527897223,1182.0943447040018,1068.021664920142 
 07/01  21:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.154612748504346,0.0,2503.606654584055,18.004580669382486,0.0,1228.3930663148786,18.00002377031616,0.0,2267.3144261167319,18.81842489599284,0.0,1392.8197184589822,17.99847222838825,0.0,2724.8261890545475,19.840283557567557,5888.707440748751,0.0,0.0,0.0,0.0,0.0,1279.9236613194467,593.4834911033302,661.6415911015204,1182.1004983488863,1068.0272247352992 
 07/01  22:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.726387956559259,0.0,2405.6026136331117,18.000756562050414,0.0,1187.7391620324066,18.00054227158362,0.0,2213.0283705649856,18.694657619236275,0.0,1347.6010304804605,18.000312201957056,0.0,2694.8543825313174,19.750848715966755,6071.5527193931579,0.0,0.0,0.0,0.0,0.0,1300.4552951581264,660.5277964095203,754.395830083909,1183.4218018216698,1069.2210217796633 
 07/01  23:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.426253811884217,0.0,2341.399391041208,18.000122003967424,0.0,1160.754739832217,18.000219739018538,0.0,2188.2155398260786,18.600763142822737,0.0,1318.8454361439827,18.000190289357304,0.0,2677.8698438417666,19.686033972095904,6012.368219463295,0.0,0.0,0.0,0.0,0.0,1269.8426974076393,646.8248521323344,739.5268721817207,1183.4218018216698,1069.2210217796633 
 07/01  24:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.16913640318095,0.0,2304.1782051712318,18.00001590724371,0.0,1144.5773213015173,18.00004732545897,0.0,2169.8540953885687,18.535108697984609,0.0,1301.8037713986005,18.000054476917574,0.0,2664.3342278838269,19.638716573519667,5978.186553236549,0.0,0.0,0.0,0.0,0.0,1252.3879795520934,638.7547637566913,730.9087270249809,1183.401463051657,1069.2026457108587 
 07/02  01:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.99564625155308,1733.711578709259,0.0,21.80161604441964,777.7073886002058,0.0,21.836611368579804,1393.738270553094,7.781943638679332,21.90134073162198,670.1281597333866,30.45332238635001,21.876632318469846,1045.6526007379653,126.61835694936917,21.94574460006197,6899.157183623407,1652.9966948773716,788.1380211024897,742.5241096042691,1160.4767969242108,1438.6059489397779,0.0,0.0,0.0,12.884638035018643,0.0 
 07/02  02:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.985277884784929,255.46900772458867,0.0,21.9999999863674,63.324674431764837,0.0,21.99994535486812,67.34310897002706,0.0,21.99999999983628,0.0,73.88035664039399,21.999910441944257,0.0,361.4443154980654,21.999989705286123,1163.7648734830175,17.18388130765218,0.0,0.0,0.0,43.05001803509701,0.0,0.0,0.0,0.0,0.0 
 07/02  03:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.997805145870019,296.14507390744259,0.0,21.99999999633137,53.245838504386487,0.0,21.99992683223972,52.63785239990648,0.0,21.99999999997399,0.0,76.61654733116666,21.999867061224977,0.0,392.3263420409976,22.00004696940527,1189.5647588712253,57.81975959467544,0.0,0.0,0.0,28.214025136281344,0.0,0.0,0.0,0.0,0.0 
 07/02  04:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.00469888409234,0.0,11.22102454547894,21.99989901004338,0.0,95.94544765652609,21.999862862743734,0.0,161.63279780663835,21.99985348318766,0.0,231.28583497412093,21.999799621744857,0.0,630.2536099869967,21.99984445672535,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/02  05:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.016894724175498,0.0,130.61945412765636,21.999886831654483,0.0,169.07682162965285,21.999870954506475,0.0,290.05883493161675,21.99988521461831,0.0,286.91021596201156,21.999819167397335,0.0,704.319200612098,21.99986617242594,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/02  06:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.051916739942898,0.0,330.6289391233422,21.999844229964688,0.0,292.4348527608954,21.99984628803832,0.0,501.200688302908,21.999863099357709,0.0,374.3033212536957,21.999806683463395,0.0,760.9922127188957,21.99982087173631,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/02  07:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.14913792726424,0.0,504.3693191898201,21.999859240487749,0.0,391.18531907929539,21.999833574480488,0.0,653.2213224973557,21.999872363414139,0.0,449.44919639672119,21.999754968489368,0.0,802.4008982404002,21.999793079490613,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/02  08:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.31385510999276,0.0,751.2199056517438,21.999971477234536,0.0,527.4890750162504,21.999946677008198,0.0,869.4707712083955,22.000268729315676,0.0,560.7714382740296,21.99986267601865,0.0,864.0200849850708,22.00021614844904,1189.7841156847713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.91174767559054,42.34139386891238 
 07/02  09:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.556420373018307,0.0,1046.5852628936464,21.99999567769071,0.0,664.7958439474323,22.00077312745834,0.0,1115.3001657689384,22.000058301992877,0.0,683.9979333941219,22.000214539257443,0.0,943.6753795529012,22.000034881038898,1890.436842656542,0.0,0.0,0.0,0.0,0.0,140.89104292335785,74.85668323966429,25.6857246423755,233.08134374369329,312.3910739671827 
 07/02  10:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.90831119880007,0.0,1306.88859224329,22.000005242044879,0.0,759.0368044702436,22.00017030059942,0.0,1324.9794715047547,22.000011485684259,0.0,788.2160906169124,22.000059999510797,0.0,1039.7932725268566,22.000007412200895,2645.504637353277,0.0,0.0,0.0,0.0,0.0,374.10277089097226,195.75990394851699,173.78843135028775,338.8289746391256,459.4935823841057 
 07/02  11:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.286037860112505,0.0,1492.854685906052,22.00023192791584,0.0,814.3908110924526,22.000183395939204,0.0,1405.3783448375844,22.00023589408494,0.0,831.4566669063725,22.000135461523635,0.0,1098.529602877274,22.00013916516501,3575.5422656483808,0.0,0.0,0.0,0.0,0.0,653.6283725329303,356.26886561226118,362.01387168941349,489.85234266425507,610.2478390092526 
 07/02  12:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.769459886125014,0.0,1969.389822518635,22.000289226867314,0.0,830.7360765553526,22.000103749248024,0.0,1464.5912007999528,22.000031761910216,0.0,864.5259559311139,22.00013113923316,0.0,1187.1625090992052,22.00008919080029,4790.112850863818,0.0,0.0,0.0,0.0,0.0,1087.8934559876312,538.9082394359364,596.8248680520771,685.4818272304218,777.4734860174826 
 07/02  13:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.421732775214225,0.0,2256.947376494405,22.0000291972324,0.0,834.0003204467614,22.000018879918654,0.0,1577.3160187517054,22.00000308076628,0.0,997.1087597323733,22.000027614376074,0.0,1274.701438888602,22.00000567794047,5522.838909415361,0.0,0.0,0.0,0.0,0.0,1315.4245773086184,636.7078996286231,768.3672295471235,804.389309824342,894.418918966386 
 07/02  14:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.159444703676905,0.0,2313.6857991781905,21.999887590340245,0.0,823.6534415842839,21.999842235259263,0.0,1597.2360029014045,21.99991416992839,0.0,1254.6998636817046,21.999898620323309,0.0,1363.9858865689808,21.9999793278886,5815.6674893947279,0.0,0.0,0.0,0.0,0.0,1376.0062812406839,652.7795310406747,891.2273406048973,863.1687214470085,928.9546409211952 
 07/02  15:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.989067069523899,0.0,2106.8303354626507,22.000037756403047,0.0,843.8554909165274,22.000118929110859,0.0,1672.1362222014255,22.000066239256179,0.0,1411.3028410732869,22.000311232152759,0.0,1438.392318319628,22.000032451260624,5719.960833892057,0.0,0.0,0.0,0.0,0.0,1262.8792291419632,640.3650624752563,921.3535547770025,864.6595146337079,927.1724987238584 
 07/02  16:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.62762742888208,0.0,1805.3851036928778,21.999834806805049,0.0,798.5367008919935,21.999866877004295,0.0,1596.1877770264328,21.999970967582898,0.0,1583.463852459586,21.99997467683409,0.0,1475.252467206323,22.00000229315213,5285.489444277273,0.0,0.0,0.0,0.0,0.0,1057.6186828425135,542.7553196906117,907.0361392985479,822.7794121575907,851.768916147741 
 07/02  17:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.989931689715477,0.0,1592.4147316797517,21.99997929721863,0.0,760.7371206678845,21.999979451219475,0.0,1580.6036715480828,21.999999044313549,0.0,1845.8110226370187,21.999998153525909,0.0,1501.8332048081539,22.000003042075556,5290.918938124274,0.0,0.0,0.0,0.0,0.0,972.9530902329902,527.0494355625399,1008.2974484313925,833.2650295171457,845.822960239938 
 07/02  18:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.153576745536627,0.0,1303.9731947207675,22.000006064713657,0.0,660.3576339313995,22.000007896390366,0.0,1496.813216997789,22.000004096189309,0.0,1631.0071832109689,22.00000903956883,0.0,1480.70074573697,22.000005178818726,4582.768554201763,0.0,0.0,0.0,0.0,0.0,724.1758419090743,385.8037251023462,844.4172801899266,766.3724328305027,758.4683000296458 
 07/02  19:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.06924427223331,0.0,1038.9779393073469,22.00000610402631,0.0,557.1236877378315,22.000007415354859,0.0,1516.3088801920895,22.0000047624383,0.0,1511.4065800736935,22.000011600373399,0.0,1437.8068174229739,22.000005207694586,3302.972161526568,0.0,0.0,0.0,0.0,0.0,342.4272108682046,167.7122951114341,560.8987233345673,554.1810952010374,574.2218628710565 
 07/02  20:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.697945054366437,0.0,702.2369468946572,21.999421028247235,0.0,415.1988080181018,21.999336079794618,0.0,958.8090501261145,22.00039220273726,0.0,905.7377198065265,21.998434601503328,0.0,1290.3412645350305,22.000002988666784,1390.1711982506873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,214.61196384633639,72.02826026408252 
 07/02  21:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.1420409076151,0.0,542.8078407580915,21.99993962174736,0.0,344.2277847681894,21.99980074968333,0.0,738.0438060407032,22.00007177495197,0.0,655.0476541753142,21.999429319201377,0.0,1234.609896525319,22.000170723650017,1120.787222477502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.256248337233424,0.0 
 07/02  22:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.544709213650476,0.0,434.15794130176678,22.00000538145953,0.0,294.30662779688648,21.99994025562586,0.0,596.3188200517916,22.000060989133009,0.0,514.3859229519969,21.999846897273288,0.0,1161.8963129367499,22.000162196854057,1103.5309741402683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/02  23:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.972830151340994,0.0,329.14224799904789,22.000004969149989,0.0,246.62678044368568,21.99996323153106,0.0,475.3246250018142,21.999990923597097,0.0,421.37821352506219,21.99991532211098,0.0,1070.3920630806629,21.99985078600509,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/02  24:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.405336884136945,0.0,270.7888623133522,21.999990968517865,0.0,219.17439416066419,21.999936120776753,0.0,409.3312038069662,21.999919306401297,0.0,371.6029189381052,21.99982753812433,0.0,1030.8245032812766,21.99975375300157,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/03  01:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.92087244128512,0.0,4183.258072619637,18.212156994356506,0.0,2108.938589745213,18.12340538822928,0.0,3424.2471583115668,19.02281410630458,0.0,2250.25744020376,18.1236249758792,0.0,3901.041173079837,20.089055035656686,5050.704427475005,0.0,0.6504707632603038,0.5672740764775955,0.0,0.0,1121.5080264280126,437.4367608248903,388.8939272988565,1049.7071210971924,948.4098728460463 
 07/03  02:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.37467483816193,0.0,2971.573237794162,18.020304658833074,0.0,1486.3465027124112,18.018258023592734,0.0,3145.739470409625,18.20832170180725,0.0,1645.0183354438798,18.02122836814069,0.0,3743.1532684134988,19.50057115532711,3885.3072473726635,0.0,0.0,0.0,0.0,0.0,595.6677115416189,136.64599760770663,76.32183922124603,1049.7071210971927,923.4336037646311 
 07/03  03:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.93348589289525,0.0,2510.6692817045866,18.004337905366247,0.0,1255.1643344912203,18.00370492082108,0.0,2694.546455354155,18.0228099727481,0.0,1413.2894671249533,18.00456799595809,0.0,3815.1871329547359,19.062751728747498,3078.560716874362,0.0,0.0,0.0,0.0,0.0,248.10338883409873,0.0,0.0,1049.7071210971927,677.219232802802 
 07/03  04:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.432858595201535,0.0,2245.509308213375,18.001421541690946,0.0,1123.044381010207,18.000340201786338,0.0,2406.6682529155789,18.002257171273528,0.0,1280.3974505977445,18.00060254572016,0.0,3929.475552746825,18.64898027964298,2758.1578113768198,0.0,0.0,0.0,0.0,0.0,99.32320549166224,0.0,0.0,1049.7071210971927,505.5965106476966 
 07/03  05:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.036158244503505,0.0,2155.7220432795709,18.00070612803799,0.0,1109.9851342086518,17.999875387310028,0.0,2326.380918518863,18.0002046857079,0.0,1234.2896629434263,17.999809183011388,0.0,3870.44804674243,18.46221351793988,2678.01807373075,0.0,0.0,0.0,0.0,0.0,53.76076700747328,0.0,0.0,1049.7071210971927,471.01921148581587 
 07/03  06:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.72524741339766,0.0,2249.2033522275726,18.00021495374839,0.0,1479.9621643750209,18.00031873682982,0.0,2618.2836217060378,18.001539072554757,0.0,1270.804401813491,18.000365108589507,0.0,3529.6087940666395,18.56939178080194,3631.546202674929,0.0,0.0,0.0,0.0,0.0,404.9376922929122,258.5528788093695,67.4656028948645,1049.7071210971927,747.3519334403222 
 07/03  07:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.59679642705267,0.0,2466.560750178206,18.00002712128433,0.0,2043.0513960040267,18.002391980829978,0.0,2833.9683252569077,18.015912826941258,0.0,1363.4397631665279,18.00025046082865,0.0,3266.8543773042767,18.771399768541906,5073.152915783203,0.0,0.0,0.0,0.0,0.0,820.0490016923214,692.6510265047542,414.85285507965008,1072.7972580369042,969.2718003293048 
 07/03  08:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.696171949583197,1323.5467374353578,0.0,21.82390621114172,113.30701653888205,659.7159994668277,21.91389637947626,1098.7158284201119,15.53607671939153,21.87368037682353,523.287440058736,54.11428337261954,21.894909316747556,1371.880699990048,5.96050888233913,21.87227090373547,5759.51510012631,1227.695733399359,177.77348103701943,586.5271476564552,1504.5532091646269,1136.754534125799,0.0,22.680020602782819,0.0,0.0,0.0 
 07/03  09:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.16680411429857,0.0,334.8737637424483,21.973172808232879,0.0,1440.9710228188688,21.983669360599018,0.0,380.11413452157606,21.98725283130862,0.0,270.1332079921326,21.974022739943629,167.04226536795978,217.4465522595956,21.991438965104675,1536.3644025504983,0.0,0.0,0.0,189.63533183624626,0.0,0.0,243.19809657398367,0.0,0.0,0.0 
 07/03  10:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.76275971261452,0.0,1170.87624003383,21.995721272812085,0.0,1607.7070196192445,21.996862853767654,0.0,846.6580002065048,21.998388080109775,0.0,524.6584351588731,21.993882345017068,0.0,621.349924630852,21.99950625117303,2139.8745902480929,0.0,0.0,0.0,0.0,0.0,244.09179734161527,453.2876459495148,37.258816526384759,110.70758364480054,190.99777264550907 
 07/03  11:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.6052366663759,0.0,1970.9542303578519,21.999589393105884,0.0,1487.84008895603,21.999569667965106,0.0,1248.3518740108553,21.99989871052219,0.0,734.5822719999289,21.998992479512379,0.0,1000.0569609516823,22.000039671774617,3711.76490920291,0.0,0.0,0.0,0.0,0.0,762.5895254749362,556.3714344009982,377.4162934264699,424.60662911495356,487.2500526452845 
 07/03  12:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.485955637429343,0.0,2502.9134593055998,22.000219367952526,0.0,1179.0708847799925,22.000099823282399,0.0,1416.1900505728648,22.000301284739256,0.0,832.6341733821952,22.0001406328865,0.0,1190.3559804663042,22.00036645227344,4268.852806458614,0.0,0.0,0.0,0.0,0.0,1008.7558813642605,536.852014091164,477.0998745437243,545.3954499719348,597.218612347263 
 07/03  13:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.646710072246305,0.0,2719.1402564120664,22.000500207521605,0.0,1029.9270596834793,22.000920644511326,0.0,1574.2669578452818,22.000440920998977,0.0,1007.0428543777553,22.001127305858554,0.0,1369.3255014533887,22.00045790149769,5113.315337650032,0.0,0.0,0.0,0.0,0.0,1251.0195028805925,611.6223264470491,670.4820229419485,717.4306278887139,759.2298833514606 
 07/03  14:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.872124304050645,0.0,2713.2682084149057,22.00068398213537,0.0,987.3084434177383,22.001146918592668,0.0,1730.438229162188,22.0005314510069,0.0,1359.3997836841793,22.00144664409917,0.0,1508.1262951265572,22.000502839075023,4818.2253180595739,0.0,0.0,0.0,0.0,0.0,1130.0476935244975,511.4023562189505,670.6835883037454,676.8880940357717,725.6726118363404 
 07/03  15:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.709147736988855,0.0,2441.4402773096837,22.0009545358781,0.0,923.8890531948857,22.00015790222286,0.0,1736.7984145224569,22.000695142259667,0.0,1757.4286461824036,22.00188575752615,0.0,1620.5374464545139,22.000687870315106,5262.608959915768,0.0,0.0,0.0,0.0,0.0,1154.299711508933,558.0304742981932,872.913679054551,779.3010047184512,794.5331161953717 
 07/03  16:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.2206193116018,0.0,2085.8977788965419,22.001160770795886,0.0,886.2310777495941,22.000033991639869,0.0,1740.651875192817,22.000775021049909,0.0,2001.373652178098,22.001991570142036,0.0,1683.431422914953,22.000772683468193,5237.425099193094,0.0,0.0,0.0,0.0,0.0,1048.779705225235,546.1582994028236,945.0909591316247,798.3436191161713,795.5215421769706 
 07/03  17:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.46808005930809,0.0,3330.9762318319237,20.51002133803985,0.0,1994.6750530423317,19.636949714414749,0.0,2532.238295386152,21.18036548260551,0.0,2834.8271826924435,20.585466367422958,0.0,2854.6161736122987,21.238830468236928,7495.059018064502,0.0,0.0,0.0,0.0,0.0,1620.2500133094603,1086.8989754787636,1349.7002808281007,1226.5192390106352,1108.1595352972757 
 07/03  18:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.384026545317015,0.0,2964.3128148692078,20.07620218930864,0.0,1738.3074634271473,19.16576417106672,0.0,2375.8517793983,21.04469025547889,0.0,2583.112802364354,20.292140363579965,0.0,2692.239137479312,21.073614439115617,7583.184039272074,0.0,0.0,0.0,0.0,0.0,1642.5896738418417,1101.884906011542,1368.309659532917,1243.4302238653527,1123.4386018801527 
 07/03  19:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.06205180514096,0.0,2928.9078833521837,19.542671501708733,0.0,1710.501497550691,18.618039206100769,0.0,2400.99673014994,20.737321225970449,0.0,2435.567048116245,19.419968749707427,0.0,2730.422262708612,20.866793712933445,7496.780851869729,0.0,0.0,0.0,0.0,0.0,1620.6864975471354,1087.191778605963,1350.0638808239833,1226.8496548789495,1108.4580658734299 
 07/03  20:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.47039106852344,0.0,2871.940400027097,19.03908517983997,0.0,1675.764030412027,18.127074712143206,0.0,2346.103309188469,20.21521656479129,0.0,2215.9231267538827,18.416664214306857,0.0,2741.9602737625584,20.652821551226724,7431.088540279169,0.0,0.0,0.0,0.0,0.0,1604.03352066939,1076.020599245734,1336.1916219849862,1214.2434543792904,1097.068369859501 
 07/03  21:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.756400330426066,0.0,2914.1695817375396,18.590241366038599,0.0,1527.2214347604884,18.018416875590235,0.0,2364.5552193088167,19.7716511305713,0.0,1932.908008913755,18.069585938771245,0.0,2804.5478138114597,20.419512287296955,7135.516276165262,0.0,0.0,0.0,0.0,0.0,1579.346701701378,972.6329069721738,1204.2660288264938,1195.555685105712,1080.1839794192368 
 07/03  22:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.023757466037695,0.0,2885.745635349032,18.277963258864536,0.0,1415.5484507143993,18.00412206221245,0.0,2338.764499169403,19.449241751534055,0.0,1690.274503000021,18.01130567400357,0.0,2808.7846803208929,20.230598754735106,6929.7975328308489,0.0,0.0,0.0,0.0,0.0,1568.8093528464036,905.3340744669165,1091.5671264771239,1187.578977194817,1072.97702770532 
 07/03  23:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.335939150777514,0.0,2865.3020264340655,18.029973399600018,0.0,1342.7955709239328,18.000484521129488,0.0,2324.935944717428,19.188080745372777,0.0,1554.9484287747189,18.001719556204387,0.0,2812.899725982228,20.065742816977847,6753.899926249506,0.0,0.0,0.0,0.0,0.0,1554.4454000815356,846.1998732860836,1002.7370028028511,1180.4503549557617,1066.5363209830078 
 07/03  24:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.712309126826648,0.0,2663.5170641230695,18.00416640984991,0.0,1290.2935590941893,18.00045755987223,0.0,2483.800461413477,18.816921216781617,0.0,1473.22798719608,18.00073250677644,0.0,3006.347398524776,19.800068271690209,6175.292584310854,0.0,0.0,0.0,0.0,0.0,1323.56067740033,721.9139751414632,845.8265466473632,1145.5009029079595,1034.9595080734703 
 07/04  01:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.162516744367303,0.0,2522.3698901634877,18.0006340032093,0.0,1237.9474562409076,18.000100126732187,0.0,2711.3212825051384,18.345861470707584,0.0,1407.0780488030828,18.000186042943079,0.0,3264.564936164271,19.467828318418385,5386.670784554826,0.0,0.0,0.0,0.0,0.0,1036.2778989079603,537.2793292491392,618.6064812823985,1098.4904837358659,992.4856172391939 
 07/04  02:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.593699510006503,0.0,2417.038763824057,17.999948302324339,0.0,1194.9341502457237,17.9997470475817,0.0,2641.3395874419809,18.11423171313187,0.0,1357.4885547023305,17.999695905631819,0.0,3199.056120470823,19.30209815882909,5219.006880921426,0.0,0.0,0.0,0.0,0.0,970.3823902730204,490.28672920944725,559.4668034657648,1100.7830416418449,994.5569421910808 
 07/04  03:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.101738631603348,0.0,2332.1692814554978,17.999261341594285,0.0,1157.0698831903144,17.999051080489897,0.0,2512.0102690604696,18.042810282090185,0.0,1316.4886123226052,17.998907248236649,0.0,3060.9314776530197,19.266991698181337,5187.791186114559,0.0,0.0,0.0,0.0,0.0,957.2799506170429,468.90285099824009,530.8333268500787,1117.5438022597726,1009.7002812491568 
 07/04  04:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.663689214646884,0.0,2306.0789860115276,17.999251188666617,0.0,1143.6484711053518,17.99909979369157,0.0,2323.263390323171,18.139832663209128,0.0,1301.5254108338432,17.998958844718048,0.0,2859.786058731027,19.333988414461808,5567.634458554376,0.0,0.0,0.0,0.0,0.0,1092.0027766102085,554.4052720646731,634.1467414166398,1147.1233269326806,1036.425367389905 
