Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SOUTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),EAST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),NORTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),WEST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),CORE LIGHTS 1:Lights Electricity Rate [W](Hourly),PLENUM:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),SOUTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),EAST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),NORTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),WEST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),CORE:Zone Air System Sensible Heating Rate [W](Hourly),CORE:Zone Air System Sensible Cooling Rate [W](Hourly),CORE:Zone Air Temperature [C](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),SOUTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),CORE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),SOUTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),CORE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly) 
 07/04  05:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.319256279731368,0.0,2319.2491863844149,17.99940421056766,0.0,1199.165139594296,17.999292466986334,0.0,2147.846331058029,18.394810645461406,0.0,1305.9699783988013,17.999083042755577,0.0,2649.9770434045315,19.47587825380601,6099.110142650135,0.0,0.0,0.0,0.0,0.0,1278.4684598583295,695.3743797766701,775.04527907109,1180.295048304537,1066.3960014992397 
 07/04  06:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.170214593355934,0.0,2480.03672564464,18.0003294686555,0.0,1676.3379436900439,18.001329489113613,0.0,2078.204252565621,18.943619395955368,0.0,1375.720546859935,17.999674304032895,0.0,2488.9729665560519,19.65380397747707,6936.321415675007,0.0,0.0,0.0,0.0,0.0,1531.5476900460358,1032.3985205506174,971.1807483839946,1207.073322950037,1090.590159604054 
 07/04  07:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.19877146702031,0.0,2082.3643464076506,18.656512833570685,0.0,1554.248652368348,19.226616871773346,0.0,1770.2744588263605,19.680781445416526,0.0,1507.092252624382,18.000189684309903,0.0,2117.9767238346119,20.044447853019748,7707.338412499552,0.0,0.0,0.0,0.0,0.0,1677.9900779077644,1125.6322675882869,1382.3065023927025,1270.2281107957272,1147.6504796748027 
 07/04  08:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.39657653830964,989.7483292200428,138.65634307341447,21.933380599893629,55.30508570593267,498.43580801186746,21.91764269467374,344.03807607202807,164.40231800412443,21.97005045905424,346.20478191130709,62.35020431471427,21.855620879078264,814.042439688367,256.0655088266645,21.9852082998624,3588.786978473144,344.19358083519259,0.0,51.267681703821029,500.85298118536977,218.1796301085813,164.69772149614449,478.8491267409649,238.75615342165833,216.05455270873009,272.40457613241349 
 07/04  09:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.820909252400779,0.0,760.1911613857305,21.989881462063289,0.0,1155.4905075649045,21.982755987652796,0.0,1051.9997741097382,21.99751120928896,0.0,466.3977283447143,21.96443818620725,0.0,474.16358304047619,21.999021931978157,5750.541672698557,0.0,0.0,0.0,0.0,0.0,1110.0566005867564,1017.9358980728118,842.5500878819037,719.5989056593494,956.8692063574667 
 07/04  10:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.355297700389778,0.0,1557.7451606000773,21.99880129507951,0.0,1375.6571599913155,22.21551750032542,0.0,1349.522558135462,21.99973173346886,0.0,727.1049566177494,21.991020985696907,0.0,1018.8992129640542,21.999645549209228,7534.865990929953,0.0,0.0,0.0,0.0,0.0,1686.3922670288255,1233.437608050289,1165.2103049819858,1122.2516596107012,1224.0431771178833 
 07/04  11:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.984688883722638,0.0,1829.2106270683342,21.999926608151328,0.0,1239.7351545369007,22.032855298091059,0.0,1405.4910326511218,22.17895670033051,0.0,885.7873398193493,21.998519497807828,0.0,1233.8896214447164,21.999986527249019,7963.634163006634,0.0,0.0,0.0,0.0,0.0,1844.345801955867,1238.6712169246367,1266.7322772699695,1245.2367887851106,1265.117103930782 
 07/04  12:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.574795077257535,0.0,1898.1401179203504,22.624640266820309,0.0,1105.1863126168237,22.017809655083938,0.0,1335.0427300977027,22.40424073495121,0.0,958.8884758367362,21.999635376512854,0.0,1397.723291339344,22.000264355867836,8263.03508033284,0.0,0.0,0.0,0.0,0.0,1870.2207727842884,1254.584801827186,1378.3099397903478,1377.263169511793,1279.1254222789569 
 07/04  13:00:00,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.45349589274115,0.0,1671.3695263947057,23.300109262289735,0.0,861.3792469964794,22.363141771886327,0.0,1138.2278100370118,22.820508857816319,0.0,1054.3098673844257,22.137926947173637,0.0,1276.5903705150682,22.255994424115348,8705.527258900614,0.0,0.0,0.0,0.0,0.0,1927.1032680940899,1292.7428177920284,1605.3151061660029,1458.8052550296316,1318.029837678594 
 07/04  14:00:00,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.44585848604691,0.0,1661.8661111315149,23.589788578356644,0.0,821.6215806719279,22.5336941030734,0.0,1121.7347242473998,23.092190916618006,0.0,1137.3121146995755,22.70558438481051,0.0,1227.1312761897708,22.428918335588624,8745.604064209207,0.0,0.0,0.0,0.0,0.0,1937.2627235307867,1299.5580016308568,1613.7781333181904,1466.4958999601186,1324.978331628986 
 07/04  15:00:00,30.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.21572433955836,0.0,1607.3798696617963,23.627243356484827,0.0,807.1528188940588,22.65100743554699,0.0,1142.9496164518028,23.27003720276761,0.0,1310.8642497900192,23.36430416031084,0.0,1253.1438464243548,22.544092841863049,8811.48329912989,0.0,0.0,0.0,0.0,0.0,1953.9630854041137,1310.7609678775094,1627.6898647949393,1479.1379706083617,1336.400436304697 
 07/04  16:00:00,30.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.940575059511603,0.0,1539.1091754065379,23.464424627835738,0.0,814.4262995880454,22.679348669618343,0.0,1167.1036529242925,23.362334083545755,0.0,1472.296186749465,23.844206436457797,0.0,1285.5971653301954,22.66832631216356,8811.24022450348,0.0,0.0,0.0,0.0,0.0,1953.901466075532,1310.7196322906833,1627.6385346764965,1479.0913251577343,1336.3582921627649 
 07/04  17:00:00,30.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.40114217600783,0.0,1519.6269252611519,23.18134810945665,0.0,843.1951445459099,22.54687815079132,0.0,1215.3046495252439,23.332189110152315,0.0,1606.4503418568584,24.014039912500438,0.0,1341.390180673588,22.696745454791377,8758.360334812282,0.0,0.0,0.0,0.0,0.0,1940.4964334468462,1301.7272446278567,1616.471877583563,1468.9437983664423,1327.1900066473045 
 07/04  18:00:00,28.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.62127680600364,0.0,1441.9646993263869,22.886080489923235,0.0,823.4070051075187,22.367865540711123,0.0,1215.5356598797599,23.293161183717968,0.0,1535.7424330512159,23.720621243011477,0.0,1328.2564632249542,22.685442975611097,8707.400493120113,0.0,0.0,0.0,0.0,0.0,1927.578132281216,1293.0613670247022,1605.7106774182508,1459.1647242823045,1318.3546179733713 
 07/04  19:00:00,28.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.503682286514058,0.0,1422.6759260033535,22.554658702484188,0.0,829.1943800666043,22.103896510746166,0.0,1231.8800505268405,23.091589535428697,0.0,1380.9305091677182,22.985111699026356,0.0,1377.6694066024798,22.63415193493617,8653.806702166536,0.0,0.0,0.0,0.0,0.0,1913.9921259445335,1283.9475782594566,1594.3932656501136,1448.880201513361,1309.0625566588015 
 07/04  20:00:00,27.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.16999274489064,0.0,1278.219471607366,22.29522965453157,0.0,754.9970025032995,21.926206262972835,0.0,1119.4624276416574,22.799339249390309,0.0,1141.1699830218473,22.378687245637523,0.0,1316.364616587679,22.5789277353994,8653.277193370897,0.0,0.0,0.0,0.0,0.0,1913.8578956591803,1283.85753366237,1594.2814491697257,1448.7785900175482,1308.9707507218055 
 07/04  21:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.740042482081635,0.0,1311.8369210314923,21.971369807905398,0.0,783.6174305587351,21.624237764666675,0.0,1131.1946236975173,22.48621974181218,0.0,1084.279776131942,21.822010153765857,0.0,1357.751553816241,22.432625787290577,8578.439727845165,0.0,0.0,0.0,0.0,0.0,1894.8866256153322,1271.13119278608,1578.4780063087399,1434.417455929533,1295.9954730652117 
 07/04  22:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.262153569425374,0.0,1247.6225972643952,21.81382993842557,0.0,749.2297183003389,21.497922226429794,0.0,1085.0364188350559,22.31063016119454,0.0,993.6787355376023,21.551365884735767,0.0,1336.5263531922615,22.34963802293902,8578.582584555093,0.0,0.0,0.0,0.0,0.0,1894.9228397388677,1271.1554860083884,1578.5081733893165,1434.4448697970686,1296.0202414811834 
 07/04  23:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.83501535443883,0.0,1285.1480171151175,21.630130929411803,0.0,773.9499325511815,21.312604166436296,0.0,1114.4284623909276,22.128152074970879,0.0,993.4768090388952,21.270099360140898,0.0,1388.9581304920517,22.232495402665628,8541.485530408856,0.0,0.0,0.0,0.0,0.0,1885.5187501281967,1264.847018007039,1570.6743808979159,1427.3260321250305,1289.588375110407 
 07/04  24:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.44662565729289,0.0,1289.9845886640565,21.4532291253578,0.0,778.2227918986614,21.139232517709837,0.0,1104.4730936718593,21.96515279627631,0.0,977.1771025029952,21.054742584492474,0.0,1376.4381256422167,22.131609669419839,8502.142498270814,0.0,0.0,0.0,0.0,0.0,1875.5453059209236,1258.1566145496502,1562.3663047758337,1419.7761965447588,1282.7671023393796 
 07/05  01:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.087121724929888,0.0,1448.644055539507,21.184320037031275,0.0,873.4135892142626,20.82987410457168,0.0,1227.8091332833938,21.73216191197011,0.0,1078.8741421968376,20.688564706483655,0.0,1529.6811158528518,21.96191466430948,8407.785530120826,0.0,0.0,0.0,0.0,0.0,1851.6258491258953,1242.1109222978585,1542.440924563947,1401.6693156900799,1266.407544302777 
 07/05  02:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.75555653349267,0.0,1479.4982762883215,20.993711397228027,0.0,889.5707423408571,20.62239466493571,0.0,1256.5106330146237,21.557620411730363,0.0,1091.8925009985993,20.45504736653328,0.0,1573.2601660571573,21.823035919018215,8367.903305278436,0.0,0.0,0.0,0.0,0.0,1841.5157197659656,1235.328827464963,1534.0189870084994,1394.0160102946296,1259.4927866041115 
 07/05  03:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.457366309203615,0.0,1823.0093629561075,20.54917438044617,0.0,1093.7343576996664,20.082830752310497,0.0,1512.2503700530565,21.199360553995775,0.0,1321.9314400906615,19.845789948832818,0.0,1865.7328350803173,21.554574445734283,8162.526704410578,0.0,0.0,0.0,0.0,0.0,1789.4528268234988,1200.4039056721559,1490.6495683089484,1354.6047223403362,1223.8847071253695 
 07/05  04:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.16710020237085,0.0,1664.256711428021,20.43769685169999,0.0,991.1647780867343,19.985041729092435,0.0,1404.0508456062335,21.08401463622957,0.0,1199.030307153509,19.759553807621665,0.0,1756.3355301549687,21.45376489059832,8206.538176793978,0.0,0.0,0.0,0.0,0.0,1800.6097189195537,1207.888191732404,1499.9434799099468,1363.0504206529236,1231.5153914388803 
 07/05  05:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.93293744328427,0.0,1450.3142225473385,20.583390955283009,0.0,877.7395781132364,20.239168179089913,0.0,1252.1847432371397,21.22173841088772,0.0,1050.5591271772728,19.997779227604505,0.0,1570.6463277810736,21.514489629519305,8311.503984179624,0.0,0.0,0.0,0.0,0.0,1827.2185125671547,1225.737949681321,1522.1091308672997,1383.1931128717529,1249.714304051828 
 07/05  06:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.829937670625929,0.0,1623.4786518407523,20.505191097928589,0.0,1127.7946771261787,20.644642860243228,0.0,1418.7317666482909,21.392777101397077,0.0,1166.9721279257029,19.860533709146055,0.0,1659.3077677540958,21.442432888434654,8232.55444836143,0.0,0.0,0.0,0.0,0.0,1807.2048342133838,1212.312338621554,1505.4373412838432,1368.0428821403044,1236.026077962076 
 07/05  07:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.84164565157911,0.0,1347.3073250941196,20.93598697639073,0.0,1193.9328136902507,21.982384683092943,0.0,1250.8012002975498,21.817539929887617,0.0,976.3512764818129,20.38011336186701,0.0,1439.7149153992944,21.62121556484008,8408.105483354822,0.0,0.0,0.0,0.0,0.0,1851.7069571532839,1242.1653313280377,1542.5084891536367,1401.7307139651692,1266.4630176144274 
 07/05  08:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.09157063692006,0.0,648.6943637564725,21.929641986881078,0.0,1271.5761512955406,23.10183389210947,0.0,1115.3649604896396,22.12977700287126,0.0,422.2144699568594,21.81135442123885,0.0,1045.7004497302162,21.989939489682464,7733.4716856367999,0.0,0.0,0.0,0.0,0.0,1543.364595686217,1264.900951210895,1230.1898434237524,1301.8419578874523,1289.6433632882148 
 07/05  09:00:00,28.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.569743114609098,0.0,1234.589844236357,22.08736477157229,0.0,1315.8109408154715,23.844582923959409,0.0,1070.725128210421,22.475807367919516,0.0,715.9166305706424,21.968760333211085,0.0,1233.9433017737522,22.07763047005443,8524.002631976848,0.0,0.0,0.0,0.0,0.0,1914.2328625325279,1284.1090696025843,1463.8400811861014,1449.0624376215442,1309.22720689382 
 07/05  10:00:00,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.24150371439397,0.0,1288.944799787367,22.678631170725909,0.0,1280.7857954880158,24.1758137380439,0.0,1051.1971796311114,22.815534552978833,0.0,898.0915822140928,21.996681792592207,0.0,1190.3752905415873,22.275875869951084,8745.165739452816,0.0,0.0,0.0,0.0,0.0,1937.4706657878053,1299.69749382296,1612.6927423461266,1466.6533109625823,1325.120552393074 
 07/05  11:00:00,31.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.049854087205888,0.0,1198.807218178143,23.526230195112654,0.0,1033.6385642056887,24.35035398966303,0.0,896.4907109177814,23.25565910143815,0.0,736.3793584672567,22.5587655189937,0.0,1004.9448595873009,22.55178454858889,8878.35710940716,0.0,0.0,0.0,0.0,0.0,1970.9155717653064,1322.1330647183928,1641.8116209526209,1491.9708979345576,1347.9949798960166 
 07/05  12:00:00,31.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.977675934787329,0.0,1514.6266717015893,23.883581821445998,0.0,1002.7671799075536,23.835288908737714,0.0,1047.9502373938749,23.39175603531449,0.0,886.5528947827318,22.589118119927507,0.0,1161.809999870072,22.6763635571003,8878.357109407163,0.0,0.0,0.0,0.0,0.0,1970.9155717653064,1322.1330647183928,1641.811620952621,1491.9708979345576,1347.9949798960166 
 07/05  13:00:00,32.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.809311906091275,0.0,1463.575840050633,24.329695117398854,0.0,822.425865179539,23.756170180802905,0.0,976.5703884661022,23.656535491079717,0.0,842.6935376753231,23.01598500498426,0.0,1084.9031810846655,22.880686081827706,8952.53358061344,0.0,0.0,0.0,0.0,0.0,1989.7192799917714,1334.7470014804119,1657.4754815083325,1506.205188763165,1360.8556547294907 
 07/05  14:00:00,32.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.591710970522479,0.0,1472.8054910839449,24.561846799076887,0.0,759.1609884802231,23.739074931486369,0.0,1002.2272080709329,23.935689466068739,0.0,983.8641032844424,23.634352529636627,0.0,1092.6528686048708,23.06351306534862,8995.742746406508,0.0,0.0,0.0,0.0,0.0,2000.6727876616406,1342.0948528406858,1666.5999698629899,1514.4969263230397,1368.347235577883 
 07/05  15:00:00,32.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.232160405778474,0.0,1525.7044259144635,24.469809253790424,0.0,790.8015254503325,23.633125478745769,0.0,1097.998164446908,24.060092201713077,0.0,1247.3206728789067,24.188465493097384,0.0,1181.4379931385675,23.144131775566458,8995.742746406508,0.0,0.0,0.0,0.0,0.0,2000.6727876616406,1342.0948528406858,1666.5999698629899,1514.4969263230397,1368.347235577883 
 07/05  16:00:00,31.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.644261720114309,0.0,1460.524806780405,24.20302834095203,0.0,786.5909913914356,23.508328623748818,0.0,1110.5414732526284,24.065105920808397,0.0,1420.1317724151332,24.61292991353363,0.0,1182.826610062135,23.186606638355565,8917.996796207977,0.0,0.0,0.0,0.0,0.0,1980.964217820713,1328.8739152123617,1650.1823417003544,1499.5776608487516,1354.8676864855268 
 07/05  17:00:00,31.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.866892557356633,0.0,1355.1731768642367,23.94872917316411,0.0,757.8707157737563,23.40485256907143,0.0,1108.8094638571784,24.058532773053277,0.0,1500.3278197706996,24.849566503482916,0.0,1196.5028871499863,23.238569684537575,8917.996796207977,0.0,0.0,0.0,0.0,0.0,1980.964217820713,1328.8739152123617,1650.1823417003544,1499.5776608487516,1354.8676864855268 
 07/05  18:00:00,30.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.815029691157674,0.0,1516.7810540202664,23.39831563668662,0.0,876.2155150120862,22.89017251219608,0.0,1288.2881714011174,23.803052231510848,0.0,1719.0901438047036,24.561289024262665,0.0,1396.5919328709129,23.07240963799306,8812.211227010628,0.0,0.0,0.0,0.0,0.0,1954.147614854716,1310.8847542494628,1627.8435814740035,1479.2776582611737,1336.5266440310036 
 07/05  19:00:00,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.550469506067328,0.0,1424.4319977575429,23.008067703340389,0.0,835.171011280177,22.57444846078464,0.0,1290.069920434702,23.71434625510709,0.0,1580.7879086418512,24.00990393732307,0.0,1379.978893425241,22.99560032220129,8746.219261138645,0.0,0.0,0.0,0.0,0.0,1937.4186757266089,1299.6626177582883,1613.9080445792727,1466.6139548078093,1325.084994126398 
 07/05  20:00:00,28.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.01867416176345,0.0,1426.5895589627883,22.553269252739086,0.0,846.7817732037211,22.156332680590589,0.0,1263.277251904008,23.19790350890499,0.0,1358.9979402617453,22.90913417723913,0.0,1433.7945285626759,22.833245773708258,8654.567020285913,0.0,0.0,0.0,0.0,0.0,1914.184866308743,1284.0768726909778,1594.5538221824782,1449.0261047769905,1309.194380186455 
 07/05  21:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.37068013172149,0.0,1469.5201827734002,22.147705245399828,0.0,878.022949306133,21.75956197702023,0.0,1274.8393218423276,22.773088659965955,0.0,1259.2001488918978,22.118967465538323,0.0,1494.019541440713,22.63819250512822,8562.030370355624,0.0,0.0,0.0,0.0,0.0,1890.7268595143133,1268.3407311435624,1575.0128389403677,1431.2685387187483,1293.1504278983642 
 07/05  22:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.67870510770699,0.0,1460.744951320502,21.843121986775207,0.0,874.867744894446,21.46449380548745,0.0,1266.2827320739939,22.43929742381995,0.0,1177.4543023544734,21.58678770485392,0.0,1528.164981801706,22.442889294597824,8522.666966593328,0.0,0.0,0.0,0.0,0.0,1880.7482511077686,1261.6468634288979,1566.7004609382362,1423.714793871568,1286.3256231065882 
 07/05  23:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.04349982685975,0.0,1475.9030780116382,21.589758283826016,0.0,884.7687324432411,21.209920896382309,0.0,1276.6269825536097,22.16915876740382,0.0,1143.198589251013,21.188275504408155,0.0,1568.7056489043785,22.263948587964028,8481.988884524875,0.0,0.0,0.0,0.0,0.0,1870.4363722331289,1254.7294306302309,1558.110462050016,1415.9087653412799,1279.272880129952 
 07/05  24:00:00,26.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.47813037885647,0.0,1859.5616349077757,21.013675061724216,0.0,1115.2255720354233,20.53652198107205,0.0,1552.941683472428,21.678252376173508,0.0,1378.316145102221,20.372103395333853,0.0,1889.7879365969084,21.914372142611076,8235.321247529379,0.0,0.0,0.0,0.0,0.0,1807.9062167869852,1212.7828413183009,1506.0216068285318,1368.5738244105485,1236.5057840447444 
 07/06  01:00:00,26.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.962481674557134,0.0,1770.6150196333998,20.7991662907001,0.0,1055.769082215727,20.322424938797579,0.0,1495.1213365154118,21.4620200224887,0.0,1293.543920447919,20.120829030568815,0.0,1846.4468288954986,21.75144624963751,8235.321247529379,0.0,0.0,0.0,0.0,0.0,1807.9062167869855,1212.7828413183009,1506.021606828532,1368.5738244105485,1236.5057840447444 
 07/06  02:00:00,26.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.459403954289244,0.0,1717.1880309953486,20.67116798114742,0.0,1021.9466456218224,20.20105591936081,0.0,1456.954852288237,21.321214321105747,0.0,1246.2455165590887,19.980982647287406,0.0,1815.3822308985228,21.638684408897427,8235.321247529379,0.0,0.0,0.0,0.0,0.0,1807.9062167869855,1212.7828413183009,1506.021606828532,1368.5738244105485,1236.5057840447444 
 07/06  03:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.040077165868156,0.0,2113.8875241904436,20.07227645516353,0.0,1260.0562595819775,19.5008955799777,0.0,1722.2903938159259,20.846748157197337,0.0,1504.0754693046006,19.21645698437277,0.0,2091.6121393216737,21.3070396111739,7962.124110192527,0.0,0.0,0.0,0.0,0.0,1738.6508427411939,1166.3248289878343,1448.3305116082739,1316.1479345946059,1189.1390181203518 
 07/06  04:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.591886732063125,0.0,1953.5539357365538,19.898509516038119,0.0,1157.7172716160335,19.345662373317106,0.0,1598.3632721675963,20.685176107053626,0.0,1377.9679263675726,19.08734386232623,0.0,1956.5785417461637,21.204679858738304,8008.144978849613,0.0,0.0,0.0,0.0,0.0,1750.3171160551372,1174.1508190562934,1458.0487478302783,1324.9792313386689,1197.1180904289666 
 07/06  05:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.141972857558348,0.0,1992.5696131651303,19.69948383741096,0.0,1206.4045808577817,19.228037163514175,0.0,1644.0511274905549,20.57924016108968,0.0,1401.9089655857038,18.86990446023415,0.0,1989.7604274143708,21.070110377690918,7963.028983249118,0.0,0.0,0.0,0.0,0.0,1738.880227728932,1166.4787054304296,1448.521593836217,1316.321577611603,1189.2959045016679 
 07/06  06:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.857348808597597,0.0,1683.0567532927269,20.02294520779775,0.0,1208.3395632550278,20.309329840509755,0.0,1502.7272229355295,21.083617495672035,0.0,1188.8843231816575,19.29786037165398,0.0,1757.0417878786948,21.18431105912725,8133.37896920657,0.0,0.0,0.0,0.0,0.0,1782.0638866471155,1195.447243773304,1484.4944351201414,1349.0113403265805,1218.831089199161 
 07/06  07:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.794541653944234,0.0,1254.5131159957703,20.703043457115933,0.0,1164.6198939339868,21.86842615305182,0.0,1210.382528085315,21.65784206688528,0.0,901.0858897096889,20.14779421814409,0.0,1404.7784765477769,21.48118315061727,8408.585841318229,0.0,0.0,0.0,0.0,0.0,1851.828727720706,1242.2470176751372,1542.6099264427563,1401.8228935315706,1266.5463018077922 
 07/06  08:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.034461789965488,15.636961511231494,452.31184963333438,21.937060976953395,0.0,1259.235677207976,23.048418430303419,0.0,1069.5459825954704,22.047945050909619,0.0,299.6327134924566,21.839877998308688,0.0,860.8684680336376,21.990053410079108,7468.558504098671,0.0,0.0,0.0,0.0,0.0,1440.5768773995304,1264.9817016595894,1166.72633142532,1214.5782626396008,1278.1643568343619 
 07/06  09:00:00,28.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.535386355765924,0.0,983.3907546996966,22.25185398820735,0.0,1176.931124164483,24.113644388690305,0.0,879.8981775588761,22.58197106768162,0.0,670.9660929619079,21.981543254276688,0.0,1026.0861239170218,22.179255995754116,8673.38693852577,0.0,0.0,0.0,0.0,0.0,1930.9514367338728,1295.3242530752823,1561.200211913202,1461.7182948894557,1320.661767773689 
 07/06  10:00:00,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.232753030745319,0.0,971.8758780945366,22.960910949503245,0.0,1109.285248732649,24.6042736491062,0.0,804.0843626190214,23.00689092878211,0.0,667.4259186653977,22.376700056854668,0.0,908.1374151620578,22.420188633754714,8777.12006885634,0.0,0.0,0.0,0.0,0.0,1945.252019141798,1304.9173950226632,1620.4333744484005,1472.5437473247567,1330.4425587784536 
 07/06  11:00:00,31.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.12764726954543,0.0,987.5443544318956,23.796451378576724,0.0,924.0534477630399,24.73482705918416,0.0,731.760345718516,23.469669005441224,0.0,595.31243959276,22.940710370718905,0.0,812.9488147926545,22.72796853143072,8878.35710940716,0.0,0.0,0.0,0.0,0.0,1970.9155717653064,1322.1330647183928,1641.8116209526209,1491.9708979345576,1347.9949798960166 
 07/06  12:00:00,31.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.115017603711743,0.0,1133.6696313212656,24.42026814406815,0.0,777.8648917768619,24.482079809431768,0.0,769.1137786711452,23.85869119188021,0.0,621.2980075341209,23.281822595265724,0.0,819.0332526993889,22.976202740054576,8917.996796207977,0.0,0.0,0.0,0.0,0.0,1980.964217820713,1328.8739152123617,1650.1823417003544,1499.5776608487516,1354.8676864855268 
 07/06  13:00:00,32.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.037910886549086,0.0,1218.42973430978,24.972160735486164,0.0,659.3411046173678,24.40508835504937,0.0,778.0271016647605,24.229085471329446,0.0,655.3336867048763,23.727031024639414,0.0,807.1095663882163,23.25905701090842,8952.53358061344,0.0,0.0,0.0,0.0,0.0,1989.7192799917714,1334.7470014804119,1657.4754815083327,1506.205188763165,1360.8556547294907 
 07/06  14:00:00,32.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.843904709064018,0.0,1368.9585438584946,25.1609609863689,0.0,679.3524580935406,24.303450401356913,0.0,897.553880046936,24.450089703682374,0.0,893.3035237977631,24.23731335659489,0.0,924.3855177347352,23.41108901901259,8995.742746406508,0.0,0.0,0.0,0.0,0.0,2000.6727876616406,1342.0948528406858,1666.5999698629899,1514.4969263230397,1368.347235577883 
 07/06  15:00:00,32.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.531679480633959,0.0,1289.7647037664324,25.143954610905355,0.0,635.3453737333575,24.31916828228503,0.0,890.3253506104531,24.64925314080518,0.0,1040.8336838133769,24.86382002147246,0.0,894.248893613023,23.588171646564644,8952.53358061344,0.0,0.0,0.0,0.0,0.0,1989.7192799917714,1334.7470014804119,1657.4754815083325,1506.205188763165,1360.8556547294907 
 07/06  16:00:00,32.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.95802134300219,0.0,1298.9849265342892,24.760206862132124,0.0,684.0547527860404,24.087974045773007,0.0,989.6810189364487,24.58760858491816,0.0,1226.7073204837839,24.99702009994963,0.0,1016.6525638676812,23.580009926313314,8952.53358061344,0.0,0.0,0.0,0.0,0.0,1989.7192799917714,1334.7470014804119,1657.4754815083327,1506.205188763165,1360.8556547294907 
 07/06  17:00:00,31.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.172877199208196,0.0,1307.424152650141,24.178279113580247,0.0,742.7327659323091,23.695817999884907,0.0,1072.7515600998327,24.331000885537635,0.0,1485.6153320340655,25.171984708632438,0.0,1119.344228342809,23.43363636159629,8878.357109407163,0.0,0.0,0.0,0.0,0.0,1970.9155717653064,1322.1330647183928,1641.811620952621,1491.9708979345576,1347.9949798960166 
 07/06  18:00:00,30.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.151162150243676,0.0,1108.3495504854746,23.91196937055213,0.0,643.4157052734354,23.552266525244609,0.0,1003.2327600540921,24.332681716122758,0.0,1429.489157213894,25.236318052928128,0.0,1032.0507113961258,23.42578267057185,8846.858707830297,0.0,0.0,0.0,0.0,0.0,1962.930738526147,1316.776664782753,1635.16009706635,1485.9264285578125,1342.5338047569654 
 07/06  19:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.770446940461328,0.0,2373.1802235115185,22.096913475933456,0.0,1419.9157507315245,21.47787065203627,0.0,1771.5905035505744,22.553009387653796,0.0,2030.5044182512143,22.22383927953254,0.0,1910.6352042190827,22.28971888971778,8208.781283967563,0.0,0.0,0.0,0.0,0.0,1801.1783457647899,1208.2696389969866,1500.4171573093582,1363.480867657874,1231.9043000982834 
 07/06  20:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.943493589216293,0.0,2456.450107128755,21.050644070312026,0.0,1461.0753000335699,20.376836114019914,0.0,1899.171730158259,21.85400200967344,0.0,1924.897875447093,20.68502471132351,0.0,2133.001744435841,22.025320697463955,8029.50232325609,0.0,0.0,0.0,0.0,0.0,1755.7311950235842,1177.7827010718018,1462.5587826052279,1329.0776556323122,1200.8210147828953 
 07/06  21:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.95934156776088,0.0,2239.2249744927059,20.53609717890919,0.0,1323.1693913018317,19.889252605795435,0.0,1773.0627641737793,21.393921536566528,0.0,1679.1412373931212,19.965512303036637,0.0,2065.793142354229,21.789358389456397,8029.415022158991,0.0,0.0,0.0,0.0,0.0,1755.7090642275112,1177.7678552520945,1462.5403472147455,1329.060902756561,1200.8058785678109 
 07/06  22:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.976390845061176,0.0,2832.497264761372,19.461058349229135,0.0,1678.219277186688,18.65808588980285,0.0,2209.909644107777,20.51554685876462,0.0,2029.0476212132692,18.486668914806054,0.0,2581.0606899940687,21.19629244928492,7617.573945661967,0.0,0.0,0.0,0.0,0.0,1651.3075024898599,1107.7330152219077,1375.571783080386,1250.02956623311,1129.401104496435 
 07/06  23:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.01705544286562,0.0,2151.596253894003,19.57313847206093,0.0,1257.7683779857976,18.900590545761078,0.0,1749.9450896427002,20.508466413115014,0.0,1522.512084882195,18.72951205929755,0.0,2131.3323577228768,21.181367126017159,7893.2234069372229,0.0,0.0,0.0,0.0,0.0,1721.1845397539826,1154.608052770425,1433.7807360469606,1302.9260512604122,1177.1930529651748 
 07/06  24:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.213170525282388,0.0,1719.4856815001788,19.81693233946156,0.0,1001.2110759195265,19.265144651843867,0.0,1427.6504982191237,20.638609781400775,0.0,1213.9637663499303,19.12266185036185,0.0,1781.656667840656,21.267602710646029,8114.460197718128,0.0,0.0,0.0,0.0,0.0,1777.2679850183823,1192.2300485725955,1480.4993542857313,1345.3808724557435,1215.550963245406 
 07/07  01:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.546853906530854,0.0,1844.5076077117613,19.684873189157448,0.0,1083.4752331302046,19.128521876236076,0.0,1515.4459944690426,20.503196265184127,0.0,1303.16403148289,18.944010989314827,0.0,1883.412391169778,21.15174614200476,8038.932816713175,0.0,0.0,0.0,0.0,0.0,1758.1218216537657,1179.386385449986,1464.550221832265,1330.8873452056019,1202.456068431289 
 07/07  02:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.018827395712515,0.0,1751.8343915115689,19.684449906020377,0.0,1030.0178029198683,19.159337430755657,0.0,1438.9683999140864,20.480714338665519,0.0,1235.0850488145894,18.980363956212508,0.0,1793.9933071590197,21.119018428997536,8085.464716229581,0.0,0.0,0.0,0.0,0.0,1769.917641102988,1187.2992778857063,1474.3763725450759,1339.8167075728428,1210.5237429827003 
 07/07  03:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.528298751767474,0.0,1582.6249182089615,19.81991355828126,0.0,931.0751204702551,19.347556102118284,0.0,1314.6782000569324,20.56152718327055,0.0,1121.6418795322075,19.190249102230348,0.0,1657.3437618147823,21.15587768463176,8169.276151255617,0.0,0.0,0.0,0.0,0.0,1791.1638091215276,1201.5516698391137,1492.0748503760192,1355.8999253577104,1225.0549224209784 
 07/07  04:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.16310922200637,0.0,1588.2449781404335,19.828614006461089,0.0,937.7986597018607,19.36725075379131,0.0,1315.317995379066,20.558139577599776,0.0,1129.079264402396,19.20773002473623,0.0,1655.6566005345986,21.142481480096906,8169.301192492054,0.0,0.0,0.0,0.0,0.0,1791.1701570657736,1201.555928178284,1492.0801383390258,1355.9047307122433,1225.0592640564592 
 07/07  05:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.856931292989409,0.0,1975.4229515949479,19.454768878529657,0.0,1172.2556613951504,18.901967974407158,0.0,1598.739201160248,20.266538320080249,0.0,1397.0109066456017,18.674609170337705,0.0,1967.1396438674356,20.91154823759639,7952.743403218184,0.0,0.0,0.0,0.0,0.0,1736.2728369661145,1164.72961095396,1446.3495858029538,1314.3477989305698,1187.5125964243176 
 07/07  06:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.61769226612077,0.0,2052.5444561485967,19.319992719775298,0.0,1229.162828260602,18.785359268637835,0.0,1670.975184789646,20.195799176712094,0.0,1439.4847908966959,18.47060555160894,0.0,2025.8069085905514,20.76429993610684,7893.403554404002,0.0,0.0,0.0,0.0,0.0,1721.2302070706929,1154.6386874004743,1433.818777824268,1302.9606211367146,1177.2242868315835 
 07/07  07:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.496810818572908,0.0,2119.1862698597335,19.34804119940068,0.0,1271.7080598762828,18.805078905910074,0.0,1729.6758000099895,20.241083801023988,0.0,1480.5211951859665,18.443233966089307,0.0,2066.878582560915,20.69368829141465,7859.226700070965,0.0,0.0,0.0,0.0,0.0,1712.566387040893,1148.8268083467675,1426.6016445231053,1296.4021629589113,1171.2987230610193 
 07/07  08:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.51474339234544,565.2889168511836,126.28746860202921,21.93634336681295,235.91289689425617,59.16711168078348,21.886092301322589,182.72965227199564,270.48345483713936,21.972640538365665,218.85592326389622,63.74113773874706,21.845945207500564,301.77829075773539,363.7131118398985,21.98800334887049,2669.92969100527,310.29939322314217,100.35803797062362,73.52366834597238,270.2560866000225,160.99577720971025,85.35638087584708,45.13730266063209,63.52517512301775,250.167045989756,206.7798488662776 
 07/07  09:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.8468328817021,0.0,1125.0492049125765,21.992001825408189,0.0,950.2941322147985,21.97592548139209,0.0,1025.920494268823,21.997185581160474,0.0,539.7793957011672,21.961729781607838,0.0,905.4086581095107,21.999375635162516,4549.011419504204,0.0,0.0,0.0,0.0,0.0,876.5096713561737,669.3603764430942,560.5824080619716,650.8411039388138,688.186885563882 
 07/07  10:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.33614039961919,0.0,1437.6234895079934,21.999217504792555,0.0,1119.0502399279104,21.995792756978,0.0,1330.9517574453089,22.000378741335646,0.0,723.9782709393817,21.990938677010435,0.0,1024.2410256593853,22.000129153769316,4989.671433384312,0.0,0.0,0.0,0.0,0.0,1004.1173616895167,735.8304085374864,635.4844209932953,701.1399682960224,809.5682997277218 
 07/07  11:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.906282253930337,0.0,2172.190319140914,22.001473334069894,0.0,1286.4405885511633,22.0011044946219,0.0,1631.4508941920959,22.001036474504884,0.0,906.9373098351334,21.998838789848766,0.0,1268.9749111481538,22.000323778744858,6578.149440556383,0.0,0.0,0.0,0.0,0.0,1514.271432780649,966.6997672819965,981.4617923381325,965.6289919389026,1046.5564820764335 
 07/07  12:00:00,28.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.91653668283863,0.0,2674.991907848917,22.000097246509467,0.0,1191.083411591219,22.000106049796466,0.0,1858.4574789266717,22.000044479890698,0.0,1036.4502606943452,21.99986500146283,0.0,1467.8551837863593,22.00000860026853,7146.043253201471,0.0,0.0,0.0,0.0,0.0,1722.803721509845,999.3953997176348,1107.0884202418295,1060.3383707943788,1152.886366797515 
 07/07  13:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.86835936682187,0.0,2806.425932616489,21.999778388529557,0.0,1097.3624745228627,22.00083362073036,0.0,1939.0648572306205,21.999986438979545,0.0,1167.9270213432934,21.99953579081174,0.0,1582.9572777842857,22.00049735025422,7140.174347132868,0.0,0.0,0.0,0.0,0.0,1743.697490402944,939.587464740049,1093.2074295818184,1092.817981720667,1167.3330065471214 
 07/07  14:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.687473167667304,0.0,2325.129644065828,22.000530118383734,0.0,1039.2254324153183,22.001389189361757,0.0,1956.906564518209,22.00022021589096,0.0,1160.6245150795242,21.99992419081084,0.0,1647.113379302481,22.000550867672044,6637.243067649621,0.0,0.0,0.0,0.0,0.0,1508.0700797456394,858.2634076340871,1013.681484229603,1046.3379260903817,1107.3591958096423 
 07/07  15:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.0602045496945,0.0,1966.2214769902108,22.000785899377246,0.0,935.0407422729368,22.00150245476637,0.0,1813.0315645624513,22.000356087975044,0.0,1080.4279390524949,21.999981852411766,0.0,1647.889060962636,22.000578729957874,6356.937283045847,0.0,0.0,0.0,0.0,0.0,1382.7723074611393,814.2768913182886,974.2276444973675,1031.0967220591356,1051.0327435696482 
 07/07  16:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.16051100550471,0.0,1715.4334399738155,22.000219459420316,0.0,851.5009387664213,22.00052391478131,0.0,1677.2770909372558,22.00084750051047,0.0,1025.7733636952408,21.99999891749354,0.0,1630.730394706693,22.000080052733904,6170.47346151472,0.0,0.0,0.0,0.0,0.0,1298.817615249243,771.0056944249749,935.2024481647948,1036.3572806004636,1025.559448934976 
 07/07  17:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.976373940743167,0.0,2495.5254290498876,20.9453020964259,0.0,1521.546385013263,20.391410860959117,0.0,1924.1737893487762,21.513992129159538,0.0,1825.8354376617554,20.101958043599667,0.0,2203.231597171837,21.588312853706655,7953.578136093767,0.0,0.0,0.0,0.0,0.0,1736.4844414437105,1164.8715598433392,1446.5258565145658,1314.5079822113594,1187.6573219405237 
 07/07  18:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.58916321848641,0.0,2320.4879381000439,20.56624202606057,0.0,1386.9759760428752,19.95068867479619,0.0,1839.3955324403356,21.283850601964418,0.0,1658.1066570486215,19.6645703965154,0.0,2127.666471530346,21.442111087054774,7963.2177547723699,0.0,0.0,0.0,0.0,0.0,1738.9280812407934,1166.5108066077715,1448.5614567572894,1316.3578024241136,1189.3286336021348 
 07/07  19:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.09766885571929,0.0,2541.626372591589,19.93626432943313,0.0,1509.0993246356634,19.22622841437702,0.0,2039.6863123771828,20.793543821131583,0.0,1795.214464977294,18.879078973918188,0.0,2395.5485835576034,21.118789647339214,7753.592956551444,0.0,0.0,0.0,0.0,0.0,1685.7882718285023,1130.8634658067165,1404.294945356112,1276.1312953627708,1152.984004057075 
 07/07  20:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.550605704771095,0.0,2544.697652499772,19.460523320712775,0.0,1502.6974817014303,18.71946947988237,0.0,2057.648659004655,20.379850648051048,0.0,1777.796200706974,18.343910833577206,0.0,2459.2541167348279,20.87892080097405,7664.780960198842,0.0,0.0,0.0,0.0,0.0,1663.2744633489893,1115.7607130404779,1385.5404979697844,1259.0884815891603,1137.585830110161 
 07/07  21:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.954827565428077,0.0,2516.026280932092,19.132577814303514,0.0,1480.3369765327419,18.379032561076835,0.0,2050.068230959238,20.07729688184391,0.0,1706.1066836438754,18.085607230853193,0.0,2483.1271403797975,20.67620654499992,7591.375598085576,0.0,0.0,0.0,0.0,0.0,1650.7855713331024,1107.3828924415405,1350.997559543463,1249.6344675755304,1129.0441330516715 
 07/07  22:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.411550502741265,0.0,2454.956164732973,18.91858447443698,0.0,1439.7880802218056,18.166389596982748,0.0,1996.661686928635,19.881381212132987,0.0,1594.9433227841224,18.021700775990959,0.0,2428.7670926030534,20.5580877931169,7547.705399561543,0.0,0.0,0.0,0.0,0.0,1649.916410954117,1106.7998407410708,1310.031978759504,1248.976518544298,1128.449676422285 
 07/07  23:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.90052977294348,0.0,2395.477233728873,18.769763335371484,0.0,1398.727837276252,18.034770475609777,0.0,1949.1465017751035,19.738180092283526,0.0,1523.097485898516,18.006341877493918,0.0,2383.590989681905,20.46947394243133,7523.726504532698,0.0,0.0,0.0,0.0,0.0,1651.8114936424477,1105.8302271438195,1282.3969191964939,1250.4110844184903,1129.7458059911783 
 07/07  24:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.435653817434724,0.0,2080.87773227517,18.933526926532289,0.0,1212.5853176943829,18.26805325790309,0.0,1713.063923851321,19.837225546624766,0.0,1459.853012291709,18.050298473700168,0.0,2123.856164310205,20.54805083079855,7795.533356164324,0.0,0.0,0.0,0.0,0.0,1696.4201477373577,1137.9955595810278,1413.151508097686,1284.1795596688142,1160.2556069391699 
 07/08  01:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.03805636147037,0.0,1936.1998753025505,19.055997387200976,0.0,1129.5729759702265,18.442329528843467,0.0,1592.3825575654287,19.920880055942157,0.0,1350.0394319986813,18.221966412380405,0.0,1981.4778703056123,20.624204808016914,7893.042403002381,0.0,0.0,0.0,0.0,0.0,1721.1386553229323,1154.5772724953507,1433.7425134091175,1302.891317029897,1177.1616706048156 
 07/08  02:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.691159002684047,0.0,1999.8175914365916,18.984821289808254,0.0,1172.2761734468973,18.371764096331217,0.0,1622.3940042787857,19.864806604592724,0.0,1392.0803530743834,18.142351976030839,0.0,2004.8545712158748,20.600183774495798,7876.623157105489,0.0,0.0,0.0,0.0,0.0,1716.9763825142787,1151.7851292987903,1430.2752579037477,1299.7405022569367,1174.3149109914662 
 07/08  03:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.36162083416351,0.0,2335.730729487145,18.593213606815817,0.0,1286.8755480380926,18.078954727826287,0.0,1864.3942647050886,19.56292480919732,0.0,1411.3791492966053,18.035508645993724,0.0,2273.877569583703,20.392026091420214,7397.018986347796,0.0,0.0,0.0,0.0,0.0,1666.3519903199686,1039.8542896123875,1186.1728969915367,1261.4181504720326,1139.6906848116026 
 07/08  04:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.03100473187898,0.0,2282.296609283903,18.46676973391516,0.0,1244.2565615049969,18.016826750312938,0.0,1833.294301912838,19.450614809749543,0.0,1384.0346234831387,18.008930895907306,0.0,2251.4866507121507,20.313667525037816,7371.537319412735,0.0,0.0,0.0,0.0,0.0,1666.3519903199686,1025.373330899938,1175.1721887689244,1261.4181504720326,1139.6906848116026 
 07/08  05:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.77745635218796,0.0,2584.952493637699,18.07226867575745,0.0,1211.8023734361123,18.00324648227074,0.0,2058.68121304936,19.13658336566592,0.0,1359.3610347692684,18.00215376376197,0.0,2499.40084096989,20.085668608819725,6719.476210151568,0.0,0.0,0.0,0.0,0.0,1607.4509214045048,789.3242574178404,892.9868221796928,1222.0561229236476,1104.1271120856157 
 07/08  06:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.553654405127465,0.0,1679.382442126153,18.870715927698919,0.0,1014.5191035886392,18.46067675670195,0.0,1407.350100653575,19.723799437422529,0.0,1231.9916435936248,18.32628848715847,0.0,1789.0689141221656,20.460244405603235,7982.283555978632,0.0,0.0,0.0,0.0,0.0,1743.7612548490307,1169.753004663597,1452.5875858872035,1320.0164849529124,1192.634251485621 
 07/08  07:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.46316001062475,0.0,1595.7331661303957,19.321207378860863,0.0,949.7128506412742,18.882653443920249,0.0,1332.6590924798755,20.098823147928536,0.0,1146.2840489054648,18.729982876651904,0.0,1665.3693548169625,20.65449468512783,8085.387642141041,0.0,0.0,0.0,0.0,0.0,1769.898102849831,1187.2861712002164,1474.3600967940766,1339.8019172360446,1210.510379920604 
 07/08  08:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.53807486659136,751.9688111848777,89.31442006066234,21.920702498128244,174.09409298663597,63.65634769391389,21.863431419314467,296.01090840367007,124.78215995237119,21.963534905798345,244.4813748787302,48.743936075205059,21.825664364329385,391.3262012012701,207.2170515467161,21.9893511172809,2858.0135305172877,501.5112843822925,68.8682762870914,61.633291129300157,329.54773518962898,215.21679147779913,94.34730820756242,89.3041590725074,64.56125845668811,198.09940273070385,131.39304944344605 
 07/08  09:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.917286264374384,0.0,717.0158949691977,21.98782595870926,0.0,695.8647292683299,21.971212119104388,0.0,890.20885875565,22.049322471880875,0.0,464.432740135554,21.956615402298554,0.0,728.6501355543692,21.999444668946344,7742.059990672408,0.0,0.0,0.0,0.0,0.0,1634.1349941317322,1217.9439266957002,1273.080256262751,1225.3779595747383,1287.9918798672193 
 07/08  10:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.441207702226984,0.0,1252.0792684837466,22.110164160915809,0.0,926.3671493566312,22.422363726175325,0.0,969.6107501778574,22.259360573587018,0.0,674.3923957233965,21.989601815162936,0.0,934.850718563297,21.99985896521416,8309.223817535958,0.0,0.0,0.0,0.0,0.0,1901.677491676891,1275.6866535509565,1386.490347993005,1341.1983081127265,1300.640042062111 
 07/08  11:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.099699059738268,0.0,1233.5697593102833,22.736926479173819,0.0,849.9738085702343,22.817761715763259,0.0,921.9544743285962,22.686402959940446,0.0,840.5326155068972,22.065031092288977,0.0,1007.4255658985287,22.13098654018981,8671.773422027018,0.0,0.0,0.0,0.0,0.0,1918.5466828350016,1287.0028741565996,1598.1873015480404,1452.3279729100223,1312.1776164370866 
 07/08  12:00:00,27.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.945308693859294,0.0,1339.910903329223,23.2115756653356,0.0,814.1159433002258,22.906697214014565,0.0,965.0663665879725,23.03920635152316,0.0,854.1344276376804,22.315543828297526,0.0,1009.2893186695931,22.302713806425495,8697.520605943744,0.0,0.0,0.0,0.0,0.0,1925.0735845081336,1291.3812618642394,1603.6243396278424,1457.2687971084279,1316.6416486948338 
 07/08  13:00:00,27.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.717038217644853,0.0,1248.981301624981,22.992252659633146,0.0,754.2884098004179,22.691657014455879,0.0,954.5667910243728,22.99954340790338,0.0,842.7826868634835,22.281894108194487,0.0,1033.9001544075969,22.395335171094975,8697.520605943744,0.0,0.0,0.0,0.0,0.0,1925.0735845081336,1291.3812618642394,1603.6243396278424,1457.2687971084279,1316.6416486948338 
 07/08  14:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.23901671718875,0.0,1150.5126103170215,22.865186591133847,0.0,697.5295655206223,22.597998975933487,0.0,916.7736605149034,23.016769361506677,0.0,811.3512877501012,22.31609329717639,0.0,999.6164005449487,22.48406949761682,8671.77342202702,0.0,0.0,0.0,0.0,0.0,1918.5466828350018,1287.0028741565996,1598.1873015480406,1452.3279729100223,1312.1776164370866 
 07/08  15:00:00,27.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.638243817665086,0.0,1016.4486402958319,23.256181059918167,0.0,597.5282527793502,22.953090276376263,0.0,824.9596804138696,23.393534571779559,0.0,777.3431673230693,22.93217593387005,0.0,855.09751680711,22.67580368241392,8697.520605943746,0.0,0.0,0.0,0.0,0.0,1925.0735845081336,1291.3812618642394,1603.6243396278426,1457.2687971084279,1316.6416486948338 
 07/08  16:00:00,28.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.949367553157683,0.0,1082.6317610872657,23.179842957221678,0.0,640.2172338280238,22.870961264822048,0.0,890.5724290134549,23.35275567705458,0.0,932.1232019676504,23.136604051711818,0.0,958.064157297234,22.71531060460645,8720.707433303874,0.0,0.0,0.0,0.0,0.0,1930.9514367338728,1295.3242530752823,1608.5207066913072,1461.7182948894557,1320.661767773689 
 07/08  17:00:00,27.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.25570892727935,0.0,1088.3875777495296,23.106829021868458,0.0,650.7826451026199,22.821755823554136,0.0,920.0816703741398,23.404991782173455,0.0,1142.7508288017703,23.6812250699915,0.0,974.9104152528203,22.753320464248814,8697.520605943746,0.0,0.0,0.0,0.0,0.0,1925.0735845081336,1291.3812618642394,1603.6243396278426,1457.2687971084279,1316.6416486948338 
 07/08  18:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.437922972688534,0.0,1142.4837206348403,22.847581645206746,0.0,688.6415719937677,22.568103762875947,0.0,978.6778606387879,23.250143057998849,0.0,1088.4709063833898,23.13684314359004,0.0,1055.0797760982278,22.695380230038304,8671.77342202702,0.0,0.0,0.0,0.0,0.0,1918.5466828350018,1287.0028741565996,1598.1873015480406,1452.3279729100223,1312.1776164370866 
 07/08  19:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.40528181184683,0.0,1753.032454091218,21.915810552605128,0.0,1060.1780315192903,21.499478069238284,0.0,1432.6603042056464,22.495332400466205,0.0,1419.1720872106812,21.69349678130238,0.0,1615.9274812362008,22.27955628968523,8407.785530120826,0.0,0.0,0.0,0.0,0.0,1851.6258491258953,1242.1109222978585,1542.440924563947,1401.66931569008,1266.407544302777 
 07/08  20:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.13460390242686,0.0,1262.7762049345639,21.77837801952679,0.0,758.2589379330057,21.4575674071788,0.0,1085.4469681006195,22.311811578907354,0.0,1008.5118489300166,21.546979243046854,0.0,1288.5034092405768,22.24770418035696,8554.91992887447,0.0,0.0,0.0,0.0,0.0,1888.9243652085223,1267.1315787299364,1573.5113255623504,1429.9040616774894,1291.9176235559026 
 07/08  21:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.762371730750787,0.0,1295.4668217662743,21.55521481587657,0.0,782.5435038030337,21.243051139964537,0.0,1077.2243695671155,22.113332887762405,0.0,998.1964418078906,21.261267714221135,0.0,1281.1841903749615,22.203896812752185,8511.609558798624,0.0,0.0,0.0,0.0,0.0,1877.9452022901126,1259.7665172705266,1564.3654658786543,1421.5929032531449,1284.4084959659163 
 07/08  22:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.312563363386596,0.0,1239.5400940715049,21.416946519244826,0.0,749.5405513259625,21.12206007758806,0.0,1038.4930553470004,21.96344671443116,0.0,941.6220939707355,21.091896625666736,0.0,1266.7326164636016,22.14447948152203,8511.609558798624,0.0,0.0,0.0,0.0,0.0,1877.9452022901126,1259.7665172705266,1564.3654658786543,1421.5929032531449,1284.4084959659163 
 07/08  23:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.884382270946398,0.0,1196.4294093992936,21.31309372478206,0.0,723.8257869704289,21.02973137695097,0.0,1008.2366363310084,21.849833586280707,0.0,901.886261110496,20.974473724787339,0.0,1249.9243565059615,22.07968026458885,8511.609558798624,0.0,0.0,0.0,0.0,0.0,1877.9452022901126,1259.7665172705266,1564.3654658786543,1421.5929032531449,1284.4084959659163 
 07/08  24:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.491915129950308,0.0,1507.9798543336224,20.883095559561533,0.0,911.5865120764479,20.523232241184137,0.0,1231.319622640789,21.49892510670169,0.0,1108.436817829574,20.401488723031215,0.0,1502.2473423808597,21.83401390107258,8345.98013226541,0.0,0.0,0.0,0.0,0.0,1835.958203453429,1231.6007245569652,1529.3894660912823,1389.8090048186546,1255.69175920481 
