Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SOUTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),EAST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),NORTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),WEST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),CORE LIGHTS 1:Lights Electricity Rate [W](Hourly),PLENUM:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),SOUTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),EAST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),NORTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),WEST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),CORE:Zone Air System Sensible Heating Rate [W](Hourly),CORE:Zone Air System Sensible Cooling Rate [W](Hourly),CORE:Zone Air Temperature [C](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),SOUTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),CORE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),SOUTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),CORE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly) 
 07/09  01:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.10790653021621,22.761330494227424,165.42216275556394,21.925521019893468,0.0,108.08295132485296,21.856802402663676,0.0,507.8008831528732,21.978274566419328,0.0,252.1774479159717,21.812412067921686,0.0,1041.754948086279,21.99555048243736,2695.9815911253315,18.75362579103598,0.0,0.0,0.0,0.0,96.04352305120061,81.17391129690175,214.71359970068253,794.7705882470662,386.99536889817588 
 07/09  02:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.809632411375096,0.0,394.86461292381866,21.9884857241492,0.0,253.72573641353439,21.969528834709594,0.0,596.2340468843254,21.99775084206562,0.0,386.56455381555409,21.95311866033542,0.0,1074.6380063566308,21.999706463779757,3112.83641980079,0.0,0.0,0.0,0.0,0.0,273.5515812778209,178.5766586286206,287.1720894493557,817.2938544567261,452.7112618479977 
 07/09  03:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.524769779778969,0.0,432.5102669132848,21.998771553238155,0.0,279.42419121525838,21.994864832459034,0.0,602.7273276785272,21.999880640706829,0.0,409.1181343871076,21.99016009267192,0.0,1065.982419389422,22.000000969353886,3479.050960074903,0.0,0.0,0.0,0.0,0.0,426.55394421024075,279.5400748530198,388.41125360228826,789.957273688283,491.05743958080248 
 07/09  04:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.305090047372226,0.0,462.52738685905026,21.99967635213499,0.0,301.38937072264346,21.998230426259867,0.0,602.0941063773935,21.99998846861415,0.0,431.6089115505356,21.99615492909073,0.0,1061.3901943334259,22.00001025036178,2957.1890677394947,0.0,0.0,0.0,0.0,0.0,285.01508690391167,185.0192471652141,272.8197511753158,711.3401374861346,399.4638708686498 
 07/09  05:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.129830387623924,0.0,485.1753922389107,21.999923342957446,0.0,327.86508952503848,21.999400771592958,0.0,632.1991163888015,22.000010352986288,0.0,444.4409160335372,21.99851045471061,0.0,1049.7373734688054,22.000011545220418,3163.4212060470015,0.0,0.0,0.0,0.0,0.0,325.669478089516,220.40266773376949,304.0801799706084,756.3852656489241,453.3526404639154 
 07/09  06:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.01031976565833,0.0,578.2859021697786,21.999993173634363,0.0,372.15858533203757,21.999810242825697,0.0,712.5543019327279,22.000013434242555,0.0,486.70260265030177,21.99943817761025,0.0,1051.4608849423367,22.000010337105694,3900.8093816896696,0.0,0.0,0.0,0.0,0.0,555.3331012732184,361.3214148564101,464.0119069058963,823.2653921262913,593.3465923875846 
 07/09  07:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.97046683459553,0.0,692.7731178245449,22.000011546430899,0.0,431.03244408935918,21.999951390944895,0.0,815.6209009060895,22.00001291418709,0.0,538.65767920091,21.999800775826587,0.0,1060.9957179530639,22.000010233674638,3971.633453045018,0.0,0.0,0.0,0.0,0.0,601.1742544274579,380.9181036415483,473.24072156506096,786.502327507827,626.2670717628557 
 07/09  08:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.030872926986555,0.0,885.2055605592141,22.000016498263375,0.0,536.7285850318212,22.000000451975667,0.0,991.4267764654069,22.000010924256704,0.0,624.1185049635769,21.999942821345205,0.0,1091.23728350271,22.000009921191596,4351.897999259248,0.0,0.0,0.0,0.0,0.0,727.5419372175536,450.91895179579168,530.0927190669637,805.1009625491057,734.7124544895647 
 07/09  09:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.1686451705288,0.0,1049.2081053731163,22.00000969455507,0.0,625.9556224451089,22.000718404463578,0.0,1125.7991797645255,22.00001128058453,0.0,693.4087110459568,22.000357549077046,0.0,1088.2625443154412,22.000010166143313,2112.756255322246,0.0,0.0,0.0,0.0,0.0,168.06913920135404,63.75635133971298,34.633158994073877,363.7349765405834,379.0316551062537 
 07/09  10:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.398116730489514,0.0,1434.5779567882847,22.00001196339967,0.0,805.6686020525358,22.000259174398275,0.0,1435.3647041596015,22.00000839376924,0.0,840.5752113327808,22.000152366868514,0.0,1174.1262348214114,22.00000931796686,3619.881141029429,0.0,0.0,0.0,0.0,0.0,629.7257472850197,340.4992402790706,339.90456780124517,543.3047626764958,662.9158488473283 
 07/09  11:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.696112746911998,0.0,1664.0055426718555,22.000010114770917,0.0,876.586368164888,22.000099383087489,0.0,1619.3829064436268,22.000004765132077,0.0,930.7304929156917,22.000072007640978,0.0,1262.06551521655,22.00000731359674,4587.351863944855,0.0,0.0,0.0,0.0,0.0,913.5443352418354,501.42713878361237,545.6197318477329,689.0923785174051,834.137305414 
 07/09  12:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.086284575485924,0.0,1932.2670098244199,22.000007441762106,0.0,885.0679944355129,22.000031903109489,0.0,1655.9627831996727,22.00000334918308,0.0,953.6235454282428,22.00003177736299,0.0,1320.0212936512049,22.00000585992196,4768.661387868011,0.0,0.0,0.0,0.0,0.0,1035.547763796746,505.79582383763627,556.9976427780982,716.2837228002782,850.5054605149836 
 07/09  13:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.684985734909799,0.0,2525.0368405641249,22.000919231744864,0.0,875.296171111585,22.000424122667263,0.0,1700.119998555962,22.000227448678169,0.0,1071.1838400660914,22.000656059402396,0.0,1412.3084930013793,22.000177493130374,5532.30557940534,0.0,0.0,0.0,0.0,0.0,1373.3485012066745,592.3095056427981,723.6226544607607,821.6924025470994,917.8015414077391 
 07/09  14:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.375929456343444,0.0,2551.7605458880054,22.001580274264719,0.0,890.2606099426272,22.000064979953494,0.0,1758.1389618779418,22.00119511245333,0.0,1370.6364810089165,22.000115117501477,0.0,1502.1957028535856,22.00000936848788,5952.821507459044,0.0,0.0,0.0,0.0,0.0,1436.3524751426658,644.2859568814015,900.1423393392075,895.5849296243118,972.9248323311902 
 07/09  15:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.10221866056436,0.0,2375.7799258818915,22.00042072892499,0.0,884.2619225791619,22.00036666817741,0.0,1769.939614661765,22.000293497101678,0.0,1728.2147466359568,22.00096073412649,0.0,1572.1384076281977,22.00014466651576,5766.014855184789,0.0,0.0,0.0,0.0,0.0,1290.8631600649813,603.1732172594648,978.6622573853533,869.3289662519103,920.4562800828112 
 07/09  16:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6408864709636,0.0,2047.6046444001514,22.00006686646929,0.0,868.1238404872001,22.0000826540017,0.0,1753.7547319970097,22.000031367074265,0.0,1789.2741748356389,22.000241460345074,0.0,1607.1210963397116,22.000011889067886,5333.270864266486,0.0,0.0,0.0,0.0,0.0,1083.8945591421767,536.7709010972058,928.3459186979033,823.2923061677984,857.4362050211345 
 07/09  17:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.919221253289256,0.0,1671.530755061378,22.000009944719083,0.0,780.1651397159367,22.000018504590199,0.0,1616.8880040827535,22.000003333149047,0.0,1932.4917414435395,22.000053404429758,0.0,1609.1389698887243,22.000002366201639,4867.553138150404,0.0,0.0,0.0,0.0,0.0,874.8427742271604,465.03498465957889,909.0003286709419,764.8329418343923,750.3111346180625 
 07/09  18:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.90892405722417,0.0,1355.994389777573,22.00000377195357,0.0,674.95883666179,22.000007683555109,0.0,1562.681989046715,22.000986622177917,0.0,1802.8466534287118,22.00186071930804,0.0,1563.262825127551,22.00000132980395,3709.8919960333275,0.0,0.0,0.0,0.0,0.0,531.4574181262469,278.0753690099138,657.1045258251971,576.5062116697673,563.2174972619339 
 07/09  19:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.62682812186805,0.0,1027.960726993053,22.00056715900525,0.0,548.3309424668214,22.00044450292829,0.0,1305.1357131827818,22.000191153593634,0.0,1290.7415031232395,22.00072454760051,0.0,1471.2733164523616,22.000001776051417,2423.219371623006,0.0,0.0,0.0,0.0,0.0,184.61259635828533,72.35193975842867,310.8182570679069,408.3139174199075,343.59168687820849 
 07/09  20:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.11072349947429,0.0,746.1328458173784,22.000002510932207,0.0,431.42758765156307,21.999911925388866,0.0,929.6315743281452,22.000451839306007,0.0,842.7231170073592,22.0003018475218,0.0,1365.4554701185026,22.000001614941746,1504.1513705737728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.112667415974756,272.3578770323075,111.14985198522199 
 07/09  21:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.46874995144391,0.0,574.6268611446424,22.000091953953438,0.0,356.9714205077774,22.000023520826845,0.0,731.6334463505082,22.000270564703646,0.0,627.0229342613799,22.00014269289042,0.0,1270.6047622547854,22.000342360337958,1192.9718772921415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,89.44090315187336,0.0 
 07/09  22:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.808192234222806,0.0,444.2067467652317,22.000002374407296,0.0,298.7689889166055,21.99992665300811,0.0,587.7828567025647,21.9999844794176,0.0,498.3091491101631,21.99982695427731,0.0,1183.4588351377675,22.0001509516872,1103.5309741402683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/09  23:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.176820057649964,0.0,356.9680062576954,21.999978980439289,0.0,258.6578971261448,21.999909254145004,0.0,493.7393268798802,21.999884198951486,0.0,423.2727566617556,21.999782054695197,0.0,1119.403684385476,21.999699363531989,1103.5309741402683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/09  24:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.616786237474096,0.0,306.62932986066337,22.000012026349304,0.0,234.74850930299318,21.99997071804879,0.0,441.06561525772079,21.99994445154796,0.0,382.25422920030726,21.999863169248529,0.0,1109.8342452844777,21.999757845175517,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/10  01:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.075516092713575,0.0,4194.854730186637,18.240218918813075,0.0,2111.427113518595,18.154167066997475,0.0,3194.525458498428,19.275765081993215,0.0,2264.4186422796385,18.123709698370129,0.0,3658.8762049723216,20.258122665880234,5747.50165592066,0.0,0.0,0.0,0.0,0.0,1357.0384025949359,621.9395535288142,623.0962092597522,1072.7066134277882,969.1899029691002 
 07/10  02:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.43779682272935,0.0,3036.0842119180226,18.024184241034427,0.0,1516.0900955186124,18.021145503069698,0.0,2861.073769191175,18.620275743061659,0.0,1674.504599899495,18.020371988475227,0.0,3379.6891802182665,19.802452779060795,5147.494075048504,0.0,0.0,0.0,0.0,0.0,1035.2049335249699,454.9140895000116,471.59363804101386,1093.9064735627044,988.3439662795352 
 07/10  03:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.958312774756086,0.0,2586.162952500971,18.00368933994135,0.0,1289.8956965278467,18.004449527935614,0.0,2840.063340911347,18.119650937592508,0.0,1447.6982707648795,18.005040512904047,0.0,3436.728288006968,19.425103935446189,4345.351645610708,0.0,0.0,0.0,0.0,0.0,706.9711933523199,258.4036866914175,252.9599306636377,1072.7066134277885,950.7792473352763 
 07/10  04:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.504938020212664,0.0,2356.960712829877,18.000124347119895,0.0,1173.7011905756263,18.000555898258925,0.0,2555.3731481655829,18.012578229853227,0.0,1330.5807773290563,18.000873094569238,0.0,3233.357916424805,19.261119557418519,4446.954065871092,0.0,0.0,0.0,0.0,0.0,728.9140395410063,288.6541534116419,301.68361125150229,1093.9064735627047,930.2648139639687 
 07/10  05:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.13471830060816,0.0,2280.3640361657014,17.999701006229797,0.0,1139.4372105166136,17.999814902258739,0.0,2433.113808962517,18.001212949876466,0.0,1290.251818054889,17.99989090210454,0.0,3068.947342204185,19.233129179162789,4758.850791336816,0.0,0.0,0.0,0.0,0.0,824.1067321743401,361.1421909185301,390.8198447836005,1115.1199793199638,964.1310700001122 
 07/10  06:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.89921495942363,0.0,2357.488281661418,17.999972264165348,0.0,1177.4768395980159,17.999979792100864,0.0,2187.2981067963526,18.274171894488455,0.0,1320.3438601577264,17.99999178240379,0.0,2697.2782232194115,19.416910671996545,5881.754418073342,0.0,0.0,0.0,0.0,0.0,1218.5616323805598,624.4941478781367,705.0862910371043,1171.5691846771047,1058.5121879601684 
 07/10  07:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.807219061651538,0.0,2353.497786461096,18.16423913002057,0.0,1304.4286047952276,18.00156428499046,0.0,1830.2153086826466,18.876712938238116,0.0,1394.7045784871226,18.000001633144394,0.0,2276.244417279203,19.748607576692579,7209.999370804093,0.0,0.0,0.0,0.0,0.0,1634.5985137505198,993.5819062043829,1122.933912076856,1237.380965100651,1117.9730995314149 
 07/10  08:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.883817338818206,1214.8054317885313,48.98046002442316,21.879726463322898,489.0631777102852,60.284142599567719,21.898945384378317,985.475209857638,164.4201037386166,21.965820119957379,440.4162464868717,56.59329933485424,21.876986224425396,1048.84224409097,179.10729270717145,21.961148057582045,4863.125665797324,988.3644547510113,359.6592635672627,299.3303705618816,978.1931564393956,888.0091216501222,16.79409428050749,28.055192414591674,25.30294383190531,92.44744789196337,83.43864626841368 
 07/10  09:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.181341431839038,0.0,657.2361768422161,22.000011554476595,0.0,436.6214253165317,22.000014652290184,0.0,743.4578258247793,22.000009194187059,0.0,468.26073234457638,22.000016783106174,0.0,513.2373095011735,22.000009931654835,3683.2260317574784,0.0,0.0,0.0,0.0,0.0,631.0654250097239,420.4958545481589,474.9855374716386,464.31702719561687,588.8312133920714 
 07/10  10:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.545635987550008,0.0,998.4705469427931,22.000010757665785,0.0,595.6790730032408,22.000016157730614,0.0,1059.1759371166923,22.000005191510007,0.0,628.8599480630164,22.000021742461866,0.0,737.6745608234655,22.000006595849809,5215.243097434837,0.0,0.0,0.0,0.0,0.0,1051.712305919899,666.4542288480035,760.3323705049807,739.8988482379144,893.3143697837713 
 07/10  11:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.993421707563308,0.0,1319.1148684261366,22.00042041324929,0.0,717.6856271302231,22.000380610387994,0.0,1330.0415332411304,22.00041587933012,0.0,781.1904320515946,22.000406388982375,0.0,963.096411558498,22.00001599109048,5315.157053606274,0.0,0.0,0.0,0.0,0.0,1095.701678552809,648.5383572311054,741.1546311506344,778.1619974427107,948.0694150887462 
 07/10  12:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.40057330159173,0.0,1300.4015540009369,21.99975104666955,0.0,691.4727036715135,21.999563573037095,0.0,1322.5445807625666,21.99994863482374,0.0,789.6631274982283,21.999530653162574,0.0,1059.3968123805799,21.999922702899118,5325.987201065631,0.0,0.0,0.0,0.0,0.0,1078.1370497193826,615.9027631961202,718.7945003954562,836.8576141617768,972.7642994526262 
 07/10  13:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.8305841526446,0.0,1618.6508534759592,22.00000541454242,0.0,803.0751592604638,21.99993534043722,0.0,1472.5249377251813,22.11804105889308,0.0,931.7159645053275,21.999984263413788,0.0,1189.3765481774709,21.999992158040955,7235.2921272067119,0.0,0.0,0.0,0.0,0.0,1633.5455067495828,955.6441895324999,1141.3134276263123,1151.1751927442097,1250.0828364138384 
 07/10  14:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.25411117282754,0.0,1775.939807689163,22.000505208017836,0.0,858.8243903996149,22.000461702827047,0.0,1593.0640534923796,22.166378535615246,0.0,1030.115478683305,22.000600398436324,0.0,1258.974516049508,22.000111047102466,7173.4579880056539,0.0,0.0,0.0,0.0,0.0,1629.2173196297259,936.6174558830437,1133.9646542194647,1130.394910913204,1239.7326732199475 
 07/10  15:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.687670674937583,0.0,1507.255585098163,21.99955374593047,0.0,766.0447244829093,21.999444263585624,0.0,1414.5186946281897,22.168987029049629,0.0,931.9097854472198,21.99936633851184,0.0,1284.9827127473018,21.999976670819373,7301.247846118017,0.0,0.0,0.0,0.0,0.0,1610.801642952667,945.6542612658074,1152.2943652057343,1232.9873813570139,1255.9792211965267 
 07/10  16:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.972269136063465,0.0,1279.3487690784878,21.99996395002947,0.0,675.31784223654,21.999925049793636,0.0,1383.5061344786764,22.032609189707828,0.0,841.5489727543318,21.99989006033084,0.0,1249.0639815873538,22.000006050146128,5160.648177096805,0.0,0.0,0.0,0.0,0.0,979.2641102549616,541.5370102096275,672.2128881404012,901.9513707833744,962.1518235681718 
 07/10  17:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.099629996808664,0.0,2543.5119228833666,20.751696593145007,0.0,1552.6320920684069,20.196529266511406,0.0,1937.4460817715024,21.4241809996584,0.0,1868.8999075735649,19.983410843903273,0.0,2145.3145900958745,21.41765207952813,7919.3325752816749,0.0,0.0,0.0,0.0,0.0,1727.8032043466868,1159.0479970418365,1439.2942144522056,1307.9363394213904,1181.7198458792869 
 07/10  18:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.072082610301999,0.0,2461.669071846039,20.22527098613936,0.0,1474.8283255796369,19.58736148836397,0.0,1932.9054448820089,21.055293892412096,0.0,1773.6360990168153,19.36438577444661,0.0,2182.327730059468,21.180474766889615,7857.380263046605,0.0,0.0,0.0,0.0,0.0,1712.0983159328994,1148.512816059435,1426.2117320400215,1296.0478360251275,1170.9785888488548 
 07/10  19:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.907825626054426,0.0,2227.895089153363,19.951627397303523,0.0,1322.9432837982968,19.330112389132109,0.0,1794.5524120398096,20.806323439762179,0.0,1591.0959042809937,19.10546441885583,0.0,2087.6947109087438,21.074087511111519,7899.602154005757,0.0,0.0,0.0,0.0,0.0,1722.8015497947216,1155.6927783017816,1435.1277373666083,1304.1501178602255,1178.2989965421517 
 07/10  20:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.643499983825114,0.0,2002.4438612985369,19.790935497316484,0.0,1183.5630967689695,19.212531816831516,0.0,1626.3711878161567,20.62600017309873,0.0,1415.0314493405695,18.991747665883904,0.0,1939.131315975601,21.044217990608169,7979.406329548273,0.0,0.0,0.0,0.0,0.0,1743.0318790049369,1169.2637234716995,1451.9800013949856,1319.4643519500413,1192.1353995863413 
 07/10  21:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.34163255376889,0.0,1944.243403961595,19.646658400986085,0.0,1147.4630991278714,19.079066729875163,0.0,1587.0662555649417,20.474518643380855,0.0,1369.4554912163063,18.853331772965946,0.0,1923.2645178326637,20.98271939861451,7979.406329548273,0.0,0.0,0.0,0.0,0.0,1743.0318790049369,1169.2637234716995,1451.9800013949856,1319.4643519500413,1192.1353995863413 
 07/10  22:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.016184029218075,0.0,1712.6422333825809,19.726317393905256,0.0,1008.3576130900565,19.217748461751709,0.0,1421.7842227885904,20.494655788035759,0.0,1210.0482480321289,19.021801847221125,0.0,1761.4338942322086,21.016703670452026,8082.103450279275,0.0,0.0,0.0,0.0,0.0,1769.0655614182409,1186.7276842867119,1473.666573328693,1339.1716885215063,1209.9409685838548 
 07/10  23:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.74819044503233,0.0,1897.1086700769375,19.53211467411598,0.0,1122.6829045229316,18.98967546361449,0.0,1548.747330041775,20.329286862701545,0.0,1340.2587445575155,18.76687965155435,0.0,1904.684458297601,20.912409369851486,7979.318471723016,0.0,0.0,0.0,0.0,0.0,1743.0096070784796,1169.2487829786588,1451.9614484401039,1319.4474922394628,1192.1201668460417 
 07/10  24:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.525121773787608,0.0,2017.7718613962653,19.291019702892826,0.0,1192.9254818637886,18.70993492149359,0.0,1637.9002271309269,20.12964102742947,0.0,1417.560515875,18.46238434730006,0.0,2009.834162451854,20.770822735239805,7892.042695049695,0.0,0.0,0.0,0.0,0.0,1720.8852297238403,1154.4072690873884,1433.5314048768208,1302.6994754187934,1176.988341802584 
 07/11  01:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.278077767914448,0.0,1875.9995210000853,19.27666344153444,0.0,1104.8893590067019,18.720662380826057,0.0,1535.9056972194526,20.097350431892747,0.0,1314.8691887049909,18.493570887254504,0.0,1903.541464080829,20.745791826290156,7951.693731376945,0.0,0.0,0.0,0.0,0.0,1736.0067455396118,1164.5511110332853,1446.127926386119,1314.1463693664528,1187.3306049112067 
 07/11  02:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.07448600138969,0.0,1739.2533718698233,19.3724485938565,0.0,1023.6954332974428,18.854488293357219,0.0,1430.7699336897304,20.157720937008976,0.0,1222.3768716850582,18.65601044305385,0.0,1786.4106014980039,20.79360622419488,8028.93096344782,0.0,0.0,0.0,0.0,0.0,1755.586355521889,1177.6855395814712,1462.4381284379657,1328.9680130253447,1200.7219527408816 
 07/11  03:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.90963852598002,0.0,1744.7484189195175,19.382775851893883,0.0,1029.143511307455,18.871465324050189,0.0,1431.963419419776,20.158910874345776,0.0,1230.2992260424463,18.67693222525864,0.0,1787.6808870631999,20.795629755493157,8028.93096344782,0.0,0.0,0.0,0.0,0.0,1755.586355521889,1177.6855395814712,1462.4381284379657,1328.9680130253447,1200.7219527408816 
 07/11  04:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.7993198552044,0.0,1740.7983439866549,19.37221179080318,0.0,1027.2862294310299,18.864163239148888,0.0,1428.848635257562,20.145531503755334,0.0,1228.443241899905,18.67093534018158,0.0,1785.4145734399695,20.7847015868866,8028.93096344782,0.0,0.0,0.0,0.0,0.0,1755.586355521889,1177.6855395814712,1462.4381284379657,1328.9680130253447,1200.7219527408816 
 07/11  05:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.697341487864319,0.0,1736.7986539986105,19.366985613480595,0.0,1025.5270896280409,18.862246989747104,0.0,1425.3595445201445,20.13701637369618,0.0,1226.8859186980736,18.670809179558263,0.0,1781.9271565993818,20.776146264651357,8028.8858651713649,0.0,0.0,0.0,0.0,0.0,1755.5749231253593,1177.6778704810402,1462.4286050257265,1328.9593587718799,1200.7141336270896 
 07/11  06:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.646709377007008,0.0,1765.972949369684,19.437865869074704,0.0,1050.9736639580243,18.95425853841088,0.0,1448.4149863650583,20.2242848138342,0.0,1246.0431086860172,18.727752916525785,0.0,1781.6981412497458,20.77563882287313,8028.8858651713649,0.0,0.0,0.0,0.0,0.0,1755.5749231253593,1177.6778704810402,1462.4286050257265,1328.9593587718799,1200.7141336270896 
 07/11  07:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.659307058074078,0.0,1790.049949722591,19.604313483546766,0.0,1073.1589897220238,19.142544493841365,0.0,1471.569058836461,20.392700014948173,0.0,1261.3474575492629,18.871993165720668,0.0,1774.6134252825146,20.798745791748855,8038.055077885904,0.0,0.0,0.0,0.0,0.0,1757.8993151832013,1179.2371232664294,1464.3648695450623,1330.718909183562,1202.3038865673817 
 07/11  08:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.77584343115254,473.15141410127526,108.2380062023845,21.928765978674979,176.66345507511893,53.59263573903094,21.874416253668117,150.19218936263534,254.00276744302597,21.969050635175639,145.47867338992845,59.27050178971681,21.832803198713078,270.93848990717728,294.5279179140286,21.98620323518471,2613.4232858056795,243.26504653942048,62.32035221563592,34.28035954218542,238.69077931561365,128.6867525033354,100.77388962618103,67.83704890866719,107.07037312573267,269.99297847896488,256.97473140967477 
 07/11  09:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.035445095173107,0.0,755.6453124684485,21.99998441919153,0.0,377.92040854017707,21.999977482713868,0.0,815.6795757067412,22.000011589722843,0.0,462.8785116292911,21.99988191422264,0.0,912.4509480241868,22.00000849989781,3995.2495239346847,0.0,0.0,0.0,0.0,0.0,681.4884749366019,366.0908735203446,447.92475481214469,733.57254618999,662.6419003353352 
 07/11  10:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.307540952185844,0.0,783.5829105014145,22.000009244983834,0.0,456.95965117786366,22.0000099136142,0.0,930.8904070215203,22.000009895191807,0.0,543.8275873222647,21.999975245522795,0.0,828.8932798290098,22.000011268224076,4543.745161364073,0.0,0.0,0.0,0.0,0.0,810.812520501277,498.73396831640556,599.2331583405839,738.5038954486829,792.9306446168549 
 07/11  11:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.632670346387827,0.0,1113.025767466444,22.000012504847349,0.0,604.5336782301001,22.000020032960756,0.0,1186.040557104478,22.000003930838945,0.0,702.585964507497,22.000016907930037,0.0,1025.7404085551694,22.00000757980966,5540.6444302304339,0.0,0.0,0.0,0.0,0.0,1098.9036221212069,640.7096210362986,757.7256529251109,924.324561824781,1015.4499981827676 
 07/11  12:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.148772502504767,0.0,1617.6659200356685,22.00077849064437,0.0,796.6564390840681,22.00055929712988,0.0,1522.9031199212032,22.05268641090445,0.0,900.30845211512,22.000571695151245,0.0,1169.274601374248,22.0001986132682,6720.7130245165249,0.0,0.0,0.0,0.0,0.0,1502.734423746414,834.8144372144386,974.4755959409675,1063.700844427754,1241.4567490466819 
 07/11  13:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.554793222883075,0.0,1761.8951098910553,22.001383440055208,0.0,848.7536309061075,22.00027444295374,0.0,1436.9016835094395,22.272038303587907,0.0,983.3236172306583,22.00031563980842,0.0,1257.314085940407,22.000171751162627,7416.237892922135,0.0,0.0,0.0,0.0,0.0,1731.9373512284493,965.8499937775596,1147.160443428806,1212.4956760506739,1255.2634542963772 
 07/11  14:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.10997686767923,0.0,1831.7476503437525,22.006687523411487,0.0,885.3994763305859,22.000181626160925,0.0,1416.1191110728428,22.447574196394826,0.0,1055.0047261617456,22.000305623592309,0.0,1353.2281770218006,22.000703272271818,7841.124283782703,0.0,0.0,0.0,0.0,0.0,1845.5064496008748,1049.1088534529789,1266.1226203470765,1314.6331657333536,1262.2222205081524 
 07/11  15:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.581997712338635,0.0,1745.6981343827452,22.08677402150946,0.0,872.7637401875186,22.000030011467815,0.0,1368.9481701208993,22.542389301733264,0.0,1170.1147384564375,22.000348939505409,0.0,1425.0687336583865,22.000149821959299,8123.498763401547,0.0,0.0,0.0,0.0,0.0,1856.041012840178,1097.927446481905,1397.4558818978254,1399.1161810231538,1269.427267018216 
 07/11  16:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.03574674056847,0.0,1595.7456722682387,22.21613076889737,0.0,857.5322539714093,22.00001368160457,0.0,1280.883258941038,22.654134173020247,0.0,1410.1294409291332,22.36103801417577,0.0,1357.295871452393,22.089897725946373,8426.532814243074,0.0,0.0,0.0,0.0,0.0,1875.3291019145523,1183.2547731681014,1562.1862025658548,1419.612531449133,1282.6192310051645 
 07/11  17:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.473422470590429,0.0,1637.268486269656,22.058578722484673,0.0,984.2326853058116,21.647153603237869,0.0,1337.7590321759327,22.5919896098249,0.0,1560.0013080968652,22.542284246224417,0.0,1436.4919692592735,22.092691873839219,8464.306080437556,0.0,0.0,0.0,0.0,0.0,1865.9537878869547,1251.7224154823637,1554.3763807038238,1412.5154767155078,1276.2070455086389 
 07/11  18:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.758510180012637,0.0,1564.4535908890512,21.883282190049454,0.0,931.0313467214037,21.45636799255403,0.0,1323.0362281479402,22.537483976571175,0.0,1500.947318186545,22.367747248520609,0.0,1435.4683794171024,22.089371162793538,8464.306080437556,0.0,0.0,0.0,0.0,0.0,1865.9537878869547,1251.7224154823637,1554.3763807038238,1412.5154767155078,1276.2070455086389 
 07/11  19:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.772474903100773,0.0,1580.688150636601,21.561226195434814,0.0,943.5241849404904,21.13996634945955,0.0,1332.6106835352023,22.229092985678557,0.0,1367.8120810586007,21.61769503974262,0.0,1502.580653184517,22.017174202473819,8408.318774018695,0.0,0.0,0.0,0.0,0.0,1851.7610262582935,1242.201602060553,1542.5535297866355,1401.7716439432505,1266.4999978296967 
 07/11  20:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.560576806711074,0.0,1659.5042556214785,21.134000040961685,0.0,992.7158571980868,20.699205590029707,0.0,1387.7804087145929,21.8185116875155,0.0,1331.5643694484127,20.892410068473738,0.0,1625.0083217630127,21.86003322699821,8312.803471374178,0.0,0.0,0.0,0.0,0.0,1827.5479320940345,1225.9589314701357,1522.3835438432525,1383.4424814161778,1249.9396084103076 
 07/11  21:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.20978722947585,0.0,1508.7123502049327,20.99018089354255,0.0,900.6841842209451,20.588180743657298,0.0,1270.250015566934,21.646929450398838,0.0,1168.7284092410774,20.647261831876599,0.0,1525.4537712913567,21.81137876011042,8347.036710013663,0.0,0.0,0.0,0.0,0.0,1836.226045524825,1231.7803988483393,1529.6125838299097,1390.0117596101282,1255.8749480601924 
 07/11  22:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.80957831914622,0.0,1569.612931430036,20.74300475871784,0.0,938.4114990182643,20.329766446543453,0.0,1308.05347439354,21.409356553633566,0.0,1177.0265978595622,20.282517203362184,0.0,1588.282867856371,21.685811107335085,8288.560972256435,0.0,0.0,0.0,0.0,0.0,1821.4024674651944,1221.83642003421,1517.2642503593893,1378.7904027011555,1245.7364575562174 
 07/11  23:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.414566618434447,0.0,2099.065312368505,20.02704048591575,0.0,1256.011364947944,19.47811304503992,0.0,1682.1868318561324,20.835348430617537,0.0,1515.3426647398185,19.29431938475448,0.0,2007.7052414375162,21.30353815720921,7979.141002236012,0.0,0.0,0.0,0.0,0.0,1742.96461862866,1169.218603747296,1451.9239721723323,1319.4134362611977,1192.0893972862598 
 07/11  24:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.997073678831158,0.0,1523.7087941229466,20.265659459810906,0.0,901.6410165624375,19.830226783774266,0.0,1274.7561413520817,20.969458344812116,0.0,1098.7789657524709,19.700914353789846,0.0,1583.5196965144288,21.409931775572788,8240.180363650004,0.0,0.0,0.0,0.0,0.0,1809.1380009401663,1213.6091489394124,1507.0477073709242,1369.5062773960595,1237.3482548631753 
 07/12  01:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.612281544980229,0.0,1702.815451032066,20.044212507917597,0.0,1012.6671840766539,19.576260945960259,0.0,1399.470477034271,20.773680112603896,0.0,1221.1244411779858,19.406113721754786,0.0,1728.3163495076979,21.281395744503756,8139.331214388241,0.0,0.0,0.0,0.0,0.0,1783.5727786160697,1196.459441348797,1485.751371949339,1350.1535622147513,1219.8630861190159 
 07/12  02:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.28104874565954,0.0,2194.6695714726886,19.405460795732134,0.0,1306.859020734288,18.808125192331205,0.0,1754.1124232476239,20.271698648046443,0.0,1549.9770361479316,18.549563434613476,0.0,2123.666605119728,20.927488638364165,7845.777387126127,0.0,0.0,0.0,0.0,0.0,1709.1569911455577,1146.5397113708673,1423.7615503650507,1293.8212713528738,1168.9668887515093 
 07/12  03:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.92677761280838,0.0,2297.9249500393036,19.01082895776925,0.0,1360.940918550956,18.357831187937174,0.0,1838.0119742294208,19.94115008629911,0.0,1572.645128341267,18.136763897634699,0.0,2232.853736134123,20.689171395257444,7708.874696867395,0.0,0.0,0.0,0.0,0.0,1681.8328400829612,1128.2100760974188,1371.8850364980972,1273.1370579952982,1150.2787120533515 
 07/12  04:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.54765556201904,0.0,2259.4234524316354,18.787007226861687,0.0,1332.4247147343434,18.12262764011173,0.0,1811.259838654353,19.73810748168517,0.0,1483.2004954144464,18.035048052944864,0.0,2211.5327681064347,20.538223662352548,7642.657191519049,0.0,0.0,0.0,0.0,0.0,1679.1350318791795,1126.4003276335139,1314.0624604443684,1271.0948338706767,1148.4335635510425 
 07/12  05:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.21421624101574,0.0,2052.764729810536,18.831514698027435,0.0,1204.1226454348683,18.204620461441949,0.0,1666.9830584322493,19.742957080909897,0.0,1427.6038179370476,18.008618836315568,0.0,2064.2612484656185,20.53553438349644,7808.986097775794,0.0,0.0,0.0,0.0,0.0,1702.0864821802846,1141.7966600594396,1408.9719818031779,1288.4689397964669,1164.1310597961568 
 07/12  06:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.024721478916314,0.0,1825.1909446859659,19.16009371332086,0.0,1109.2509809459367,18.742929838869395,0.0,1524.5668284245338,20.062870572582346,0.0,1277.039420463766,18.387639140487907,0.0,1873.1886993737876,20.64258604659026,7951.554206570225,0.0,0.0,0.0,0.0,0.0,1735.9713760523173,1164.5273844113515,1446.0984629042228,1314.119594883327,1187.3064141787382 
 07/12  07:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.939294539826397,0.0,1588.54186684064,19.556998046125636,0.0,973.6866556809728,19.22409096239447,0.0,1339.1721463420229,20.36512587852139,0.0,1116.2236836121952,18.891991349569524,0.0,1647.5439876633014,20.825988161583049,8113.825712097116,0.0,0.0,0.0,0.0,0.0,1777.1071431463254,1192.122152343917,1480.365369827715,1345.259116153385,1215.440956485504 
 07/12  08:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.002879137043306,514.4221852303177,107.18951977400917,21.92719662581026,144.39618010523604,57.850164813894739,21.877563485280449,154.43187669326665,254.97925614837497,21.968429246996608,164.3024286005697,57.17515019755683,21.833338802761046,265.8153914664108,296.87864660226838,21.986477453300453,3053.831836624517,216.19395833713703,36.44782527868407,14.07259855218858,215.93637415186147,113.99230265237788,172.70775314113903,195.37455063474904,224.39956877128359,387.9339492820972,373.2419816827315 
 07/12  09:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.24596826286884,0.0,576.4148814046239,22.000012535751645,0.0,324.37999319475696,21.99997814837624,0.0,772.0917734583836,22.00001241302683,0.0,430.9892969749226,21.999884968635454,0.0,913.0981870289515,22.000008561530824,3988.4664840874709,0.0,0.0,0.0,0.0,0.0,599.0939711740806,354.2157795223176,459.2771114227998,789.2016778700247,683.14696995798 
 07/12  10:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.65989333702808,0.0,1206.8587642498033,22.000004738664317,0.0,696.9477331841463,22.00000159503795,0.0,1214.5150305617454,22.06272734302935,0.0,700.4279276060638,21.99998353385002,0.0,912.4376491251187,22.00000419176324,7184.003541386557,0.0,0.0,0.0,0.0,0.0,1579.7383097040113,991.5908847977682,1117.1659518907603,1120.6009581434988,1271.3764627102506 
 07/12  11:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.127660650899217,0.0,1523.3610976109163,22.001519597968398,0.0,815.1051873321098,22.001540255868464,0.0,1463.147636638797,22.03115853805761,0.0,836.4033627640347,22.001535023959098,0.0,1139.5820665260572,22.000513999867253,7185.319833498426,0.0,0.0,0.0,0.0,0.0,1601.790170046708,979.316350244105,1119.787630458638,1131.3862513144578,1249.5084572942499 
 07/12  12:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.588190737254508,0.0,1642.10739415662,22.00047860990134,0.0,842.2764183622617,22.000361787371454,0.0,1472.7396890861137,22.14148427016763,0.0,915.0140498199871,22.00044265823277,0.0,1237.5402563067328,22.000288829306727,7292.536539643906,0.0,0.0,0.0,0.0,0.0,1648.5873316749735,977.5561473166636,1135.25392850254,1177.6685495991529,1249.9396084103076 
 07/12  13:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.173449726775514,0.0,2030.571738585902,22.3480753448868,0.0,926.8856061403303,22.00026334201836,0.0,1472.3254436875314,22.393727686895919,0.0,1109.2663437426728,22.000514963745667,0.0,1396.5246701008533,22.000787036277126,7908.774178597269,0.0,0.0,0.0,0.0,0.0,1841.2007324822224,1087.8050004921605,1317.3349030727446,1299.625215324732,1259.277353085142 
 07/12  14:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.911584076849466,0.0,1877.2648571936675,22.668431436462105,0.0,958.4886408044655,22.000823750219575,0.0,1368.2359009808,22.664248880242785,0.0,1331.27464551176,22.00039872947884,0.0,1458.7392328938886,22.046740887351818,8414.86381391516,0.0,0.0,0.0,0.0,0.0,1870.4024817653709,1206.4359591475607,1539.3615874318185,1415.8831104667959,1279.2497009633458 
 07/12  15:00:00,27.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.76421480814587,0.0,1766.4318723912298,22.91049508110144,0.0,954.6368521122076,22.079978569568309,0.0,1310.2831048183953,22.914763941702814,0.0,1403.5479923974077,22.57808054959147,0.0,1381.4999746505128,22.179813578399839,8574.96262258552,0.0,0.0,0.0,0.0,0.0,1894.0051807081839,1270.5399003567323,1577.7437452817747,1433.7502075864596,1295.3926145121046 
 07/12  16:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.295410271524938,0.0,1771.2034549186442,22.409083003847159,0.0,849.5795767518785,22.01691929550531,0.0,1367.9869879053673,22.659042121823967,0.0,1265.5462669272716,22.14482927859159,0.0,1493.2871312523108,22.17613136104729,8319.241962157073,0.0,0.0,0.0,0.0,0.0,1870.4024817653709,1158.6013865335886,1491.5743082877037,1415.8831104667959,1279.249700963346 
 07/12  17:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.59086975436521,0.0,1790.342754493332,22.17448502179139,0.0,1045.9737931627047,21.614730651683148,0.0,1431.6907516825004,22.598614101026315,0.0,1528.2731072130724,22.161626024363778,0.0,1569.4598575922747,22.14093572440387,8441.039991533811,0.0,0.0,0.0,0.0,0.0,1860.0558428889995,1247.7659456023765,1549.4632759640254,1408.0507688301839,1272.173184107957 
 07/12  18:00:00,26.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.621962727616507,0.0,1786.0784044377752,21.849153268364718,0.0,1046.740797615349,21.302892406621966,0.0,1468.5896576399,22.44246590347894,0.0,1518.4068440006209,21.82451203284004,0.0,1625.1387108712734,22.078989306892909,8385.822607776192,0.0,0.0,0.0,0.0,0.0,1846.0582563723852,1238.376059893931,1537.803009772266,1397.4546824106097,1262.5996251867314 
 07/12  19:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.44695557510226,0.0,1717.6534953760298,21.511328420763595,0.0,1012.6013931463381,21.007237356058128,0.0,1429.8120680340749,22.188481739153234,0.0,1394.2060471524565,21.30564564769417,0.0,1613.4431149518642,22.0005427842002,8350.237784053426,0.0,0.0,0.0,0.0,0.0,1837.0375166190434,1232.3247513209154,1530.288555287866,1390.6260382095937,1256.429948475739 
 07/12  20:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.083498997913418,0.0,1557.9520453259093,21.26749413133626,0.0,922.8052146806103,20.82607751185124,0.0,1307.1516745274967,21.92049118091859,0.0,1214.7117924958275,20.93349071587069,0.0,1535.3267677808445,21.957971031860695,8370.099872590765,0.0,0.0,0.0,0.0,0.0,1842.0725487734542,1235.7023604831914,1534.482836575916,1394.4375264093736,1259.873626208561 
 07/12  21:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.63144137604447,0.0,1528.0027878854544,21.03551907009349,0.0,909.2622558368039,20.617956911165949,0.0,1279.9567250320748,21.68197050937936,0.0,1156.4258468736767,20.60962972018725,0.0,1540.163921431677,21.866308661499603,8347.036710013663,0.0,0.0,0.0,0.0,0.0,1836.226045524825,1231.7803988483393,1529.6125838299097,1390.0117596101282,1255.8749480601924 
 07/12  22:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.164016237365368,0.0,1482.1417901400105,20.879596139815598,0.0,883.9540454369262,20.481644835018139,0.0,1238.4992136648726,21.519392057009236,0.0,1101.3245317236616,20.414402759218257,0.0,1510.8045690758464,21.79216522183009,8343.582994060991,0.0,0.0,0.0,0.0,0.0,1835.3505297984094,1231.1930838424824,1528.8832619276689,1389.3489996201982,1255.276144731965 
 07/12  23:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.722220565912367,0.0,1544.1332292319594,20.67733776848948,0.0,922.4432933155781,20.268290542283773,0.0,1287.1161702237683,21.326100295197809,0.0,1133.1620097046239,20.14847105306813,0.0,1585.9297126053398,21.67141041779204,8288.653876407301,0.0,0.0,0.0,0.0,0.0,1821.4260186333409,1221.8522186704202,1517.2838689478788,1378.8082307897813,1245.7525652256109 
 07/12  24:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.314993838803497,0.0,1736.0009371146035,20.321055407366147,0.0,1037.4348470231099,19.862213066016755,0.0,1420.685812556579,21.02832688274291,0.0,1253.265620729464,19.69073275534845,0.0,1738.3598632373158,21.46870171235168,8165.705514837489,0.0,0.0,0.0,0.0,0.0,1790.25865410003,1200.9444721489834,1491.3208383552374,1355.2147286047194,1224.435847488249 
 07/13  01:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.924457047866797,0.0,2218.343114271167,19.639573960886989,0.0,1323.975579959966,19.046689667959908,0.0,1779.8848837987603,20.481442745240814,0.0,1574.7554271710213,18.777802320148284,0.0,2152.017450006778,21.072299270191285,7857.115374315507,0.0,0.0,0.0,0.0,0.0,1712.0311667367858,1148.4677709171047,1426.1557954326414,1295.9970044989796,1170.9326625897284 
 07/13  02:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.52534486936382,0.0,2362.6325968735984,19.160773406251964,0.0,1401.2057198130358,18.49647253687084,0.0,1889.8710207124553,20.087465610926285,0.0,1651.1551054165598,18.195859096756725,0.0,2286.4743777152505,20.793161953819543,7721.299480365926,0.0,0.0,0.0,0.0,0.0,1678.1644705674779,1125.7492539802739,1395.7249023089437,1270.360124960531,1147.7697544084302 
 07/13  03:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.08472741372262,0.0,2426.32184610582,18.772209462171053,0.0,1415.7136510035703,18.10527832613272,0.0,1935.1843579710533,19.757518565969048,0.0,1534.7382610354462,18.049215115964935,0.0,2343.497108910821,20.555726581886945,7503.381099731418,0.0,0.0,0.0,0.0,0.0,1658.7687519217214,1098.4061693056943,1252.4933405866396,1255.6776859060383,1134.504177871056 
 07/13  04:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.671158826052915,0.0,2421.885013708753,18.51426819370376,0.0,1309.417078276439,18.023400717926156,0.0,1933.8801198988084,19.53114044594873,0.0,1446.93106595451,18.01179569082091,0.0,2352.4390784253566,20.39942645949835,7296.595082724039,0.0,0.0,0.0,0.0,0.0,1651.1648789346032,1010.1111700112188,1152.562900517376,1249.9216010838916,1129.3035580366805 
 07/13  05:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.275923954904298,0.0,2523.46382159866,18.222018064767039,0.0,1246.5936371470505,18.004758361076669,0.0,2011.5226936712368,19.283052556412174,0.0,1394.117824237369,18.002823291466489,0.0,2449.0572347129548,20.221188233353879,6966.789518319271,0.0,0.0,0.0,0.0,0.0,1627.6000385400494,882.8676059341324,1007.5211994561455,1232.0831626511095,1113.1865375975668 
 07/13  06:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.97699003534821,0.0,2216.6107097352389,18.483291318488683,0.0,1388.0855140325942,18.121944296038469,0.0,1827.6632493547957,19.554520640991475,0.0,1430.2977657574475,18.00097777321379,0.0,2219.627900861677,20.269370343867267,7543.909465198758,0.0,0.0,0.0,0.0,0.0,1666.4301593559747,1117.8776226092112,1254.8492371254086,1261.4773239488223,1139.7441480190728 
 07/13  07:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.914565598387559,0.0,2053.8641593322697,18.897693342459207,0.0,1499.6623002333918,19.338302282645395,0.0,1748.066331994377,20.001352017246246,0.0,1466.6360697163316,18.10046771742882,0.0,2075.0303013030127,20.39806709487118,7794.129569805331,0.0,0.0,0.0,0.0,0.0,1696.0642884105719,1137.7568413989446,1412.8550702459027,1283.9101763593877,1160.012219250256 
 07/13  08:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.15581487424184,836.4087571064861,123.17179870935888,21.92519026551008,0.0,930.3091076809894,21.904597430945136,230.98598197109733,242.14455207037214,21.968758924780734,317.8260772107544,57.91262689072096,21.83026920548684,438.2281802504431,243.72653031919493,21.985196079752077,3755.234897634619,260.9516610340775,0.0,22.63576163404209,314.9788617490846,143.20347347422286,211.62931968467337,747.5310166584411,261.92705374310477,332.5396005395288,356.30717497717526 
 07/13  09:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.62231096806827,0.0,795.434309088298,21.988554160685078,0.0,1638.6391049790687,21.980452597974954,0.0,935.145167366406,21.996796315339169,0.0,453.72425573743706,21.957942352366297,0.0,832.1564237027424,21.9992307543648,5836.581117660135,0.0,0.0,0.0,0.0,0.0,1073.1727384218219,1155.0330715905139,798.3507371450992,840.0837448430697,866.4098515193613 
 07/13  10:00:00,26.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.21284656583039,0.0,1514.0341729650345,21.998505569171173,0.0,1584.5678430887602,22.248432472418764,0.0,1294.053120693331,22.000145927022407,0.0,681.4538811674602,21.98960512458818,0.0,1065.5886964395864,21.99984251210106,7041.384792307963,0.0,0.0,0.0,0.0,0.0,1530.8890334196547,1212.5573787808506,1034.837119901581,1047.843601715837,1111.7266843497712 
 07/13  11:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.869494316224157,0.0,2098.050240190929,22.076821243315459,0.0,1453.0266901208466,22.243329471137764,0.0,1528.2951694748973,22.030180418233166,0.0,859.8223772041565,21.998287217158717,0.0,1354.8495293314527,21.999994206494227,7839.74703164257,0.0,0.0,0.0,0.0,0.0,1830.759612870901,1228.1133968410764,1200.7073327175359,1224.4994983316806,1252.1362167411085 
 07/13  12:00:00,28.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.745793380981416,0.0,2194.9229305811225,22.475248873027465,0.0,1285.9116615372923,22.033703043117379,0.0,1553.6733659887285,22.183489131541174,0.0,968.1715726395216,22.00003701599058,0.0,1569.0275555050606,22.00039233103969,8053.391298145326,0.0,0.0,0.0,0.0,0.0,1847.1460039385439,1219.387813578812,1301.6053672672366,1318.37755610901,1263.3435831114553 
 07/13  13:00:00,28.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.577958947187836,0.0,2546.769685161812,22.481961057401614,0.0,1129.1610975191273,22.005952812374763,0.0,1783.8123276868283,22.146714341038718,0.0,1128.9757867751505,22.002028948431957,0.0,1720.7077859635072,22.000520923597539,7765.983131086812,0.0,0.0,0.0,0.0,0.0,1812.8168297242569,1088.044211673141,1253.493511976526,1268.233237515291,1239.8643660573289 
 07/13  14:00:00,28.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.38035767781802,0.0,2764.96300759715,22.317969874631094,0.0,1070.0305553985059,22.00187297854403,0.0,1959.039929146355,22.067891692770375,0.0,1472.5817325194178,22.00173706215141,0.0,1834.2495234726608,22.00051324781462,7614.733541683941,0.0,0.0,0.0,0.0,0.0,1783.1385898121003,1007.7691874959577,1274.6243829288347,1226.104281816856,1219.5661254899242 
 07/13  15:00:00,28.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.01593011394527,0.0,2635.4811879313967,22.180210011382404,0.0,1024.2374353218496,22.00079183738161,0.0,1917.9003152261897,22.10240408090086,0.0,1891.991991509899,22.000560918357313,0.0,1881.9841163627658,22.00030204865402,7798.247530987236,0.0,0.0,0.0,0.0,0.0,1790.8606633664793,1010.5655326160699,1410.0775257945357,1258.365247230779,1224.8475878391039 
 07/13  16:00:00,28.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.45943728392845,0.0,2316.597111946856,22.02767116886819,0.0,955.2571760155156,22.001078379069356,0.0,1935.8779888439024,22.015522276448317,0.0,2152.7439512101716,22.00027482625095,0.0,1852.1538909616953,22.000289630418576,7654.9792099216879,0.0,0.0,0.0,0.0,0.0,1687.6170352666216,963.1279732111343,1454.4631275694574,1229.4083366480969,1216.8317630861093 
 07/13  17:00:00,28.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.740305275366916,0.0,2550.4644928995637,21.446775315024025,0.0,1519.3657721765415,20.75180138745438,0.0,1994.6846596156696,21.87089243858068,0.0,2311.3894013702899,21.822103231108608,0.0,2296.7972709567109,21.71788058235708,8063.455814021628,0.0,0.0,0.0,0.0,0.0,1764.3383924710025,1183.5565964647936,1469.7287481762785,1335.5932508654565,1206.7078519038285 
 07/13  18:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.75177523038058,0.0,2445.11658222749,21.048032447320915,0.0,1434.3013476525262,20.30103458662243,0.0,1997.2675069936873,21.803331391311749,0.0,2277.6489651824756,21.601439589257646,0.0,2266.2874336442284,21.599135450297454,8016.37599858336,0.0,0.0,0.0,0.0,0.0,1752.4036765366848,1175.5505292436345,1459.78689394648,1326.5587447180579,1198.5451799982353 
 07/13  19:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.526272735969266,0.0,2583.5089226765469,20.39488445778542,0.0,1515.13118486317,19.60431253520636,0.0,2150.0073631796437,21.433810496398946,0.0,2252.8422876617198,20.553200814302657,0.0,2432.681977457645,21.331174045838247,7820.590562215677,0.0,0.0,0.0,0.0,0.0,1702.7721402748537,1142.2566144333906,1418.4428434109105,1288.9879787333373,1164.6000112229174 
 07/13  20:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.026390946142578,0.0,2434.7034559069845,19.95994920716816,0.0,1425.796575621938,19.20683781616617,0.0,2008.8221584560882,20.980800565140198,0.0,1952.9571689369325,19.638065468502835,0.0,2329.360605024782,21.195647644079118,7800.0348365827489,0.0,0.0,0.0,0.0,0.0,1697.5612713712899,1138.7610501524997,1414.1020866358909,1285.0433832019792,1161.0360710808196 
 07/13  21:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.378461079243754,0.0,2456.179299416777,19.541651131188375,0.0,1439.8231151225876,18.78741031709641,0.0,2005.0799830380609,20.573750022075325,0.0,1856.2811506840563,18.90665015757685,0.0,2362.2622839717307,21.01604502594814,7725.89655114762,0.0,0.0,0.0,0.0,0.0,1678.7672432237967,1126.153606998152,1398.4462897772626,1270.8164201332832,1148.1820168748575 
