Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SOUTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),EAST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),NORTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),WEST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),CORE LIGHTS 1:Lights Electricity Rate [W](Hourly),PLENUM:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),SOUTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),EAST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),NORTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),WEST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),CORE:Zone Air System Sensible Heating Rate [W](Hourly),CORE:Zone Air System Sensible Cooling Rate [W](Hourly),CORE:Zone Air Temperature [C](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),SOUTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),CORE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),SOUTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),CORE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly) 
 07/13  22:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.65175687588658,0.0,2480.828724420586,19.169790307179995,0.0,1454.4464712351647,18.408719784774765,0.0,2011.435847960523,20.212576466036056,0.0,1803.1489472673123,18.332789482285859,0.0,2399.236745217101,20.823402511040976,7662.183688495886,0.0,0.0,0.0,0.0,0.0,1662.6160559255437,1115.3190390098576,1384.9920315744603,1258.5900712417879,1137.1355166039685 
 07/13  23:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.930896475064526,0.0,2750.845307143738,18.595328261633044,0.0,1471.1438674366855,18.057887380534987,0.0,2196.691807247031,19.715532395993109,0.0,1685.0294720181969,18.05493161564504,0.0,2622.060507423421,20.50772970362365,7168.280831286116,0.0,0.0,0.0,0.0,0.0,1611.212843305259,981.6407607250935,1150.2394746818673,1219.6781572113376,1101.9786212222912 
 07/13  24:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.228171354126105,0.0,2744.552944916275,18.255659268171834,0.0,1350.9242819629949,18.007842899168489,0.0,2193.0398565674188,19.39805349574115,0.0,1536.4129619624396,18.00886813047439,0.0,2640.752661304651,20.296992700572788,6906.201848989992,0.0,0.0,0.0,0.0,0.0,1599.0733844778418,879.1187737292207,1020.3141379455819,1210.4886619601749,1093.6759167369056 
 07/14  01:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.57865959632484,0.0,2579.300278183371,18.161824642396419,0.0,1283.9421549624372,18.00078891079641,0.0,2073.4527834945849,19.275341441726764,0.0,1454.8796954968084,18.001124333501843,0.0,2525.617389051605,20.214788937228556,6964.644934567489,0.0,0.0,0.0,0.0,0.0,1615.0437570096468,889.049394208937,1029.8439241011197,1222.5781351917877,1104.5987499157309 
 07/14  02:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.027000146616595,0.0,2569.5101110738235,18.025316974070735,0.0,1236.5514942521077,18.00017190630045,0.0,2153.8360889103776,19.050393377125965,0.0,1400.0630489625592,18.000287614401587,0.0,2623.663713218879,20.055874856609987,6589.901233046861,0.0,0.0,0.0,0.0,0.0,1512.7059529001222,781.3306075218455,899.1301192067756,1204.7303208922663,1088.473258385583 
 07/14  03:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.486251593365787,0.0,2444.764396707127,18.005141043197204,0.0,1199.0775293295879,17.9998432037679,0.0,2177.482721970553,18.851128753517029,0.0,1358.993143312649,17.999855230980275,0.0,2654.7530181906274,19.909421839066299,6250.011969425086,0.0,0.0,0.0,0.0,0.0,1377.8405834165588,697.3836438658325,796.0083095766308,1195.2976308767703,1079.9508275490255 
 07/14  04:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.038218928481528,0.0,2378.643281377048,18.00079783391878,0.0,1175.8834909846854,18.000147675641185,0.0,2217.0377581882237,18.682476255627479,0.0,1333.9804729233925,18.00020437777073,0.0,2710.6368216704515,19.780127636348519,6037.809016418601,0.0,0.0,0.0,0.0,0.0,1283.7624963388099,652.5458723250398,745.0560574232013,1183.5640622152656,1069.3495539760154 
 07/14  05:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.709245884783777,0.0,2359.6923027207246,18.00108583961014,0.0,1169.2745671695266,18.00007261995875,0.0,2028.1105152578792,18.77320934419093,0.0,1326.5139381387604,18.00009984376134,0.0,2518.0680213944476,19.830626709055396,6591.459191339632,0.0,0.0,0.0,0.0,0.0,1472.209805068182,792.6222510843252,918.8853144337724,1210.5129687255215,1093.6978778875624 
 07/14  06:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.499701633041135,0.0,2442.8776017323568,18.040208379435368,0.0,1459.5983950850287,18.001961029613278,0.0,1988.0832101849883,19.10263611567402,0.0,1380.572288513527,18.000333470679338,0.0,2422.2322350329097,19.901444237515365,7131.880151901954,0.0,0.0,0.0,0.0,0.0,1618.3400367227369,1014.3097385757606,1063.7727847729712,1225.0733985474765,1106.8532191427406 
 07/14  07:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.439012394674906,0.0,2207.2661206672989,18.493554727946674,0.0,1457.4430480401273,18.408088988564935,0.0,1836.788861389352,19.54224922151741,0.0,1482.1000349678976,18.001390245484055,0.0,2206.73042030118,20.079772020999437,7572.140731191896,0.0,0.0,0.0,0.0,0.0,1662.7953755953875,1115.4393305474817,1294.3910746516077,1258.7258151227878,1137.2581611343629 
 07/14  08:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.610622044322854,1114.8283130192663,135.26501551996535,21.9299743720046,112.57491683407695,295.69139215021667,21.893125551550925,478.25901804097466,158.27939625756839,21.968152457711473,377.2482226565224,58.8651350927147,21.855321252761795,788.5649585621184,251.31687755306843,21.985473246266069,3714.1639964764756,852.4163256843408,77.21573938315493,158.1762955609301,644.7615149109129,336.17979196738926,80.2497150393708,209.37661743291739,43.29803456369403,125.23466365517288,83.72432413832496 
 07/14  09:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.14810332865509,0.0,686.9983626209369,21.989283729913326,0.0,893.5760845893847,21.977450956735465,0.0,974.912102091022,21.997337426144776,0.0,443.12329835364747,21.964112402947593,0.0,586.5599577624839,21.999246529065176,4004.453800233639,0.0,0.0,0.0,0.0,0.0,646.9237220746385,630.9320977048417,477.27759878750137,489.16376481053319,656.6256427158556 
 07/14  10:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.748265133824295,0.0,1348.538735182145,21.998348155903608,0.0,1236.78089143948,21.995612542759916,0.0,1178.4682498648036,21.999632692253465,0.0,657.9071525238064,21.991101079993809,0.0,871.2394988973965,21.99971722739096,5154.840940688962,0.0,0.0,0.0,0.0,0.0,1047.4903420906258,845.2103155032012,658.4103173046399,689.3748729413446,810.824118708882 
 07/14  11:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.347680932910096,0.0,2054.081834374754,22.000813258980487,0.0,1291.626439853379,21.999907527246035,0.0,1496.111651947224,22.000466559857587,0.0,848.3825966379895,21.998553514317636,0.0,1146.1378435796715,22.000106964431969,5756.460425999094,0.0,0.0,0.0,0.0,0.0,1320.3291471820353,853.5553405750677,757.4795923620676,802.6633525330524,918.9020192066025 
 07/14  12:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.262068656569409,0.0,2305.3848200205277,22.001293865149934,0.0,1081.0628361160273,21.999994638433923,0.0,1584.8746738481733,22.00002072298107,0.0,910.1820079507031,21.99983877009727,0.0,1330.3705632142465,22.00000471707081,6253.2088115989249,0.0,0.0,0.0,0.0,0.0,1505.573373220976,835.9818124107286,859.1138436768911,937.2228228904503,1011.78598525961 
 07/14  13:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.045355297805963,0.0,2436.065356862622,22.000931786122285,0.0,973.3100420786883,22.000002639654754,0.0,1660.2295815858216,22.000766574377925,0.0,1023.0293959302255,21.99997881887304,0.0,1449.6284805754513,22.00000151281079,6633.478107349277,0.0,0.0,0.0,0.0,0.0,1615.1222887092859,843.5898755713981,966.0109889284337,1026.6917425762129,1078.5322374236774 
 07/14  14:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.81294111230176,0.0,2483.262616976479,22.001172091064065,0.0,888.3430470901005,21.999969512360786,0.0,1630.0245174603197,22.00108935295465,0.0,1331.2344456684219,22.000222170593884,0.0,1520.215894551102,22.000049687234815,6497.589496992745,0.0,0.0,0.0,0.0,0.0,1570.091111255566,761.1169074114541,1024.1068733976809,1010.5670589350784,1028.176571852698 
 07/14  15:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.522071050992858,0.0,2349.517469784081,22.00156125659389,0.0,878.8137707938728,21.999969973087525,0.0,1699.933047840205,22.00114557043848,0.0,1752.4733512737908,22.000423914322697,0.0,1593.6134652273359,22.000044444227325,6466.471143315954,0.0,0.0,0.0,0.0,0.0,1473.4621348303818,716.5900696828243,1141.8125072041815,1006.8215913602703,1024.2538660980279 
 07/14  16:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.00629309899876,0.0,2003.2020772567744,22.0002412226195,0.0,840.0501782290517,22.000000592414403,0.0,1670.5128608005544,22.00011868586244,0.0,2032.7893487098505,22.000107255606254,0.0,1630.5649852890766,22.000005070582334,5994.858295374956,0.0,0.0,0.0,0.0,0.0,1228.2073275225917,623.3622261379437,1154.7095592335145,945.3357289681728,939.7124793724643 
 07/14  17:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.268998930932356,0.0,3073.8329308139907,20.67359247333518,0.0,1840.1818727657497,19.86793174121445,0.0,2310.86974396898,21.299280667576789,0.0,2536.565668140636,20.545986690924658,0.0,2589.260643669776,21.374385206255459,7653.737470934281,0.0,0.0,0.0,0.0,0.0,1660.4749428736166,1113.8827337709086,1383.2084420890524,1256.9692619040232,1135.6711161564124 
 07/14  18:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.134493995833418,0.0,3103.1990418109355,19.898266251606846,0.0,1827.599967275547,18.97600840042422,0.0,2430.5142160172756,20.92333394927321,0.0,2622.4909461516469,19.961773098789665,0.0,2715.4594815183825,21.044449033634519,7503.536156154346,0.0,0.0,0.0,0.0,0.0,1622.398964703947,1088.340538848512,1351.4903998077639,1228.1459819252382,1109.6292967286159 
 07/14  19:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.738246886791936,0.0,3122.8232501133909,19.207169131925153,0.0,1828.5497867015343,18.240043176342323,0.0,2529.900093993234,20.545942834776857,0.0,2575.479832359508,19.076918983158099,0.0,2839.4351129305025,20.743075419543563,7365.423342475962,0.0,0.0,0.0,0.0,0.0,1587.3874171267863,1064.8540306683245,1322.3250887699949,1201.6424569518234,1085.6833748187644 
 07/14  20:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.088327506106315,0.0,3049.4039600655389,18.669775697784968,0.0,1617.456854611059,18.034073989197208,0.0,2476.75760679878,19.96442736462588,0.0,2258.253405771006,18.177652826739057,0.0,2877.2490231374424,20.481871879799415,7165.056580604021,0.0,0.0,0.0,0.0,0.0,1569.0619650048785,969.7696410842602,1261.7739971781157,1187.770203036405,1073.1498001600938 
 07/14  21:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.339677848680688,0.0,2922.4497988173686,18.327936435985384,0.0,1447.0700343281438,18.004245812515426,0.0,2364.946239119987,19.589322365503354,0.0,1840.5570834801097,18.0293947981203,0.0,2794.4528450045629,20.308828527367358,6958.844912927985,0.0,0.0,0.0,0.0,0.0,1573.0407063210267,895.9646283628923,1119.6554839050044,1190.7820856046606,1075.8710345941334 
 07/14  22:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.601202449554138,0.0,2658.3936404063758,18.29664269127825,0.0,1366.4143703572398,18.001928065906858,0.0,2171.1181577741065,19.46718850288481,0.0,1639.7588280884207,18.004286121849238,0.0,2620.507103958814,20.26028168897551,7102.043624480272,0.0,0.0,0.0,0.0,0.0,1601.0324195013835,946.2409565599314,1144.2518488295539,1211.9716393565839,1095.015786092552 
 07/14  23:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.94675425652001,0.0,2515.5586108604159,18.28952372431757,0.0,1313.4012254831744,18.00163781758421,0.0,2056.922433061001,19.397922961895458,0.0,1526.5637947623328,18.00030602995033,0.0,2510.65180971246,20.231601390220335,7172.278397956906,0.0,0.0,0.0,0.0,0.0,1618.2344413491174,967.9056610997254,1150.8328599963125,1224.993463502742,1106.7809978687406 
 07/14  24:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.412061123140505,0.0,2417.169178305022,18.32071364933398,0.0,1288.4798570081123,18.001710649433677,0.0,1984.983880896347,19.373491546244066,0.0,1472.6176398936446,18.00007726591076,0.0,2446.210680623393,20.20832870438327,7256.845535551699,0.0,0.0,0.0,0.0,0.0,1628.7787736452784,998.1192404343788,1179.448363634183,1232.9754578354235,1113.9927258621672 
 07/15  01:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.918591625894309,0.0,2414.446153012771,18.267969591467378,0.0,1260.5917004259375,18.000120991378048,0.0,1968.9745229460653,19.304307134772864,0.0,1429.9956861192737,17.99971055987316,0.0,2425.410901002003,20.163359924349899,7201.725261536206,0.0,0.0,0.0,0.0,0.0,1629.5193084772855,975.4563839046361,1145.1833470117068,1233.5360381231279,1114.4992098791816 
 07/15  02:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.52987455383939,0.0,2400.8709681588868,18.234455858722109,0.0,1247.4490998319998,17.999924664515853,0.0,1955.8865870071209,19.253989726019399,0.0,1410.1571488459914,17.99981914111094,0.0,2414.4738129572808,20.11998569223968,7187.61096627529,0.0,0.0,0.0,0.0,0.0,1629.5193084772855,969.8976211774611,1136.6278144779647,1233.5360381231279,1114.4992098791816 
 07/15  03:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.189497524257314,0.0,2276.6722266706549,18.28568920335117,0.0,1222.1092277372853,18.001101341708229,0.0,1852.055856971949,19.279820846351769,0.0,1382.442292889482,17.99932991639384,0.0,2292.3624665085465,20.149747518582353,7303.476502513031,0.0,0.0,0.0,0.0,0.0,1650.811438200795,1000.59397828181,1169.8242387269507,1249.65404863439,1129.0618245288177 
 07/15  04:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.89095205751848,0.0,2244.046936457943,18.296397642792877,0.0,1203.7636322350487,18.000552020137268,0.0,1817.7024675815442,19.28025768123585,0.0,1361.5865746548926,17.9998651584583,0.0,2249.262820933809,20.16290391787022,7317.025216228707,0.0,0.0,0.0,0.0,0.0,1658.9459620106598,999.548303174606,1164.562764488622,1255.8118328473404,1134.625379567211 
 07/15  05:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.637408253147755,0.0,2331.240157027524,18.19547486484124,0.0,1191.3825751764903,18.00019232670664,0.0,1883.696189527247,19.195426105831776,0.0,1348.4898957125016,17.99995184599519,0.0,2327.9951047369406,20.102781552832466,7163.1132461684969,0.0,0.0,0.0,0.0,0.0,1643.3500260104818,946.0731051320722,1102.1946952947486,1244.0058057543207,1123.9586398366049 
 07/15  06:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.531000881606127,0.0,2016.1900548183067,18.5981272949024,0.0,1332.2884463443778,18.521362489656207,0.0,1712.438679622463,19.679254885024898,0.0,1411.0976521605376,18.000667364572956,0.0,2080.937928211375,20.25344510542883,7728.290556041172,0.0,0.0,0.0,0.0,0.0,1689.8680996205786,1133.600303091649,1366.2971034869304,1279.2196997680954,1155.7743759336507 
 07/15  07:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.572820742441495,0.0,1797.9293836680459,19.162539349167767,0.0,1379.1723942824243,19.7884163004961,0.0,1576.4457014975972,20.223717809724478,0.0,1289.356675165733,18.455195389296905,0.0,1872.8806010094593,20.48293213481022,7945.792357873528,0.0,0.0,0.0,0.0,0.0,1734.510749522424,1163.5475643429318,1444.8817321395953,1313.0139096340095,1186.3074280942986 
 07/15  08:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.847784839063196,758.389267031383,117.13545549464425,21.931693671229604,12.74038617652593,547.1537380143848,21.920828386400517,191.97475443607676,268.6414941234681,21.97228659802211,272.1616702832184,57.3771731552921,21.84611034276643,424.62036007062798,227.92196831998866,21.98601531485263,4465.028713274321,174.1300376962444,0.0,0.0,265.3660177579719,77.95900693473434,488.71272750247939,784.781504074353,512.667051928918,502.97338977615819,554.9080034631927 
 07/15  09:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.434232018732176,0.0,859.448426127422,21.989500960365676,0.0,1015.947075069203,22.035646588068095,0.0,1019.7110564671516,22.006321406534288,0.0,509.4588838672771,21.961718588493974,0.0,777.655556553646,21.999270133528687,7445.601307053025,0.0,0.0,0.0,0.0,0.0,1549.0300080345297,1251.4464460086838,1171.7854331825629,1134.8154569015506,1234.992988785431 
 07/15  10:00:00,27.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.045766285261015,0.0,1066.5519793303589,22.54804961426972,0.0,870.3128168571946,23.10575471204325,0.0,849.1156437148525,22.602335124593503,0.0,760.0603124868214,22.03195825642279,0.0,951.4904415093636,22.08200932115065,8697.520605943746,0.0,0.0,0.0,0.0,0.0,1925.0735845081336,1291.3812618642394,1603.6243396278426,1457.2687971084279,1316.6416486948338 
 07/15  11:00:00,28.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.909076740434199,0.0,1385.2938061401993,23.032669074618207,0.0,983.9207718638933,23.22908353929037,0.0,1023.5846581984229,22.876835121182024,0.0,893.8552570424241,22.111195503607818,0.0,1097.6847065002767,22.139994709063325,8746.443728264767,0.0,0.0,0.0,0.0,0.0,1937.4755780606966,1299.700789082537,1613.955445348084,1466.657029522779,1325.1239121104014 
 07/15  12:00:00,30.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.045129244280216,0.0,1269.302355622563,23.92431440177954,0.0,754.4900783691442,23.57516947717222,0.0,855.5767192588482,23.38008744109026,0.0,722.9880949331737,22.76463304870802,0.0,899.989208203094,22.49436880301233,8846.858707830297,0.0,0.0,0.0,0.0,0.0,1962.930738526147,1316.776664782753,1635.16009706635,1485.9264285578125,1342.5338047569654 
 07/15  13:00:00,31.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.18983127273401,0.0,1181.4402097032208,24.541117095912158,0.0,603.0502572277237,23.860628509988449,0.0,782.0808095885823,23.913576600733458,0.0,669.3981309700523,23.42956672637776,0.0,774.2346211398151,22.814342030954209,8917.996796207977,0.0,0.0,0.0,0.0,0.0,1980.964217820713,1328.8739152123617,1650.1823417003544,1499.5776608487516,1354.8676864855268 
 07/15  14:00:00,31.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.387515865253147,0.0,1192.3477410812339,24.96033897850909,0.0,557.5390955819272,24.090980597905874,0.0,784.4784938719059,24.341996162201544,0.0,765.6207728451315,24.116006916939534,0.0,733.603073555535,23.116666532357607,8917.996796207975,0.0,0.0,0.0,0.0,0.0,1980.964217820713,1328.8739152123617,1650.1823417003544,1499.5776608487516,1354.8676864855268 
 07/15  15:00:00,31.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.261737402190158,0.0,1208.9333676326533,24.99926296340829,0.0,585.657517612415,24.191198507566143,0.0,843.3265941249492,24.560834668451645,0.0,956.2324009179492,24.677230128861788,0.0,803.4022361697805,23.37903176120104,8917.996796207977,0.0,0.0,0.0,0.0,0.0,1980.964217820713,1328.8739152123617,1650.1823417003544,1499.5776608487516,1354.8676864855268 
 07/15  16:00:00,32.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.855007586238228,0.0,985.4388673385607,25.014325025944978,0.0,496.11474259621658,24.42303170116528,0.0,754.5481197578789,24.784249492957377,0.0,1007.5908810499607,25.38156086241056,0.0,727.905184945144,23.659411930114268,8952.53358061344,0.0,0.0,0.0,0.0,0.0,1989.7192799917714,1334.7470014804119,1657.4754815083325,1506.205188763165,1360.8556547294907 
 07/15  17:00:00,32.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.155376109023714,0.0,1003.9978053953646,24.6625496629609,0.0,550.6867127545461,24.222326705320496,0.0,838.8983629054214,24.676195351076204,0.0,985.1829508541496,24.910166589572446,0.0,862.8888711305062,23.709385873567564,8952.53358061344,0.0,0.0,0.0,0.0,0.0,1989.7192799917714,1334.7470014804119,1657.4754815083327,1506.205188763165,1360.8556547294907 
 07/15  18:00:00,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.09619343282363,0.0,1261.6178668461283,23.66425276354697,0.0,734.400884708274,23.262801603529227,0.0,1054.9539445557458,23.948720885383204,0.0,1114.6937263256864,23.70425615621128,0.0,1143.1153741935135,23.309106327129649,8777.120068856344,0.0,0.0,0.0,0.0,0.0,1945.252019141798,1304.9173950226635,1620.4333744484007,1472.5437473247567,1330.442558778454 
 07/15  19:00:00,28.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.706740788148605,0.0,1023.2734045667112,23.397043818936873,0.0,610.1576922686154,23.123245377944863,0.0,880.8990755920836,23.65911985501518,0.0,878.0957192054066,23.33124917808791,0.0,1006.2404442692955,23.222911541042025,8750.568904807542,0.0,0.0,0.0,0.0,0.0,1938.5213088002636,1300.4022880241358,1614.8265597201069,1467.4486412249037,1325.8391328978635 
 07/15  20:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.146693446578757,0.0,2393.18725965232,21.532066181295716,0.0,1445.644556031917,20.957630665695029,0.0,1845.95653000827,22.218536067928676,0.0,1766.080502349763,20.826669779657754,0.0,2080.03304806823,22.313897590979104,8108.484739597028,0.0,0.0,0.0,0.0,0.0,1775.753208577802,1191.2139035654539,1479.2375155753792,1344.2341960589466,1214.5149416791765 
 07/15  21:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.38395096684416,0.0,1720.7451174101773,21.353717472412258,0.0,1026.7160376829973,20.89381856528579,0.0,1389.3194584636033,22.009368414999004,0.0,1256.4961452085793,20.781662625048754,0.0,1636.6204651346705,22.216626025721668,8336.431327440107,0.0,0.0,0.0,0.0,0.0,1833.5375849348275,1229.9769209672223,1527.3730430284855,1387.9766115713274,1254.0361927979776 
 07/15  22:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.624903633087187,0.0,1406.521873636747,21.308822294187999,0.0,837.9672065842744,20.927993054304915,0.0,1178.3025414714298,21.905835491551529,0.0,1032.0848577150449,20.82141636846695,0.0,1444.2344543030154,22.15468314001116,8436.992730984468,0.0,0.0,0.0,0.0,0.0,1859.0298638251707,1247.0776965147798,1548.608615128229,1407.2741090244309,1271.4714723515877 
 07/15  23:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.98165116075127,0.0,757.6238931047616,21.804437790458836,0.0,451.5984471517637,21.6002692293051,0.0,709.8341962473511,22.230847098511157,0.0,588.8841606797978,21.579866237604958,0.0,944.155328962489,22.3876727242198,8614.528722365649,0.0,0.0,0.0,0.0,0.0,1904.0351724808543,1277.2682371518104,1586.0989266433385,1441.3428493239963,1302.2525626253806 
 07/15  24:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.52434605908762,0.0,786.6058626949644,21.873625606619389,0.0,479.4591404774533,21.699890671492484,0.0,719.5150780083645,22.265981108555019,0.0,621.0841159608485,21.674565790224756,0.0,947.8107623915066,22.39968352260273,8614.528722365649,0.0,0.0,0.0,0.0,0.0,1904.0351724808543,1277.2682371518104,1586.0989266433388,1441.3428493239965,1302.2525626253806 
 07/16  01:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.101297397434374,0.0,622.699401685637,21.980383626026688,0.0,355.7663649517817,21.936000442949167,0.0,892.9042874598672,22.027921447918204,0.0,491.5801038127943,21.918493436833037,0.0,1429.261440817278,22.047666646545424,5940.584864293253,0.0,0.0,0.0,0.0,0.0,1011.8929641512928,641.9781139279373,830.0824791990226,1357.840426363361,995.2599065113711 
 07/16  02:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.72627373093968,0.0,597.3748702413168,21.9969762440229,0.0,356.9500643214983,21.986367532307534,0.0,786.0166527718966,22.003002423097766,0.0,488.36516192074989,21.97959764765401,0.0,1296.529272681817,22.003543784739308,4978.143606332021,0.0,0.0,0.0,0.0,0.0,783.5950136212591,494.7914437550115,645.1549658706923,1153.3845924046146,797.6866165401758 
 07/16  03:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.381143519961986,0.0,618.7072420323575,21.999537398164806,0.0,372.0547500291177,21.997111166752789,0.0,765.9418690891171,22.00023632593932,0.0,502.5536018551634,21.994901904836078,0.0,1236.9040455947525,22.00035043603436,6809.180643592144,0.0,0.0,0.0,0.0,0.0,1302.8662807549625,844.882465098989,1064.3777694092462,1404.0361460948757,1089.4870080938029 
 07/16  04:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.100364009214056,0.0,609.9635216285915,21.999961955766517,0.0,371.3823069899736,21.999529120230109,0.0,743.1680575301216,22.000018306885225,0.0,501.8485011592784,21.99894901487233,0.0,1198.4093126676845,22.000024746991558,6364.850921881004,0.0,0.0,0.0,0.0,0.0,1204.053258073992,783.4372611870109,986.7214128820906,1287.8001463523672,999.3078692452743 
 07/16  05:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.888062943862136,0.0,600.3967529378588,21.999998729092604,0.0,369.203736061394,21.999849356138588,0.0,726.2314458447681,22.000006613907499,0.0,499.92230516222755,21.999602571279146,0.0,1166.1498979231647,22.000476407514698,6721.586595738528,0.0,0.0,0.0,0.0,0.0,1290.3986085639975,842.5370060857414,1061.6721226417618,1359.712556527002,1063.735327779757 
 07/16  06:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.808338320103507,0.0,772.798742424975,22.00000160927498,0.0,840.1096556094008,22.112591562365077,0.0,956.4771392674111,22.21494913764688,0.0,574.6703612148876,21.99984915336896,0.0,1126.214289940509,22.056849358943599,8112.7073131192869,0.0,0.0,0.0,0.0,0.0,1664.325406851149,1275.6586530047633,1329.0542832062704,1439.5265021126193,1300.6114938042163 
 07/16  07:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.943421766146686,0.0,983.8539261285434,22.000241644498617,0.0,991.4008770684986,23.04909891071312,0.0,943.5454816370177,22.505822656273645,0.0,666.5158294790376,21.999983494890267,0.0,1076.0950684225905,22.14808867388511,8501.011728135247,0.0,0.0,0.0,0.0,0.0,1884.1389073412934,1283.6538571889578,1472.3761494959409,1448.5487497850982,1308.7630901836879 
 07/16  08:00:00,28.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.288489238230544,0.0,883.6714139377664,22.35715553952229,0.0,1075.3579750616828,24.09095765910614,0.0,844.0778762606337,22.813618411840858,0.0,714.8841139976896,22.143144494487509,0.0,965.198749002978,22.345999577604439,8720.707433303874,0.0,0.0,0.0,0.0,0.0,1930.9514367338728,1295.3242530752823,1608.5207066913072,1461.7182948894557,1320.661767773689 
 07/16  09:00:00,30.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.840200654891008,0.0,817.9260127905671,22.91532281616758,0.0,1094.512747541656,24.8753962471153,0.0,773.7788372770622,23.198320312018234,0.0,634.9912595758453,22.600163164576104,0.0,877.9279788421433,22.591615980965274,8810.94174551591,0.0,0.0,0.0,0.0,0.0,1953.8258017617314,1310.6688750220677,1627.5755048078054,1479.0340477401624,1336.3065420438753 
 07/16  10:00:00,31.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.584542565461907,0.0,887.7552847600994,23.56189064368959,0.0,1054.20598478676,25.207458256011706,0.0,763.9981109408266,23.59604347728982,0.0,614.9497457644786,23.004733336052945,0.0,828.8481505293814,22.79409382588789,8878.35710940716,0.0,0.0,0.0,0.0,0.0,1970.9155717653064,1322.1330647183928,1641.8116209526209,1491.9708979345576,1347.9949798960166 
 07/16  11:00:00,31.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.471086587955825,0.0,945.189446918343,24.365590790200089,0.0,875.8971500472444,25.231945829324507,0.0,695.0869640768278,24.007217630052645,0.0,542.5736962521496,23.458257393078328,0.0,707.2026583694417,23.01583254911678,8917.996796207975,0.0,0.0,0.0,0.0,0.0,1980.9642178207128,1328.8739152123617,1650.1823417003544,1499.5776608487514,1354.8676864855266 
 07/16  12:00:00,32.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.498700468082654,0.0,1189.3055098976498,24.90702674530963,0.0,783.144395441032,24.853908982661836,0.0,783.4215486639293,24.254533715481846,0.0,632.139369952193,23.663912488429916,0.0,797.6151439689061,23.229483782976457,8952.53358061344,0.0,0.0,0.0,0.0,0.0,1989.7192799917714,1334.7470014804119,1657.4754815083327,1506.205188763165,1360.8556547294907 
 07/16  13:00:00,32.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.494520842461506,0.0,1167.831507781265,25.509518554334219,0.0,598.2173952936205,24.845585531958418,0.0,714.5787326804648,24.654643456716636,0.0,610.9501959289755,24.257269405743878,0.0,708.6682409246996,23.562612717798545,8995.742746406508,0.0,0.0,0.0,0.0,0.0,2000.6727876616406,1342.0948528406858,1666.59996986299,1514.4969263230397,1368.3472355778834 
 07/16  14:00:00,33.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.37223804217279,0.0,1218.2272344170743,25.75990148116574,0.0,577.775530619862,24.901901143514267,0.0,759.6459691490551,24.92691128732843,0.0,780.8492016109969,24.878377645485313,0.0,742.2229003283476,23.764429240693035,9033.190346060692,0.0,0.0,0.0,0.0,0.0,2010.1657404299188,1348.462932182364,1674.507787120811,1521.6830328557783,1374.8398793315517 
 07/16  15:00:00,33.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.138720104132767,0.0,1315.2584337368863,25.572096793801106,0.0,640.8359939974977,24.706670275220146,0.0,895.7606291095565,24.98551950762404,0.0,1055.2750210489606,25.25628618883725,0.0,887.1428205656605,23.821829424078734,9033.190346060692,0.0,0.0,0.0,0.0,0.0,2010.1657404299188,1348.462932182364,1674.507787120811,1521.6830328557783,1374.8398793315517 
 07/16  16:00:00,32.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.6218831568532,0.0,1208.4444050159773,25.19635794163839,0.0,621.368408569544,24.51781029194567,0.0,903.8050078144934,24.922743265892274,0.0,1220.8909868648757,25.634318105601488,0.0,917.916268927504,23.874774527723689,8995.742746406508,0.0,0.0,0.0,0.0,0.0,2000.6727876616406,1342.0948528406858,1666.59996986299,1514.4969263230397,1368.3472355778834 
 07/16  17:00:00,32.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.892576279591294,0.0,948.5965799620635,24.982674069850604,0.0,509.8974125914783,24.529323261269725,0.0,792.7269823066995,24.946499802717868,0.0,1256.0952691021553,26.15724704146315,0.0,813.485714764488,23.957882766879764,8995.742746406508,0.0,0.0,0.0,0.0,0.0,2000.6727876616406,1342.0948528406858,1666.59996986299,1514.4969263230397,1368.3472355778834 
 07/16  18:00:00,31.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.90297000700236,0.0,1112.5819772944279,24.37287299725443,0.0,634.9999362917902,23.973699594521475,0.0,1000.3734682957379,24.726007551225597,0.0,1447.7979955680553,25.7232737870208,0.0,1027.1306474877079,23.7642348367102,8917.996796207977,0.0,0.0,0.0,0.0,0.0,1980.964217820713,1328.8739152123617,1650.1823417003544,1499.5776608487516,1354.8676864855268 
 07/16  19:00:00,30.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.624277182965373,0.0,967.1128243902227,23.95109187260785,0.0,573.0791390422346,23.67958700755416,0.0,952.9682037999688,24.547485030572927,0.0,1252.611654091802,25.10016852146412,0.0,971.8223839121916,23.636888008550345,8846.858707830295,0.0,0.0,0.0,0.0,0.0,1962.9307385261469,1316.776664782753,1635.1600970663499,1485.9264285578125,1342.5338047569654 
 07/16  20:00:00,30.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.077232987927137,0.0,765.4543767245643,23.69264884812705,0.0,467.235131695115,23.526544273237417,0.0,776.6347467170747,24.171253387214255,0.0,916.1052269116744,24.353158842231435,0.0,856.6702610010634,23.556187799953599,8810.94174551591,0.0,0.0,0.0,0.0,0.0,1953.8258017617314,1310.6688750220677,1627.5755048078054,1479.0340477401624,1336.3065420438753 
 07/16  21:00:00,28.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.41043222178872,0.0,958.2679161104029,23.233831120860545,0.0,591.1442338728717,23.048453834722275,0.0,876.1109510206496,23.633965305416078,0.0,932.1828863059711,23.48402135583187,0.0,1017.6220839203863,23.25859071064583,8750.56890480754,0.0,0.0,0.0,0.0,0.0,1938.5213088002634,1300.4022880241356,1614.8265597201067,1467.4486412249037,1325.8391328978635 
 07/16  22:00:00,27.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.703352022557945,0.0,902.8198766883409,22.97596400755608,0.0,559.5835984124566,22.81043767808766,0.0,816.2621892111695,23.353347554102827,0.0,815.7566301602528,23.038872438576179,0.0,980.2315743396081,23.139508472546099,8697.520605943744,0.0,0.0,0.0,0.0,0.0,1925.0735845081336,1291.3812618642394,1603.6243396278424,1457.2687971084279,1316.6416486948338 
 07/16  23:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.025150379495768,0.0,1044.2095917168202,22.60092848347351,0.0,645.5926246624331,22.40381497867337,0.0,916.9757643208392,23.008137375412099,0.0,868.9613697267823,22.478646827125688,0.0,1118.7177707792837,22.923567246937539,8671.773422027018,0.0,0.0,0.0,0.0,0.0,1918.5466828350016,1287.0028741565996,1598.1873015480404,1452.3279729100223,1312.1776164370866 
 07/16  24:00:00,26.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.38635824688395,0.0,1079.9181135871516,22.29537350802692,0.0,665.91787888627,22.084779462553838,0.0,933.6182838861378,22.72874241182114,0.0,857.1842716824642,22.093807841363238,0.0,1146.306396896226,22.740324988413467,8625.963591243439,0.0,0.0,0.0,0.0,0.0,1908.1094852302475,1280.0013748260699,1584.8555156466117,1444.4270788761199,1305.0391625241217 
 07/17  01:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.813587638075029,0.0,1064.9638820271949,22.095930698522986,0.0,655.0753180623619,21.88255003732614,0.0,920.180646794513,22.53834139882091,0.0,833.763763249272,21.844433838701677,0.0,1143.7973824232409,22.616672450565788,8614.528722365649,0.0,0.0,0.0,0.0,0.0,1904.0351724808543,1277.2682371518104,1586.0989266433388,1441.3428493239965,1302.2525626253806 
 07/17  02:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.2420777888833,0.0,1097.9785693739537,21.87133495386275,0.0,674.2278258139954,21.647153619820693,0.0,940.5341790101547,22.33151049363661,0.0,845.4730405974283,21.58213736110475,0.0,1173.6833605538955,22.46788631397842,8597.47367610241,0.0,0.0,0.0,0.0,0.0,1899.711724512684,1274.3679741500892,1582.4974090449123,1438.0700259521325,1299.2955683023236 
 07/17  03:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.751816286347766,0.0,1243.0927836848915,21.555314790766059,0.0,759.8282820161303,21.28876343717058,0.0,1047.026305756062,22.061424152767076,0.0,937.7563165314764,21.18757202032508,0.0,1300.3420608874508,22.269037866706169,8528.50374237731,0.0,0.0,0.0,0.0,0.0,1882.227871626789,1262.6394250786494,1567.9330140711703,1424.8348574531793,1287.3376000072547 
 07/17  04:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.292883632941149,0.0,1378.3340715866394,21.231776722994789,0.0,837.9276875186833,20.919444819800867,0.0,1149.2862964194838,21.786116145219144,0.0,1023.3818943355091,20.787159638974026,0.0,1423.292825766101,22.061500921237639,8437.130248567559,0.0,0.0,0.0,0.0,0.0,1859.0647244820128,1247.101081802171,1548.6376547443029,1407.300498326051,1271.4953150727534 
 07/17  05:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.865759222292316,0.0,1369.4688332873707,21.028696755889656,0.0,828.8339719367577,20.7046422967313,0.0,1141.528014592528,21.60506107772321,0.0,1008.6223169091418,20.571315577082019,0.0,1419.1322858811564,21.9276586139607,8414.045620273137,0.0,0.0,0.0,0.0,0.0,1853.212779681921,1243.175469856156,1543.7628690783914,1402.870612306004,1267.4929152103958 
 07/17  06:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.546572317035019,0.0,1045.6661287412495,21.35349479789499,0.0,686.9346204285325,21.300690496038258,0.0,943.6672825524079,21.92712957628995,0.0,786.7308182294564,21.006729126475958,0.0,1173.1756963639173,22.0177620160144,8567.19832452716,0.0,0.0,0.0,0.0,0.0,1892.0369340000498,1269.2195576238285,1576.10415687697,1432.260257001787,1294.0464448842575 
 07/17  07:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.4659817138862,0.0,771.3819940611506,21.942675308956408,0.0,663.7779145057457,22.468231585803605,0.0,772.370484736397,22.467898655921738,0.0,605.2799976794499,21.698070463475586,0.0,935.3113834996057,22.233988484737535,8671.77342202702,0.0,0.0,0.0,0.0,0.0,1918.5466828350018,1287.0028741565996,1598.1873015480406,1452.3279729100223,1312.1776164370866 
 07/17  08:00:00,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.688266427866787,0.0,500.35573620859909,22.70800962041189,0.0,658.2124419165788,23.865028195675376,0.0,568.298899751657,23.06462144729699,0.0,427.40944294654789,22.571882312300738,0.0,672.473743410372,22.55121621349097,8777.120068856344,0.0,0.0,0.0,0.0,0.0,1945.252019141798,1304.9173950226635,1620.4333744484007,1472.5437473247567,1330.442558778454 
 07/17  09:00:00,31.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.2075860546006,0.0,746.2623976876894,23.21673695723374,0.0,886.9020749730877,24.602313858079559,0.0,733.0698916906088,23.475876108817418,0.0,584.1152717953528,22.90911808389086,0.0,809.1097394224862,22.715737258082535,8878.35710940716,0.0,0.0,0.0,0.0,0.0,1970.9155717653064,1322.1330647183928,1641.8116209526209,1491.9708979345576,1347.9949798960166 
 07/17  10:00:00,31.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.94993871803071,0.0,909.0244990176033,23.881179263394409,0.0,931.5234093086519,25.035027468381317,0.0,776.5315623483065,23.887931591864349,0.0,617.2517848921185,23.271693823590505,0.0,796.6492401146703,22.89270126091099,8917.996796207975,0.0,0.0,0.0,0.0,0.0,1980.9642178207128,1328.8739152123617,1650.1823417003544,1499.5776608487514,1354.8676864855266 
 07/17  11:00:00,32.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.85953481669003,0.0,1051.5703147987729,24.5729041337134,0.0,856.6557585325495,25.11476871540611,0.0,786.201747511459,24.26205456107933,0.0,620.2028290838734,23.62552491466609,0.0,760.843045646086,23.086928656817358,8952.53358061344,0.0,0.0,0.0,0.0,0.0,1989.7192799917714,1334.7470014804119,1657.4754815083327,1506.205188763165,1360.8556547294907 
 07/17  12:00:00,33.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.78062840685271,0.0,1176.6458291682916,25.23685969680104,0.0,731.1602296242259,25.027896777474955,0.0,813.344839167936,24.675862102580319,0.0,647.9588012600482,24.053375184306863,0.0,776.5467571105457,23.402583490871426,9033.190346060692,0.0,0.0,0.0,0.0,0.0,2010.165740429919,1348.4629321823643,1674.507787120811,1521.6830328557783,1374.8398793315517 
 07/17  13:00:00,33.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.719864117561888,0.0,1459.2001684350985,25.489740485809855,0.0,764.7598044151239,24.72155914773303,0.0,962.9968214213507,24.779517778970005,0.0,822.3370612495662,24.130528592420608,0.0,927.8451938307387,23.478060017283164,9033.190346060692,0.0,0.0,0.0,0.0,0.0,2010.165740429919,1348.4629321823643,1674.507787120811,1521.6830328557783,1374.8398793315517 
 07/17  14:00:00,33.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.56651021605974,0.0,1591.0368460538733,25.37075792671463,0.0,798.4122460118466,24.40558270565522,0.0,1082.7867693171007,24.761996104295279,0.0,1030.1235983684379,24.296793403784315,0.0,1061.6428471057143,23.47733937290545,9033.190346060692,0.0,0.0,0.0,0.0,0.0,2010.1657404299188,1348.462932182364,1674.507787120811,1521.6830328557783,1374.8398793315517 
 07/17  15:00:00,33.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.251935693398058,0.0,1263.9318450490683,25.659364587944564,0.0,585.0635679716834,24.71636471730165,0.0,891.6840651961311,25.15481033631584,0.0,983.5479434799395,25.245474885272665,0.0,853.9427520277848,23.85146795547645,9079.816074148466,0.0,0.0,0.0,0.0,0.0,2021.9853453875463,1356.3917804548408,1684.3537516321779,1530.6304007057707,1382.9238218278629 
 07/17  16:00:00,33.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.669468904745935,0.0,1470.1516489959577,25.077527208204299,0.0,770.8091999005551,24.30462610965244,0.0,1127.0379388511,24.92556110662356,0.0,1313.695353128599,25.130891040135184,0.0,1138.88042431215,23.768175795961278,9033.190346060692,0.0,0.0,0.0,0.0,0.0,2010.165740429919,1348.4629321823643,1674.507787120811,1521.6830328557783,1374.8398793315517 
 07/17  17:00:00,32.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.82306687884916,0.0,1319.4502150122408,24.621915588777524,0.0,725.7600582833111,24.049262517117904,0.0,1094.8326694745875,24.74046012827334,0.0,1332.037188269197,25.10219888340324,0.0,1129.3027663035278,23.698252632967319,8995.742746406508,0.0,0.0,0.0,0.0,0.0,2000.6727876616406,1342.0948528406858,1666.59996986299,1514.4969263230397,1368.3472355778834 
 07/17  18:00:00,31.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.651484728649053,0.0,1360.7809215673406,23.912082097847376,0.0,803.2662711215337,23.518264308036799,0.0,1183.9013716430882,24.326334382218499,0.0,1389.2380059774837,24.48383007423688,0.0,1243.8357270938873,23.446948681851607,8878.35710940716,0.0,0.0,0.0,0.0,0.0,1970.9155717653064,1322.1330647183928,1641.8116209526209,1491.9708979345576,1347.9949798960166 
 07/17  19:00:00,31.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.20837450758367,0.0,1202.1697207907249,23.531457910971488,0.0,715.9161276071469,23.205747608320335,0.0,1072.7140322695325,23.91247252096815,0.0,1149.5540479365619,23.77741471090831,0.0,1200.5233996103146,23.28671023659931,8878.35710940716,0.0,0.0,0.0,0.0,0.0,1970.9155717653064,1322.1330647183928,1641.8116209526209,1491.9708979345576,1347.9949798960166 
 07/17  20:00:00,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.59697077495864,0.0,1275.1258151614996,22.96484980545443,0.0,768.9187273704533,22.65372259385603,0.0,1110.6153088766544,23.378603091523325,0.0,1099.751378508766,22.91116248823368,0.0,1294.6427284703717,23.03696474603752,8777.12006885634,0.0,0.0,0.0,0.0,0.0,1945.252019141798,1304.9173950226632,1620.4333744484005,1472.5437473247567,1330.4425587784536 
 07/17  21:00:00,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.90938374877653,0.0,1259.5050464579456,22.60427349024611,0.0,762.3575472161967,22.306984474850944,0.0,1108.8282746132809,23.027980414969446,0.0,1032.3947506491832,22.38146544938268,0.0,1340.088995392752,22.83792018328145,8746.62847985904,0.0,0.0,0.0,0.0,0.0,1937.5224125220373,1299.7322066586085,1613.994459379934,1466.692482920348,1325.155944237844 
 07/17  22:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.223654408061824,0.0,1263.5994705846015,22.24526591251896,0.0,766.9280947562088,21.954349855276413,0.0,1080.6583050085549,22.713795076717916,0.0,989.7531627857345,21.9415581016273,0.0,1303.1524869962637,22.67552201641874,8632.022633154469,0.0,0.0,0.0,0.0,0.0,1908.4698724451865,1280.2431304140815,1589.7931193531554,1444.6998897688746,1305.2856470329035 
 07/17  23:00:00,26.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.549777248495066,0.0,1170.8910286620179,22.055986980301947,0.0,711.5634670008394,21.78981354248108,0.0,1009.4212645220327,22.52448139688375,0.0,904.5239775435305,21.739178113979628,0.0,1241.2300593122423,22.570238185197824,8628.412451226877,0.0,0.0,0.0,0.0,0.0,1907.5546926515547,1279.629207888603,1589.030756499073,1444.0071043253793,1304.6597157219986 
 07/17  24:00:00,26.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.92372647640133,0.0,1117.4166327940698,21.926692426879183,0.0,680.0940588627315,21.67647261612534,0.0,972.4076583073655,22.385152325424593,0.0,858.6120840747885,21.603240024804867,0.0,1217.2040483407905,22.47852498184048,8628.412451226877,0.0,0.0,0.0,0.0,0.0,1907.5546926515547,1279.629207888603,1589.030756499073,1444.0071043253793,1304.6597157219986 
 07/18  01:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.383700596469809,0.0,1118.2493790964873,21.79170190550974,0.0,681.2222528868024,21.543529582425344,0.0,967.5184029292409,22.254805492643489,0.0,852.5526523667572,21.456979310093695,0.0,1216.3915251858066,22.39214873675487,8605.145103441811,0.0,0.0,0.0,0.0,0.0,1901.6564285276468,1275.6725239319806,1584.1173859210499,1439.5421548636833,1300.625636057182 
 07/18  02:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.855250226442164,0.0,1152.4397927361366,21.61343885252169,0.0,702.3566978706731,21.358805724878758,0.0,987.5263239344336,22.092712212920959,0.0,871.7572372792888,21.261250034996995,0.0,1241.0022078951816,22.274237088566978,8567.128619854073,0.0,0.0,0.0,0.0,0.0,1892.0192638910053,1269.2077041300718,1576.0894373269353,1432.2468808385279,1294.034359527265 
 07/18  03:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.411517948458866,0.0,1115.5952433090752,21.524816751962015,0.0,679.6222992312573,21.27722248028523,0.0,962.6735161146903,21.999982690204207,0.0,844.5719229298989,21.18099975595546,0.0,1221.2708983898629,22.20026414179687,8567.128619854073,0.0,0.0,0.0,0.0,0.0,1892.0192638910053,1269.2077041300718,1576.0894373269353,1432.2468808385279,1294.034359527265 
 07/18  04:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.01782433898704,0.0,1274.8720201396614,21.274105424264115,0.0,775.1624471088348,20.98584509374926,0.0,1076.85192884644,21.791533834985765,0.0,951.9076695301233,20.862899953095288,0.0,1349.8266866115023,22.045029529088226,8478.528716489967,0.0,0.0,0.0,0.0,0.0,1869.5592209062339,1254.1410184279719,1557.379777660253,1415.2447672119034,1278.6729581433372 
 07/18  05:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.65609411754184,0.0,1421.3288302637894,20.98046092393372,0.0,860.7636743816042,20.64630843593969,0.0,1186.7085456249175,21.547697883952304,0.0,1048.0010512405043,20.4962861935157,0.0,1477.793012273327,21.859446839591027,8384.427496323395,0.0,0.0,0.0,0.0,0.0,1845.7045961311363,1238.138816906291,1537.5084038021935,1397.1869637953333,1262.357741548172 
 07/18  06:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.38414685020807,0.0,1071.5920404442978,21.29825477981265,0.0,708.0681144069095,21.2588543640766,0.0,972.5336352665931,21.868721504384398,0.0,806.3634600075225,20.929718772364486,0.0,1214.4076560212894,21.94880876772706,8555.323306455377,0.0,0.0,0.0,0.0,0.0,1889.0266212772343,1267.200174326546,1573.5965068883946,1429.9814688890622,1291.9875609338718 
 07/18  07:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.34110436107465,0.0,990.5280371561212,21.68471236166767,0.0,824.7905907591014,22.261323153061963,0.0,943.6731743144494,22.27166714793433,0.0,755.7921799486999,21.338204464357838,0.0,1132.4963566740547,22.07008323408299,8654.043149079194,0.0,0.0,0.0,0.0,0.0,1914.0520651501116,1283.9877867832025,1594.4431961928922,1448.9255751212666,1309.103551691453 
 07/18  08:00:00,28.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.570272965792357,0.0,891.8763884579416,22.196305288949274,0.0,935.1868210465659,23.407414678429406,0.0,866.7493076723347,22.6654045170335,0.0,663.30714261958,21.9244524389816,0.0,1018.6148163509529,22.24946199110321,8731.9571501598,0.0,0.0,0.0,0.0,0.0,1938.5213088002636,1300.4022880241358,1596.2148050723636,1467.4486412249037,1325.8391328978635 
 07/18  09:00:00,30.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.073771126729377,0.0,910.9991046462055,22.763589754571095,0.0,1025.1571678200895,24.25139441038998,0.0,846.0280854534005,23.06841151630062,0.0,688.0134436255196,22.371898658494204,0.0,957.0543256927585,22.455596648685405,8810.94174551591,0.0,0.0,0.0,0.0,0.0,1953.8258017617314,1310.6688750220677,1627.5755048078054,1479.0340477401624,1336.3065420438753 
 07/18  10:00:00,31.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.811062383587879,0.0,929.4160518682577,23.530607784344107,0.0,991.2059347092009,24.8505905005305,0.0,792.0428348939328,23.52025662199772,0.0,636.8748764140612,22.920297042026747,0.0,870.2702366733076,22.709041493815719,8917.996796207975,0.0,0.0,0.0,0.0,0.0,1980.9642178207128,1328.8739152123617,1650.1823417003544,1499.5776608487514,1354.8676864855266 
 07/18  11:00:00,32.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.723770302375944,0.0,990.0377616026708,24.42575663871,0.0,846.4767860479647,25.079263427298913,0.0,732.3078597510621,24.06179248731324,0.0,568.2998951903744,23.47295890908966,0.0,739.0704560697784,23.006560950850539,8952.53358061344,0.0,0.0,0.0,0.0,0.0,1989.7192799917714,1334.7470014804119,1657.4754815083327,1506.205188763165,1360.8556547294907 
 07/18  12:00:00,33.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.65084597206874,0.0,1140.5933643013055,25.15164433984745,0.0,708.151004847195,24.9469097199467,0.0,755.7057944833898,24.461954080243193,0.0,597.370514962342,23.905806220702418,0.0,753.0829975393815,23.31603120506159,9033.190346060692,0.0,0.0,0.0,0.0,0.0,2010.165740429919,1348.4629321823643,1674.507787120811,1521.6830328557783,1374.8398793315517 
 07/18  13:00:00,33.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.631639692875976,0.0,1298.0469790749585,25.530017756515464,0.0,667.3497214708416,24.80057272317284,0.0,816.9302044922074,24.690380758644733,0.0,698.0195245654572,24.202358754853714,0.0,809.6993717970781,23.528865650407569,9033.190346060692,0.0,0.0,0.0,0.0,0.0,2010.165740429919,1348.4629321823643,1674.507787120811,1521.6830328557783,1374.8398793315517 
 07/18  14:00:00,33.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.493786916406536,0.0,1239.5319336789913,25.812038152368399,0.0,577.3537830210489,24.901058223058297,0.0,773.4057781547041,24.979110309685955,0.0,793.7980290089947,24.91721048382107,0.0,751.4187356670193,23.79965309154087,9033.190346060692,0.0,0.0,0.0,0.0,0.0,2010.1657404299188,1348.462932182364,1674.507787120811,1521.6830328557783,1374.8398793315517 
 07/18  15:00:00,33.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.2226756337975,0.0,1560.9042003096377,25.298580064395698,0.0,776.685862793259,24.32868774946665,0.0,1085.5193851469026,24.77196725590688,0.0,1229.0456944459857,24.8849890688046,0.0,1112.9337783790202,23.670626506501696,9033.190346060692,0.0,0.0,0.0,0.0,0.0,2010.1657404299188,1348.462932182364,1674.507787120811,1521.6830328557783,1374.8398793315517 
 07/18  16:00:00,33.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.678807015293473,0.0,1184.0698911506364,25.249045540956037,0.0,596.8683915033109,24.540194734533978,0.0,902.1591373787387,24.96140995248284,0.0,1198.8517033576694,25.656783663069477,0.0,923.2995564407522,23.86091895997393,9079.816074148466,0.0,0.0,0.0,0.0,0.0,2021.9853453875463,1356.3917804548406,1684.3537516321777,1530.6304007057707,1382.9238218278629 
 07/18  17:00:00,32.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.866121079644338,0.0,1164.7819428710009,24.848434563979834,0.0,631.6143564204931,24.310961374700307,0.0,947.486719005638,24.868512974230556,0.0,1331.5349611420325,25.725829184739106,0.0,975.2203093805524,23.90066347999352,8952.53358061344,0.0,0.0,0.0,0.0,0.0,1989.7192799917714,1334.7470014804119,1657.4754815083327,1506.205188763165,1360.8556547294907 
 07/18  18:00:00,31.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.790574909571256,0.0,1113.0326918736765,24.37493327278301,0.0,630.7379028597916,23.95911563257927,0.0,995.8976648953712,24.71078939934899,0.0,1329.9444333985308,25.376916363813586,0.0,1033.8300095877694,23.791160735355598,8917.996796207977,0.0,0.0,0.0,0.0,0.0,1980.964217820713,1328.8739152123617,1650.1823417003544,1499.5776608487516,1354.8676864855268 
