Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SOUTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),EAST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),NORTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),WEST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),CORE LIGHTS 1:Lights Electricity Rate [W](Hourly),PLENUM:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),SOUTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),EAST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),NORTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),WEST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),CORE:Zone Air System Sensible Heating Rate [W](Hourly),CORE:Zone Air System Sensible Cooling Rate [W](Hourly),CORE:Zone Air Temperature [C](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),SOUTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),CORE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),SOUTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),CORE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly) 
 07/18  19:00:00,30.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.403992240362123,0.0,1065.3755356641498,23.812379562548505,0.0,637.6991832690725,23.53609611789921,0.0,994.335281408702,24.302369537538327,0.0,1177.345400327169,24.494924599016973,0.0,1063.4431475059205,23.548494525171884,8846.858707830295,0.0,0.0,0.0,0.0,0.0,1962.9307385261469,1316.776664782753,1635.1600970663499,1485.9264285578125,1342.5338047569654 
 07/18  20:00:00,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.809026425307054,0.0,1105.3681032082919,23.28731424936811,0.0,670.9441940228205,23.033874862354567,0.0,983.9021352640746,23.682858514571689,0.0,1058.481598461478,23.537340393720993,0.0,1117.955457161669,23.21423395970313,8777.12006885634,0.0,0.0,0.0,0.0,0.0,1945.252019141798,1304.9173950226635,1620.4333744484007,1472.5437473247567,1330.4425587784538 
 07/18  21:00:00,28.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.124817492307299,0.0,1012.2507838728003,23.020825595611507,0.0,618.4093178504472,22.80291446385513,0.0,911.2333333312323,23.400344304592119,0.0,907.608926256327,23.060498290611905,0.0,1086.1583473462143,23.120886616522648,8750.56890480754,0.0,0.0,0.0,0.0,0.0,1938.5213088002634,1300.4022880241356,1614.8265597201067,1467.4486412249037,1325.8391328978635 
 07/18  22:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.422190398249243,0.0,1295.242752468391,22.42403600353907,0.0,791.6529947432272,22.146454044319776,0.0,1106.3793090663313,22.883860797576515,0.0,1047.6467982157397,22.206662551125214,0.0,1324.1310898983748,22.795091056762549,8653.775959589395,0.0,0.0,0.0,0.0,0.0,1913.9843327125116,1283.942350389788,1594.3867737338276,1448.8743020849209,1309.0572265280778 
 07/18  23:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.734446338622335,0.0,1228.1224678973197,22.159453536077238,0.0,748.7564616188104,21.88887149572433,0.0,1057.7740617582386,22.62764472841798,0.0,964.8786027979325,21.867890775163393,0.0,1292.5117933731395,22.634419044881186,8632.022633154469,0.0,0.0,0.0,0.0,0.0,1908.4698724451865,1280.2431304140815,1589.7931193531554,1444.6998897688746,1305.2856470329035 
 07/18  24:00:00,26.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.100277749958364,0.0,1145.5686499653617,22.001872021754424,0.0,698.0349072479032,21.748159796929995,0.0,991.7320003804622,22.465477509040498,0.0,886.6823239692482,21.69354288563374,0.0,1229.7223849029406,22.534888323341737,8628.223000335018,0.0,0.0,0.0,0.0,0.0,1907.5066669200012,1279.596991182543,1588.9907501155936,1443.9707491436266,1304.626868832985 
 07/19  01:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.54599927667271,0.0,1248.4581196432856,21.72928851499757,0.0,759.6721020485961,21.449084786769569,0.0,1066.2039101340429,22.222867897575428,0.0,947.1560081242628,21.351366840878457,0.0,1322.9083593443652,22.361790383152014,8555.121696615379,0.0,0.0,0.0,0.0,0.0,1888.975513256789,1267.1658899540085,1573.553932897356,1429.9427804336829,1291.9526059332725 
 07/19  02:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.98769216362122,0.0,1335.2595396908455,21.428241283632024,0.0,810.7210951748589,21.12193488987407,0.0,1120.5605278017802,21.96467483728582,0.0,995.4953056952995,21.000114636218734,0.0,1382.7496429051926,22.179928053657166,8478.376961582904,0.0,0.0,0.0,0.0,0.0,1869.5207510929909,1254.11521203991,1557.3477315455724,1415.2156458012094,1278.6466469629536 
 07/19  03:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.499963586796676,0.0,1280.1420555840237,21.295497772111433,0.0,775.0618955505261,20.993765544160266,0.0,1084.9693093261854,21.831925555355313,0.0,952.1317466302421,20.871906981207276,0.0,1355.841960482313,22.0798684442358,8478.376961582904,0.0,0.0,0.0,0.0,0.0,1869.5207510929909,1254.11521203991,1557.3477315455724,1415.2156458012094,1278.6466469629536 
 07/19  04:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.058372638193086,0.0,1432.2395783978478,21.014030385459969,0.0,865.267058400239,20.669760256968837,0.0,1196.6788201187347,21.59292970673672,0.0,1053.2407820740169,20.519214092532438,0.0,1486.1240199031504,21.900721227119904,8384.254519145323,0.0,0.0,0.0,0.0,0.0,1845.6607464799816,1238.1094016058597,1537.471876176215,1397.1537698806142,1262.3277508623845 
 07/19  05:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.652370736722295,0.0,1464.2862539902304,20.809688126225639,0.0,881.8192950628154,20.447178380288329,0.0,1218.2757822708923,21.415012316133539,0.0,1068.9079477377505,20.29093920212358,0.0,1512.5973313241753,21.766707023344396,8344.094078039241,0.0,0.0,0.0,0.0,0.0,1835.4800893993173,1231.2799952427807,1528.991187635611,1389.4470754367736,1255.3647561844915 
 07/19  06:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.35906284585314,0.0,1194.7095878486176,21.09020973053452,0.0,791.2357989684401,21.05290061088625,0.0,1060.4415922199938,21.741903782149174,0.0,881.6371546799815,20.663783413742796,0.0,1292.9315986807906,21.84455182523161,8478.376961582904,0.0,0.0,0.0,0.0,0.0,1869.5207510929909,1254.11521203991,1557.3477315455724,1415.2156458012094,1278.6466469629536 
 07/19  07:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.311782253372529,0.0,967.8646119694114,21.639744786248586,0.0,847.1642027149585,22.351599196262464,0.0,941.1507932781797,22.27273293525468,0.0,734.398574114089,21.284810767331025,0.0,1117.3502330734924,22.025048002223238,8653.64160783622,0.0,0.0,0.0,0.0,0.0,1913.950274592392,1283.919503461499,1594.3584026467043,1448.8485202986363,1309.0339326967217 
 07/19  08:00:00,28.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.54431511006836,0.0,814.3414470977482,22.19671541105333,0.0,861.2046280453949,23.32841111074635,0.0,807.738973249448,22.685529509923904,0.0,615.5766282257207,21.938183849155487,0.0,936.9169753497515,22.24939599149552,8708.26937670674,0.0,0.0,0.0,0.0,0.0,1930.9514367338728,1295.3242530752823,1596.0826500941717,1461.7182948894557,1320.661767773689 
 07/19  09:00:00,30.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.992789960026859,0.0,688.039217161544,22.90837254857371,0.0,772.7184607689526,24.02536184040064,0.0,697.3327135829956,23.19782024427257,0.0,543.6672296760082,22.629143016271195,0.0,791.4993358667149,22.530968699489596,8846.858707830295,0.0,0.0,0.0,0.0,0.0,1962.9307385261469,1316.776664782753,1635.1600970663499,1485.9264285578125,1342.5338047569654 
 07/19  10:00:00,31.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.65082301816748,0.0,902.5056507079517,23.470500912389814,0.0,825.2995409326941,24.259578611976367,0.0,820.1980502643239,23.630126360929777,0.0,659.5293855395736,22.99235354452286,0.0,858.8521671053583,22.67097127342362,8917.996796207975,0.0,0.0,0.0,0.0,0.0,1980.9642178207128,1328.8739152123617,1650.1823417003544,1499.5776608487514,1354.8676864855266 
 07/19  11:00:00,32.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.494453207107946,0.0,759.0432123891742,24.53204973428373,0.0,599.1601501620821,24.8540545032897,0.0,643.490222239898,24.394920720252367,0.0,470.46805377693706,23.848060915446806,0.0,565.134138064924,23.02745048253354,8995.742746406508,0.0,0.0,0.0,0.0,0.0,2000.6727876616406,1342.0948528406858,1666.59996986299,1514.4969263230397,1368.3472355778834 
 07/19  12:00:00,32.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.34457436127458,0.0,832.2856770548424,25.110772231114056,0.0,547.1615041287798,25.070201200281173,0.0,652.7632277271034,24.858916124709354,0.0,516.5597207084235,24.39632423610985,0.0,549.4995773911893,23.435552561153778,8995.742746406508,0.0,0.0,0.0,0.0,0.0,2000.6727876616406,1342.0948528406858,1666.5999698629899,1514.4969263230397,1368.347235577883 
 07/19  13:00:00,33.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.217568191345238,0.0,1365.0940175305714,25.26843735202311,0.0,734.1213048501473,24.617660571487144,0.0,977.1807249362448,24.837348493017179,0.0,838.3312623035874,24.184033486336085,0.0,920.4570843250135,23.45641615256239,9033.190346060692,0.0,0.0,0.0,0.0,0.0,2010.1657404299188,1348.462932182364,1674.507787120811,1521.6830328557783,1374.8398793315517 
 07/19  14:00:00,34.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.97037032988826,0.0,1368.5375619815496,25.31857158128833,0.0,694.0655168653372,24.514488845168473,0.0,996.1303980328545,24.878835525257889,0.0,925.9134512819943,24.457603850340367,0.0,974.815203573985,23.54610052087083,9120.04719546868,0.0,0.0,0.0,0.0,0.0,2032.1839198765518,1363.2332062054275,1692.849365728018,1538.3506585169085,1389.8990710015056 
 07/19  15:00:00,35.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.574106968713278,0.0,1272.373949594667,25.475310377015015,0.0,633.3949125865129,24.68523239104065,0.0,957.3449129483784,25.107476140510629,0.0,1032.2204989207576,25.154055670343145,0.0,954.5164803790196,23.831651391740935,9169.936897950249,0.0,0.0,0.0,0.0,0.0,2044.8309411450583,1371.717103348882,1703.3845843779325,1547.92437539676,1398.548919541347 
 07/19  16:00:00,33.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.974273916553974,0.0,868.9124640517892,25.574397737698957,0.0,434.6528016953049,25.04336522857514,0.0,697.4793476787647,25.351395374690669,0.0,905.1116024496167,25.897817219076545,0.0,669.1365245564177,24.15780939205244,9079.816074148466,0.0,0.0,0.0,0.0,0.0,2021.9853453875463,1356.3917804548406,1684.3537516321777,1530.6304007057707,1382.9238218278629 
 07/19  17:00:00,32.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.16930020763558,0.0,674.8091868164847,25.52771638382685,0.0,362.0446430261368,25.20312963894858,0.0,590.7269147494749,25.475035481235279,0.0,894.940149034916,26.322038791835426,0.0,540.6015828501072,24.32360391627457,8995.742746406508,0.0,0.0,0.0,0.0,0.0,2000.6727876616406,1342.0948528406858,1666.59996986299,1514.4969263230397,1368.3472355778834 
 07/19  18:00:00,31.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.16536669448335,0.0,808.121730020477,25.000125081564208,0.0,470.1900418623827,24.742811487568006,0.0,727.9929292061794,25.157117977481247,0.0,884.8397619900103,25.451798014234073,0.0,722.3679561929154,24.19063080124519,8917.996796207975,0.0,0.0,0.0,0.0,0.0,1980.9642178207128,1328.8739152123617,1650.1823417003544,1499.5776608487514,1354.8676864855266 
 07/19  19:00:00,30.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.837222880537625,0.0,666.8446525307074,24.505765309353678,0.0,406.0059778382325,24.357744911547714,0.0,634.1899663794284,24.71671497342572,0.0,693.3094631735951,24.756052494641513,0.0,684.5726426348931,24.0322122173308,8846.858707830295,0.0,0.0,0.0,0.0,0.0,1962.9307385261469,1316.776664782753,1635.1600970663499,1485.9264285578125,1342.5338047569654 
 07/19  20:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.293942792806538,0.0,1793.9894927200829,22.40493448395764,0.0,1087.3547474516363,21.988910008169776,0.0,1469.3472051453,23.046672953588798,0.0,1381.4933802280883,21.982682208649334,0.0,1645.4451601543338,22.833392267859276,8465.264349521447,0.0,0.0,0.0,0.0,0.0,1866.1967087480157,1251.8853720834068,1554.578738581744,1412.6993663048923,1276.3731896631182 
 07/19  21:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.514510231164427,0.0,1514.1000789075097,22.131981038375704,0.0,918.2022724877772,21.781820458535515,0.0,1251.4572329938347,22.70215761617148,0.0,1161.6948183487623,21.75746267243155,0.0,1458.5253780137785,22.68184681825448,8516.862673803174,0.0,0.0,0.0,0.0,0.0,1879.2768650157623,1260.6598256120186,1565.4747672457357,1422.6009637002774,1285.3192780891114 
 07/19  22:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.719253644948944,0.0,1470.3701103474953,21.761898215108908,0.0,889.029777406879,21.411182373901107,0.0,1219.5076153343858,22.34415527045046,0.0,1104.2971888846519,21.329775786791573,0.0,1455.4582553810429,22.464043646380767,8478.22501249485,0.0,0.0,0.0,0.0,0.0,1869.482232054937,1254.0893726307739,1557.3156444256522,1415.1864871276389,1278.6203021155789 
 07/19  23:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.977440469040397,0.0,1382.7673022924285,21.55083021880008,0.0,834.1961275575859,21.2141537691653,0.0,1160.379461985528,22.123031310320049,0.0,1029.749545318129,21.10938878503907,0.0,1415.6365922758214,22.315971218086259,8478.22501249485,0.0,0.0,0.0,0.0,0.0,1869.482232054937,1254.0893726307739,1557.3156444256522,1415.1864871276389,1278.6203021155789 
 07/19  24:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.322879155653049,0.0,1246.3185926866982,21.48695886121994,0.0,751.3440541422602,21.181643579834696,0.0,1068.998490764447,22.022072176774473,0.0,931.1730513739791,21.075239141851637,0.0,1337.4875586906897,22.23561724804493,8516.862673803174,0.0,0.0,0.0,0.0,0.0,1879.2768650157623,1260.6598256120186,1565.4747672457357,1422.6009637002774,1285.3192780891114 
 07/20  01:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.787875712639619,0.0,1401.051164080277,21.229442607849508,0.0,845.168744107018,20.888269180769237,0.0,1177.566538431639,21.79682796748265,0.0,1034.1402648385798,20.748443982335318,0.0,1461.9977334098499,22.069487129922586,8425.772478919343,0.0,0.0,0.0,0.0,0.0,1856.1855340447308,1245.1696581880472,1546.239232210845,1405.1209689724986,1269.5261113629545 
 07/20  02:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.264351363685987,0.0,1610.1169010329746,20.847344529018686,0.0,969.0808684970994,20.44702689714481,0.0,1334.3930101462543,21.473306132044926,0.0,1173.0409691235882,20.263318607514209,0.0,1645.5943225414572,21.817573574232804,8291.085556868342,0.0,0.0,0.0,0.0,0.0,1822.0424487377373,1222.2657334017388,1517.7973674068699,1379.2748645662583,1246.1741686154704 
 07/20  03:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.81432793210916,0.0,1619.6966506064205,20.60653558020082,0.0,970.8624117546792,20.188731987161569,0.0,1341.4607236936882,21.26046120753228,0.0,1170.5509396478197,19.99904856144576,0.0,1658.2839476106574,21.65358197647999,8251.391919246971,0.0,0.0,0.0,0.0,0.0,1811.9801261691203,1215.5157084050239,1509.4152538533538,1371.6577486161519,1239.2921080630536 
 07/20  04:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.397973209381659,0.0,1656.5688712690408,20.399922877242639,0.0,990.3543623784422,19.963151505241144,0.0,1367.6680818556575,21.077948304476409,0.0,1190.5710086451073,19.767537023615284,0.0,1692.0660572703646,21.517166710285914,8208.012735414713,0.0,0.0,0.0,0.0,0.0,1800.983518988716,1208.1389449549743,1500.2548627546792,1363.333384993368,1231.7710495827064 
 07/20  05:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.01543173564552,0.0,1693.3603076888163,20.196174217434146,0.0,1010.2782731334369,19.74212782470267,0.0,1392.499847641167,20.90010634617206,0.0,1211.0791932668913,19.542846317702485,0.0,1723.210261464815,21.387532956287278,8166.191533664376,0.0,0.0,0.0,0.0,0.0,1790.3818596942675,1201.027121143305,1491.4234710500533,1355.307994477544,1224.5201131589384 
 07/20  06:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.72384291394401,0.0,1705.414466791266,20.166755755602574,0.0,1093.2511374357565,19.98311510131042,0.0,1440.2665217607392,20.97652903529647,0.0,1217.904581230655,19.48867427478451,0.0,1741.9967062466608,21.30267558458817,8149.719108281429,0.0,0.0,0.0,0.0,0.0,1786.206105905417,1198.2259346118004,1487.9449856217653,1352.1469746859535,1221.6641333162248 
 07/20  07:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.628744435172725,0.0,1598.6819747215016,20.446657327857893,0.0,1176.4458754592557,20.822110670117945,0.0,1381.703381792534,21.255426607414817,0.0,1141.6001707626716,19.786712470767286,0.0,1636.8454201191876,21.359677841693299,8232.554448361429,0.0,0.0,0.0,0.0,0.0,1807.2048342133836,1212.312338621554,1505.4373412838432,1368.0428821403044,1236.026077962076 
 07/20  08:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.776975325566299,29.948252968280579,457.0776433373978,21.924509081254404,0.0,1171.9447673666294,21.971626169191724,0.0,923.7141364330665,21.976561852026184,0.0,298.9156407796094,21.808444539745915,0.0,767.7378892033465,21.9876902724977,6709.268390588819,0.0,0.0,0.0,0.0,0.0,1230.2419128535553,1233.8150593792023,1001.1392338377158,1041.0730749622726,1099.4681354158043 
 07/20  09:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.242306570110917,0.0,1322.8949000646749,21.99287589033497,0.0,1299.3147250029443,22.78626172162412,0.0,1236.3198734288472,22.139008853374464,0.0,676.2180994244675,21.96818715158576,0.0,1165.7879649919517,21.9996819451081,7944.541143050912,0.0,0.0,0.0,0.0,0.0,1751.1789185737976,1254.9898980212093,1261.2529750244617,1294.0499348325632,1279.5384424586123 
 07/20  10:00:00,27.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.9381390978501,0.0,1763.501932785367,22.282828134958846,0.0,1395.7003071615819,23.049948318733074,0.0,1341.6803840376118,22.370594994593988,0.0,893.6040972900064,21.99516645413479,0.0,1389.371817598424,22.000351197169907,8246.085418979314,0.0,0.0,0.0,0.0,0.0,1873.3382807979434,1256.6760940587888,1363.233973114249,1368.0484751116704,1281.2576217563947 
 07/20  11:00:00,28.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.822464870188417,0.0,2121.711723553592,22.61986077811499,0.0,1467.85616179475,22.780669688487167,0.0,1537.200402564476,22.464649856378487,0.0,1025.6532622760036,21.999948445576615,0.0,1573.5637276428925,22.00043709987331,8203.649898231877,0.0,0.0,0.0,0.0,0.0,1860.4288432248168,1248.0161623464115,1360.3735684972162,1358.8720547438384,1272.4282952793256 
 07/20  12:00:00,28.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.696660840106614,0.0,2421.5615486800427,22.85333960198225,0.0,1453.5298747058865,22.23509606370522,0.0,1687.110042701761,22.503195825780396,0.0,1115.0298488351994,22.000528932285719,0.0,1751.7716400843725,22.00042326356178,8121.532993708246,0.0,0.0,0.0,0.0,0.0,1840.7876984270516,1234.8404549046223,1327.9784112852615,1355.4005938411397,1258.9948611099035 
 07/20  13:00:00,28.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.555013512289695,0.0,2790.9812269362048,22.899683357482908,0.0,1301.5873788463353,22.033658125704468,0.0,1895.9130272311739,22.382848760703113,0.0,1243.3587450465535,22.00194730095634,0.0,1861.9269944026399,22.00049930446461,7821.308485798623,0.0,0.0,0.0,0.0,0.0,1805.9249997158043,1118.6972400657758,1267.858010726566,1290.1465177293745,1235.1507434208357 
 07/20  14:00:00,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.305587451313284,0.0,2855.675221622909,22.791827849297137,0.0,1192.6060267036306,22.005312576405218,0.0,1968.9918520116808,22.342311156673863,0.0,1547.9828502237677,22.001232626110519,0.0,1969.6686902137768,22.000357631617559,7825.822619225718,0.0,0.0,0.0,0.0,0.0,1797.954455045826,1071.740767714352,1332.033491741132,1290.8635897277196,1229.6993408564202 
 07/20  15:00:00,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.839886222302469,0.0,2773.58631560911,22.592330514867965,0.0,1131.897673877923,22.001356367038725,0.0,1969.4083840659762,22.343940721840619,0.0,1898.0080527560504,22.000424833895324,0.0,2050.7149375172277,22.000081308939114,7925.157739616716,0.0,0.0,0.0,0.0,0.0,1797.954455045826,1055.568416618939,1425.6633029726946,1312.7412499825685,1229.6993408564202 
 07/20  16:00:00,28.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.20786330254442,0.0,2548.9432039736118,22.315509332252355,0.0,1060.9173909100733,22.0005464799537,0.0,1886.7518602930057,22.353491037063585,0.0,2094.986739686069,22.055064416071568,0.0,2009.8013647866829,21.99999889974859,8034.4219835517019,0.0,0.0,0.0,0.0,0.0,1805.9249997158043,1052.5240679618747,1504.3712138549855,1332.9199844579328,1235.1507434208357 
 07/20  17:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.291728731811085,0.0,2460.3114899526797,21.87714886656588,0.0,1431.4431949269397,21.08298750512014,0.0,1887.396825439279,22.233682902298637,0.0,2120.284323600646,21.94236479855647,0.0,2115.0231561344864,21.934208395622208,8152.791724862816,0.0,0.0,0.0,0.0,0.0,1786.985013081084,1198.748442499022,1488.5938306920326,1352.7366026004796,1222.1968618499303 
 07/20  18:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.073102170971759,0.0,2530.1597936752666,21.271990864010094,0.0,1469.8163373099263,20.44789814355508,0.0,2015.8618609933606,21.925309779261437,0.0,2157.563736845924,21.27369970857578,0.0,2276.098937724449,21.729023664809938,8012.972465498784,0.0,0.0,0.0,0.0,0.0,1751.5408821489128,1174.9717479886338,1459.0681691707317,1325.9056147028012,1197.9550773474367 
 07/20  19:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.57759889786381,0.0,2597.2043275655639,20.609052754194296,0.0,1514.9428781894349,19.78500401140738,0.0,2099.3435244548329,21.47555253840098,0.0,2088.1905632494338,20.26189893260694,0.0,2397.373933815212,21.49154764323508,7849.204968123443,0.0,0.0,0.0,0.0,0.0,1710.0258816703827,1147.1225820472928,1424.4853533434378,1294.4790161061758,1169.5611608158852 
 07/20  20:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.865500068912824,0.0,2483.0512634059466,20.126438073966289,0.0,1449.8732106302906,19.343715842589594,0.0,2019.0904993243335,21.029217119380087,0.0,1886.4522409415823,19.476413610854509,0.0,2369.175407873923,21.311340030471983,7808.299218290343,0.0,0.0,0.0,0.0,0.0,1699.6562891009635,1140.166433645965,1415.8472778069157,1286.6292986658924,1162.4689449303388 
 07/20  21:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.045219536010874,0.0,2353.615929558162,19.79743091428985,0.0,1375.526832184062,19.059784328485646,0.0,1910.221679482716,20.720114783180195,0.0,1722.7074017910327,19.01389536956548,0.0,2271.747206132821,21.177950299774428,7814.721083208346,0.0,0.0,0.0,0.0,0.0,1701.2842295007175,1141.2584915000605,1417.2033843316313,1287.8616394798774,1163.5823642557912 
 07/20  22:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.22202749565723,0.0,2461.686321103557,19.34854398577265,0.0,1443.0923191301438,18.593340108189538,0.0,1979.0668632038506,20.330194899124707,0.0,1752.9053805399372,18.41417912538249,0.0,2365.852151658741,20.954653866084116,7705.558415950846,0.0,0.0,0.0,0.0,0.0,1673.611533415938,1122.6950446392598,1394.151481619032,1266.9135796962215,1144.6558024401273 
 07/20  23:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.427426685692628,0.0,2453.944906368623,19.034550628914248,0.0,1437.4768713492663,18.277323342668234,0.0,1975.0161698321597,20.041680576329754,0.0,1702.913816890104,18.068713328059468,0.0,2383.630850658349,20.772712245917228,7647.456295874088,0.0,0.0,0.0,0.0,0.0,1662.4122648079465,1115.1823314924323,1370.8987878223625,1258.4358026261924,1136.9961349848857 
 07/20  24:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.695961455562533,0.0,2383.245095529902,18.859230577828585,0.0,1394.2113239723595,18.117004581971483,0.0,1927.3627533844274,19.858282929139528,0.0,1572.0118677525587,18.012224145261386,0.0,2350.0518180536339,20.641805846349646,7596.46108045087,0.0,0.0,0.0,0.0,0.0,1662.4479012646628,1115.206237203265,1319.7926803297895,1258.462779203519,1137.0205083093666 
 07/21  01:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.047649408256864,0.0,2327.3877991016649,18.72882905569525,0.0,1353.93147038637,18.015987043309275,0.0,1879.4865127201629,19.724231212706124,0.0,1493.5963103330506,18.00333701936297,0.0,2300.7410754866275,20.548762979440207,7567.274297825002,0.0,0.0,0.0,0.0,0.0,1666.5784891906297,1112.649502395851,1283.0801261302216,1261.5896087162528,1139.8455972517787 
 07/21  02:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.496164871030225,0.0,2354.904021645786,18.567886738786436,0.0,1293.6150262690142,18.004434100815219,0.0,1895.6641653191496,19.576420309191044,0.0,1444.8877475280957,18.00082771820224,0.0,2322.126519681119,20.441903983899168,7408.082193731336,0.0,0.0,0.0,0.0,0.0,1658.9264118711042,1046.1395400354614,1209.0762257964007,1255.797033512612,1134.612008375489 
 07/21  03:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.95550558221521,0.0,2386.4575441275485,18.39609849280774,0.0,1252.9760399708885,18.000659268882509,0.0,1914.2354461331702,19.42281727240276,0.0,1406.5117593637729,17.999910347544266,0.0,2343.9053962718646,20.32848045524529,7239.369793230544,0.0,0.0,0.0,0.0,0.0,1651.2684534463622,978.1475563324535,1127.0484058075056,1250.0000063486965,1129.374397155259 
 07/21  04:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.50244393967225,0.0,2504.9228700278115,18.149134719952579,0.0,1218.8737361385982,18.000038011749575,0.0,2000.762104280166,19.21314150766917,0.0,1374.2374337098204,17.999907875726764,0.0,2445.081909777236,20.173355161536635,6934.342214177465,0.0,0.0,0.0,0.0,0.0,1627.6926473647837,864.7934524000783,992.9219965083706,1232.1532669586582,1113.2498768053056 
 07/21  05:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.092206487782556,0.0,2424.896315379888,18.089740432330339,0.0,1199.8120491823052,18.00014145124365,0.0,1952.2087123590218,19.140150951222279,0.0,1355.718930231968,18.000173441590879,0.0,2405.7079055564497,20.104929554716017,7000.520746961345,0.0,0.0,0.0,0.0,0.0,1630.7473751206799,888.5326891678869,1027.9048934249909,1234.465676976723,1115.3391381307966 
 07/21  06:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.87511290345485,0.0,2186.425384249622,18.383513947727953,0.0,1526.3265574034766,18.597293174513827,0.0,1850.3052047074423,19.612536010231353,0.0,1402.0048151622719,18.000178058356899,0.0,2210.458632145337,20.203626583230418,7526.421299052068,0.0,0.0,0.0,0.0,0.0,1666.6030598507983,1117.9936080245109,1236.8230462863003,1261.6082085540336,1139.862402196158 
 07/21  07:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.860282238636914,0.0,1847.399476462613,18.998404588160417,0.0,1544.4528768454948,20.102892229452814,0.0,1622.6841160357859,20.129770354199306,0.0,1336.9300042498426,18.31684192712916,0.0,1931.3679795677506,20.454077655726104,7900.958849705599,0.0,0.0,0.0,0.0,0.0,1723.1454716566955,1155.9234885726374,1435.4142310742932,1304.410464582622,1178.534219679083 
 07/21  08:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.066871195710623,893.430354119818,111.05977602324038,21.92771401085742,0.0,1269.7325917461599,21.932063412241168,226.08936696098056,208.5287007404644,21.97080677954964,324.4534140660562,52.85819538065664,21.839845173609438,434.4926862782514,229.88193913811149,21.98579763193272,4003.0148715415118,274.48735444879255,0.0,22.150592351911727,309.0858746730614,135.9984847614736,197.65565621288588,965.4399505389642,276.22847926020315,351.1027139419034,367.33479121204706 
 07/21  09:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.55417023230387,0.0,712.7452849949355,21.98888141151789,0.0,1702.4556831616829,22.20294703611433,0.0,820.4010746303966,21.99699125183784,0.0,391.9941561168939,21.960135463689647,0.0,760.6820436927264,21.999259755549354,5730.881456919748,0.0,0.0,0.0,0.0,0.0,1028.1424358103739,1198.3239071899139,754.593739271852,816.098616203584,830.1917843037563 
 07/21  10:00:00,26.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.27076499487341,0.0,1608.0337163139635,21.998924581966578,0.0,1652.2351374804335,22.472790504930978,0.0,1231.7645486604698,21.999810027530449,0.0,654.7701176362061,21.99338634639569,0.0,1026.1621226114688,21.999972360866225,7019.526388164304,0.0,0.0,0.0,0.0,0.0,1563.874110447306,1212.917710496899,1021.9662485898762,1030.5547413226505,1086.682603167304 
 07/21  11:00:00,26.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0300061333714,0.0,2267.781154508833,22.00139977065163,0.0,1578.3503567506419,22.207726027871748,0.0,1411.483497687902,22.000770713925058,0.0,793.1045400603885,21.99902687558526,0.0,1236.1778825868635,22.00004442149981,7468.775956088401,0.0,0.0,0.0,0.0,0.0,1808.0401855166318,1212.8727104581267,1076.8819625804422,1113.5334036451869,1153.9167197477446 
 07/21  12:00:00,27.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.135961184204289,0.0,2144.9604053470286,22.596457644058515,0.0,1298.3874754094528,22.088214915407389,0.0,1454.0856165408498,22.142221991558697,0.0,909.7840351052862,21.999887921574709,0.0,1421.7933868531202,22.000457057904258,8048.631228700185,0.0,0.0,0.0,0.0,0.0,1850.708986717549,1241.4958710378058,1286.9179381166055,1300.1969965095546,1265.780462178402 
 07/21  13:00:00,27.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.135399520248634,0.0,2292.0293030209725,22.950751220665209,0.0,1156.0142395267113,22.008890248477028,0.0,1496.853666962474,22.301505301244043,0.0,1078.3923387751113,22.000013399551095,0.0,1624.672999272414,22.000150926237507,8139.161324908947,0.0,0.0,0.0,0.0,0.0,1850.708986717549,1199.8710117590895,1347.5038212262908,1371.7660688873476,1265.780462178402 
 07/21  14:00:00,27.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.078611483793418,0.0,2414.4196600687985,22.938761657954467,0.0,1044.1788148470699,22.002104227008389,0.0,1589.9541988598706,22.322169772093554,0.0,1406.748619721383,22.001561945533763,0.0,1771.0826091503778,22.000105485020954,8128.107470260876,0.0,0.0,0.0,0.0,0.0,1838.6773858564455,1127.120844254819,1419.764503796863,1381.4622357598005,1257.551526452681 
 07/21  15:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.689509144016705,0.0,2832.580161200095,22.090672565932367,0.0,974.838118752644,22.00029182400548,0.0,1930.1651710517136,22.020617337186775,0.0,1459.094728328725,22.00025993324002,0.0,1777.2677871701188,22.000752620297093,6994.057981498101,0.0,0.0,0.0,0.0,0.0,1690.155757122191,837.2459088740548,1112.8360557261672,1115.6511567514595,1134.6381288839603 
 07/21  16:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.920506626834013,0.0,2166.7862574854946,22.004345783437349,0.0,931.2179363736959,22.000022740017625,0.0,1820.9912808564037,22.00100089039207,0.0,1294.5340578982069,22.00002780110841,0.0,1752.8175316674665,22.00010712642399,6461.6702347566629,0.0,0.0,0.0,0.0,0.0,1431.4520273571494,778.6436306542307,1005.6209945873533,1072.9924951028496,1069.4301129148099 
 07/21  17:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.725076274573639,0.0,2406.806051470757,21.22726366537355,0.0,1442.1871141311568,20.60125196700361,0.0,1796.708825859066,21.679844594520025,0.0,1762.5652327865769,20.463220615142299,0.0,2030.4222057070093,21.752172911346614,8049.17050522843,0.0,0.0,0.0,0.0,0.0,1760.7170719349359,1181.1273358271147,1466.7121166043926,1332.8519336171153,1204.2310731046028 
 07/21  18:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.245104472537294,0.0,2388.4435065928298,20.657345584888089,0.0,1412.8525485603037,19.971088484399439,0.0,1843.140664103343,21.328146891529778,0.0,1732.2153417255609,19.848667727248068,0.0,2115.0505372459085,21.54503314769656,7963.15710640188,0.0,0.0,0.0,0.0,0.0,1738.9127069011334,1166.5004931660879,1448.5486496285217,1316.3461641440798,1189.3181184217902 
 07/21  19:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.668253908790378,0.0,2269.706600684233,20.31934133349399,0.0,1336.2009928045059,19.644273226764768,0.0,1849.1472000828056,21.222009244959968,0.0,1751.11687017335,19.82837084653157,0.0,2133.5131138760309,21.394840812408434,7942.030073821537,0.0,0.0,0.0,0.0,0.0,1733.5570118960823,1162.907776384017,1444.0872498488773,1312.2919361496286,1185.655125402664 
 07/21  20:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.017790555820566,0.0,2359.386810340884,19.80454153321448,0.0,1389.2401575523834,19.103627027852065,0.0,1918.320893584098,20.74190427284194,0.0,1736.9672866138506,19.05068345539945,0.0,2267.533637177999,21.15024003224935,7814.935076264916,0.0,0.0,0.0,0.0,0.0,1701.338476662018,1141.294881676611,1417.248573289039,1287.9027042454696,1163.6194662515107 
 07/21  21:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.35843175556331,0.0,2193.536652671757,19.604893963284586,0.0,1287.9996108499789,18.9395717398112,0.0,1793.4846084590616,20.522943070279398,0.0,1580.3066396418238,18.803105518424287,0.0,2157.840732491092,21.04280620336019,7858.473859490908,0.0,0.0,0.0,0.0,0.0,1712.3755422301568,1148.698785493775,1426.4426670242443,1296.2576946175375,1171.1681959849248 
 07/21  22:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.745917122945327,0.0,2059.908833613939,19.512450523632898,0.0,1208.0702282135183,18.882664412086159,0.0,1694.6764105000555,20.397526298616705,0.0,1466.0143139308726,18.70081860645574,0.0,2070.5262454793789,20.978126332704215,7900.958849705598,0.0,0.0,0.0,0.0,0.0,1723.1454716566955,1155.9234885726374,1435.4142310742932,1304.4104645826217,1178.534219679083 
 07/21  23:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.22533333749746,0.0,1922.304605576042,19.521384686395199,0.0,1126.9797031126946,18.93229808105728,0.0,1589.022181168031,20.36482864994403,0.0,1360.1576128795755,18.736903898393444,0.0,1963.3928906290997,20.96430576814199,7963.41083001543,0.0,0.0,0.0,0.0,0.0,1738.9770257440465,1166.5436396458852,1448.6022284957513,1316.39485311036,1189.3621088791195 
 07/21  24:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.72495721528871,0.0,2133.065423231923,19.208155687807975,0.0,1256.167219220182,18.5752414793298,0.0,1724.1350028017908,20.110499980695388,0.0,1494.5471709776267,18.33358729594903,0.0,2105.392375551453,20.80688930612758,7846.798842824827,0.0,0.0,0.0,0.0,0.0,1709.4159297902825,1146.7134130498378,1423.9772513733095,1294.0172863054239,1169.1439881657055 
 07/22  01:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.282384342827933,0.0,2147.697038787893,19.009367589313464,0.0,1263.4401363404948,18.366659581855737,0.0,1732.926304407108,19.935626323844809,0.0,1496.297935185191,18.112399333172598,0.0,2122.4665779772378,20.692914074009545,7818.5083560051639,0.0,0.0,0.0,0.0,0.0,1702.2443017647018,1141.902528871786,1418.0031435006916,1288.5884082457743,1164.238999481941 
 07/22  02:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.863570174264678,0.0,2265.1700309858135,18.74826670017891,0.0,1327.394181484126,18.081017699440268,0.0,1819.61890967721,19.7143979782525,0.0,1453.6048332318524,18.029537444900389,0.0,2227.406427676485,20.53943693934336,7614.055031508381,0.0,0.0,0.0,0.0,0.0,1679.2980058890574,1122.0476117211668,1289.415206996869,1271.218204188178,1148.5450285728408 
 07/22  03:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.475875394625129,0.0,2218.8555611201124,18.63662898834483,0.0,1274.1864131273163,18.01742520207707,0.0,1789.1866984156489,19.600563785791655,0.0,1413.507403391261,18.00718668731919,0.0,2202.5054890299868,20.445778792945917,7576.4643754496969,0.0,0.0,0.0,0.0,0.0,1679.2980058890574,1102.7191522894235,1271.1530103699279,1271.218204188178,1148.5450285728408 
 07/22  04:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.130463278707248,0.0,2188.6461481423627,18.563100805342143,0.0,1233.1753607598853,18.004287068331459,0.0,1769.2174721387115,19.52514401929478,0.0,1382.2314145747988,18.001706571438377,0.0,2187.7031849249708,20.389698950216784,7539.341943161621,0.0,0.0,0.0,0.0,0.0,1679.2980058890574,1082.1560278104999,1254.5937025607764,1271.218204188178,1148.5450285728408 
 07/22  05:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.874708871462283,0.0,2362.597111426593,18.32641294661848,0.0,1206.2994321490433,18.000880584809346,0.0,1893.7243724529058,19.332726353406949,0.0,1358.7647091385443,18.000361268756813,0.0,2327.7993736798696,20.253784695910978,7184.0540704391119,0.0,0.0,0.0,0.0,0.0,1651.2941679568615,951.1669850153454,1098.6504868238465,1250.0194720741027,1129.3919844286864 
 07/22  06:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.713531139743958,0.0,1820.0182918156755,18.867943860881817,0.0,1190.9211390700687,18.756553009550573,0.0,1545.0046026385019,19.88495588513524,0.0,1307.6623341619316,18.203268019040129,0.0,1891.990696251947,20.48223970069435,7925.181869438193,0.0,0.0,0.0,0.0,0.0,1729.2859982685498,1160.0426874792877,1440.5294110924213,1309.0588052493268,1182.7339932083383 
 07/22  07:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.73495400082882,0.0,1391.017227669706,19.665668927944993,0.0,1135.0634373879416,20.394676862446553,0.0,1265.760182992686,20.566511443920335,0.0,1001.3576225446402,19.098858847699654,0.0,1547.3348384170923,20.795492379237666,8194.202232330075,0.0,0.0,0.0,0.0,0.0,1797.4825615255064,1205.7904264864047,1497.338496001125,1360.6831818467475,1229.376592330025 
 07/22  08:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.100088827632648,429.4015658500375,94.18770505022379,21.913327554401716,0.0,1207.2201327805579,21.928130672799523,87.6986167618617,357.64512130624919,21.965435780048574,107.6269829748068,54.67204890635048,21.806060992789999,246.47676643479023,288.90585898901346,21.982725498637536,5034.4801477426449,0.0,0.0,0.0,72.47017592023309,0.0,692.6108837155659,1161.9706985434605,705.6104417335029,607.7473270194012,690.5396466702132 
 07/22  09:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.864158808756164,0.0,984.3607997148665,21.991590765740484,0.0,1438.7833238259855,22.70693448197173,0.0,1026.4459190944013,21.998043711722326,0.0,502.080328987171,21.967739240703815,0.0,861.1222067793426,21.999451312454164,7182.965381890066,0.0,0.0,0.0,0.0,0.0,1506.6209910711203,1241.1852214424212,1109.1792224539145,1089.0835259257827,1133.3654468565588 
 07/22  10:00:00,27.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.71813037675485,0.0,1815.1212860407528,22.090447333220799,0.0,1495.1854844499704,23.092641709229978,0.0,1363.3383332014933,22.113936215511754,0.0,785.1164673614369,21.99498618547559,0.0,1127.555830897549,22.00006186291487,7999.066352588511,0.0,0.0,0.0,0.0,0.0,1862.5901475919896,1249.4660123591144,1280.1023674904605,1229.4703455601032,1273.9065054465764 
 07/22  11:00:00,27.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.489303692424824,0.0,2049.560679203968,22.00960578928894,0.0,1529.7468816072565,22.293102369512888,0.0,1617.9117384801428,22.084801262964615,0.0,917.1215010208139,21.99985924400481,0.0,1330.8153514293236,22.000185467685193,7773.956177346035,0.0,0.0,0.0,0.0,0.0,1790.013446420412,1225.3027585903124,1212.526832902172,1193.3115649964582,1249.2706002964124 
 07/22  12:00:00,28.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.37831095401155,0.0,2143.577641250026,22.43204926680444,0.0,1337.7819470597954,22.069009272145956,0.0,1544.5410535532295,22.277840322268326,0.0,1002.9083828664025,21.999916980740843,0.0,1477.113891354323,22.00056321803462,8065.361929252807,0.0,0.0,0.0,0.0,0.0,1847.8869333378764,1239.6027762055786,1310.9972055861368,1299.4937029927037,1263.8503369902444 
 07/22  13:00:00,28.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.30615689806926,0.0,2566.5808612064595,22.3451419931826,0.0,1185.8032914436777,22.007237545815227,0.0,1843.4895850978092,22.17511888720216,0.0,1140.254469206834,22.00105144208921,0.0,1548.496257649498,22.00032775070974,7669.780620794501,0.0,0.0,0.0,0.0,0.0,1806.6223690988282,1087.5718189887139,1237.5420187608116,1198.8857350981603,1235.6277047077199 
 07/22  14:00:00,28.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.174755979755653,0.0,1951.7359492650863,22.91005185356662,0.0,1080.9653041835637,22.083673792914938,0.0,1389.0070813877256,22.69853726646543,0.0,1354.0428777558357,22.000248264914018,0.0,1526.0426998599508,22.134408533096818,8527.128578719175,0.0,0.0,0.0,0.0,0.0,1883.1964134395003,1263.2891440080103,1563.5439815897453,1425.5680376150795,1288.0000279265719 
 07/22  15:00:00,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.90220342670002,0.0,1991.7566516411408,23.084819251559979,0.0,1058.1508269023889,22.08162131060226,0.0,1433.3093190553114,22.87260841666049,0.0,1527.5310344823789,22.52853803775052,0.0,1560.3982807541698,22.19346038664567,8576.210564198724,0.0,0.0,0.0,0.0,0.0,1894.3215334491093,1270.752116661116,1578.0072733667994,1433.989684654734,1295.6089819266975 
 07/22  16:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.465801021112605,0.0,2214.160347577831,22.631608815204538,0.0,1043.4692786620299,22.018547938358215,0.0,1635.4961488796035,22.724892327852076,0.0,1818.7475838120109,22.42985167992429,0.0,1764.7411518421598,22.152643159932166,8276.357500763932,0.0,0.0,0.0,0.0,0.0,1843.1758999640304,1138.3476641693006,1535.4019499223378,1395.2727564365362,1260.6282561314586 
 07/22  17:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.754638654267603,0.0,2252.7008046697758,22.12637264110052,0.0,1292.8132884922346,21.33660944092753,0.0,1744.354297286873,22.495865742227744,0.0,1929.9592045165428,22.148019277833734,0.0,1916.677768686303,22.040152061822555,8280.728497958637,0.0,0.0,0.0,0.0,0.0,1819.4169381053853,1220.5044837223866,1515.6102651641953,1377.2873692560566,1244.3784675703442 
 07/22  18:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.690052163735414,0.0,2151.048577533057,21.70674233020069,0.0,1240.4586517343437,20.974356991121469,0.0,1726.5556750368383,22.278425485568446,0.0,1828.193359253487,21.68000980044684,0.0,1930.4959078287225,21.96738127914931,8244.272404662457,0.0,0.0,0.0,0.0,0.0,1810.1753318349575,1214.3050130823036,1507.911824506249,1370.291530467641,1238.0577306310375 
 07/22  19:00:00,26.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.344311132547888,0.0,2082.574260101534,21.25898283230918,0.0,1212.426743735069,20.590876184968545,0.0,1724.1739638039522,22.010945657693048,0.0,1733.5050253553323,21.124061926707435,0.0,1962.3040171764474,21.855301611396116,8190.149341639017,0.0,0.0,0.0,0.0,0.0,1796.4551552228186,1205.1012199759162,1496.4826462471543,1359.9054416300058,1228.673904422853 
 07/22  20:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.754927708125718,0.0,2175.676356077184,20.7158149025693,0.0,1276.0233506054595,20.05174666317257,0.0,1799.6999689005418,21.509096300065619,0.0,1688.7038683740298,20.215778992869077,0.0,2116.448937168476,21.63101487373068,8056.60384863094,0.0,0.0,0.0,0.0,0.0,1762.6014217592784,1182.391398704262,1468.2818172470107,1334.2783747796503,1205.5198620004695 
 07/22  21:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.058696752461935,0.0,2149.1299045001599,20.325304884041456,0.0,1263.236855535552,19.678605941097194,0.0,1773.3706702974853,21.14507287702503,0.0,1601.355687609179,19.649772931415236,0.0,2119.047925137647,21.44509544728679,7993.750380558457,0.0,0.0,0.0,0.0,0.0,1746.66809067145,1171.7029734038038,1455.0090375728153,1322.2169416920304,1194.6223630780899 
 07/22  22:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.35030661289901,0.0,2139.2449033091218,19.989359463795588,0.0,1258.8334105685854,19.350679182981695,0.0,1751.511145990917,20.839711668645614,0.0,1548.8547777569807,19.212198348782644,0.0,2108.2048300502299,21.28363767947004,7943.018452913591,0.0,0.0,0.0,0.0,0.0,1733.8075656331617,1163.0758532844323,1444.2959660633638,1312.4816037789515,1185.8264900134146 
 07/22  23:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.66393563494228,0.0,2142.4498908653838,19.699324755967426,0.0,1260.9664886356696,19.06058563532752,0.0,1745.9439127193428,20.57647686674877,0.0,1523.796737601132,18.85899422840327,0.0,2115.4024470300566,21.132138200725437,7901.559584849669,0.0,0.0,0.0,0.0,0.0,1723.2977577952352,1156.0256454290475,1435.541088437209,1304.5257442476237,1178.6383748002866 
 07/22  24:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.010804449532168,0.0,2303.188650396927,19.293176832936604,0.0,1357.1900635330708,18.61225007155978,0.0,1850.4835774513909,20.237876129831827,0.0,1614.7696287094169,18.354913261487768,0.0,2234.652998658733,20.922268432669655,7786.755364812519,0.0,0.0,0.0,0.0,0.0,1694.194930151383,1136.5028351900106,1411.2978578733244,1282.4950837189529,1158.733683738582 
 07/23  01:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.390816097548869,831.6884544051682,87.14774277400966,21.934936173323835,436.58287326808479,33.673537533720267,21.87896251705623,296.0967103107031,109.76671748143906,21.9724616376521,324.1645595751279,48.55082636351699,21.84164631532894,189.12483238956919,580.9908012154186,21.99012223493975,3109.061129540779,715.1879896576195,379.51994207421378,283.54123264120059,209.83909316386232,266.68879017859157,0.0,0.0,0.0,117.59086785230199,33.16223983272084 
 07/23  02:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.963285370486007,63.901684709604527,91.2955751124482,21.98999363815096,12.17731027021182,69.58201694193576,21.97437061390638,0.0,308.6414899107285,21.99750250060263,0.0,186.03141792708039,21.96061328641413,0.0,862.6677109459911,21.999818813582328,1173.6970621882902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,70.16608804802168,0.0 
 07/23  03:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.541994952906877,0.0,194.80255503978879,21.998462373473978,0.0,155.19450140478194,21.994542263377939,0.0,391.51624510000149,21.9997159420621,0.0,281.8445243259548,21.99010495235601,0.0,935.0858917344103,21.999709607112356,1210.5492433315595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,107.0182691912909,0.0 
 07/23  04:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.19282743623298,0.0,290.4905136008829,21.99972903204944,0.0,216.14912773042944,21.998771828316639,0.0,443.2597006687579,21.999817491685456,0.0,345.51828220329937,21.997367509996697,0.0,997.3654087053897,22.000226667375306,1159.391680564887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.860706424618658,0.0 
 07/23  05:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.88189145798323,0.0,306.85627899630256,21.9999680710433,0.0,229.9591835838487,21.999676676157976,0.0,446.4049752572787,21.999887434389956,0.0,360.13885917249265,21.99918861457705,0.0,998.9301033556535,22.00039094203001,1160.758439399901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.227465259632378,0.0 
 07/23  06:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.703613967706376,0.0,451.14425558700898,21.999803025972356,0.0,493.52057381778197,21.999538177819244,0.0,696.30136231306,21.999984378047654,0.0,425.2046311315071,21.999421750794757,0.0,1016.527687227288,22.000056386419034,1593.609726804243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,354.75818640725097,135.32056625672383 
 07/23  07:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.704055526708176,0.0,750.3182517590212,21.999954660525164,0.0,993.3843405252374,21.999843701523039,0.0,999.4656652807462,21.999999818344795,0.0,555.9720659142731,21.999787056689845,0.0,1078.7835926612152,22.000011453152763,6151.5609540567279,0.0,0.0,0.0,0.0,0.0,1131.5519125457238,996.6919584914983,895.6893231397704,1040.131105443209,983.965680296258 
 07/23  08:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.915176238667013,0.0,1069.5402016506883,21.99999461617093,0.0,1309.2287836341334,22.514521197847129,0.0,1219.3671542499815,22.000250829342478,0.0,696.5032621910104,21.999951890104684,0.0,1171.9804143476363,22.000001519668694,7664.609378137303,0.0,0.0,0.0,0.0,0.0,1588.3408818678855,1248.3871921302387,1223.4743791786005,1254.8324145769025,1246.043536243407 
 07/23  09:00:00,28.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.412193111447828,0.0,1533.0530991437195,22.001411171397785,0.0,1492.0013603187668,22.935747913928045,0.0,1397.7239508462613,22.053241465480324,0.0,820.1856808669663,22.000808474183374,0.0,1266.7018527500173,22.00017641203254,7932.284558292439,0.0,0.0,0.0,0.0,0.0,1757.3218244823609,1247.896946741316,1286.6862950600785,1264.5417701409074,1272.3067477275079 
 07/23  10:00:00,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.074922207758069,0.0,1967.1193118883257,22.18897009599078,0.0,1543.0054851797582,22.996859715818084,0.0,1505.6766101265969,22.25318539691656,0.0,970.9536011226346,22.000134299653895,0.0,1426.8305039119583,22.000376952685174,8142.8220383314,0.0,0.0,0.0,0.0,0.0,1863.219148459791,1249.8879598321417,1346.241614246252,1305.605635124045,1274.3367065289027 
 07/23  11:00:00,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.021292399124659,0.0,2025.1681121042184,22.66863258116207,0.0,1420.5817637045528,22.89236077591354,0.0,1476.333063554233,22.504086039749795,0.0,1059.1981875141888,22.001323448373918,0.0,1585.4057482121476,22.00010317008,8333.602986288752,0.0,0.0,0.0,0.0,0.0,1876.101263564929,1258.529563038288,1416.1599163918764,1396.1339231729886,1283.1473459804013 
 07/23  12:00:00,30.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.96760198879229,0.0,2259.4046282322785,23.10300923873552,0.0,1349.3497356931128,22.501570232484978,0.0,1565.5121768467448,22.61554541299447,0.0,1121.6521021410602,22.001032212961694,0.0,1686.3261442462672,22.000099102157284,8375.779796272041,0.0,0.0,0.0,0.0,0.0,1881.0896821210395,1261.875902784227,1436.408690137318,1406.3154044455592,1286.5591426436313 
 07/23  13:00:00,30.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.063944678032806,0.0,2228.957553228134,23.56810040868613,0.0,1174.5200066355408,22.408716135000874,0.0,1471.4288963482657,22.83711941897724,0.0,1255.2765965729334,22.000169456727759,0.0,1619.21583055471,22.13448007249091,8563.465767368052,0.0,0.0,0.0,0.0,0.0,1901.3720684083067,1275.4817689745117,1543.3229100433287,1439.3268960120782,1300.4311497895586 
 07/23  14:00:00,31.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.046380966945116,0.0,2064.7792109826389,23.79669131075319,0.0,1037.8162180997816,22.542765697790004,0.0,1379.2669848715635,23.12482533773452,0.0,1326.86855337218,22.439697912448293,0.0,1506.3559392647483,22.3529791362151,8713.311029791364,0.0,0.0,0.0,0.0,0.0,1929.076451158087,1294.0664719398906,1606.9588066527954,1460.2989424051617,1319.3793834951619 
 07/23  15:00:00,30.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.7246432765274,0.0,2137.2055874555028,23.493424482083115,0.0,1107.6532660757776,22.316254860622096,0.0,1494.3433521018824,23.121598726360597,0.0,1521.9610220376918,22.55499359125221,0.0,1618.9210048212522,22.39179104589134,8603.585162067964,0.0,0.0,0.0,0.0,0.0,1901.2609839619079,1275.4072511099903,1583.7879727829255,1439.2428057731993,1300.355174299672 
