Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SOUTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),EAST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),NORTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),WEST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),CORE LIGHTS 1:Lights Electricity Rate [W](Hourly),PLENUM:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),SOUTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),EAST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),NORTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),WEST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),CORE:Zone Air System Sensible Heating Rate [W](Hourly),CORE:Zone Air System Sensible Cooling Rate [W](Hourly),CORE:Zone Air Temperature [C](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),SOUTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),CORE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),SOUTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),CORE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly) 
 07/23  16:00:00,30.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.106263433635598,0.0,1957.0410407291279,23.262650304985358,0.0,1038.9293522237745,22.273657616914077,0.0,1452.9747470646817,23.14418304209523,0.0,1593.0503153124315,22.962007150578093,0.0,1595.806392151228,22.451816969675556,8654.05879692182,0.0,0.0,0.0,0.0,0.0,1914.0560318724743,1283.9904477469034,1594.4465005510115,1448.9285779055616,1309.1062647056013 
 07/23  17:00:00,30.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.3137804330606,0.0,1884.8893397582907,22.88466070190068,0.0,1043.1364728009804,22.085603027997406,0.0,1474.344776364277,23.048136340286996,0.0,1729.6095096970835,23.173386914709519,0.0,1631.6477129331188,22.441879929156025,8603.261074512766,0.0,0.0,0.0,0.0,0.0,1901.1788278856128,1275.3521390257927,1583.719535147785,1439.1806141315697,1300.2989841817387 
 07/23  18:00:00,28.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.258040846980877,0.0,1902.3744684619238,22.407517303015405,0.0,931.9598368037637,22.019189091860988,0.0,1542.4921526578592,22.82533952437501,0.0,1704.2511168987749,22.592891960979846,0.0,1721.90422966389,22.349041262224554,8414.807353681805,0.0,0.0,0.0,0.0,0.0,1873.1755747598396,1178.5798681696984,1560.3922718874963,1417.9823247123398,1281.1463400121616 
 07/23  19:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.92427217643817,0.0,1693.4659010434235,22.06338791443777,0.0,775.9043778305836,22.004000187008836,0.0,1568.8839511177285,22.484987277716966,0.0,1468.0787313689457,22.14868146638652,0.0,1776.732342257723,22.209869180449496,7986.2971517488099,0.0,0.0,0.0,0.0,0.0,1741.568626339942,1041.1905096329188,1444.3957216532477,1395.1205669646905,1260.4907530177418 
 07/23  20:00:00,26.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.349383471913748,0.0,1289.291008684555,22.00958863069834,0.0,647.5190212020511,22.00069312215513,0.0,1535.3922103778787,22.06902739995912,0.0,1047.5673103643608,22.03665565114556,0.0,1798.6768919212794,22.058328499377859,7394.862493392709,0.0,0.0,0.0,0.0,0.0,1509.382011985827,924.7209486372544,1227.8168014795952,1381.6001153601015,1247.811641789664 
 07/23  21:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.67761312787391,0.0,1060.8425957654127,22.000932128764267,0.0,565.4344331862578,22.000103728211845,0.0,1247.3577794060198,22.00437070163756,0.0,835.2033774806434,22.006092733591847,0.0,1679.0275004314902,22.0027152257523,6711.879834771709,0.0,0.0,0.0,0.0,0.0,1317.7858889532109,817.347984974601,1061.9336920216604,1310.3604023684957,1100.9208923134739 
 07/23  22:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.996471346079077,0.0,925.8157442234679,22.00002853205615,0.0,513.0795665784104,21.999972966250345,0.0,1069.0476400547998,22.000175338062364,0.0,711.8784116590447,22.000924715725213,0.0,1538.4183515850319,22.000075132415348,6434.652897550916,0.0,0.0,0.0,0.0,0.0,1256.4298769152293,793.1210887580556,1006.1612559924926,1250.991420884724,1024.4182808601475 
 07/23  23:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.378168851779678,0.0,836.0156610999535,21.999953651482824,0.0,476.00421988769178,21.999947534525995,0.0,965.0989672810074,21.999934075016449,0.0,640.1924529567498,22.00007271328181,0.0,1452.6818777986946,21.9999567077476,5993.680752021912,0.0,0.0,0.0,0.0,0.0,1138.1334180302054,722.0836563488234,909.0806472880247,1182.1471243462234,938.7049318683653 
 07/23  24:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.846087483713,0.0,750.6784979297399,22.000003917339194,0.0,439.2807332848042,22.00000453273305,0.0,874.7416876283037,21.9999990964669,0.0,586.4670875934012,22.000037073058729,0.0,1372.1781425113227,21.999999391876309,5414.671963395675,0.0,0.0,0.0,0.0,0.0,967.2142910472919,612.4846415710779,775.1531296805105,1116.2370678097119,840.0518591468151 
 07/24  01:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.328696978570109,0.0,2039.6766102694047,20.71898564173133,0.0,1254.2666894686445,20.307438857234989,0.0,1586.633289518388,21.252959078459509,0.0,1505.8340512648816,20.08091866356559,0.0,1901.4453411993982,21.612665577539674,8110.425726600147,0.0,0.0,0.0,0.0,0.0,1776.2452480707105,1191.5439743670855,1479.6473941967657,1344.6066669118689,1214.8514689134486 
 07/24  02:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.837188464995714,0.0,1892.3796688052358,20.36515625353035,0.0,1141.8879572020706,19.90449240694452,0.0,1520.2997378613748,21.005864156311696,0.0,1367.3167200039625,19.672386792853609,0.0,1860.143347051308,21.457587430578238,8110.425726600148,0.0,0.0,0.0,0.0,0.0,1776.2452480707107,1191.5439743670857,1479.6473941967657,1344.606666911869,1214.8514689134489 
 07/24  03:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.34712632605614,0.0,1921.3326353178664,20.044469609949954,0.0,1150.3276781946816,19.5431852361559,0.0,1553.8778659320172,20.757219332123694,0.0,1372.6507103774894,19.30124420143318,0.0,1907.857309433973,21.279349551394174,8049.17050522843,0.0,0.0,0.0,0.0,0.0,1760.7170719349356,1181.1273358271147,1466.7121166043926,1332.8519336171153,1204.2310731046028 
 07/24  04:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.932525753860618,0.0,1744.5906443215864,20.00991126234228,0.0,1037.1227946248319,19.527868530821729,0.0,1440.9605727151482,20.711494909309456,0.0,1243.7522199973419,19.30686804623553,0.0,1799.3057492461235,21.23260118371632,8110.425726600148,0.0,0.0,0.0,0.0,0.0,1776.2452480707107,1191.5439743670857,1479.6473941967657,1344.606666911869,1214.8514689134489 
 07/24  05:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.58244819373612,0.0,1719.5847859597525,19.948363116647788,0.0,1020.5672864034923,19.467431855554034,0.0,1425.3825484727095,20.651259877048099,0.0,1225.333899769665,19.25159942211586,0.0,1785.0605002953892,21.176403140932604,8110.425726600148,0.0,0.0,0.0,0.0,0.0,1776.2452480707107,1191.5439743670857,1479.6473941967657,1344.606666911869,1214.8514689134489 
 07/24  06:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.32849776159828,0.0,1681.5709788035966,20.018091926176419,0.0,1022.7055982325055,19.637074441144063,0.0,1413.4074517116106,20.744651835928744,0.0,1199.1184011074575,19.327448059728515,0.0,1750.2858006667139,21.1560811873167,8133.37896920657,0.0,0.0,0.0,0.0,0.0,1782.0638866471155,1195.447243773304,1484.4944351201414,1349.0113403265805,1218.831089199161 
 07/24  07:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.284710355035945,0.0,1422.0181631130329,20.499634247073538,0.0,1057.3274634861567,20.872614872745357,0.0,1254.8333686949719,21.216024016826169,0.0,1021.7789263795011,19.89693414225261,0.0,1526.3578082813554,21.33051741653892,8312.179533720813,0.0,0.0,0.0,0.0,0.0,1827.3897641279053,1225.8528289557538,1522.2517868017163,1383.3227492440693,1249.8314304511008 
 07/24  08:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.497865746787516,28.02231997225281,410.9916968992264,21.927199121853499,0.0,1124.306248177278,22.146208969912153,0.0,833.5464331607007,21.975270188011775,0.0,280.0537564465085,21.81809511467079,0.0,712.9169600008445,21.987147651228879,7033.673385032875,0.0,0.0,0.0,0.0,0.0,1350.0760526316199,1255.0839651896523,1105.7650628323314,1092.032781282576,1127.1845489564262 
 07/24  09:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.00105685877395,0.0,1330.1163168302979,21.99325461840671,0.0,1242.708235264503,22.78903882977918,0.0,1196.5949964001732,22.176265268005815,0.0,684.1284391548818,21.969904112746464,0.0,1169.696904754532,21.99961261933074,8087.440194990317,0.0,0.0,0.0,0.0,0.0,1802.2141495821548,1261.6797822860788,1309.3849404902715,1324.271162610219,1286.3591858813252 
 07/24  10:00:00,28.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.62123232954935,0.0,1394.467163560847,22.472135196778078,0.0,1097.551521404193,23.05539044171601,0.0,1115.042477168907,22.639012643083839,0.0,915.9042710382248,21.995776416117779,0.0,1244.346190407914,22.11273917478847,8600.861722461168,0.0,0.0,0.0,0.0,0.0,1914.2811628050416,1284.1414704766958,1540.5488728567082,1449.0990006291052,1309.2602415533507 
 07/24  11:00:00,28.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.310207916020845,0.0,1485.3925961170785,22.98631773685776,0.0,1043.7002290286769,23.15592643572394,0.0,1118.5878934089784,22.966086440256455,0.0,984.1336658367502,22.09721461925274,0.0,1198.1559753233865,22.276505017783966,8692.744368987915,0.0,0.0,0.0,0.0,0.0,1923.8628101928107,1290.569048099666,1602.6157406955873,1456.352248440232,1315.8135474193537 
 07/24  12:00:00,30.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.01607628967448,0.0,1371.6813936704535,23.87685057330581,0.0,798.6199185616481,23.439231214080935,0.0,936.0798111390125,23.408590195968406,0.0,792.0184942633283,22.681507874975027,0.0,986.4124110644634,22.56963378844064,8810.94174551591,0.0,0.0,0.0,0.0,0.0,1953.8258017617314,1310.6688750220677,1627.5755048078054,1479.0340477401624,1336.3065420438753 
 07/24  13:00:00,30.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.784112933384806,0.0,1525.6818015918344,24.155436570588387,0.0,813.5235268618625,23.400695963184196,0.0,1039.0338399784153,23.653869473333974,0.0,911.9898494101735,22.92786210540516,0.0,1081.9656758206577,22.732704341731777,8846.858707830295,0.0,0.0,0.0,0.0,0.0,1962.9307385261469,1316.776664782753,1635.1600970663499,1485.9264285578125,1342.5338047569654 
 07/24  14:00:00,31.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.575047499456326,0.0,1255.0700530139257,24.71909401141506,0.0,605.0080161269485,23.868064938331434,0.0,864.8533341447892,24.224263284369188,0.0,812.9146162062958,23.85337967760645,0.0,842.5113419855175,23.073015191605657,8917.996796207975,0.0,0.0,0.0,0.0,0.0,1980.9642178207128,1328.8739152123617,1650.1823417003544,1499.5776608487514,1354.8676864855266 
 07/24  15:00:00,32.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.267067666810065,0.0,1329.5155862942775,24.839795588796894,0.0,631.0183781472463,23.903735246902664,0.0,931.3536059403825,24.37586439452356,0.0,1056.5198758608918,24.50145894442455,0.0,925.0098130164394,23.241423970734986,8952.53358061344,0.0,0.0,0.0,0.0,0.0,1989.7192799917714,1334.7470014804119,1657.4754815083325,1506.205188763165,1360.8556547294907 
 07/24  16:00:00,31.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.8055601486172,0.0,1503.6113692428199,24.259535315399967,0.0,776.0843117872255,23.424528526399805,0.0,1125.7056350152898,24.11163783684357,0.0,1410.0193143426555,24.54862093047834,0.0,1156.019689228316,23.1197558859986,8878.357109407163,0.0,0.0,0.0,0.0,0.0,1970.9155717653064,1322.1330647183928,1641.811620952621,1491.9708979345576,1347.9949798960166 
 07/24  17:00:00,31.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.15242215107673,0.0,1248.8361105227724,24.048525861809656,0.0,679.8319588602749,23.480731274923828,0.0,1008.7138864065209,24.104166369965755,0.0,1383.5682011982636,24.881861081158413,0.0,1056.3662639664172,23.21097895673533,8878.357109407163,0.0,0.0,0.0,0.0,0.0,1970.9155717653064,1322.1330647183928,1641.811620952621,1491.9708979345576,1347.9949798960166 
 07/24  18:00:00,30.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.210002473560107,0.0,1201.4373484537155,23.76432233631708,0.0,684.21462670653,23.326734576710689,0.0,1032.1027945834467,24.04440423286225,0.0,1384.795183867851,24.723201108204895,0.0,1101.4846169623752,23.25973623878662,8846.858707830297,0.0,0.0,0.0,0.0,0.0,1962.930738526147,1316.776664782753,1635.16009706635,1485.9264285578125,1342.5338047569654 
 07/24  19:00:00,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.961464315770436,0.0,1133.0585532459286,23.362167090453263,0.0,661.9625369484486,23.009568247838545,0.0,1000.9021601200686,23.755851878296086,0.0,1214.4616962055337,24.006118419706114,0.0,1099.8166312837432,23.15740372431618,8777.12006885634,0.0,0.0,0.0,0.0,0.0,1945.252019141798,1304.9173950226632,1620.4333744484005,1472.5437473247567,1330.4425587784536 
 07/24  20:00:00,28.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.49176081551212,0.0,1019.736300870459,23.034968689073059,0.0,608.5614272548257,22.763608673553088,0.0,905.5941947361504,23.41632866276538,0.0,987.9756295085254,23.30779034780334,0.0,1050.3424178735868,23.072643142689765,8720.707433303873,0.0,0.0,0.0,0.0,0.0,1930.9514367338725,1295.3242530752823,1608.520706691307,1461.7182948894557,1320.661767773689 
 07/24  21:00:00,27.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.92994023106823,0.0,1106.8928793404114,22.654525122972485,0.0,669.7203108116925,22.392947694456024,0.0,970.2870908260595,23.062861897157867,0.0,966.2598217376992,22.65212918197947,0.0,1162.6016077537354,22.8869031529847,8697.520605943744,0.0,0.0,0.0,0.0,0.0,1925.0735845081336,1291.3812618642394,1603.6243396278424,1457.2687971084279,1316.6416486948338 
 07/24  22:00:00,27.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.376591012269956,0.0,1032.869413391868,22.476461921297316,0.0,627.8845593944866,22.242879506350215,0.0,919.6968070528487,22.87382377942231,0.0,865.0399709072262,22.353269192942869,0.0,1134.0554131866939,22.77946039930509,8697.520605943746,0.0,0.0,0.0,0.0,0.0,1925.0735845081336,1291.3812618642394,1603.6243396278426,1457.2687971084279,1316.6416486948338 
 07/24  23:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.825236424516583,0.0,976.0415375372768,22.321327442483605,0.0,597.4008445552308,22.115027152932116,0.0,862.8543549199708,22.71718270283604,0.0,792.9319117915293,22.147463564900965,0.0,1073.2582564613595,22.6947981393937,8652.079470380013,0.0,0.0,0.0,0.0,0.0,1913.5542733205803,1283.6538571889578,1594.0285257614199,1448.5487497850982,1308.7630901836879 
 07/24  24:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.34984733663055,0.0,1075.151352464297,22.086639982934707,0.0,658.4767610702202,21.861041726005838,0.0,940.6810538080981,22.50350013665328,0.0,846.7403222621369,21.822271511487608,0.0,1176.5981274192305,22.536420946144277,8652.079470380013,0.0,0.0,0.0,0.0,0.0,1913.5542733205803,1283.6538571889578,1594.0285257614199,1448.5487497850982,1308.7630901836879 
 07/25  01:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.90913415437883,0.0,1364.4284767113737,21.634814253996504,0.0,831.9610538680327,21.335032494580678,0.0,1149.0129119157764,22.133269122935326,0.0,1032.099926676222,21.219872836858515,0.0,1415.617029086548,22.27996800889357,8502.021658250398,0.0,0.0,0.0,0.0,0.0,1875.514673020099,1258.136065333018,1562.3407869640728,1419.7530076282959,1282.746151164645 
 07/25  02:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.488356180651779,0.0,1184.084952383489,21.59017584609763,0.0,719.1136484675212,21.31906933473969,0.0,1020.6940754313068,22.06995104391681,0.0,895.505918078009,21.214685953874157,0.0,1282.0271524914579,22.22668789031099,8554.717762675966,0.0,0.0,0.0,0.0,0.0,1888.8731161514004,1267.0971997469265,1573.4686340849729,1429.8652664582183,1291.8825720941789 
 07/25  03:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.11090589180466,0.0,1563.9779287840304,21.05869112627019,0.0,947.4051624561124,20.692165085376506,0.0,1279.9297039152539,21.65391555663696,0.0,1146.1608981547875,20.528877809821585,0.0,1555.7017864122814,21.936778129512516,8343.875756449932,0.0,0.0,0.0,0.0,0.0,1835.4247449565563,1231.242868985943,1528.9450846210617,1389.4051800359026,1255.326903710202 
 07/25  04:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.7169131266487,0.0,1350.2536597129357,21.002750954454027,0.0,813.3035172815266,20.669409684299745,0.0,1129.7301048053878,21.581903108817845,0.0,989.4019597894535,20.53555619343516,0.0,1401.8646424081822,21.884523030566944,8413.797350704957,0.0,0.0,0.0,0.0,0.0,1853.1498434375076,1243.133250853526,1543.710441943035,1402.8229699582367,1267.4498703723833 
 07/25  05:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.331702678108575,0.0,1795.283680740164,20.437836605382125,0.0,1080.1050855059062,19.990024037728327,0.0,1455.7245842312796,21.130880878287475,0.0,1293.3987274090874,19.783312093194327,0.0,1769.9958462739024,21.55459435053398,8166.191533664376,0.0,0.0,0.0,0.0,0.0,1790.3818596942672,1201.027121143305,1491.4234710500533,1355.307994477544,1224.5201131589384 
 07/25  06:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.97222958887543,0.0,1785.606735544528,20.221297871488099,0.0,1067.938571121566,19.752574241591164,0.0,1453.0601388387077,20.94956083662162,0.0,1273.5187026433687,19.537925609708038,0.0,1767.5596701690805,21.39800880332249,8139.718615756685,0.0,0.0,0.0,0.0,0.0,1783.6709847207854,1196.525320141406,1485.833179575338,1350.2279036286273,1219.9302535502587 
 07/25  07:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.647339603661587,0.0,1758.0022342711296,20.1602619765956,0.0,1049.1152940235948,19.68963488589527,0.0,1436.204745019856,20.893940071855213,0.0,1249.2458322065705,19.470770662651604,0.0,1739.7980359210743,21.30397348789608,8139.654544323941,0.0,0.0,0.0,0.0,0.0,1783.6547426361008,1196.5144245974726,1485.8196495978162,1350.2156084709766,1219.9191448813072 
 07/25  08:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.491351344486213,141.2017707184347,182.36719269735873,21.93113025024836,42.0364243242963,151.5912678391093,21.8725282140309,28.051914994041455,492.3511762145876,21.97315458840686,34.27876017957654,158.29400309771726,21.83038510931925,37.37000249334763,666.0347307546985,21.989821481570944,3866.6415291745718,14.690061910925732,0.0,0.0,0.0,0.0,511.38644645235459,407.71123554095768,500.58717748413849,717.2486799782003,611.4869536677267 
 07/25  09:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.65164214678006,0.0,1180.6124207240483,21.99998533076599,0.0,963.4362190153506,22.000800713273326,0.0,1177.6385331759075,22.02202235687372,0.0,654.7196551696516,21.999449906958668,0.0,1162.363518915483,22.000001564451368,7685.610321654054,0.0,0.0,0.0,0.0,0.0,1642.2599082009286,1189.832306356751,1178.0241960269285,1295.760105598755,1276.202831330424 
 07/25  10:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.971993669584934,0.0,1361.6731057327684,22.000000098248465,0.0,862.725670032818,22.000173507789186,0.0,1324.524081299453,22.07682296749457,0.0,771.3927582979882,21.99987516899249,0.0,1191.9040685014393,22.000001574393936,7302.908161782592,0.0,0.0,0.0,0.0,0.0,1583.4225689142928,1033.750155332104,1098.2843527808844,1221.622530812626,1262.2975798024164 
 07/25  11:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.3974826123564,0.0,1627.9104195582195,22.034957828868078,0.0,924.6847810794957,22.00022076054676,0.0,1258.1497171665793,22.33558426069931,0.0,888.2337746735348,22.000293759609624,0.0,1320.562039223324,22.000482024458785,8099.041629082774,0.0,0.0,0.0,0.0,0.0,1865.9476262991225,1171.546528695269,1304.2000183802186,1377.613650237472,1276.202831330424 
 07/25  12:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.84906326338209,0.0,1355.2467290856067,22.480897845939326,0.0,837.9776225750256,22.223641072570076,0.0,1092.87342001769,22.775684876166478,0.0,996.0310792681244,22.000070632258195,0.0,1163.0937634955404,22.163001540026966,8627.288155604541,0.0,0.0,0.0,0.0,0.0,1908.3485038638085,1280.16171372797,1585.4363115937745,1444.6080145034223,1305.2026377752982 
 07/25  13:00:00,28.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.376165911461766,0.0,1247.8312801671332,23.248467178864808,0.0,672.7806604587377,22.65687466690498,0.0,937.6762509982769,23.179484448350409,0.0,842.7081942342379,22.53368429640915,0.0,982.5079063444537,22.428930382558716,8720.707433303873,0.0,0.0,0.0,0.0,0.0,1930.9514367338725,1295.3242530752823,1608.520706691307,1461.7182948894557,1320.661767773689 
 07/25  14:00:00,30.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.085842738467357,0.0,1466.4643724163155,23.735070425258479,0.0,714.6323418562379,22.767601727365716,0.0,1021.7923254641842,23.333970962882125,0.0,1036.5041923650534,23.026052382398107,0.0,1093.9525248897765,22.5466045708024,8810.94174551591,0.0,0.0,0.0,0.0,0.0,1953.8258017617314,1310.6688750220677,1627.5755048078054,1479.0340477401624,1336.3065420438753 
 07/25  15:00:00,28.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.88841436686974,0.0,1798.497628505408,23.43045614545712,0.0,941.7357347007078,22.47744134972086,0.0,1298.8209324771079,23.267322554881646,0.0,1347.379770151214,22.83970205400456,0.0,1370.0690056602689,22.4773497439921,8668.356138089312,0.0,0.0,0.0,0.0,0.0,1917.6804026110083,1286.4217545267882,1597.4656730018313,1451.6722041383053,1311.585129671111 
 07/25  16:00:00,28.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.493332995839425,0.0,1799.7768156651058,23.127178017832457,0.0,963.1592481370365,22.246988949152138,0.0,1346.8234072579126,23.12149108772664,0.0,1639.0645573229527,23.389464425584629,0.0,1461.6311711790386,22.473807426051996,8626.597750705954,0.0,0.0,0.0,0.0,0.0,1907.0946667355343,1279.3206124911586,1588.6475458198939,1443.6588675521605,1304.3450839669395 
 07/25  17:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.859106832802426,0.0,1794.7585839816957,22.655812577290218,0.0,1001.1232335004406,21.924642972317835,0.0,1389.0510856530519,22.906030065640345,0.0,1832.1422156567897,23.532165517851863,0.0,1523.9196096494093,22.43301105086673,8522.280178208375,0.0,0.0,0.0,0.0,0.0,1880.650200394143,1261.5810888760144,1566.6187827560862,1423.640570087786,1286.258561954078 
 07/25  18:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.969127481320027,0.0,2018.6692280182347,21.950838564749306,0.0,1160.213661316234,21.251450676406944,0.0,1609.165595424814,22.553561141445657,0.0,2054.5937886637486,22.96982660049516,0.0,1760.5469101978616,22.221621524088947,8311.503984179624,0.0,0.0,0.0,0.0,0.0,1827.2185125671545,1225.737949681321,1522.1091308672997,1383.1931128717529,1249.714304051828 
 07/25  19:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.71831686848095,0.0,2177.8016104052665,21.230592618538045,0.0,1269.1545064462287,20.538241692364197,0.0,1767.872914653748,22.08809301925627,0.0,1999.014134878083,21.71512549197105,0.0,1957.8613857761519,21.950449551254139,8132.778164776805,0.0,0.0,0.0,0.0,0.0,1781.9115829446776,1195.3450751346487,1484.3675631261509,1348.8960473658165,1218.726922065243 
 07/25  20:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.152918637665548,0.0,2053.729687117043,20.771442334796743,0.0,1200.9507192118572,20.132745378280803,0.0,1679.4307266989898,21.621133427536063,0.0,1716.9608525912109,20.726503167004574,0.0,1938.747043973309,21.77134445785692,8109.897479318238,0.0,0.0,0.0,0.0,0.0,1776.1113375786243,1191.4541442942828,1479.5358441104889,1344.505297497581,1214.7598816969929 
 07/25  21:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.463692803072285,0.0,2222.36868883822,20.19879264071829,0.0,1307.2319011067878,19.53466375767712,0.0,1806.4744177870298,21.09448095209933,0.0,1719.569958192603,19.743811247259197,0.0,2131.3038817064636,21.46550424971967,7945.305886594475,0.0,0.0,0.0,0.0,0.0,1734.3874292317294,1163.46483840773,1444.7790039003638,1312.9205569366757,1186.2230839777079 
 07/25  22:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.768625860025357,0.0,2194.0624926962107,19.846156944806546,0.0,1289.8732218373062,19.18756791120789,0.0,1786.5139000249463,20.750759089281894,0.0,1626.6378247482135,19.188116412890318,0.0,2142.530531004716,21.256177247331605,7900.507476547809,0.0,0.0,0.0,0.0,0.0,1723.0310487268592,1155.8467311807604,1435.3189145124882,1304.3238471324287,1178.4559608550047 
 07/25  23:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.08746533771953,0.0,2341.9398299172169,19.39562801916609,0.0,1378.9705159187734,18.69975469108287,0.0,1888.7255849847725,20.348978688489944,0.0,1682.8070160070734,18.55213143662679,0.0,2272.941237678034,20.986796158338117,7769.280684302528,0.0,0.0,0.0,0.0,0.0,1689.7651050556759,1133.5312120957204,1407.6077260254108,1279.1417335194738,1155.70393346598 
 07/25  24:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.45101929166635,0.0,2246.887751834316,19.18345112810972,0.0,1319.451568866483,18.50236407934409,0.0,1815.957929042942,20.136569132754013,0.0,1586.8583653186198,18.2990551647138,0.0,2206.1545402970889,20.846345585486973,7786.0973675467489,0.0,0.0,0.0,0.0,0.0,1694.0281280860089,1136.3909407339239,1411.158908456488,1282.3688155871167,1158.619600542943 
 07/26  01:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.898465478416378,0.0,2191.95342468589,19.04948870746093,0.0,1285.484768165779,18.37900887626862,0.0,1777.9479463742085,19.992294129443875,0.0,1535.1636691558907,18.144768868669606,0.0,2179.213899830945,20.74276540976887,7786.0973675467489,0.0,0.0,0.0,0.0,0.0,1694.0281280860089,1136.390940733924,1411.158908456488,1282.3688155871167,1158.619600542943 
 07/26  02:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.36014996267879,0.0,2119.449623771475,18.956949205083114,0.0,1242.2208736999447,18.306027708140396,0.0,1716.5092737086366,19.890885434837345,0.0,1475.3553777715475,18.066662411449138,0.0,2111.9531936824716,20.6725624076703,7818.317142645424,0.0,0.0,0.0,0.0,0.0,1702.195829248187,1141.8700124526495,1417.9627649365105,1288.5517148505699,1164.2058470172383 
 07/26  03:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.91141185513758,0.0,2439.6055789352596,18.531121384411379,0.0,1303.3390677760215,18.066724317861565,0.0,1946.628001884008,19.550486829784889,0.0,1434.0085937877485,18.016526916066235,0.0,2370.6106689695454,20.43560137357082,7271.486107562103,0.0,0.0,0.0,0.0,0.0,1651.2427890331103,996.7681854104569,1140.6067362861518,1249.980578546596,1129.35684414552 
 07/26  04:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.488197705375243,0.0,2184.7791919247335,18.571437843345934,0.0,1259.9033635544448,18.01451047188828,0.0,1769.1176048682676,19.544016513131117,0.0,1402.0189348922468,18.00394750239343,0.0,2187.5224417235915,20.41043388973339,7568.175950568897,0.0,0.0,0.0,0.0,0.0,1679.2480607412545,1097.662035529977,1268.0436152257258,1271.1803960201965,1148.5108689114766 
 07/26  05:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.129062231279648,0.0,2174.085823678139,18.53910838090397,0.0,1229.7463498998187,18.003659683553367,0.0,1759.2124371602604,19.499379846183449,0.0,1379.8353098917083,18.00089339007248,0.0,2178.2542661975487,20.36765109955287,7539.931886000308,0.0,0.0,0.0,0.0,0.0,1679.2604332817462,1082.0465883387818,1255.3847972520244,1271.189761956826,1148.5193310306616 
 07/26  06:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.948550772120549,0.0,1875.4579765871468,18.920748562672796,0.0,1275.607487724162,18.983123969427124,0.0,1609.4073609650459,19.998666273915974,0.0,1335.8107942744844,18.19089701849493,0.0,1946.4659307156958,20.505709984889675,7892.7704586561189,0.0,0.0,0.0,0.0,0.0,1721.0697175309643,1154.5310275239904,1433.685086866044,1302.8391315477498,1177.1145210471028 
 07/26  07:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.950395557641924,0.0,1671.6284598556477,19.447421154017037,0.0,1312.5770486077464,20.138558191694235,0.0,1469.0124516944698,20.448054801401928,0.0,1183.806537463415,18.74783396294295,0.0,1753.6990021469283,20.707616967624817,8048.924743703463,0.0,0.0,0.0,0.0,0.0,1760.6547714785566,1181.0855433249367,1466.6602190930333,1332.8047725569578,1204.1884631097115 
 07/26  08:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.151938159385183,570.6936661044666,110.33292585329036,21.924540759055455,0.0,487.3910177442002,21.918415579389408,135.01792804059526,337.5557635530589,21.970243259924716,193.07574309397087,57.55730246172983,21.826980550798166,309.35461495714926,297.67189759790485,21.985232308363139,3362.3979887316747,185.465833099451,0.0,0.0,227.45704447899758,71.47524483189776,225.0275658308245,536.4145603856882,258.53575721907796,358.42450647838776,396.06650226708157 
 07/26  09:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.638062832145584,0.0,867.8890201105705,21.988404093119084,0.0,1239.7356908508332,21.982747801473346,0.0,955.872549050549,21.996935709999535,0.0,473.95715273768749,21.95696597756389,0.0,844.0588967843605,21.9992307337779,5575.3556547070079,0.0,0.0,0.0,0.0,0.0,1041.5465718872798,1005.8822050023453,740.4881912399412,822.1403318254897,861.7673806116836 
 07/26  10:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.208037884603283,0.0,1681.9489112022876,21.999042770015806,0.0,1515.5575289656836,22.192438211815504,0.0,1263.175513136725,22.000038046775154,0.0,677.920055355557,21.989664528300069,0.0,1030.9164034487317,21.999981150243209,7138.662487023441,0.0,0.0,0.0,0.0,0.0,1617.694129904323,1217.6319067630118,1032.3001750668412,1046.9873702426403,1120.517930906357 
 07/26  11:00:00,26.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.923583675237678,0.0,2083.831847084707,22.260567974048806,0.0,1394.7715192651409,22.250802082941573,0.0,1457.0629553244549,22.069974571686126,0.0,854.1497388750267,21.99828993399563,0.0,1267.3936239430844,22.00000007607898,7832.625296620087,0.0,0.0,0.0,0.0,0.0,1836.0224611957527,1231.6438300491575,1191.0568836871985,1214.6354396749246,1255.735707872786 
 07/26  12:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.921761246733376,0.0,2097.372873286964,22.603198372897915,0.0,1243.6324938755936,22.030131502401724,0.0,1423.0602973428327,22.23163177575722,0.0,932.649121914553,21.999802581800755,0.0,1421.5757829200546,22.000435624326174,8061.615720686587,0.0,0.0,0.0,0.0,0.0,1850.0211584956117,1239.2266921692267,1284.3304021408977,1319.1964672335435,1265.3100265070396 
 07/26  13:00:00,27.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.834148564535448,0.0,2380.1545437436154,22.85908018653697,0.0,1087.7156775880483,22.00416272587897,0.0,1570.4961970826635,22.252336574898999,0.0,1078.1239081189154,22.00043495998382,0.0,1575.656680543096,22.000439447154926,7963.943327571477,0.0,0.0,0.0,0.0,0.0,1838.5194491705407,1141.9827245929456,1307.2625768948597,1315.2040960967734,1257.4435066760903 
 07/26  14:00:00,27.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.846235346192584,0.0,2610.5010452705516,22.790574088881934,0.0,1052.0360268027658,22.002058983564888,0.0,1745.4280349871006,22.241773453127168,0.0,1440.2561130400007,22.002129044248485,0.0,1720.8373772515275,22.000486687749075,7855.201164004413,0.0,0.0,0.0,0.0,0.0,1813.1816172565769,1063.9471492764142,1347.8247048436868,1286.602858352694,1240.1138601347723 
 07/26  15:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.63709983273717,0.0,2940.33485769639,22.26345219848467,0.0,1018.4879475762177,22.000284826735226,0.0,2024.1884940307305,22.022336756430169,0.0,1828.7452556935628,22.001653204019644,0.0,1799.699659667967,22.000549090562545,7397.666919385242,0.0,0.0,0.0,0.0,0.0,1751.5408821489128,905.4657835175233,1286.791319126965,1157.9791074358032,1192.35885301577 
 07/26  16:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.16132636527709,0.0,2546.9602268715327,22.086415948285457,0.0,1001.4088058414709,22.00006140650303,0.0,1855.674555783241,22.14560770099667,0.0,1827.2147199610504,22.001475896351665,0.0,1818.2352112611364,22.000509432564106,7721.041787478924,0.0,0.0,0.0,0.0,0.0,1784.7645985683519,971.5192661472123,1386.878531512916,1253.6701934298999,1220.6782236802747 
 07/26  17:00:00,26.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.385327436917146,0.0,2371.2612505668755,21.685135589796024,0.0,1396.9018061655832,20.981800173067009,0.0,1807.0878510494416,22.031406427320666,0.0,1925.9261025287756,21.414412262463775,0.0,2040.2532356521065,21.83722929220636,8140.485406325731,0.0,0.0,0.0,0.0,0.0,1783.8653658486108,1196.6557152328736,1485.9951028962199,1350.3750489401655,1220.0631992675936 
 07/26  18:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.289228733792869,0.0,2373.7284732288369,21.211289227107327,0.0,1385.2696694164925,20.460853165296933,0.0,1889.6165793034914,21.86480376047877,0.0,2073.5412767110208,21.3752859691686,0.0,2128.7838511832389,21.69689897444085,8054.694785592476,0.0,0.0,0.0,0.0,0.0,1762.1174749796942,1182.066756670875,1467.8786800157535,1333.9120300606622,1205.1888697252237 
 07/26  19:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.959213182999137,0.0,2476.686048528387,20.590444943401069,0.0,1448.5377294489352,19.819227873066756,0.0,2021.7904461166687,21.516167961868815,0.0,2079.140797733311,20.53003431518461,0.0,2288.58267762372,21.48061550017216,7895.820198073839,0.0,0.0,0.0,0.0,0.0,1721.8428253540374,1155.049645079263,1434.329100960993,1303.424369388231,1177.6432831510459 
 07/26  20:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.36339640665441,0.0,2059.574556453053,20.434279843511115,0.0,1200.6836197916114,19.778552904303454,0.0,1694.797647790874,21.30646420340868,0.0,1637.1763536931958,20.128337198578295,0.0,1974.9065857604367,21.50981313070765,8048.354282543326,0.0,0.0,0.0,0.0,0.0,1760.5101597838328,1180.9885346524812,1466.53975469348,1332.695302398459,1204.0895568748049 
 07/26  21:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.634543745228905,0.0,1984.1301182636253,20.209333540512277,0.0,1162.0905887199845,19.59756625289944,0.0,1631.8690505990058,21.065710225624707,0.0,1507.4932007279959,19.71417463984929,0.0,1942.6940141853016,21.429816723172175,8048.801927177221,0.0,0.0,0.0,0.0,0.0,1760.62363753423,1181.0646579974178,1466.6342839021339,1332.7812043536629,1204.1671692495089 
 07/26  22:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.897977364664734,0.0,1969.0848251790572,19.987790279031484,0.0,1156.9456183248397,19.394472846571849,0.0,1614.7178295806992,20.83719096619304,0.0,1448.7048340069678,19.362610433179709,0.0,1949.5571520274964,21.316150699398635,8023.604269283958,0.0,0.0,0.0,0.0,0.0,1754.2360405063592,1176.7797188779398,1461.3132893448033,1327.9458329101356,1199.798413504453 
 07/26  23:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.20870919855691,0.0,2243.2140507145697,19.490676392697574,0.0,1323.4510690676744,18.834168050828063,0.0,1802.4852035335894,20.421592882732,0.0,1602.9473674474794,18.672098967597959,0.0,2167.6319965753948,21.059996217361797,7846.508184719819,0.0,0.0,0.0,0.0,0.0,1709.3422480673408,1146.6639857463236,1423.9158730419845,1293.96150969687,1169.093594027033 
 07/26  24:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.556803420117025,0.0,2161.1469586682198,19.293648379267095,0.0,1271.08551777608,18.6459330808835,0.0,1748.9942040016616,20.22366547583011,0.0,1524.5536069834373,18.439790295169993,0.0,2130.667844078551,20.925602338653616,7846.508184719819,0.0,0.0,0.0,0.0,0.0,1709.3422480673408,1146.6639857463236,1423.9158730419845,1293.96150969687,1169.093594027033 
 07/27  01:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.992634572138085,0.0,2110.511357141351,19.170208561615789,0.0,1239.333160303941,18.53066465722867,0.0,1713.9818954303817,20.09082387341828,0.0,1478.4809513897586,18.302325709360959,0.0,2105.819610085715,20.830392877501838,7846.508184719821,0.0,0.0,0.0,0.0,0.0,1709.3422480673408,1146.6639857463236,1423.9158730419845,1293.96150969687,1169.093594027033 
 07/27  02:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.441123150011209,0.0,2389.836550319898,18.73755546621589,0.0,1365.8750202907457,18.11344635447459,0.0,1907.185804588078,19.738904087306414,0.0,1496.4591131745979,18.07528496529904,0.0,2319.945021434686,20.585173410292357,7483.181035909161,0.0,0.0,0.0,0.0,0.0,1666.3287959901043,1081.2983521158029,1230.9474999557579,1261.4005925077796,1139.6748211994485 
 07/27  03:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.953367418198729,0.0,2319.8989026610986,18.574250855568793,0.0,1293.996252082966,18.023986530707256,0.0,1863.1399419508858,19.580930427527848,0.0,1437.1680265044884,18.018690656660785,0.0,2285.444976706903,20.464405214810506,7434.018938723384,0.0,0.0,0.0,0.0,0.0,1666.3212351083717,1055.2954393273918,1207.8067711970767,1261.394868967071,1139.6696499832049 
 07/27  04:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.513831833395657,0.0,2185.215832725748,18.575564565058586,0.0,1248.9827675455368,18.005466812601548,0.0,1770.0391137517443,19.5509233282016,0.0,1400.2444672689485,18.004578727415799,0.0,2191.4320144359928,20.430658557590129,7563.635125399124,0.0,0.0,0.0,0.0,0.0,1679.2357375204595,1093.5947311972632,1267.6001745986803,1271.1710674182724,1148.50244052418 
 07/27  05:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.13610590550257,0.0,2598.076174349479,18.0955835081262,0.0,1208.682847106894,18.00081907591213,0.0,2065.527575151923,19.173730220763539,0.0,1362.574858152821,18.00100963887111,0.0,2516.0107662675256,20.1621275614864,6727.250442339784,0.0,0.0,0.0,0.0,0.0,1611.6837678885809,789.1238565615454,896.7631741336747,1222.0379640571444,1104.110705558571 
 07/27  06:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.90970440155983,0.0,1725.2057893415475,18.8903647260723,0.0,1175.4442112308132,18.9524200587707,0.0,1495.7008845663559,19.92727971859545,0.0,1262.907995105798,18.313850844003527,0.0,1843.0848835456926,20.49910973962745,7952.115564040089,0.0,0.0,0.0,0.0,0.0,1736.113679964898,1164.6228449733142,1446.217004875644,1314.2273180650169,1187.4037420209484 
 07/27  07:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.897587574086708,0.0,1385.7328037321389,19.676828211262938,0.0,1170.5275087916676,20.54660684899531,0.0,1265.6852858220369,20.591225033152669,0.0,1007.9628839127108,19.1430927770293,0.0,1548.1942381456277,20.826818039489188,8193.314349910414,0.0,0.0,0.0,0.0,0.0,1797.2574836579932,1205.6394393538056,1497.1510016894477,1360.5127992931214,1229.222651775777 
 07/27  08:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.200365119940665,430.1267784687416,91.69549508101773,21.913625923584918,0.0,1285.6013587152077,21.928995432035465,82.7948891058542,360.3113295105098,21.965964857652247,99.03003669150196,54.79162284194399,21.808833287026926,219.2537350023023,323.40350506226147,21.983088187226277,5100.932232274719,0.0,0.0,0.0,26.624893550743296,0.0,743.6521621815602,1156.5644681221366,736.1878522992098,632.6202274988086,701.7516544819923 
 07/27  09:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.878787688128406,0.0,961.8224304000614,21.991640776037764,0.0,1625.010247060202,22.378678396020278,0.0,1005.7952504375086,21.997845070695005,0.0,492.16845193024286,21.96827402095291,0.0,910.8660435341632,21.99946352359976,6663.104528031327,0.0,0.0,0.0,0.0,0.0,1344.9057375088647,1213.9507251592184,990.8559048400614,998.1953665321266,1011.6658198507878 
 07/27  10:00:00,28.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.626556002032719,0.0,1847.029645566721,22.000096458506837,0.0,1607.4809173427262,22.73616262185037,0.0,1415.8721212180945,22.000423920886847,0.0,754.9485193785861,21.995034708317435,0.0,1183.8381441688219,22.00011503399058,7656.632065841562,0.0,0.0,0.0,0.0,0.0,1757.2314391713974,1230.6943450147133,1190.2641362898597,1164.893505034029,1210.017666191294 
 07/27  11:00:00,28.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.38298235575298,0.0,2307.234674336293,22.239863972592013,0.0,1603.199018523775,22.440097266429946,0.0,1618.9085205091199,22.00030747033221,0.0,895.8257884055144,21.999550503790194,0.0,1368.157092379628,22.00063369825478,7817.026205139378,0.0,0.0,0.0,0.0,0.0,1827.1531971350003,1225.6941346677689,1220.7452285192404,1198.913638259405,1240.9890324176959 
 07/27  12:00:00,30.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.4968571153802,0.0,2245.3572029755507,22.905322982609158,0.0,1332.5230308194733,22.276525238563264,0.0,1509.5121848392344,22.27098952734358,0.0,1002.6058410772403,22.001049982599726,0.0,1569.284203116113,22.000181721329015,8226.608764606919,0.0,0.0,0.0,0.0,0.0,1868.0948898534098,1253.158713284937,1370.7699187401004,1353.3828302138446,1277.6714383743575 
 07/27  13:00:00,30.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.54358179917002,0.0,2502.81814634019,23.1552607690287,0.0,1259.1904613317536,22.026969250238996,0.0,1647.769393905974,22.350899301134043,0.0,1161.4752644483763,22.000815538218889,0.0,1748.1387058710494,22.00010476788173,8195.8987913672,0.0,0.0,0.0,0.0,0.0,1858.316957778834,1217.4437574390038,1383.450275168993,1362.1729419759575,1270.9838848641446 
 07/27  14:00:00,31.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.60286931724652,0.0,2469.6828839329,23.322531904851897,0.0,1179.6628999705625,22.00264655951765,0.0,1640.4125366784156,22.554005891508113,0.0,1548.472596585423,22.000171425616498,0.0,1867.7819153358567,22.053903648292537,8425.35289967329,0.0,0.0,0.0,0.0,0.0,1872.6900841203922,1226.1747735124569,1524.527964775259,1417.614811300983,1280.8142918239303 
 07/27  15:00:00,31.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.358624161872279,0.0,2252.636003437584,23.31316296042507,0.0,1108.0673156920587,22.000392312550603,0.0,1550.8175871723075,22.72762432974897,0.0,1679.1281337521417,22.50927099746501,0.0,1766.293267541855,22.174396681163054,8584.78909602778,0.0,0.0,0.0,0.0,0.0,1899.2359536277759,1263.2410475519415,1582.1010824954938,1437.709870334847,1298.9701678774528 
 07/27  16:00:00,31.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.887903523478284,0.0,2036.2428754999879,23.17202559556941,0.0,1057.983534415359,22.05831999711553,0.0,1489.4584965078757,22.90572857359902,0.0,1707.5045862666389,22.986048941255505,0.0,1687.2346068846519,22.314983979906164,8652.850058496428,0.0,0.0,0.0,0.0,0.0,1913.7496171252695,1283.7848980650193,1594.1912510111534,1448.6966238370683,1308.896694317648 
 07/27  17:00:00,30.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.18811550341114,0.0,1976.8825275367727,22.790612939228127,0.0,1078.5416463946086,21.896023759063988,0.0,1526.5781284042465,22.866085267062546,0.0,1779.1964895992924,22.98228502199452,0.0,1718.917196585715,22.32285417707638,8574.331255578029,0.0,0.0,0.0,0.0,0.0,1893.8451294035088,1270.4325344578609,1577.610419382011,1433.6290497387198,1295.283148455659 
 07/27  18:00:00,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.172048174578074,0.0,1855.450051322082,22.44482750931764,0.0,1042.246153453053,21.713429588525636,0.0,1509.3300228521039,22.82767989350175,0.0,1787.65879944868,22.982627034754104,0.0,1693.7622960315258,22.344243345047688,8525.081152753548,0.0,0.0,0.0,0.0,0.0,1881.3602464133276,1262.057403200628,1567.2102651221542,1424.1780705327538,1286.7441933444164 
 07/27  19:00:00,28.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.86213206720977,0.0,1659.2878110778575,22.157888387760964,0.0,949.4402743911505,21.566813130072398,0.0,1404.2602572169126,22.666945421955626,0.0,1510.2095627119057,22.363129488996088,0.0,1615.9015297787065,22.338922562428765,8537.548883882355,0.0,0.0,0.0,0.0,0.0,1884.52081167856,1264.1775791737783,1569.8430784478872,1426.570598890793,1288.9058415510675 
 07/27  20:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.325191879086483,0.0,1654.2717589632637,21.7470578922798,0.0,964.7378775293221,21.22345236275393,0.0,1391.0680825226176,22.30758176970839,0.0,1376.4056762502847,21.598536296191115,0.0,1640.7592424845225,22.225712882354835,8438.192326961022,0.0,0.0,0.0,0.0,0.0,1859.3339609649498,1247.281691495158,1548.861934055301,1407.5043086784372,1271.6794576269063 
 07/27  21:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.678278205248924,0.0,1534.2868179627033,21.53947864584705,0.0,902.417001168049,21.081565422697325,0.0,1304.234619832389,22.103562764817938,0.0,1219.068885359533,21.228544229233309,0.0,1575.8374456288166,22.148433723591255,8442.262756426204,0.0,0.0,0.0,0.0,0.0,1860.3658133404406,1247.9738805280559,1549.721487475781,1408.2854145447926,1272.3851863968653 
 07/27  22:00:00,26.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.03411790839354,0.0,1560.2967304014545,21.285665740285347,0.0,924.7970554029513,20.845697701299217,0.0,1321.2848336511166,21.87045376798151,0.0,1192.8106497679613,20.841012655583869,0.0,1615.0167420072842,22.021025425091986,8386.998463060598,0.0,0.0,0.0,0.0,0.0,1846.3563352554184,1238.5760176966892,1538.0513153725343,1397.6803262814818,1262.8034943142064 
 07/27  23:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.432127891616127,0.0,1531.3328703266998,21.122873458896998,0.0,910.5162408002939,20.701356076859847,0.0,1296.8090127230747,21.71389469979802,0.0,1145.443217043404,20.617329120258895,0.0,1599.5150058625052,21.92989678046075,8367.726657925581,0.0,0.0,0.0,0.0,0.0,1841.4709397268496,1235.2987880400365,1533.9816843509628,1393.9821120819784,1259.4621595854847 
 07/27  24:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.9040891251148,0.0,1502.1889423870358,20.970755863326397,0.0,894.8412305201096,20.563231515528736,0.0,1270.5318655857582,21.56905097581386,0.0,1108.8301243960819,20.439455411911383,0.0,1575.4186852689296,21.833532099774588,8351.157388893198,0.0,0.0,0.0,0.0,0.0,1837.2706361084113,1232.4811329484895,1530.4827484294688,1390.8025082212274,1256.589389045333 
 07/28  01:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.356555082532688,0.0,2745.1221431819415,19.524437917229777,0.0,1644.660461502233,18.81335167448365,0.0,2132.993420942175,20.476219471745357,0.0,1938.1176886415877,18.485012443263729,0.0,2493.473589152099,21.090639880532593,7647.240272658906,0.0,0.0,0.0,0.0,0.0,1658.8279054954174,1112.777865248005,1381.8364274038937,1255.722464795468,1134.5446355758548 
 07/28  02:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.714132856058943,0.0,2437.5393700018159,19.206090866230097,0.0,1442.0905921614556,18.50736555726062,0.0,1933.3937157678914,20.182181028901057,0.0,1695.20336202955,18.198756096373339,0.0,2313.7062429144386,20.903325682862666,7727.4962433751029,0.0,0.0,0.0,0.0,0.0,1679.1727646163423,1126.4256395748983,1398.784097111257,1271.1233973193362,1148.459370613 
 07/28  03:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.069094478351347,0.0,2343.552315878108,18.97482794458415,0.0,1379.6903465197716,18.277307394395409,0.0,1873.752042996692,19.956728888145898,0.0,1593.559335212986,18.033027615729489,0.0,2268.70677479573,20.737159130888267,7701.495017329108,0.0,0.0,0.0,0.0,0.0,1679.1852979065448,1126.4340471787669,1372.7438704851148,1271.1328849425023,1148.4679426759117 
 07/28  04:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.50993923582375,0.0,2282.1036413446975,18.825910222172547,0.0,1338.8289984266128,18.129604350215815,0.0,1834.244874500166,19.807974068045966,0.0,1494.6911198059075,18.00938063017736,0.0,2239.11229748446,20.625239243560583,7651.333639325501,0.0,0.0,0.0,0.0,0.0,1679.1852979065448,1126.4340471787669,1322.5824924815075,1271.1328849425023,1148.4679426759117 
 07/28  05:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.980269444060647,0.0,2077.9757584823535,18.876825467118104,0.0,1215.2355770916659,18.228816558271669,0.0,1688.7274038680803,19.808158724961836,0.0,1447.622099660427,18.00447619738832,0.0,2087.4365014127408,20.604448222933287,7818.078080914917,0.0,0.0,0.0,0.0,0.0,1702.1352271872448,1141.829359271098,1417.9122822221139,1288.5058394652536,1164.16439862894 
 07/28  06:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.59366065393928,0.0,2014.8724583227327,18.95302975294699,0.0,1184.4536966150757,18.34731774857339,0.0,1647.552993925821,19.855922454796806,0.0,1401.5501675464576,18.08910320989201,0.0,2038.5295536869265,20.592558841927656,7846.216860658976,0.0,0.0,0.0,0.0,0.0,1709.2683975248388,1146.6144451949736,1423.8543540806296,1293.9056052929535,1169.0430844253122 
 07/28  07:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.44349504682358,0.0,1685.6001331463099,19.50011877969461,0.0,1231.357648972597,19.863526715487358,0.0,1446.442872450028,20.383088817823454,0.0,1178.1562588264465,18.7500631350698,0.0,1766.4787172248899,20.779443132210674,8048.309708387154,0.0,0.0,0.0,0.0,0.0,1760.4988602516033,1180.9809546803145,1466.5303419598288,1332.6867487224477,1204.0818286326929 
 07/28  08:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.594743387368156,469.6767203374186,121.96604007591616,21.925702901283093,0.0,510.8606133946865,21.905953960707266,140.49971390723074,349.7764832076066,21.968851844436985,166.79573722018604,61.80013973343323,21.826236406269559,261.2152515033619,352.04114817358677,21.98598011830601,4412.239977447915,98.80671792232605,0.0,0.0,154.38771116976276,34.970763943156388,547.7127696535878,772.1619281363537,533.3354855732251,582.8647046928377,584.4689222163977 
 07/28  09:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.99923346682758,0.0,617.5714440000611,21.985352532570859,0.0,719.8840262274562,21.980053048879655,0.0,984.8468986481012,21.997110922423297,0.0,507.21820989448499,21.956646755862616,0.0,917.9369305092237,21.9992658455351,6654.612112128947,0.0,0.0,0.0,0.0,0.0,1249.3582891277088,1014.326040286689,1028.7572250367742,1119.4798097100357,1139.159773827471 
 07/28  10:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.55348680979065,0.0,1129.4788945120736,22.225230783707674,0.0,787.9986402286918,22.334560228648717,0.0,912.0342603662152,22.407325468912079,0.0,719.6051518783947,21.989181519433097,0.0,1024.3063511316887,22.008773684977194,8556.96952217849,0.0,0.0,0.0,0.0,0.0,1913.5542733205803,1283.6538571889578,1503.7128334543618,1443.7544938906343,1308.7630901836879 
 07/28  11:00:00,28.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.12820453450668,0.0,1097.3365300119215,22.889654404865849,0.0,722.8586951338839,22.84182476034362,0.0,848.9624038270346,22.851545270706866,0.0,751.7005312932539,22.26936163869483,0.0,938.2656441995098,22.26610887066661,8720.707433303873,0.0,0.0,0.0,0.0,0.0,1930.9514367338725,1295.3242530752823,1608.520706691307,1461.7182948894557,1320.661767773689 
