Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SOUTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),EAST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),NORTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),WEST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),CORE LIGHTS 1:Lights Electricity Rate [W](Hourly),PLENUM:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),SOUTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),EAST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),NORTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),WEST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),CORE:Zone Air System Sensible Heating Rate [W](Hourly),CORE:Zone Air System Sensible Cooling Rate [W](Hourly),CORE:Zone Air Temperature [C](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),SOUTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),CORE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),SOUTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),CORE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly) 
 07/28  12:00:00,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.981230628600703,0.0,1374.3990084416346,23.586123302210575,0.0,774.3972206290384,23.055636480353856,0.0,968.7101204925477,23.253984090554565,0.0,845.8256892788777,22.551509671378605,0.0,1017.2986902244159,22.431407291208698,8777.12006885634,0.0,0.0,0.0,0.0,0.0,1945.252019141798,1304.9173950226632,1620.4333744484005,1472.5437473247567,1330.4425587784536 
 07/28  13:00:00,30.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.84236890634998,0.0,1454.2692668774126,24.088018228885177,0.0,727.86857510641,23.197677353223676,0.0,966.9914907678751,23.536733016778677,0.0,866.1121937925282,22.913580961598485,0.0,1001.1840368870635,22.63899918470949,8810.94174551591,0.0,0.0,0.0,0.0,0.0,1953.8258017617314,1310.6688750220677,1627.5755048078054,1479.0340477401624,1336.3065420438753 
 07/28  14:00:00,30.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.68634810207887,0.0,1632.1521044144259,23.77559315876572,0.0,868.1834715176358,22.96034598287203,0.0,1162.5407492927764,23.477971671959254,0.0,1075.0488040692993,22.77248036170713,0.0,1226.210914188468,22.630329674742158,8798.631379051476,0.0,0.0,0.0,0.0,0.0,1950.7051283811607,1308.5754593934399,1624.975922210348,1476.6717172920854,1334.1721776341727 
 07/28  15:00:00,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.31460149289235,0.0,1708.168661780785,23.70261886282185,0.0,902.261230919305,22.825550932443968,0.0,1233.5620917681802,23.512213786066803,0.0,1267.2866144603286,23.091997613876786,0.0,1285.925748466978,22.650862514032555,8745.399552317538,0.0,0.0,0.0,0.0,0.0,1937.2108798413088,1299.5232237555195,1613.7349465003093,1466.4566546078314,1324.9428734723018 
 07/28  16:00:00,26.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.768634800170664,0.0,2016.9208432939077,23.06741302631738,0.0,1113.8483263908152,22.205870340023524,0.0,1478.2550191316055,23.18232970689226,0.0,1647.8578529604886,22.884378728447776,0.0,1537.8056269399668,22.504415781363777,8486.284270265307,0.0,0.0,0.0,0.0,0.0,1871.5252509418313,1255.4598741686896,1559.0175195330285,1416.733039789175,1280.017611692315 
 07/28  17:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.948857684236807,0.0,1744.2025681086107,22.743476277648086,0.0,981.4164055744459,22.063829310519798,0.0,1355.3298606679628,23.03747093906927,0.0,1639.2367825195252,23.187263920654936,0.0,1457.3951934494249,22.49660766134972,8541.32740326528,0.0,0.0,0.0,0.0,0.0,1885.4786649553358,1264.8201280005854,1570.6409891567508,1427.2956878970973,1289.560959115243 
 07/28  18:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.963778690982218,0.0,1851.618472606429,22.159309445978054,0.0,1068.9179795463097,21.534912209729339,0.0,1491.7896589284597,22.725349313643205,0.0,1787.2285211997883,22.78898168466725,0.0,1627.0081559947594,22.332549934254705,8407.785530120826,0.0,0.0,0.0,0.0,0.0,1851.6258491258953,1242.1109222978585,1542.440924563947,1401.6693156900799,1266.407544302777 
 07/28  19:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.7048617240482,0.0,2155.932357808581,21.357038651391926,0.0,1263.961793921853,20.699143803311299,0.0,1771.4648032540463,22.176210430748495,0.0,1902.9635257248788,21.573246559122717,0.0,1980.6432929268167,21.991473805650619,8162.294040776465,0.0,0.0,0.0,0.0,0.0,1789.393846677644,1200.3643405065478,1490.6004366818727,1354.5600747347099,1223.8443680354233 
 07/28  20:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.183958783677825,0.0,2083.702351636154,20.80115413530247,0.0,1225.1815213676246,20.177391616492167,0.0,1689.6497706710734,21.654756197643726,0.0,1683.8627712887556,20.59844680084645,0.0,1934.6828470696278,21.795334641859946,8108.283118012739,0.0,0.0,0.0,0.0,0.0,1775.702097580185,1191.1796171957643,1479.194939104297,1344.1955053498662,1214.479984642359 
 07/28  21:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.510196398748634,0.0,2108.7177158920928,20.331780532897008,0.0,1242.4235789242496,19.70936524314326,0.0,1712.2589134062726,21.20920525803898,0.0,1609.5262002558002,19.846759236593895,0.0,2013.1964949940407,21.55963140192146,8023.394608493172,0.0,0.0,0.0,0.0,0.0,1754.1828915728445,1176.744065416492,1461.2690152328447,1327.9055994961853,1199.7620626345375 
 07/28  22:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.786934994676569,0.0,2187.478645882353,19.88550270953553,0.0,1290.1186589829413,19.24374648844257,0.0,1771.0433216380207,20.793117421907945,0.0,1605.4596899771869,19.19598247737366,0.0,2114.1548388274156,21.302606877673065,7919.6602304717339,0.0,0.0,0.0,0.0,0.0,1727.8862648171108,1159.1037158133007,1439.3634054655284,1307.9992156837823,1181.7766545517453 
 07/28  23:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.090751651459365,0.0,2309.597468299807,19.42166320798127,0.0,1362.2727794137609,18.743991340043558,0.0,1847.1578926317803,20.386465480270318,0.0,1647.2498514041618,18.582042748815867,0.0,2209.8248040798027,21.046712159858545,7818.2698678033279,0.0,0.0,0.0,0.0,0.0,1702.183845093067,1141.8619732205467,1417.9527818984619,1288.5426429192647,1164.1976505317207 
 07/28  24:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.428631258048676,0.0,2220.5542891918919,19.206128427689828,0.0,1305.5934548059386,18.539225824583505,0.0,1788.168014644389,20.165167288329714,0.0,1562.983858659596,18.331502349688,0.0,2168.710415089414,20.89277394796043,7818.2698678033279,0.0,0.0,0.0,0.0,0.0,1702.183845093067,1141.8619732205467,1417.9527818984619,1288.5426429192647,1164.1976505317207 
 07/29  01:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.85723298079665,0.0,2103.1438308661029,19.1563676165622,0.0,1233.1516056282235,18.512437993185658,0.0,1710.3101741616334,20.08114138912643,0.0,1472.1866779004473,18.287865610914918,0.0,2100.3237824243199,20.813820768817906,7846.435658293011,0.0,0.0,0.0,0.0,0.0,1709.3238626447633,1146.6516524046795,1423.9005576216408,1293.9475920456908,1169.0810194359686 
 07/29  02:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.32264137683977,0.0,2261.413331593167,18.897647664356968,0.0,1328.8886904701683,18.216033341549239,0.0,1829.9508051879612,19.84575697670314,0.0,1514.3632639329322,18.072562924174144,0.0,2243.569186156963,20.617732298864909,7673.498096676387,0.0,0.0,0.0,0.0,0.0,1678.3427517385006,1125.8688488702845,1347.3687505587269,1270.4950827043466,1147.891688664261 
 07/29  03:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.89086785105573,0.0,2215.2365621132319,18.783894257260884,0.0,1299.0981139767,18.10588914409412,0.0,1798.7895928588715,19.727160338852707,0.0,1462.5026636901039,18.01911530135944,0.0,2217.159238361949,20.516262229944297,7656.928766542467,0.0,0.0,0.0,0.0,0.0,1678.3723604654718,1125.8887110488038,1330.7072851984845,1270.517496327537,1147.9119393619013 
 07/29  04:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.520826365882344,0.0,2188.995521493827,18.719771157449928,0.0,1282.4243004590206,18.045148478883875,0.0,1779.726303603892,19.65503127399126,0.0,1432.7429406836064,18.00589890621537,0.0,2198.9649654143988,20.447630114973515,7644.695165410791,0.0,0.0,0.0,0.0,0.0,1678.3723604654718,1125.8887110488038,1318.4736840668075,1270.517496327537,1147.9119393619013 
 07/29  05:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.207708238344688,0.0,2166.4371234299039,18.66491248013303,0.0,1261.4518840505669,18.009571838266408,0.0,1763.664700050624,19.594152335975048,0.0,1406.6673921855937,18.002838294771025,0.0,2185.0340504797197,20.394267212832184,7627.316614624616,0.0,0.0,0.0,0.0,0.0,1678.3723604654718,1120.6121399749664,1306.3717043544708,1270.517496327537,1147.9119393619013 
 07/29  06:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.024385770547974,0.0,1941.4260085308943,18.951616450940365,0.0,1258.233964571979,18.791175830104274,0.0,1647.4094902177913,19.96953979376521,0.0,1372.4620155898013,18.155725600874847,0.0,2001.9128676213482,20.492933747255756,7858.0416488061969,0.0,0.0,0.0,0.0,0.0,1712.2659769802133,1148.6252867393028,1426.3513970057884,1296.174754400979,1171.093259539645 
 07/29  07:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.03356845080882,0.0,1750.8253523798538,19.410926977339384,0.0,1374.7597934401993,20.135143702505105,0.0,1519.593607616309,20.39522174683855,0.0,1232.4119462808442,18.657913521587579,0.0,1815.809735946079,20.68156210414172,8008.005864046963,0.0,0.0,0.0,0.0,0.0,1750.2818505037236,1174.127162156811,1458.0193709290252,1324.9525355343622,1197.0939707827729 
 07/29  08:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.293944433509858,602.6445168057437,107.01761428326712,21.923621970109108,0.0,1196.1057838702375,21.918661179044869,148.0181473325126,294.5183311970251,21.969307556193284,223.19957352842119,54.73895522157025,21.822742865660915,307.59337133250986,321.17755830679587,21.984972922919927,3866.7325203205884,162.78820622465364,0.0,0.0,209.90275149025482,65.26100856297284,291.3464036212386,905.1630633176884,315.0662312856116,408.2307763823153,405.44310529558438 
 07/29  09:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.722018529960818,0.0,868.433094332177,21.988273118468784,0.0,1728.5289036547343,22.04279028906587,0.0,910.0736466871504,21.996841386799706,0.0,445.70667291144675,21.955949544325966,0.0,873.3506490169293,21.9992168590009,5804.035649529122,0.0,0.0,0.0,0.0,0.0,1066.865281108747,1190.7776455029346,756.4734509707696,842.4585775739464,843.9297202324555 
 07/29  10:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.343450472734675,0.0,1534.3972048172248,21.998865592700754,0.0,1626.223001219197,22.00773135735303,0.0,1250.151158526147,21.99980078113897,0.0,670.2555573958771,21.992686433594373,0.0,1045.9638395186499,21.999971487871574,6676.139674368558,0.0,0.0,0.0,0.0,0.0,1436.1017744500128,1199.990691393346,927.4160187207278,972.4011454311738,1036.699070233031 
 07/29  11:00:00,26.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.990845162227744,0.0,2284.352708789627,22.001086153760814,0.0,1513.2803319609532,22.002036357917058,0.0,1449.1116622934008,22.001053794189575,0.0,814.5827928289511,21.99928866537767,0.0,1276.3444598989857,22.000112735725524,7135.949672308474,0.0,0.0,0.0,0.0,0.0,1709.303153653028,1140.0989309347288,1020.1899880294521,1063.1831956930003,1099.6434298579966 
 07/29  12:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.973471582055159,0.0,2620.948936474603,22.25886688577121,0.0,1224.5495795584716,22.00163570160303,0.0,1595.7327698037505,22.000438598611617,0.0,910.9516405652726,21.999919653042473,0.0,1425.5433937710187,22.00000356176959,7280.090214131729,0.0,0.0,0.0,0.0,0.0,1784.8525675073764,1046.346571932408,1076.2318012816095,1120.2942806302709,1148.8340186397948 
 07/29  13:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.970434225166636,0.0,2726.171513091398,22.519710837443456,0.0,1070.9963141725376,22.000203603284363,0.0,1703.8047337853857,22.000311719088307,0.0,1060.0377257895978,22.000155293339529,0.0,1558.4114482259739,22.00067545715565,7393.292673446506,0.0,0.0,0.0,0.0,0.0,1787.0805449917348,1004.9611457680942,1144.14642524748,1169.0816557199465,1184.4919275789824 
 07/29  14:00:00,27.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.09860111563555,0.0,2839.443006603321,22.541474362475,0.0,1008.4027437781547,22.001429429296168,0.0,1788.7704387087493,22.00028296036931,0.0,1457.3834485925727,22.001735831527406,0.0,1669.8369739334187,22.00052295740245,7473.237684438358,0.0,0.0,0.0,0.0,0.0,1779.1770132567238,973.340917426554,1255.147598720072,1179.5956283438314,1182.4455525509084 
 07/29  15:00:00,27.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.07621161427601,0.0,2873.5321750940277,22.295089137392499,0.0,983.7502195646098,22.00136104983401,0.0,1863.146598623397,22.000275410237273,0.0,1932.550941277965,22.001259584252673,0.0,1816.3477927240818,22.000414551460758,7516.53138282069,0.0,0.0,0.0,0.0,0.0,1764.854501758176,936.9099370355122,1354.6087183421897,1188.0480362694958,1168.5792152750492 
 07/29  16:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.718583174666056,0.0,2610.3289369969127,22.028690271079858,0.0,938.2235213235225,22.001349199891487,0.0,1844.0241932587563,22.00024233215603,0.0,2292.365248378423,22.000542699239135,0.0,1868.2148922026402,22.000375783988046,7237.94578974959,0.0,0.0,0.0,0.0,0.0,1635.078514676722,864.2709074322996,1384.1148150719412,1144.3929580048949,1106.557620423465 
 07/29  17:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.038415570422573,0.0,2846.16427630402,21.24903861876888,0.0,1671.7369519923296,20.386493816914567,0.0,2154.1253084260208,21.604100359453115,0.0,2589.992290691001,21.752832555920234,0.0,2481.234272229182,21.601348919633744,7873.126562666444,0.0,0.0,0.0,0.0,0.0,1716.0899971073052,1151.1905226746242,1429.536881342793,1299.069513986052,1173.708673415402 
 07/29  18:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.990276398319847,0.0,2727.355678224699,20.745744121426797,0.0,1581.5669106572132,19.84543673322043,0.0,2154.8460756184206,21.453612672918177,0.0,2559.255869912282,21.46786334765278,0.0,2464.4062730361586,21.453466289086525,7821.025015630189,0.0,0.0,0.0,0.0,0.0,1702.882274055979,1142.3304945709543,1418.5345870270758,1289.0713493244842,1164.6753365114283 
 07/29  19:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.604053113345168,0.0,2894.145388974989,20.014023665795575,0.0,1682.923269426084,19.075294561690716,0.0,2338.4442384533574,21.05050880782936,0.0,2522.2393290571815,20.234229108664814,0.0,2668.1197417403598,21.173342011091465,7603.408644883175,0.0,0.0,0.0,0.0,0.0,1647.7166039413999,1105.3241623156842,1372.5804936253827,1247.3112782412305,1126.9451326192103 
 07/29  20:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.88807919716512,0.0,3014.6195294647379,19.28297160605969,0.0,1756.6462940054269,18.317341260725415,0.0,2434.4201887632727,20.39709901273733,0.0,2384.877031877054,18.801454727928314,0.0,2845.1729211909366,20.8364793768354,7408.014431969359,0.0,0.0,0.0,0.0,0.0,1598.1842426815366,1072.096776255415,1331.3190578263707,1209.8155871196137,1093.067793946155 
 07/29  21:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.037560379081893,0.0,2967.8635187413726,18.792781827503718,0.0,1625.264029856031,18.044195434292626,0.0,2400.7505277227589,19.94348929635305,0.0,2128.6750982197056,18.132856105539117,0.0,2850.6795690398705,20.587226390817479,7246.631487602694,0.0,0.0,0.0,0.0,0.0,1581.3160302469199,1012.2270223043515,1270.9801173137492,1197.0464546346114,1081.530888962794 
 07/29  22:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.149314729161465,0.0,2691.1543060186315,18.666052457697015,0.0,1478.7010040445853,18.00618965502145,0.0,2190.2593950900165,19.77338307075851,0.0,1801.5468307079278,18.022282859080258,0.0,2640.8912101901817,20.509003149267387,7318.088952191484,0.0,0.0,0.0,0.0,0.0,1610.1586998545709,1029.8680918526223,1254.393362589722,1218.880177138926,1101.2576466153753 
 07/29  23:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.321592505037594,0.0,2766.2657642988699,18.316478997453936,0.0,1369.9314872729652,18.000157315976954,0.0,2210.995452149688,19.475107535063743,0.0,1607.799262449615,18.002782745160628,0.0,2654.2842417145159,20.36154744691274,6953.033635422986,0.0,0.0,0.0,0.0,0.0,1599.0093936797217,889.9123845486241,1056.5085110889043,1210.4402213217734,1093.6321506436939 
 07/29  24:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.540876619959528,0.0,2799.582994345828,18.030806215169954,0.0,1304.6014653398077,17.99989333985863,0.0,2270.4147072902667,19.17798198431472,0.0,1500.8409235153106,18.000287322626588,0.0,2741.1337637185245,20.167680568739568,6607.536326000426,0.0,0.0,0.0,0.0,0.0,1547.6165906383715,778.7972241824413,907.4492841401191,1192.6150951097093,1077.5271577895174 
 07/30  01:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.830399234716283,1407.3825831439156,0.0,21.818441383317663,655.6876033971935,4.125684937206552,21.849223682955505,968.0965838477679,133.14849796686506,21.96902190340027,534.3378549382408,45.95311534866478,21.876729867228098,513.5279329110078,277.33893046101596,21.98832087664058,5350.257168642916,1318.7000030000616,648.6570307776646,582.2442198919471,585.9900379439044,986.4774598930492,0.0,0.0,0.0,98.80586825132876,25.851574744691939 
 07/30  02:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.412160347065134,235.59653311246258,0.0,21.97205572703228,77.31456449512462,21.280633812032649,21.968021070002828,70.68822995111441,92.78217070567325,21.996763658296247,6.669531183247727,91.46942523206508,21.969372193709615,0.0,615.618653008301,22.000057140975416,1331.2373674525894,137.314102722993,39.2960424652185,0.0,0.0,51.09624812410948,0.0,0.0,0.0,0.0,0.0 
 07/30  03:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.00737360918098,46.496826297588089,0.447767559588101,21.995698404767635,0.0,56.79290501213154,21.993219725573483,0.0,174.2454114166021,21.999622678633963,0.0,193.55919928642425,21.99232098648141,0.0,719.2821045617184,21.999880223508084,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/30  04:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.662879191308229,0.0,155.03266712402093,21.99932096527656,0.0,156.70003199142048,21.99851151575131,0.0,320.7377380566486,21.999902263205845,0.0,290.5673389155045,21.99795454234254,0.0,898.9072768190035,21.999743805931904,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/30  05:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.406278267229195,0.0,193.33969313357557,21.999883913624517,0.0,178.68424690808389,21.999681965092056,0.0,340.89982025772226,21.99994638431418,0.0,311.09946783751277,21.999437327169944,0.0,929.2473428727235,21.999819482329874,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/30  06:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.232705813864869,0.0,297.1713399226592,21.999823407873494,0.0,256.09370179559849,21.99971134611116,0.0,447.63204353790936,21.99980674407743,0.0,357.249732412306,21.99955461941932,0.0,944.8805062295578,21.99959686838245,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/30  07:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.186419350854004,0.0,546.0739762668454,22.0000089370503,0.0,554.8319157338001,21.999907019351637,0.0,714.9585406218821,21.999969565947788,0.0,465.8764266611779,22.000042139581028,0.0,973.6119427859248,21.99995300614482,1858.7850790860826,0.0,0.0,0.0,0.0,0.0,9.250420991025424,121.46418630501593,19.600083962836423,379.60815694055079,225.3312567463852 
 07/30  08:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.279069880571276,0.0,878.6722741280246,22.000011406832909,0.0,841.5046944265923,21.999977547207189,0.0,991.5544256000158,21.999999945172318,0.0,612.1500298298806,22.000030839537496,0.0,1031.1595120903685,22.00000000726338,4623.354586238705,0.0,0.0,0.0,0.0,0.0,796.3010771287194,656.1170420018642,597.7759135184759,750.3852854375634,719.2442940118151 
 07/30  09:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.553445737587869,0.0,1259.45298232818,22.000007670550479,0.0,998.4812706464927,21.99999714275584,0.0,1270.703659898063,22.00000238999355,0.0,751.5851988553413,22.00002076298894,0.0,1114.7033874301142,22.0000038674183,5330.6206057217909,0.0,0.0,0.0,0.0,0.0,1046.8551311972017,764.3133944668339,740.8953461397699,814.9025241501116,860.1232356276042 
 07/30  10:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.988838380533843,0.0,1830.6254789712462,22.00000221228901,0.0,1317.3763016846856,22.000000431514186,0.0,1516.5059305507908,22.00091019934323,0.0,874.6244184274683,22.000010136417445,0.0,1238.551590246971,22.000001934267737,6603.853877393418,0.0,0.0,0.0,0.0,0.0,1462.788079809668,1012.9017592328457,969.1045567133373,989.8666051083959,1065.661902388903 
 07/30  11:00:00,27.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.65219922373803,0.0,2437.632675515113,22.051362172833586,0.0,1381.693906894536,22.00063125372794,0.0,1711.999303520167,22.00014606697564,0.0,974.4784496802624,22.000002939750538,0.0,1351.6033824762959,22.000000453552688,7543.012735512342,0.0,0.0,0.0,0.0,0.0,1799.8898669732576,1134.894362300428,1159.796909890466,1131.6944971990304,1213.2061250088923 
 07/30  12:00:00,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.56237651880472,0.0,2351.599637916993,22.62593680084342,0.0,1227.5147868983332,22.000395234006957,0.0,1634.5421993159912,22.21030312697021,0.0,1049.390851510301,22.001242083718539,0.0,1501.2736643579177,22.00030309323561,7972.562878782544,0.0,0.0,0.0,0.0,0.0,1842.1063890508077,1184.3273889711527,1310.5369791561025,1272.1643764164497,1259.8967710477639 
 07/30  13:00:00,28.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.585276251294294,0.0,2614.1999963600007,22.644420970659604,0.0,1108.6808285896003,22.00089800321161,0.0,1797.8904297117575,22.19906276958819,0.0,1165.4189662561578,22.001541072241076,0.0,1670.724922526448,22.000316449965035,7757.12120439325,0.0,0.0,0.0,0.0,0.0,1813.0420387228197,1082.4784931051982,1264.3588208890499,1253.6924812381017,1240.0183962978118 
 07/30  14:00:00,28.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.626032235689168,0.0,2941.2385409212708,22.39515868899252,0.0,1120.2018804490479,22.00114784955018,0.0,2061.352390046312,22.120060865017924,0.0,1456.0214297808259,22.001552836362117,0.0,1725.2949290034979,22.000414493760667,7433.156484831965,0.0,0.0,0.0,0.0,0.0,1764.4669144079019,980.676932583151,1220.4429899032685,1157.242920144619,1206.7957536527563 
 07/30  15:00:00,28.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.387822329416218,0.0,2862.868331823789,22.164719806504914,0.0,1040.3726431963817,22.000158320217893,0.0,2052.060307951963,22.024377711156406,0.0,1807.1296413777348,22.000256953184939,0.0,1783.7263618491036,22.00001654717071,7474.573662565968,0.0,0.0,0.0,0.0,0.0,1753.403326332272,959.4036602473444,1313.0543164000783,1144.7949759046119,1200.3864095413938 
 07/30  16:00:00,28.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.98736849428196,0.0,2458.0346191662995,22.09855315380618,0.0,1012.3584425707243,21.999924632009998,0.0,1841.9963346043247,22.190127336225495,0.0,1847.6061712472513,21.99882750122801,0.0,1854.6178913808333,22.000053689570089,7913.022081790508,0.0,0.0,0.0,0.0,0.0,1805.8084411515866,1038.6046029553684,1441.0145537382867,1288.9924858615885,1235.0710239434107 
 07/30  17:00:00,28.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.24175969471583,0.0,2044.3952481004599,22.024731607476917,0.0,915.3572704682329,22.000685862957935,0.0,1901.1173647544266,22.0396099300335,0.0,1692.2764126887242,22.000312786185444,0.0,1858.1075314378073,22.000201209081479,7464.343085277457,0.0,0.0,0.0,0.0,0.0,1622.707921812998,964.4670170086107,1334.5855686186624,1232.867284112863,1206.1843195840552 
 07/30  18:00:00,28.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.14909657137154,0.0,1667.026537118466,22.007058457203386,0.0,803.5199023035511,22.000897031403807,0.0,1682.9295885832744,22.007825148805546,0.0,1453.8105573199374,22.00071762857161,0.0,1767.5636001714348,22.00031175819508,6956.747463532954,0.0,0.0,0.0,0.0,0.0,1460.2722619432605,890.4460780757161,1219.7325491737973,1169.338728920643,1113.4268712792667 
 07/30  19:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.83764707153297,0.0,1349.6934467764514,22.001731421067093,0.0,688.1232037844561,22.000189318572244,0.0,1541.1343333444639,22.00116737383629,0.0,1249.74014710049,22.001193190694207,0.0,1694.1894110852909,22.000433941193028,5936.982491335752,0.0,0.0,0.0,0.0,0.0,1164.1751474383469,716.9981571765484,993.9017565217738,1013.7649482632842,944.6115077955303 
 07/30  20:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.34572594337942,0.0,1079.3368064539027,21.999681602898339,0.0,580.8941346168076,21.999245359428828,0.0,1216.2276471998817,21.999694371340593,0.0,902.3315387020762,21.999071746998888,0.0,1583.2826400114782,21.999882117311768,5800.449450256019,0.0,0.0,0.0,0.0,0.0,1119.1447020205747,699.6770944234403,921.4312598859534,1052.3913322112936,904.2740875744889 
 07/30  21:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.780255800807937,0.0,919.3056071012825,21.999557927386129,0.0,513.9501814170267,21.999438111510956,0.0,1047.959643873598,21.999540280320795,0.0,740.4985263703143,21.999239367527879,0.0,1490.3128152766895,21.99970649133951,5164.554916148401,0.0,0.0,0.0,0.0,0.0,944.3391810708865,592.8108580641005,767.1326622424886,970.8916279526947,785.8496126779629 
 07/30  22:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.210870313946886,0.0,818.215072839288,21.999741114075289,0.0,469.8062408373121,21.999667108057087,0.0,942.0868768454329,21.999717707600924,0.0,648.2468241506595,21.999511267040629,0.0,1418.497963023142,21.999754411311714,4884.849170909236,0.0,0.0,0.0,0.0,0.0,865.7352492204705,547.1900380370535,698.4902518750806,938.9658710994763,730.9367865368871 
 07/30  23:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.67293115495119,0.0,709.2961324537209,21.999728996765368,0.0,421.86663109585518,21.99963510590596,0.0,832.2458128927051,21.99974592198334,0.0,576.1536628992817,21.999487566168886,0.0,1333.5492421648579,21.999831115459658,3831.575257029658,0.0,0.0,0.0,0.0,0.0,568.131406841115,354.14853854345099,462.30620170872677,794.2914275237083,549.1667082723886 
 07/30  24:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.16907654628509,0.0,639.5834003948339,21.999815763451865,0.0,389.92925999056117,21.999762660713978,0.0,761.9944984328449,21.999805224463704,0.0,532.3217891666864,21.99966922593555,0.0,1274.1668023777884,21.999861206925034,3390.7766279329928,0.0,0.0,0.0,0.0,0.0,444.55023467749029,277.4695097126772,368.23626327498678,729.5228727632725,467.46677336429698 
 07/31  01:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.705694476196258,0.0,2886.686179361791,19.776758379948057,0.0,1763.2275442201517,19.150081847078835,0.0,2185.3034401219049,20.544186011275749,0.0,2077.0577981201888,18.79161815622017,0.0,2549.5600010605187,21.13271717262324,7615.013520810511,0.0,0.0,0.0,0.0,0.0,1650.658435729746,1107.2976071115605,1375.0310976422096,1249.5382267101089,1128.9571794766194 
 07/31  02:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.166045783980495,0.0,2380.7970192947584,19.456814143416815,0.0,1422.8995481261046,18.826048393482254,0.0,1890.7104600838566,20.285877805877463,0.0,1680.3658670943306,18.49927657575722,0.0,2292.028982850574,20.946366684427013,7751.18321436205,0.0,0.0,0.0,0.0,0.0,1685.1774030679169,1130.4536817458753,1403.78607960642,1275.6688714891628,1152.5662043124078 
 07/31  03:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.646247873083988,0.0,2380.4348782893709,19.10789732381639,0.0,1411.8048958427,18.436705213701687,0.0,1911.6455854250804,19.99511090586137,0.0,1655.440661305654,18.12732470171222,0.0,2335.9029811895036,20.717047622299967,7677.075325866808,0.0,0.0,0.0,0.0,0.0,1668.4603438017846,1119.2395145246917,1381.69765281953,1263.0141610178374,1141.1326795626963 
 07/31  04:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.21767709201282,0.0,2350.6415831085525,18.866658980740966,0.0,1385.034841031631,18.1704171247748,0.0,1897.0160488746743,19.794687864058209,0.0,1535.888915642845,18.03266455097542,0.0,2325.3707645197357,20.559123716776793,7592.844238289006,0.0,0.0,0.0,0.0,0.0,1662.4363922049375,1115.1985166754938,1316.2116515895407,1258.454066916489,1137.0126367622766 
 07/31  05:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.825744547831186,0.0,2463.958405375085,18.543072501592577,0.0,1333.9109183963645,18.037147268832073,0.0,1968.2893879234624,19.541483375352635,0.0,1459.3937214346666,18.0076694917043,0.0,2395.453444715256,20.389237352391008,7289.948314441406,0.0,0.0,0.0,0.0,0.0,1643.197793756876,1014.8292093215007,1160.645248773228,1243.8905668798803,1123.8545215696536 
 07/31  06:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.486353158602698,0.0,1920.7648269311777,18.96068419097727,0.0,1131.5812838521325,18.39021642536104,0.0,1602.801049680124,19.824072624707484,0.0,1368.5706371313605,18.189341890454445,0.0,2014.451676079348,20.523978542818605,7857.638965058633,0.0,0.0,0.0,0.0,0.0,1712.163896797999,1148.5568091311846,1426.2663621966729,1296.0974803343978,1171.0234424581107 
 07/31  07:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.380296240154637,0.0,1853.7440385787409,19.40721039042721,0.0,1210.5401245713966,19.286649223604635,0.0,1581.010245670539,20.240909497444294,0.0,1313.3034084513848,18.597604626752806,0.0,1946.9053022068129,20.64109326266063,7951.504473467381,0.0,0.0,0.0,0.0,0.0,1735.958768728999,1164.5189271444575,1446.0879607547504,1314.1100512175504,1187.2977914813556 
 07/31  08:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.57095775810848,489.9914196872809,125.14081018533995,21.923134391552023,0.0,653.16150277971,21.880936633588204,164.27341740543646,304.7690144658823,21.966192928092839,176.7799788506323,63.132650670921979,21.818575678329453,314.6626081688094,327.4347115807768,21.984426831503979,4123.682666633184,78.58623056114507,0.0,0.0,175.3331840696754,39.126573975270307,510.1179197869724,735.8239065396193,494.5816231750231,495.2410970074404,491.34115737777008 
 07/31  09:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.199549714608915,0.0,796.0666848548929,21.990511588776469,0.0,1442.7761113359605,21.99591638794405,0.0,1005.7785257237343,21.99784891946912,0.0,512.7328966690111,21.96975604209971,0.0,868.3748662516209,21.999504282494898,6568.157011672662,0.0,0.0,0.0,0.0,0.0,1283.2974034970267,1188.0106372409937,998.754777050956,982.500481788059,1012.0627379553585 
 07/31  10:00:00,28.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.15585551659018,0.0,1964.0440615833068,22.00991791959015,0.0,1468.214153580511,22.55588691785612,0.0,1475.011586090968,22.030272772674807,0.0,805.5161957780958,21.99645433686372,0.0,1164.3509212172804,21.99998716906787,7892.224126178346,0.0,0.0,0.0,0.0,0.0,1847.2271562060176,1239.1601833447415,1244.8311748700722,1194.0755509364199,1263.3990866808263 
 07/31  11:00:00,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.189476702797586,0.0,2219.493118254228,22.477859705672484,0.0,1503.4769148557137,22.530095644993446,0.0,1587.6349330867186,22.216592374856174,0.0,988.8213279315503,21.999857990811699,0.0,1453.8828686111806,22.00035311435196,8045.911671235291,0.0,0.0,0.0,0.0,0.0,1848.8191141261198,1240.228103368288,1312.2243249843887,1276.6212585945812,1264.4878960216452 
 07/31  12:00:00,30.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.330980557869937,0.0,2100.349505003198,23.26856192015257,0.0,1222.5267561871465,22.594011016592718,0.0,1409.9236130146565,22.618563839616994,0.0,1096.2434969734987,22.000284981879007,0.0,1586.7789863057665,22.02666796956612,8513.766177493153,0.0,0.0,0.0,0.0,0.0,1900.624210255107,1274.9800894473775,1495.9504746005765,1438.7607720155248,1299.9196570342984 
 07/31  13:00:00,31.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.40759317746759,0.0,1654.28189094124,24.260012373584645,0.0,823.5032042839303,23.228130355532185,0.0,1032.7609035761528,23.336920773199837,0.0,930.0669107793121,22.74125705943492,0.0,1125.0789915227099,22.497149602712225,8917.996796207977,0.0,0.0,0.0,0.0,0.0,1980.964217820713,1328.8739152123617,1650.1823417003544,1499.5776608487516,1354.8676864855268 
 07/31  14:00:00,31.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.47449018622867,0.0,2092.418239709783,24.05071638495523,0.0,1074.4001262618359,22.864614871070786,0.0,1395.3083168998383,23.3833392797526,0.0,1335.6309896924236,22.660320300985796,0.0,1490.409358827336,22.506154544530184,8734.878155286639,0.0,0.0,0.0,0.0,0.0,1934.5437095555497,1297.7340278738926,1611.5131409430588,1464.4376231976606,1323.1186795762076 
 07/31  15:00:00,28.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.133739001763307,0.0,2252.6300459190176,23.650071428882975,0.0,1191.78551329062,22.498818265820377,0.0,1558.3111365121316,23.345836278210574,0.0,1561.0714922499327,22.587371128809957,0.0,1622.0954224042885,22.51217942793876,8529.801488252033,0.0,0.0,0.0,0.0,0.0,1882.5568497297309,1262.8601107506784,1568.2070593322595,1425.083891842414,1287.5626024566819 
 07/31  16:00:00,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.40126481003174,0.0,1856.2105274207807,23.425035852308576,0.0,998.4669301974682,22.534776762808549,0.0,1381.7352729669356,23.391204373854039,0.0,1357.8099613672349,22.708785927067259,0.0,1468.1835593658125,22.610428179544568,8663.940073981787,0.0,0.0,0.0,0.0,0.0,1916.5609319805392,1285.6707892613413,1596.5331318434228,1450.8247717948405,1310.8194749613752 
 07/31  17:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.308252593556028,0.0,1946.7922954023553,22.814196500590329,0.0,1097.254555313963,22.061330127157107,0.0,1484.131001161497,23.07504288935416,0.0,1433.3198023382316,22.147336748932064,0.0,1585.046268813794,22.500676668424629,8483.151344241336,0.0,0.0,0.0,0.0,0.0,1870.7310553446044,1254.9271104755158,1558.3559389054686,1416.131838634085,1279.4744267413949 
 07/31  18:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.988890001946556,0.0,2159.7934619111308,22.03496106109016,0.0,1251.1171459644596,21.32156213684939,0.0,1709.0121864757664,22.538424476544649,0.0,1586.0872897762207,21.275991765889346,0.0,1904.8608632978299,22.223035281459056,8289.020590280761,0.0,0.0,0.0,0.0,0.0,1821.5189804656716,1221.9145794909658,1517.361307991342,1378.878602321897,1245.8161458706159 
 07/31  19:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.42311100625682,0.0,2187.8723823536549,21.334688467045699,0.0,1281.0409556272753,20.659523803553204,0.0,1756.5885103170156,21.974581430805114,0.0,1575.6768786471358,20.48279283837734,0.0,2023.8545858434632,21.95565345485233,8150.006334881137,0.0,0.0,0.0,0.0,0.0,1786.2789177430248,1198.2747783772985,1488.0056393214164,1352.2020927966892,1221.7139325024398 
 07/31  20:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.716791866716429,0.0,2274.4349205026376,20.68330709353772,0.0,1338.6414092633307,20.0059035712067,0.0,1843.7591105774444,21.425875663249625,0.0,1618.3610885538524,19.741803705654477,0.0,2178.457007374561,21.6441959910524,7999.41099559112,0.0,0.0,0.0,0.0,0.0,1748.1030545046652,1172.6655783767147,1456.2043908039578,1323.3032004386838,1195.6037973268299 
 07/31  21:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.96580624850923,0.0,2370.807025409118,20.12776508739973,0.0,1397.4045462307302,19.42832081792779,0.0,1921.958586553078,20.954457297557715,0.0,1669.19095403147,19.110189220637403,0.0,2297.5966940207056,21.35379812515238,7856.589990021772,0.0,0.0,0.0,0.0,0.0,1711.8979820111513,1148.3784277042346,1426.044849924161,1295.8961844854067,1170.8415717565513 
 07/31  22:00:00,23.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.23433051876389,0.0,2995.121389253382,19.13719145445607,0.0,1767.682539230906,18.275210256303717,0.0,2400.840850492038,20.14811116332983,0.0,1936.396117851482,18.12938162976448,0.0,2867.4751730741165,20.771739850391865,7316.222197585852,0.0,0.0,0.0,0.0,0.0,1593.499056676596,1067.8953400659446,1255.1645051833728,1206.2689302912239,1089.8633912284466 
 07/31  23:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.510783866381357,0.0,2702.1679772666004,18.889170951690767,0.0,1576.9652118552554,18.07228342116121,0.0,2190.2948686735146,19.904340694048107,0.0,1708.9310145624632,18.022288842021653,0.0,2652.807623006328,20.607662500377037,7387.397005247504,0.0,0.0,0.0,0.0,0.0,1616.777727479819,1081.1590391049368,1256.2538365859323,1223.8907401132954,1105.7846878232522 
 07/31  24:00:00,21.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.827610860547887,0.0,2610.326951112363,18.668468106798245,0.0,1447.4615033881949,18.01013493656216,0.0,2116.929129311173,19.693474083389803,0.0,1582.3960355704695,18.004990490327104,0.0,2577.623935824781,20.463859156290899,7309.248526047035,0.0,0.0,0.0,0.0,0.0,1619.246401032895,1043.6855899166645,1209.5529290720618,1225.7595107245045,1107.4731211606418 
 08/01  01:00:00,20.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.212618348842889,0.0,2103.1082094437836,18.92831024865733,0.0,1229.8780348865767,18.270845563455376,0.0,1724.0667020581132,19.86439888703427,0.0,1479.833997731481,18.06527805285983,0.0,2132.02090133447,20.617501678404186,7796.460114044152,0.0,0.0,0.0,0.0,0.0,1696.6550805197545,1138.153157605034,1413.3472117482166,1284.3574023320558,1160.4162876988235 
 08/01  02:00:00,19.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.6970632655802,0.0,2198.061426691535,18.832770349922016,0.0,1287.4671378606095,18.153710176509088,0.0,1778.544454255903,19.78315543530321,0.0,1473.209480510306,18.01693761505272,0.0,2186.277642601394,20.58115631187566,7707.74596600166,0.0,0.0,0.0,0.0,0.0,1686.6696459258949,1131.454710735339,1355.705330916554,1276.7984901032972,1153.5868141803069 
 08/01  03:00:00,18.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.178290188399708,0.0,2310.106574837534,18.638960161624845,0.0,1304.4439399681083,18.033110265060026,0.0,1854.1059567153448,19.624889091606457,0.0,1441.5688957446678,18.004030594078679,0.0,2269.4900256639218,20.47724673743607,7497.507837773974,0.0,0.0,0.0,0.0,0.0,1670.0184580263268,1077.8593737209758,1239.7070463108963,1264.193643849054,1142.1983417264519 
 08/01  04:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.726705465072528,0.0,2737.560543535231,18.09917818713371,0.0,1261.8706719498917,18.007471812566167,0.0,2191.440357457982,19.18091891938853,0.0,1407.755185492087,18.00161598314032,0.0,2654.0165895907659,20.155087257112635,6665.680550878623,0.0,0.0,0.0,0.0,0.0,1574.6897208430906,792.2623765390824,901.9174691197616,1204.7704737570519,1088.5095364793677 
 08/01  05:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.289580495670248,0.0,2563.609071358529,18.01657699063768,0.0,1229.5900196411313,18.001881655924877,0.0,2212.650976341829,18.94443557285436,0.0,1381.1080534238259,18.000801540451819,0.0,2694.833894436251,19.97127095062614,6405.5278372877369,0.0,0.0,0.0,0.0,0.0,1443.1848235104545,741.1765066835544,847.305202145252,1192.7139014964108,1077.616429311797 
 08/01  06:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.92920230179915,0.0,2523.53136566499,18.015014316201396,0.0,1305.4604131587492,18.000249286002764,0.0,2024.6084557246673,19.081005778988897,0.0,1391.053791234447,17.999837521104348,0.0,2476.3112462597948,20.0166960183321,6940.8163090200509,0.0,0.0,0.0,0.0,0.0,1615.121968013775,898.6542454975645,996.2195391032287,1222.6373404381864,1104.6522418270275 
 08/01  07:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.78585315099571,0.0,2140.7600613890624,18.589178767315468,0.0,1470.934201927218,18.711757084667899,0.0,1774.0425386495843,19.62252074065493,0.0,1491.7646781646,18.000839164974417,0.0,2148.979728575896,20.24730571172142,7671.67927265379,0.0,0.0,0.0,0.0,0.0,1678.520119031838,1125.9878307112527,1344.9980022426763,1270.6293486484063,1148.0129978793496 
 08/01  08:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.855600384614598,1035.0860134222995,139.56164056652,21.93198257086614,101.63529724470522,294.47707552797535,21.902252652801626,426.289752697821,159.17743730272367,21.969285144837163,361.87488953118136,61.09723143159165,21.85555555208922,577.4102513056637,249.02403782043883,21.98675590161334,3466.650643186802,679.8144913880265,52.80186536089185,98.61739084614803,464.12060327521137,293.0756295027783,94.21121443068627,274.4799408921184,80.51449062877538,186.49255983187104,138.99148289002657 
 08/01  09:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.249930742505336,0.0,600.4291325192435,21.98958626065133,0.0,889.2913941196471,21.979389377356094,0.0,839.170160554781,21.997430734022239,0.0,385.71117249543479,21.964181801656268,0.0,724.4392188959864,21.999312334169959,4526.645065447869,0.0,0.0,0.0,0.0,0.0,772.6665685797686,722.3015247922708,589.7238223262341,650.9135806420525,687.5085949672744 
 08/01  10:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.926890537464805,0.0,1593.1100035170499,21.998995201492705,0.0,1464.376321885814,21.998352760260837,0.0,1174.5688568657143,21.999838718629396,0.0,659.2286603192303,21.994068670408013,0.0,1015.3534550760269,21.99997478181446,6443.137199501769,0.0,0.0,0.0,0.0,0.0,1419.8521412046114,1096.0003783999703,915.9144197130248,934.0626703601193,973.7766156837754 
 08/01  11:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.800881774695488,0.0,2303.4198205189729,22.078139441400976,0.0,1439.4899700023637,21.999813754524209,0.0,1437.3991168015705,22.00041900442728,0.0,820.3660922986867,21.998881837272287,0.0,1280.355838840533,21.999922634403853,7509.671797643964,0.0,0.0,0.0,0.0,0.0,1810.1753318349573,1185.494643370817,1110.3339010629475,1135.8715028090942,1164.2654444258793 
 08/01  12:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.951375439247565,0.0,2412.0770550272197,22.519038605642974,0.0,1207.0466764893768,22.00100166324448,0.0,1614.0568970981684,22.01190129814436,0.0,930.7227744372563,21.99987181881936,0.0,1476.9906950091036,21.99999823950661,7715.701493557039,0.0,0.0,0.0,0.0,0.0,1819.3382655701312,1130.0595331518258,1188.2332087739538,1230.2148519230448,1244.3246599978143 
 08/01  13:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.205956400425593,0.0,2532.483154587423,22.810793806057068,0.0,1077.3727279704324,22.00007198485731,0.0,1637.4178013650895,22.100013824948385,0.0,1075.9222184822887,21.99999064209696,0.0,1633.986560120371,22.000363194483787,7777.521805374232,0.0,0.0,0.0,0.0,0.0,1819.3382655701315,1085.4944772200175,1239.9659680275398,1284.8674604184599,1244.3246599978143 
 08/01  14:00:00,27.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.234935069764476,0.0,2469.9294553986976,22.76102016953876,0.0,1023.0380969998796,22.00000744299964,0.0,1647.4077035647427,22.205611902830169,0.0,1331.6249820293888,22.001622802642783,0.0,1766.2791721823765,22.000186553563919,7958.392442158292,0.0,0.0,0.0,0.0,0.0,1826.3147482719645,1086.7860493750546,1352.7026833894148,1339.961806684213,1249.096180297377 
 08/01  15:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.932413550982728,0.0,2758.404777861463,22.279671096979088,0.0,961.9951625576468,22.000002307968239,0.0,1879.9859842189915,22.01303299811392,0.0,1730.7825325991235,22.001753038765516,0.0,1852.9863787160198,22.000456137813968,7548.451407764734,0.0,0.0,0.0,0.0,0.0,1772.1221417248797,928.6444253545989,1314.131612002725,1227.5585783218849,1202.4636762203773 
 08/01  16:00:00,27.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.374299185069135,0.0,2457.935061814446,22.09810056161616,0.0,932.7325431450345,22.000001166547017,0.0,1789.3079691694234,22.063655587688,0.0,2128.6628801905128,22.184868293601065,0.0,1901.2999724855952,22.000266114490388,7934.457356654726,0.0,0.0,0.0,0.0,0.0,1800.1870824500166,994.5653536872053,1499.5914153785864,1305.3561990443137,1231.2263319543347 
 08/01  17:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.680999995834797,0.0,2563.656998682599,21.487289288419704,0.0,1504.1543425986175,20.70514018449058,0.0,1956.0546480899516,21.808236179038706,0.0,2405.9080956728209,22.13831326845539,0.0,2261.086149846632,21.74995452835432,8046.425646244912,0.0,0.0,0.0,0.0,0.0,1760.021251190035,1180.66056412612,1466.1324841729264,1332.3252016167988,1203.7551709987639 
 08/01  18:00:00,26.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.72448655218878,0.0,2525.7364877186967,21.01184477819367,0.0,1464.8718698240992,20.17988391916214,0.0,2009.9381050204052,21.677860388655469,0.0,2447.852458754582,21.897324482411343,0.0,2301.01117627459,21.623524574092199,7963.490997748607,0.0,0.0,0.0,0.0,0.0,1738.9973482349829,1166.557272415147,1448.6191575323192,1316.4102371103066,1189.3760083155815 
 08/01  19:00:00,26.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.47941695254775,0.0,2384.330698136425,20.669669350780933,0.0,1381.3460655111726,19.87868468388446,0.0,1986.9732927705289,21.593613808906789,0.0,2228.197240479196,21.24428037115368,0.0,2279.951433851059,21.54705144594913,7963.490997748604,0.0,0.0,0.0,0.0,0.0,1738.9973482349827,1166.557272415147,1448.6191575323192,1316.4102371103064,1189.3760083155815 
 08/01  20:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.911958439087937,0.0,2493.9405938401807,20.097154926772136,0.0,1454.305866173977,19.30396122716589,0.0,2036.3515867553527,21.07636781096366,0.0,2068.225486014513,19.975287696339217,0.0,2371.684050396242,21.34584950421895,7800.612338045405,0.0,0.0,0.0,0.0,0.0,1697.7076677801186,1138.859256050023,1414.2240377375638,1285.154204378017,1161.1361979594149 
 08/01  21:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.166670504258954,0.0,2444.061603294236,19.73909977319458,0.0,1426.1996906978894,18.965219514464004,0.0,2001.3130495458464,20.72582023519481,0.0,1895.6038968554549,19.230358267224056,0.0,2378.978537467353,21.175828850978435,7760.245521373721,0.0,0.0,0.0,0.0,0.0,1687.4746945693185,1131.99475488813,1405.6997688266734,1277.4079069472333,1154.1374220020999 
 08/01  22:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.346594680262237,0.0,2984.5066531813756,18.833168758246328,0.0,1657.2987425254597,18.134524047742756,0.0,2363.2017040079178,19.991672379399025,0.0,2009.3811324160466,18.205507166394918,0.0,2781.323751252184,20.731905289507837,7217.907875236418,0.0,0.0,0.0,0.0,0.0,1594.8688788848049,1006.7250010577418,1214.676871639606,1207.3058772306413,1090.8002722833572 
 08/01  23:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.4922656484653,0.0,2746.082052594691,18.577442002121239,0.0,1470.111077105345,18.019817017152243,0.0,2200.4790917486009,19.725555911840944,0.0,1725.4815106709296,18.033644362996364,0.0,2640.3099177536707,20.574538189257156,7192.426390023368,0.0,0.0,0.0,0.0,0.0,1611.3250359625202,985.0430043634792,1170.7089345322725,1219.7630863589857,1102.055354665842 
 08/01  24:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.69873806674626,0.0,2668.4222387752909,18.371259301475005,0.0,1370.3602396471443,18.002293776670887,0.0,2137.8876473711427,19.5114065243567,0.0,1575.2684916207018,18.005000227667116,0.0,2585.587206045667,20.436283151168938,7065.695178504604,0.0,0.0,0.0,0.0,0.0,1615.095736910701,930.8617457075003,1088.9549368572949,1222.617483655396,1104.6343012334438 
 08/02  01:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.97970122164503,0.0,2803.8704379008424,18.036114343375045,0.0,1304.3596118893507,18.00036671316398,0.0,2272.827569496938,19.173763579768158,0.0,1484.4451741890674,18.0008964355799,0.0,2751.458460616675,20.191012580691515,6596.234161649677,0.0,0.0,0.0,0.0,0.0,1546.538293809165,777.64421657965,898.2375498087148,1192.689103225646,1077.5940240862342 
 08/02  02:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.328848046296579,0.0,2591.102955361381,18.00465501080611,0.0,1254.6929151086477,17.99995442493455,0.0,2283.7525954873028,18.93615477357809,0.0,1422.6542420347878,18.00002256323755,0.0,2772.4833849067019,20.017408638350284,6224.883444481007,0.0,0.0,0.0,0.0,0.0,1384.2704179585376,692.921250623453,791.2471855674678,1183.5640622152656,1069.3495539760154 
 08/02  03:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.777379055500569,0.0,2506.830179073323,18.001530930817986,0.0,1227.6124788914122,17.999996561981278,0.0,2122.5224628183125,18.933853001931234,0.0,1389.6514459377818,18.00001534134188,0.0,2608.9505042641046,20.002417600009808,6554.596520831733,0.0,0.0,0.0,0.0,0.0,1487.679934254178,776.5962768737927,893.5474475766026,1204.7504463027418,1088.4914416841494 
 08/02  04:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.260093063447337,0.0,2425.8054833941707,18.000316970770034,0.0,1198.0476837544059,18.000314788696504,0.0,2298.7771165416954,18.671627261979695,0.0,1357.1600126694116,18.000405036799479,0.0,2807.1662297200175,19.80326166612419,5937.239204036908,0.0,0.0,0.0,0.0,0.0,1247.9668551550065,633.4219532549128,722.0955301612676,1171.6440566101917,1058.5798347152602 
 08/02  05:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.846797293767037,0.0,2398.0482310842428,18.00126432242387,0.0,1187.439754317745,18.000130714395369,0.0,2105.599164658044,18.735078281321625,0.0,1345.1849125159066,18.000165045507733,0.0,2612.5787132766456,19.834006310263136,6458.2807020486329,0.0,0.0,0.0,0.0,0.0,1423.4676837116913,764.9507485657089,885.5042824987713,1198.2283144245737,1082.5986987076197 
 08/02  06:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.61806236155849,0.0,2473.627496212992,18.000969205382146,0.0,1612.897119702894,18.00109890638647,0.0,2097.0079654205894,19.032338822467258,0.0,1376.7629622722416,18.0000439283447,0.0,2534.461281202101,19.891481577075799,6874.907982006655,0.0,0.0,0.0,0.0,0.0,1523.511291411011,1000.162905534303,943.4458381463793,1210.5372010204565,1093.719771754238 
 08/02  07:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.584740428041756,0.0,1861.400521627086,18.797951228787214,0.0,1479.895527129226,19.634584758507534,0.0,1603.9519413521223,19.81120006466383,0.0,1376.8859399643607,18.194532464370164,0.0,1958.602884218393,20.293562052940353,7858.640955878918,0.0,0.0,0.0,0.0,0.0,1712.4179011031898,1148.7272007477939,1426.4779528025864,1296.2897600224388,1171.1971670626415 
 08/02  08:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.905729845074313,969.9071844530299,118.26566461006814,21.92310463389879,0.0,1122.545473975385,21.91557352417281,340.0275663723519,152.30111294058885,21.965933931162039,332.4110251848608,54.70117707947429,21.834838339380455,547.2465711276542,242.90410327867427,21.984356280565547,4072.8770902813118,261.6776783170616,0.0,0.0,341.4178462455069,174.12019236314124,263.39586114225969,887.2112694812279,336.6594614413888,360.81315395765156,344.050653192805 
