Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SOUTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),EAST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),NORTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),WEST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),CORE LIGHTS 1:Lights Electricity Rate [W](Hourly),PLENUM:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),SOUTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),EAST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),NORTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),WEST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),CORE:Zone Air System Sensible Heating Rate [W](Hourly),CORE:Zone Air System Sensible Cooling Rate [W](Hourly),CORE:Zone Air Temperature [C](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),SOUTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),CORE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),SOUTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),CORE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly) 
 08/02  09:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.433876797581069,0.0,772.2464227469353,21.992568064887118,0.0,1562.5004723072908,22.440010459838626,0.0,975.0921876105255,21.998223607105247,0.0,400.19888434666276,21.972612060764047,0.0,730.744521871562,21.99950566149292,6612.004911958261,0.0,0.0,0.0,0.0,0.0,1312.9007212003335,1222.1952034654228,984.6992154024083,957.5736227075809,1031.1051750422478 
 08/02  10:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.196466729079618,0.0,1762.4201038959196,22.000818849441829,0.0,1709.97076774708,22.546713116602104,0.0,1295.5253731732256,22.000876344992365,0.0,705.6156578277302,21.995910010618404,0.0,1097.8839484053008,21.999984963057185,7178.186498427662,0.0,0.0,0.0,0.0,0.0,1622.4937181620099,1212.034282198555,1073.7046353897443,1062.2703231184804,1104.1525654186042 
 08/02  11:00:00,28.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.02774648145164,0.0,2060.7212798548737,22.468469091217487,0.0,1453.307009932476,22.72391370865607,0.0,1450.5760433327924,22.135767318018567,0.0,884.0949266178168,21.999129935580265,0.0,1370.6739549701773,22.000436975333665,8091.055089910711,0.0,0.0,0.0,0.0,0.0,1860.771686638083,1248.2461491704005,1313.3820169272556,1292.4614822164772,1272.6627808182269 
 08/02  12:00:00,28.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.230387704942595,0.0,2360.34785154376,22.86508127794704,0.0,1404.4495325898418,22.217714978894457,0.0,1567.8921088535813,22.22557298439114,0.0,988.3713996696786,21.999899089142099,0.0,1570.2524681277203,22.000286024185,8080.402683422797,0.0,0.0,0.0,0.0,0.0,1847.7976361613349,1239.5428737159016,1307.5074533243999,1318.2344833179873,1263.7892627629047 
 08/02  13:00:00,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.31654675997916,0.0,2299.578978646883,23.344548572510797,0.0,1205.6857757201629,22.126508274599915,0.0,1469.0340722822498,22.48854295228952,0.0,1147.147520641044,22.00085024837037,0.0,1674.4718534185459,22.067977284331698,8385.028902045766,0.0,0.0,0.0,0.0,0.0,1875.585338654534,1258.1834693787135,1445.1281363266899,1419.806501076504,1282.794482469057 
 08/02  14:00:00,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.395376790324304,0.0,2300.0706575751266,23.51257031530933,0.0,1132.59212111462,22.030305227441038,0.0,1463.450750989813,22.645521914161365,0.0,1485.7752863999315,22.07705808867193,0.0,1651.293536766882,22.172273708805365,8526.715827470709,0.0,0.0,0.0,0.0,0.0,1881.7746358541679,1262.3353846571925,1567.5554597156304,1424.4917607765177,1287.027612326932 
 08/02  15:00:00,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.262391178504616,0.0,2248.9123161679247,23.388582208597986,0.0,1073.2167178885923,22.004372647700359,0.0,1486.572607826528,22.73248621066698,0.0,1676.7047355858418,22.643972049674578,0.0,1672.9994199520293,22.254608368272267,8510.093827622488,0.0,0.0,0.0,0.0,0.0,1881.7746358541679,1245.7133848089712,1567.5554597156304,1424.4917607765174,1287.0276123269319 
 08/02  16:00:00,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.934189224481579,0.0,2022.108627213774,23.171556469181508,0.0,1022.3350769632509,22.00039590800707,0.0,1422.1354045025924,22.84477323063485,0.0,1791.5806326830082,23.32468879594363,0.0,1605.2744744306747,22.380052278301073,8571.191328837675,0.0,0.0,0.0,0.0,0.0,1893.8673229249635,1267.2199470799058,1577.6289070239764,1433.6458500971967,1295.2983275713635 
 08/02  17:00:00,28.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.2864721812335,0.0,1918.055965582471,22.775680637434357,0.0,1029.0014916635565,21.84521315046231,0.0,1440.721608436851,22.79502769112603,0.0,1938.4490201766335,23.625103066553238,0.0,1639.0927551626347,22.416571134663707,8538.695207200617,0.0,0.0,0.0,0.0,0.0,1884.811404219015,1264.3725149749865,1570.0851477768404,1426.7905756466353,1289.1045904428718 
 08/02  18:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.36747714460889,0.0,1894.443397142537,22.31567169482117,0.0,1055.471067749269,21.53807574302225,0.0,1501.4792697925305,22.709614303448583,0.0,1989.4218449586984,23.404668356240106,0.0,1686.008917637963,22.381969630734284,8439.358000874778,0.0,0.0,0.0,0.0,0.0,1859.6294588742606,1247.4799179245654,1549.1080896534523,1407.7279987681639,1271.8815615140675 
 08/02  19:00:00,26.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.073080359437456,0.0,1982.0854330806429,21.738733964528714,0.0,1134.3344628607814,21.03340497875674,0.0,1633.8722002677558,22.440818586375817,0.0,1918.2875356008825,22.412992465472859,0.0,1838.304684831086,22.21461624769721,8302.503378652604,0.0,0.0,0.0,0.0,0.0,1824.9368623694666,1224.2073690660475,1520.2084711621465,1381.4659177838535,1248.1537841308214 
 08/02  20:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.478248133782825,0.0,1972.5506014872188,21.232844665295738,0.0,1144.821175692107,20.58784457710856,0.0,1618.3690019671356,21.984596710691187,0.0,1698.8609482216319,21.30753796782478,0.0,1874.1954974601,22.04949325147621,8213.148546136152,0.0,0.0,0.0,0.0,0.0,1802.28544512165,1209.0123053428222,1501.339392952367,1364.318935023732,1232.6614935553108 
 08/02  21:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.73134506864345,0.0,2001.2944126180274,20.80173905241144,0.0,1170.9690921847144,20.181569024191007,0.0,1636.5595387502772,21.593924235742266,0.0,1593.2810438283332,20.50770081970763,0.0,1932.6066339250277,21.8582050854746,8132.928124599986,0.0,0.0,0.0,0.0,0.0,1781.949597704816,1195.370576263183,1484.3992301726024,1348.924824304124,1218.7529220149928 
 08/02  22:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.93056301358117,0.0,1903.7331897090263,20.566470513248903,0.0,1117.0700182289277,19.98776294114618,0.0,1570.733962565971,21.347878824369276,0.0,1449.8171976623819,20.082451093447277,0.0,1895.4312972564058,21.71986413618349,8132.928124599986,0.0,0.0,0.0,0.0,0.0,1781.949597704816,1195.370576263183,1484.3992301726024,1348.924824304124,1218.7529220149928 
 08/02  23:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.188451589872338,0.0,1880.0225788098433,20.351345640272585,0.0,1106.3881532759038,19.791556616424367,0.0,1549.1200640538712,21.132485990895927,0.0,1386.999232099702,19.746370871435006,0.0,1888.053975359148,21.584995130520729,8109.897479318238,0.0,0.0,0.0,0.0,0.0,1776.111337578624,1191.4541442942828,1479.5358441104887,1344.505297497581,1214.7598816969929 
 08/02  24:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.52163614713563,0.0,1937.4182761110697,20.097649387811786,0.0,1142.8951354030842,19.530577770381617,0.0,1587.431066960792,20.898722853820169,0.0,1398.9368148872418,19.394006352252107,0.0,1940.9526589854805,21.422805630692616,8048.678902587295,0.0,0.0,0.0,0.0,0.0,1760.592450845836,1181.04373728803,1466.6083047743833,1332.7575962234349,1204.1458393153417 
 08/03  01:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.921080953002286,0.0,1934.558843251289,19.90769954538687,0.0,1141.4440953473286,19.342057021972147,0.0,1582.3354748849393,20.71892044898717,0.0,1379.2317611119736,19.159677885530038,0.0,1942.9131781469237,21.294759748421748,8023.499595973793,0.0,0.0,0.0,0.0,0.0,1754.2095058606488,1176.7619188600414,1461.2911854605432,1327.9257463474469,1199.7802653048435 
 08/03  02:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.405063957539338,0.0,1891.3055357325443,19.802697710891939,0.0,1115.072255153072,19.246640815773057,0.0,1552.7571864039883,20.60726755970819,0.0,1340.4258571089754,19.04421602760481,0.0,1920.3030782024703,21.208599488345795,8023.499595973792,0.0,0.0,0.0,0.0,0.0,1754.209505860649,1176.7619188600414,1461.2911854605432,1327.9257463474469,1199.7802653048437 
 08/03  03:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.90657588206681,0.0,2142.173268643117,19.44179652172675,0.0,1266.2368094016147,18.823740874492626,0.0,1736.4002242732968,20.30586203224566,0.0,1507.7005702786533,18.56362451466974,0.0,2129.6391736238308,20.977635786038556,7857.776649806721,0.0,0.0,0.0,0.0,0.0,1712.198799831106,1148.580222845496,1426.2954371130125,1296.1239017145884,1171.047314162249 
 08/03  04:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.483603239121956,0.0,2073.7755145466355,19.329611784484855,0.0,1221.2459339166035,18.71391473396571,0.0,1700.1778185885624,20.186544144346138,0.0,1454.863469034388,18.445990098837954,0.0,2106.901546390912,20.866040266319037,7857.638965058633,0.0,0.0,0.0,0.0,0.0,1712.163896797999,1148.5568091311846,1426.2663621966729,1296.0974803343978,1171.0234424581107 
 08/03  05:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.121419622809449,0.0,1872.9962202629918,19.422067718536768,0.0,1099.4901179932218,18.853235537131739,0.0,1548.8958329317673,20.23503592531303,0.0,1312.5073363431744,18.61592437342457,0.0,1938.0215054031567,20.89228668695851,7962.648113351401,0.0,0.0,0.0,0.0,0.0,1738.7836773496479,1166.413937334479,1448.4411654622236,1316.2484895716385,1189.229869493144 
 08/03  06:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.898963240176774,0.0,1634.5779335436976,19.758984605222396,0.0,1044.3195483373659,19.56948364850648,0.0,1407.1092764933324,20.601789570266474,0.0,1152.87104658201,19.052283587468989,0.0,1737.7912676919612,21.020121985470529,8109.897479318238,0.0,0.0,0.0,0.0,0.0,1776.111337578624,1191.4541442942828,1479.5358441104887,1344.505297497581,1214.7598816969929 
 08/03  07:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.868409662107977,0.0,1286.053399640435,20.443445992234059,0.0,977.3246941222965,20.856522387575667,0.0,1167.4817754948754,21.17910904257546,0.0,921.8038086443746,19.879437674363996,0.0,1437.814886910796,21.31146061900157,8351.463521314216,0.0,0.0,0.0,0.0,0.0,1837.3482405647824,1232.5331917069707,1530.547394475262,1390.8612543147254,1256.6424661122069 
 08/03  08:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.12132421116505,89.32973040857935,358.90817501568,21.941985453532369,0.0,999.1462834717288,22.397034566428407,0.0,741.1855737069681,21.995924571229794,15.957240699730998,223.94288578115158,21.85834493623024,34.24200638436984,714.500696338423,21.998363318720654,7279.146301340552,0.0,0.0,0.0,0.0,0.0,1405.503988091687,1271.179770378058,1158.6923677371024,1164.4440572793245,1175.7951437141115 
 08/03  09:00:00,28.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.665800292142259,0.0,991.4339118279822,22.2815571325195,0.0,983.8807130621772,23.429178201030646,0.0,846.871440160492,22.46827419773523,0.0,650.3049643864401,21.983506829367486,0.0,1005.3830621983234,22.11319858832468,8665.587143299857,0.0,0.0,0.0,0.0,0.0,1930.9514367338728,1295.3242530752823,1553.4004166872886,1461.7182948894557,1320.661767773689 
 08/03  10:00:00,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.408036589120387,0.0,1017.5915188906831,23.085783840261866,0.0,963.6403165758823,24.095347335242665,0.0,793.054961727634,22.980785440060229,0.0,674.9689426738165,22.41404428234548,0.0,897.6386804483291,22.398170019456985,8777.12006885634,0.0,0.0,0.0,0.0,0.0,1945.252019141798,1304.9173950226632,1620.4333744484005,1472.5437473247567,1330.4425587784536 
 08/03  11:00:00,30.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.320495545490897,0.0,1115.8895633643484,23.942611273744715,0.0,870.6546884065235,24.380336673315996,0.0,775.6010020538365,23.494368232307957,0.0,651.9383593707194,22.952746214246269,0.0,834.7816243881339,22.69837610643127,8846.858707830297,0.0,0.0,0.0,0.0,0.0,1962.930738526147,1316.776664782753,1635.16009706635,1485.9264285578125,1342.5338047569654 
 08/03  12:00:00,30.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.219909778455855,0.0,1447.828179858449,24.361791822549117,0.0,890.8383586266382,24.07293097644936,0.0,953.8908546976127,23.755093122922348,0.0,816.836483351799,23.05089494157379,0.0,995.4261968210094,22.862338343846809,8846.858707830297,0.0,0.0,0.0,0.0,0.0,1962.930738526147,1316.776664782753,1635.16009706635,1485.9264285578125,1342.5338047569654 
 08/03  13:00:00,30.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.085443926453416,0.0,1609.7500127579909,24.752273803985767,0.0,835.782771076689,23.875516031897307,0.0,1007.7214143000707,23.95720061715317,0.0,895.3243405376124,23.282862470192496,0.0,1027.3298728608828,22.98345771479631,8846.858707830295,0.0,0.0,0.0,0.0,0.0,1962.9307385261469,1316.776664782753,1635.1600970663499,1485.9264285578125,1342.5338047569654 
 08/03  14:00:00,31.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.89349299701233,0.0,1437.0460544895637,25.16564381930162,0.0,665.0853560543425,24.092597668415434,0.0,898.6056497646556,24.359429692199798,0.0,895.1440286732925,24.10515195379072,0.0,888.9564593119369,23.259059349021258,8917.996796207975,0.0,0.0,0.0,0.0,0.0,1980.9642178207128,1328.8739152123617,1650.1823417003544,1499.5776608487514,1354.8676864855266 
 08/03  15:00:00,31.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.644587407464149,0.0,1518.5066725028397,24.961866904949255,0.0,730.8131141712638,23.928873845526426,0.0,1019.5217264840554,24.384361963311684,0.0,1140.2882813976854,24.420015014422675,0.0,1036.4567308083784,23.35146506436194,8917.996796207975,0.0,0.0,0.0,0.0,0.0,1980.9642178207128,1328.8739152123617,1650.1823417003544,1499.5776608487514,1354.8676864855266 
 08/03  16:00:00,31.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.108946570425034,0.0,1509.1910892503639,24.53321532542654,0.0,781.5835535477913,23.704509184028603,0.0,1105.8826591685257,24.274098980624033,0.0,1365.6863314743487,24.66974461604697,0.0,1152.6338490821127,23.319423899943659,8917.996796207977,0.0,0.0,0.0,0.0,0.0,1980.964217820713,1328.8739152123617,1650.1823417003544,1499.5776608487516,1354.8676864855268 
 08/03  17:00:00,30.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.363642114073607,0.0,1355.7650987083335,24.147477108578646,0.0,739.5129185950418,23.536589779917237,0.0,1055.6691493040694,24.144493646123764,0.0,1373.9590618074245,24.702992117853669,0.0,1113.7867736687436,23.31923129184036,8846.858707830297,0.0,0.0,0.0,0.0,0.0,1962.930738526147,1316.776664782753,1635.16009706635,1485.9264285578125,1342.5338047569654 
 08/03  18:00:00,30.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.345800800335448,0.0,1103.7853658978239,23.925161306068167,0.0,620.47872799997,23.49404123809383,0.0,942.5312056596558,24.131297860898923,0.0,1237.2155068585708,24.692787969722123,0.0,1009.4132899740953,23.37105280022348,8846.858707830297,0.0,0.0,0.0,0.0,0.0,1962.930738526147,1316.776664782753,1635.16009706635,1485.9264285578125,1342.5338047569654 
 08/03  19:00:00,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.068205375792937,0.0,1269.6028579673026,23.339102539782237,0.0,743.0952800203766,22.94900484385093,0.0,1070.9471485591053,23.642283344534929,0.0,1233.7310051827984,23.70311053380283,0.0,1212.8343106406074,23.176974936541258,8777.12006885634,0.0,0.0,0.0,0.0,0.0,1945.252019141798,1304.9173950226635,1620.4333744484007,1472.5437473247567,1330.4425587784538 
 08/03  20:00:00,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.590219177869558,0.0,1139.0939549161424,23.025873658434798,0.0,676.5384755313822,22.711048545369168,0.0,996.3571685638683,23.36444750482761,0.0,1029.032995288072,23.099922583288348,0.0,1182.9542764294077,23.065413227406027,8777.12006885634,0.0,0.0,0.0,0.0,0.0,1945.252019141798,1304.9173950226632,1620.4333744484005,1472.5437473247567,1330.4425587784536 
 08/03  21:00:00,26.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.02482893629934,0.0,1439.9625131920055,22.34778325536811,0.0,866.6645857580465,21.990727757282568,0.0,1190.837297246593,22.821649139310688,0.0,1159.5766100773372,22.128184828004295,0.0,1398.4173959659295,22.751451863000299,8576.787086178034,0.0,0.0,0.0,0.0,0.0,1894.4676815592689,1270.8501559944876,1578.1290176307735,1434.100317870215,1295.7089389830213 
 08/03  22:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.404910132306634,0.0,988.2995388841288,22.390514275960997,0.0,595.9338059813081,22.14919018425007,0.0,856.9209660661069,22.81295825817854,0.0,801.4987714502095,22.239177832622717,0.0,1044.4162004440926,22.798898930272494,8614.528722365649,0.0,0.0,0.0,0.0,0.0,1904.0351724808543,1277.2682371518104,1586.0989266433385,1441.3428493239963,1302.2525626253806 
 08/03  23:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.808914290398879,0.0,1080.2472808224807,22.168186788410148,0.0,656.5811722865607,21.92372794688937,0.0,928.7028871174982,22.607461623070099,0.0,849.2007479711783,21.926678319212106,0.0,1146.2608838649508,22.66852013716788,8614.528722365649,0.0,0.0,0.0,0.0,0.0,1904.0351724808543,1277.2682371518104,1586.0989266433385,1441.3428493239963,1302.2525626253806 
 08/03  24:00:00,26.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.293110718979798,0.0,991.0595346672772,22.119143648959289,0.0,603.9871860503981,21.900514265932288,0.0,871.6998361688607,22.53672860680091,0.0,777.2940440897405,21.87183766457664,0.0,1101.5810442964503,22.616779480412228,8630.600985277884,0.0,0.0,0.0,0.0,0.0,1908.1094852302475,1280.0013748260699,1589.4929096810586,1444.4270788761199,1305.0391625241217 
 08/04  01:00:00,26.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.815841347254069,0.0,963.7997543013207,22.056869014080278,0.0,589.8888226189924,21.853204778070734,0.0,851.001755058488,22.462886471449886,0.0,753.5548104471013,21.80506799122154,0.0,1084.350472118998,22.555709581922874,8630.600985277884,0.0,0.0,0.0,0.0,0.0,1908.1094852302475,1280.0013748260699,1589.4929096810586,1444.4270788761199,1305.0391625241217 
 08/04  02:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.429272732528636,0.0,1819.585630390732,21.110838532199567,0.0,1105.9508048003114,20.69866793200515,0.0,1462.7553754122119,21.7349483756716,0.0,1332.8055046954196,20.504095705986118,0.0,1753.3338988185045,22.031212721858844,8250.543484057322,0.0,0.0,0.0,0.0,0.0,1811.7650481599376,1215.3714293950509,1509.2360896212854,1371.4949358934337,1239.1450068473453 
 08/04  03:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.01209528257337,0.0,1256.2209354784555,21.277529782781838,0.0,755.4884347105326,20.963477091775066,0.0,1071.1033557161805,21.82107028075732,0.0,927.2531752082909,20.839338631354587,0.0,1345.3681228873025,22.083393169831113,8477.613450411709,0.0,0.0,0.0,0.0,0.0,1869.3272012913174,1253.9853746201198,1557.1865007358043,1415.0691297984268,1278.514269825773 
 08/04  04:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.626484151397326,0.0,1240.8375208570465,21.233356077545787,0.0,748.0166730464525,20.929511886040609,0.0,1057.4542845230822,21.76286208550394,0.0,919.5210155652303,20.809244108390915,0.0,1333.2975472895406,22.032539243939366,8477.689622172134,0.0,0.0,0.0,0.0,0.0,1869.3465108046287,1253.998327861942,1557.2025859419917,1415.0837469805763,1278.5274764427284 
 08/04  05:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.31925246329103,0.0,1160.9972029771489,21.218052791438738,0.0,700.7593528454295,20.936817724284766,0.0,990.7604511757681,21.736453982889708,0.0,862.8734322461219,20.83498105556204,0.0,1253.5840165054443,22.010045409385286,8503.38265256707,0.0,0.0,0.0,0.0,0.0,1875.8596845798618,1258.3675065968685,1562.6281884115504,1420.0141792451782,1282.9821195933433 
 08/04  06:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.074778738661629,0.0,1886.2087519999314,20.535309715286205,0.0,1137.893591272036,20.076326358359404,0.0,1542.5288750525534,21.208839394043598,0.0,1366.7397234167636,19.835383527692597,0.0,1876.3150309333674,21.564444277543964,8127.903569178579,0.0,0.0,0.0,0.0,0.0,1780.6758747496065,1194.516135180826,1483.338193779316,1347.9606239048642,1217.8817674236967 
 08/04  07:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.875481729451459,0.0,1538.1259704370733,20.67501289559966,0.0,923.5738385852174,20.283304486399083,0.0,1283.8700378642398,21.3279466660045,0.0,1100.5360699177846,20.06215896647797,0.0,1555.9804065077443,21.57081931312717,8288.560972256435,0.0,0.0,0.0,0.0,0.0,1821.4024674651944,1221.83642003421,1517.2642503593893,1378.7904027011555,1245.7364575562174 
 08/04  08:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.767960579601657,0.0,329.0126382289541,21.9116844376763,0.0,192.4484194413294,21.833560001498875,0.0,678.9369415407985,21.988572937223855,0.0,298.13360576095558,21.77258651250329,0.0,898.7961696715167,22.021763090080215,7182.662108381599,0.0,0.0,0.0,0.0,0.0,1380.3696393155765,921.9931561967565,1186.3268145208784,1374.6812582375438,1215.7602659705759 
 08/04  09:00:00,26.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.860613747541288,0.0,691.8753482103484,22.295164392207555,0.0,438.24579795412276,22.20152736811173,0.0,615.4559489316375,22.53727872072777,0.0,551.0972730039812,22.12064643196649,0.0,739.8304533356627,22.2949821527814,8630.600985277884,0.0,0.0,0.0,0.0,0.0,1908.1094852302475,1280.0013748260699,1589.4929096810586,1444.4270788761199,1305.0391625241217 
 08/04  10:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.15102001353215,0.0,863.2484346264764,22.673317740557854,0.0,541.1451045227395,22.537137998813319,0.0,751.1037277301794,22.92872724025787,0.0,664.3761011870047,22.394451904635355,0.0,834.5914598360541,22.4409967870601,8671.77342202702,0.0,0.0,0.0,0.0,0.0,1918.5466828350018,1287.0028741565996,1598.1873015480406,1452.3279729100223,1312.1776164370866 
 08/04  11:00:00,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.609234104155015,0.0,582.0842310878645,23.452414830964046,0.0,363.66427060408537,23.35607579562784,0.0,550.674384693677,23.58171731242314,0.0,465.32499815031226,23.244230202281505,0.0,567.4842259985546,22.788825316997604,8777.12006885634,0.0,0.0,0.0,0.0,0.0,1945.252019141798,1304.9173950226632,1620.4333744484005,1472.5437473247567,1330.4425587784536 
 08/04  12:00:00,30.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.22954617505075,0.0,820.8746509587278,23.847567949081655,0.0,488.1453692868005,23.623563900177279,0.0,722.1231692214117,23.98979811210481,0.0,610.2151815978625,23.474372311904597,0.0,676.6029529200238,22.90207422430788,8810.94174551591,0.0,0.0,0.0,0.0,0.0,1953.8258017617314,1310.6688750220677,1627.5755048078054,1479.0340477401624,1336.3065420438753 
 08/04  13:00:00,30.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.970059013879444,0.0,963.3583803205006,24.87569640092091,0.0,421.8803346687514,24.072186789378635,0.0,646.9624355517528,24.400207207605506,0.0,562.0302284358024,24.01990939147374,0.0,549.7138955661847,23.12891856613927,8846.858707830297,0.0,0.0,0.0,0.0,0.0,1962.930738526147,1316.776664782753,1635.16009706635,1485.9264285578125,1342.5338047569654 
 08/04  14:00:00,30.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.066164702257745,0.0,1136.5985289933288,25.290360110624783,0.0,466.64999146560879,24.23165946562211,0.0,700.0866002557511,24.597073964446638,0.0,752.3375014348933,24.57912008872334,0.0,617.6262016036124,23.38385399745001,8846.858707830297,0.0,0.0,0.0,0.0,0.0,1962.930738526147,1316.776664782753,1635.16009706635,1485.9264285578125,1342.5338047569654 
 08/04  15:00:00,31.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.937612915833868,0.0,956.0718031792081,25.425638773185875,0.0,394.70626412298739,24.543214130020844,0.0,612.2607050915988,24.842221878768343,0.0,771.2595297207656,25.204518414024848,0.0,547.1192731944448,23.70274102068725,8878.35710940716,0.0,0.0,0.0,0.0,0.0,1970.9155717653064,1322.1330647183928,1641.8116209526209,1491.9708979345576,1347.9949798960166 
 08/04  16:00:00,31.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.715674163397808,0.0,923.5644149926557,25.348607743423636,0.0,420.80810311809696,24.63812320857063,0.0,645.6401588856321,24.967494612449046,0.0,971.5136852382086,25.794261918113955,0.0,598.0081747151182,23.895634745431719,8878.35710940716,0.0,0.0,0.0,0.0,0.0,1970.9155717653064,1322.1330647183928,1641.8116209526209,1491.9708979345576,1347.9949798960166 
 08/04  17:00:00,31.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.152946034674075,0.0,908.6993041759488,24.948872693797733,0.0,470.7521860256529,24.452417207030189,0.0,716.6195034359889,24.8434671883264,0.0,1085.8013003974684,25.758022888242679,0.0,705.8198294748318,23.879305829709826,8878.357109407163,0.0,0.0,0.0,0.0,0.0,1970.9155717653064,1322.1330647183928,1641.811620952621,1491.9708979345576,1347.9949798960166 
 08/04  18:00:00,30.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.322341293297755,0.0,778.4986821586126,24.620540360237777,0.0,432.25409713061029,24.29848318660114,0.0,677.3646648415934,24.755503392953835,0.0,994.0159285788832,25.497708929565556,0.0,678.4094684386842,23.922846037285525,8810.94174551591,0.0,0.0,0.0,0.0,0.0,1953.8258017617316,1310.6688750220677,1627.5755048078054,1479.0340477401624,1336.3065420438753 
 08/04  19:00:00,28.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.13100779393682,0.0,752.8149649969612,24.110110294144904,0.0,442.8383278540908,23.88757700982247,0.0,698.1074117734457,24.42918363476037,0.0,902.4267226046083,24.795607601173285,0.0,732.4259643360665,23.771328738598816,8750.56890480754,0.0,0.0,0.0,0.0,0.0,1938.5213088002634,1300.4022880241356,1614.8265597201067,1467.4486412249037,1325.8391328978635 
 08/04  20:00:00,28.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.70242564377975,0.0,721.0711499100846,23.644109316444454,0.0,440.7689998132015,23.490276136358636,0.0,679.7143394097122,23.986085366063997,0.0,779.7498308916935,24.050741268062258,0.0,772.102973573695,23.55941484915827,8720.707433303873,0.0,0.0,0.0,0.0,0.0,1930.9514367338725,1295.3242530752823,1608.520706691307,1461.7182948894557,1320.661767773689 
 08/04  21:00:00,27.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.17648825576422,0.0,536.5639715419929,23.538873748867418,0.0,339.8323075324438,23.466750400927425,0.0,534.9761509823088,23.84058592209118,0.0,577.7242598421676,23.813357371727724,0.0,641.8899351488835,23.535714201306939,8697.520605943746,0.0,0.0,0.0,0.0,0.0,1925.0735845081336,1291.3812618642394,1603.6243396278426,1457.2687971084279,1316.6416486948338 
 08/04  22:00:00,28.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.625308848441298,0.0,597.3859874625205,23.352912712859955,0.0,382.4349841995827,23.287389408563408,0.0,580.4772755466661,23.621506793565545,0.0,580.811819436638,23.47117796419925,0.0,727.0876747862003,23.39645574047607,8720.707433303874,0.0,0.0,0.0,0.0,0.0,1930.9514367338728,1295.3242530752823,1608.5207066913072,1461.7182948894557,1320.661767773689 
 08/04  23:00:00,28.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.142933590847055,0.0,556.8575374180309,23.253012656133934,0.0,360.061436065786,23.204620866598515,0.0,547.7222940467973,23.496695690258755,0.0,525.8000478142194,23.30654289777781,0.0,703.6970787857331,23.30514123350924,8720.707433303874,0.0,0.0,0.0,0.0,0.0,1930.9514367338728,1295.3242530752823,1608.5207066913072,1461.7182948894557,1320.661767773689 
 08/04  24:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.68574098600272,0.0,2558.38638315795,21.08161946576879,0.0,1564.8532290215633,20.538756130484538,0.0,1857.6528984740467,21.38635855572069,0.0,1870.305059113079,20.279201122477248,0.0,2271.1883549090136,22.128805404320045,7962.010233658841,0.0,0.0,0.0,0.0,0.0,1738.6219750817,1166.3054639335088,1448.306464277426,1316.1260819549123,1189.119274271027 
 08/05  01:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.035068718011254,0.0,2628.808921976964,20.12402781996765,0.0,1580.0913317524924,19.462975357234876,0.0,2019.2794950630583,20.91001108501852,0.0,1863.725100514029,19.14176444629469,0.0,2396.489744576931,21.56118751721956,7785.530865179452,0.0,0.0,0.0,0.0,0.0,1693.884519943817,1136.2946052663504,1411.0392800360262,1282.2601051116777,1158.5213806813115 
 08/05  02:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.339984412207973,0.0,2357.333683934349,19.781381865943776,0.0,1399.0868925928685,19.122335022577503,0.0,1866.1456083029926,20.632119104685715,0.0,1649.9271264388122,18.812368660073156,0.0,2255.4001857004025,21.307720016624214,7831.145041204934,0.0,0.0,0.0,0.0,0.0,1705.4476968249142,1144.0514360036473,1420.671634892055,1291.0133584937162,1166.4299408503339 
 08/05  03:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.675713197754655,0.0,2250.237141587048,19.526799197154284,0.0,1328.0346445456499,18.869310839509649,0.0,1804.2766103374884,20.407915096268736,0.0,1566.3134568091508,18.567435424396615,0.0,2198.1808378358189,21.109804268810359,7831.031570241879,0.0,0.0,0.0,0.0,0.0,1705.418931977426,1144.0321399178529,1420.6476732056399,1290.9915836820749,1166.4102673186172 
 08/05  04:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.11444305838726,0.0,2366.5970129035838,19.16632045645361,0.0,1394.2472365593124,18.46592036774289,0.0,1895.3451957732019,20.10630814066175,0.0,1636.711752154491,18.151332939466074,0.0,2307.00026118015,20.872864387232789,7720.853949460987,0.0,0.0,0.0,0.0,0.0,1678.2241333864707,1125.789277097882,1395.0937150826035,1270.405289345501,1147.8105604082614 
 08/05  05:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.564670788818018,0.0,2008.1157783030658,19.2878292724804,0.0,1176.3099831755938,18.66878362765575,0.0,1638.856346734072,20.156495623355974,0.0,1392.0670769326103,18.405426541289218,0.0,2029.7246883725805,20.873509963456294,7891.676424921062,0.0,0.0,0.0,0.0,0.0,1720.792380380661,1154.344983727014,1433.4540595390429,1302.6291890402693,1176.9248380938075 
 08/05  06:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.1684004576935,0.0,1954.6217167442533,19.35334216799832,0.0,1146.540555096425,18.757249579020205,0.0,1604.7553145690293,20.20126848421218,0.0,1359.1939134325358,18.49681938779629,0.0,1987.1055533971717,20.86149903101016,7918.6728236186759,0.0,0.0,0.0,0.0,0.0,1727.6359575422592,1158.935804245113,1439.1548945589489,1307.809734624842,1181.6054585072446 
 08/05  07:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.92242568419555,0.0,1715.349338327851,19.74103399494522,0.0,1018.3132492014584,19.26171231590273,0.0,1427.056181927725,20.52345590903429,0.0,1196.9171487006643,18.99081448232485,0.0,1751.8174465772109,20.990637010522549,8081.93466200054,0.0,0.0,0.0,0.0,0.0,1769.0227736515304,1186.6989813214789,1473.6309302734417,1339.1392984467439,1209.9117041670766 
 08/05  08:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.878995002835969,378.6055010128548,115.78958501721951,21.932838318156717,71.58197119144409,161.81062559506047,21.87962682484165,123.95639082524277,327.6727509680699,21.97155139862211,121.70660661558304,61.831241709233449,21.839205823999199,171.18878540059789,505.3101010655665,21.9884007624306,3615.8990228191858,129.7227982052781,0.0,0.0,113.17154605130429,60.92882623946632,376.78013009393666,391.4268078642111,368.860975733897,594.8375371909759,476.6394272998481 
 08/05  09:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.09596249626866,0.0,915.4664054274945,22.000009129131518,0.0,659.2642542171252,21.999977672667084,0.0,1018.6265833004509,22.00000540568656,0.0,556.097664210608,21.999889328923,0.0,1060.0577770139062,22.000006081386379,5766.399035183562,0.0,0.0,0.0,0.0,0.0,1117.3499280010374,775.8212028014776,800.9108210711222,1003.5440018349603,965.2421073346952 
 08/05  10:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.471731522318735,0.0,1620.5506273187612,22.00062701571425,0.0,1241.9006136395533,22.164579853439194,0.0,1223.7843480267557,22.00032434354368,0.0,677.3334660266601,21.999980302168763,0.0,1163.4085798755219,22.000001515292433,7747.132955642702,0.0,0.0,0.0,0.0,0.0,1779.1107043519699,1242.0017131360935,1156.0846380239744,1232.3185457278678,1234.0863802625277 
 08/05  11:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.27791599712324,0.0,1663.0131120520865,22.637631155191494,0.0,1089.0982607949173,22.542726037537137,0.0,1173.8736744602985,22.41899260789988,0.0,899.0174089238352,21.999997826276628,0.0,1331.3331896649775,22.049274859305404,8428.738961708608,0.0,0.0,0.0,0.0,0.0,1890.4154194309757,1268.1318103568186,1442.690556814453,1431.032780501884,1292.9374204642095 
 08/05  12:00:00,28.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.131686401574645,0.0,1650.1447468602417,23.40691403376765,0.0,905.3664065233863,22.680715329160998,0.0,1058.0230155466064,22.763204816814708,0.0,954.0260152981279,22.031119257094958,0.0,1192.5572611338899,22.28388550488225,8691.3736373357,0.0,0.0,0.0,0.0,0.0,1923.5153302220609,1290.3359509719977,1602.326283012976,1456.0892082514993,1315.5758907368989 
 08/05  13:00:00,28.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.08012765103635,0.0,1652.5238314296706,23.412102867880564,0.0,892.8135467101345,22.635247644007426,0.0,1117.5808124204437,22.98608654513014,0.0,1001.9069173978987,22.17268534143563,0.0,1225.2563914886223,22.407055458075729,8691.3736373357,0.0,0.0,0.0,0.0,0.0,1923.515330222061,1290.3359509719977,1602.3262830129764,1456.0892082514993,1315.5758907368989 
 08/05  14:00:00,27.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.702915681866985,0.0,2343.491882149753,22.47215983200332,0.0,1124.8271637741748,22.064267914843528,0.0,1729.643021665122,22.530795291564055,0.0,1117.2320321844355,22.02163574833346,0.0,1902.0479673986175,22.052866195116964,7953.085643659548,0.0,0.0,0.0,0.0,0.0,1825.2011464995,1115.7250257696235,1279.9892375252594,1380.3047201697162,1248.334539555181 
 08/05  15:00:00,30.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.09155840925799,0.0,1986.5436692929766,22.812942062996926,0.0,1043.5031289020554,22.013822886385804,0.0,1477.893857166966,22.720910853205348,0.0,1531.856561567642,22.260899682578378,0.0,1651.0260172581862,22.147823979670588,8527.719350791594,0.0,0.0,0.0,0.0,0.0,1887.2980902732484,1245.2553550516755,1572.1566064024599,1428.6729816098153,1290.8053433141284 
 08/05  16:00:00,30.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.59986214909376,0.0,1838.6075989965823,22.79882401476102,0.0,993.2447651940319,22.00198611840555,0.0,1406.460814475081,22.82053435390631,0.0,1623.8000930057124,22.88572548021983,0.0,1574.2318095369124,22.25522000002901,8592.51927085115,0.0,0.0,0.0,0.0,0.0,1900.0216190389568,1268.398987507863,1582.755557309502,1438.304614191858,1299.5075186627028 
 08/05  17:00:00,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.992244313874815,0.0,1846.7078277070833,22.433096243902598,0.0,1042.9789713446035,21.72576952737979,0.0,1467.137471044101,22.678489661465503,0.0,1864.788408770779,23.220869251828498,0.0,1668.05146574531,22.257570203710338,8523.110165325874,0.0,0.0,0.0,0.0,0.0,1880.8606018238059,1261.7222307346545,1566.7940513049953,1423.7998426687316,1286.402464653418 
 08/05  18:00:00,27.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.186587581285467,0.0,1895.9426297574569,22.016609971729055,0.0,1089.7710518918216,21.35892799186076,0.0,1557.2175294756999,22.555071133589693,0.0,2015.0340262516016,23.157381023021878,0.0,1755.0073668561714,22.20785038495417,8400.715950993828,0.0,0.0,0.0,0.0,0.0,1849.8337134118854,1240.9087186530658,1540.9480400975922,1400.312680038733,1265.1818246522828 
 08/05  19:00:00,26.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.0444447424684,0.0,1899.94761678217,21.56451053736834,0.0,1104.4001048197334,20.949898323947815,0.0,1614.4731249782736,22.394069201917199,0.0,1921.85843813633,22.44862330176666,0.0,1801.1663342391219,22.103452212233195,8300.395001469162,0.0,0.0,0.0,0.0,0.0,1824.4023895272838,1223.848833050113,1519.7632447222368,1381.0613251479757,1247.7882348812873 
 08/05  20:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.58880471412439,0.0,1912.1585795880415,21.110354153879905,0.0,1120.829844272663,20.52535920567433,0.0,1598.2935710267967,21.93358149781094,0.0,1692.959409282606,21.31438196179537,0.0,1842.669643503417,21.957057769641954,8211.723604409597,0.0,0.0,0.0,0.0,0.0,1801.9242229169523,1208.7699896255065,1501.0384877173004,1364.0454920488945,1232.4144379606749 
 08/05  21:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.96972453900129,0.0,1773.8989603123155,20.89422091036746,0.0,1042.1138059649839,20.35982915602852,0.0,1488.340043303151,21.68103969082324,0.0,1461.0440704929955,20.75901637734775,0.0,1763.9913250836517,21.869853066568149,8231.548962379007,0.0,0.0,0.0,0.0,0.0,1806.9499438858739,1212.141352641888,1505.2250126038285,1367.8499317388478,1235.8517473683006 
 08/05  22:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.311300976247517,0.0,1818.1495608076294,20.624982528692898,0.0,1072.8547875914947,20.094503911136397,0.0,1519.8906775146343,21.39808685729569,0.0,1410.9505747444094,20.22534382077634,0.0,1836.1245228686542,21.71132967192011,8170.341278344426,0.0,0.0,0.0,0.0,0.0,1791.4338184476163,1201.7327979721086,1492.2997734806359,1356.1043207475823,1225.239593556215 
 08/05  23:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.68744163806445,0.0,2153.0794293239398,20.05652601005812,0.0,1275.8275884423104,19.447145444992509,0.0,1751.3556800203438,20.913654616783576,0.0,1585.5473106015903,19.371622961336148,0.0,2104.9512986111915,21.39636909112904,7944.005545811263,0.0,0.0,0.0,0.0,0.0,1734.0577933204377,1163.243711463542,1444.5044106719193,1312.6710245905888,1185.997631624507 
 08/05  24:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.08508126379158,0.0,2278.1918645822436,19.63866323801985,0.0,1346.7443749190423,18.981083774907455,0.0,1855.1532143486907,20.5365562054738,0.0,1636.519768001579,18.78343840273843,0.0,2250.3705789908328,21.122193391031848,7812.787088479139,0.0,0.0,0.0,0.0,0.0,1700.7939625466802,1140.9296097560849,1416.7949822701538,1287.4905104279179,1163.247049338035 
 08/06  01:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.52332172143907,554.8315658198911,85.02040317900848,21.92988139934539,294.93672692281077,35.13702964144756,21.867461952707584,136.37455429818315,194.5452159784872,21.97183839023968,155.53028888193237,56.151464281788708,21.828266361713554,91.93560413319456,729.553474491344,21.989908497214956,2407.7327089006496,418.74942987342078,216.3435496359981,118.18951382353113,104.90204065117384,160.89639288589846,7.43774777874704,0.0,3.1849037774314534,237.93622677099013,36.56192956318993 
 08/06  02:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.11687942366249,0.0,272.3679216768596,21.99119629112095,0.0,122.49543751182228,21.971973391546518,0.0,449.07513744371,21.997149993173627,0.0,308.90343704438558,21.963789220853209,0.0,992.9833243053904,21.999324691891937,1505.5354048391442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,344.00231375806188,58.00211694081386 
 08/06  03:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.725949143034755,0.0,293.6802744121205,21.998648899703,0.0,207.72167991009884,21.994029548572905,0.0,493.26040117309506,21.999671581137205,0.0,337.11802067600686,21.99087866835719,0.0,1030.5784939955975,21.999933993080327,1393.1927135050333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,286.75426566026058,2.90747370450443 
 08/06  04:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.394608293013257,0.0,354.76008646761968,21.999753143424969,0.0,249.70202116376505,21.99865413384186,0.0,508.7098499935605,21.999725473710894,0.0,380.2411569921992,21.997543990255804,0.0,1060.3936019847293,22.000101428076954,1248.6889258775614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.15795173729323,0.0 
 08/06  05:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.081918185592416,0.0,349.9260849028815,21.999954564697164,0.0,252.08936864957424,21.999655934919443,0.0,489.4231336493831,21.99988713325962,0.0,382.78750035062606,21.999237654835065,0.0,1047.4525869088034,22.000411251547538,1176.1485855347483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,72.61761139447967,0.0 
 08/06  06:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.86524477930122,0.0,434.78485899821137,21.999931165759145,0.0,720.2608928376667,21.999705707885057,0.0,800.1784588173887,22.000015723082549,0.0,420.00347106130178,21.999575493568526,0.0,1051.7109213967124,22.00005871892596,1255.7681625793917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,147.70441406800274,4.532774371120423 
 08/06  07:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.83713913835676,0.0,627.568706122107,22.000257577848779,0.0,1381.900021358504,21.99990745326879,0.0,964.1511180587932,22.0000088787175,0.0,501.1314028527149,22.000187539425068,0.0,1104.5560019618607,22.000014133171523,2369.5939630776495,0.0,0.0,0.0,0.0,0.0,49.592971907846209,493.0334173436228,34.80776387600309,380.9297903986164,307.6990454112924 
 08/06  08:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.960907143172034,0.0,862.682562004069,22.00007451156142,0.0,1824.9787508684604,21.999971953323514,0.0,1046.2787416700012,22.000007002382298,0.0,596.7825126632879,22.000080396234119,0.0,1169.6860511726546,22.000007293865445,3488.051793952157,0.0,0.0,0.0,0.0,0.0,372.5830977915448,777.7045091248864,254.5336728196961,521.114898968842,458.5846411069194 
 08/06  09:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.19386989056645,0.0,1163.765195631553,22.000026516054736,0.0,1433.5982805403074,21.9999959051659,0.0,1195.114073839245,22.000006197932089,0.0,688.5595014238988,22.000040893637157,0.0,1228.4116664150652,22.000006203937397,4051.7871809452046,0.0,0.0,0.0,0.0,0.0,628.4996741399389,700.7307048444385,395.23453392414879,624.7210340529978,599.0702598434111 
 08/06  10:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.492817649397656,0.0,1317.4792301740936,22.000014287400913,0.0,1079.1230665179938,22.000007441706253,0.0,1332.0364090357162,22.000006412010405,0.0,775.1474587043722,22.000026060415818,0.0,1260.4550844066117,22.000006747256273,3752.957223872911,0.0,0.0,0.0,0.0,0.0,605.4218890480554,495.47074293254328,353.31398915492039,587.3542848900895,607.8653437070345 
 08/06  11:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.671133330529888,0.0,1048.3103135867432,22.000241567863637,0.0,766.1677643880967,22.000198140045453,0.0,1096.7533216025959,22.00005842391271,0.0,679.1130476640619,22.000070139271405,0.0,1113.7064629854222,22.00013299013532,1135.665698246027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.924595477981066,8.210128627777367 
 08/06  12:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.716234850536606,0.0,1053.9361303558672,21.999926749035028,0.0,656.6191222054449,21.999760706818397,0.0,1088.5390515453137,21.999860042729769,0.0,679.427050165862,21.999649487941278,0.0,1107.5339111429558,21.99981364181941,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/06  13:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.752529983930779,0.0,1396.4696247819339,22.00017650980021,0.0,721.6461707511071,21.99997671616334,0.0,1350.1332030149734,22.000851122891974,0.0,815.1329873524173,21.999832981560745,0.0,1194.9957308450049,22.00032524136905,1309.796512556549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,65.77451681786548,140.49102159841514 
 08/06  14:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.863065118496836,0.0,1695.6322720676827,22.000547573593843,0.0,716.5144792072306,22.000343365099508,0.0,1384.3789709406329,22.00109868506205,0.0,979.6297100579841,22.000276573614774,0.0,1224.9736310630424,22.00060127076869,1532.4431583878823,0.0,0.0,0.0,0.0,0.0,108.98004100007644,0.0,0.0,130.52127433769727,189.4108689098403 
 08/06  15:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.96463641180222,0.0,1308.8284908499673,21.999478878028403,0.0,612.0213290210386,21.999810534988226,0.0,1182.9270058677994,21.999172422868417,0.0,872.601953765412,21.999520937608897,0.0,1184.6534142582687,21.99879228820539,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/06  16:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.9825999643069,0.0,1154.7529317683703,22.000098295308317,0.0,575.9472219382797,22.000073196282174,0.0,1122.0336078260025,21.999743989389076,0.0,817.9156065612087,21.999844579176519,0.0,1127.1804527982486,21.999396704904155,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/06  17:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.856049697669428,0.0,923.2462632079923,21.999985427033537,0.0,497.99688304026406,21.99996147585163,0.0,967.9160833924279,21.999689915815819,0.0,707.7709793860722,21.999709061074783,0.0,1153.5301449915942,21.999551000438566,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/06  18:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.706276280957835,0.0,791.8471081667321,22.00002860442284,0.0,446.0134472724658,21.999990903463759,0.0,957.4689540995214,21.99979491299252,0.0,1027.6157223721248,21.999713454553587,0.0,1139.253032730635,21.99966636926356,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/06  19:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.519972746677888,0.0,590.3229299598315,21.999965458209617,0.0,360.52167118487889,21.999913460410356,0.0,910.1833669736343,21.999623783258217,0.0,962.5357641929531,21.999412907791986,0.0,1172.381017028356,21.999437522834396,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/06  20:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.23203262431322,0.0,425.38493486114569,21.99997059451256,0.0,288.30579875883998,21.999880751333298,0.0,628.5422829665313,21.9997575994534,0.0,621.8671235805632,21.999483293806504,0.0,1173.8223954258738,21.99954659058493,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/06  21:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.959635983543146,0.0,268.6959475578533,21.999950952498005,0.0,218.17943159348125,21.999848239702489,0.0,439.62825102363697,21.999834421608566,0.0,456.1254166426861,21.999524645745596,0.0,1031.8217136558788,21.999714702193559,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/06  22:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.582340282245818,0.0,194.5046498701713,21.99999675931913,0.0,183.36531613621538,21.99995436700334,0.0,346.4926819022926,22.000002823471936,0.0,370.8575816303569,21.99985319123588,0.0,964.7623899449777,22.000099372359647,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/06  23:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.283265163024838,0.0,149.48574826773166,21.999988485444466,0.0,162.18973631389009,21.999932801531885,0.0,291.9272920523845,21.999936396863775,0.0,320.3244055266673,21.99982276363348,0.0,940.3402673923129,21.99985690591771,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/06  24:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.03414512198346,0.0,116.82018806798988,21.99996425477977,0.0,146.75702252725024,21.999919728032738,0.0,254.2844896754168,21.999940089106376,0.0,290.92415060551959,21.999798724683367,0.0,912.3442992100918,21.99984160220698,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/07  01:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.829159758133956,0.0,4110.751081501323,18.180644519954919,0.0,2071.9678818653376,18.095828308317583,0.0,3706.450506058087,18.652751357529266,0.0,2204.1779004968786,18.106995200199746,0.0,4212.73071342987,19.827082193935607,4604.955116911886,0.0,0.0,0.0,0.0,0.0,903.1711813770753,333.9464221305843,266.18954532071879,1049.7071210971922,948.4098728460461 
 08/07  02:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.507418032025844,0.0,2930.05579516385,18.017259023886039,0.0,1464.5480878789147,18.014312727686137,0.0,3090.291132626812,18.097431339113457,0.0,1620.8392626671642,18.018363575433715,0.0,3790.872540361711,19.34638047720757,3774.279914263318,0.0,0.0,0.0,0.0,0.0,554.3036200849515,120.93634824535039,65.48404500285747,1049.7071210971927,880.3178056926979 
 08/07  03:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.184316605716768,0.0,2502.974289761622,18.00418074925544,0.0,1248.4904409754054,18.003091147338666,0.0,2645.5542405365815,18.01147008978977,0.0,1405.5053164557594,18.00402901243405,0.0,3793.5486853604786,18.998777367983946,3177.52228692458,0.0,0.0,0.0,0.0,0.0,333.913697355883,9.871057884137086,0.0,1049.7071210971927,680.499436447099 
 08/07  04:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.821371269334877,0.0,2227.1282900579728,18.002040103029658,0.0,1114.0562060036307,17.999818702771209,0.0,2369.8388309418417,18.003202009568996,0.0,1270.9560983320567,18.00013473751911,0.0,4236.727808614579,18.3961923986139,2661.049820689682,0.0,0.0,0.0,0.0,0.0,78.91772756687777,0.0,0.0,1049.7071210971927,428.8939978853434 
 08/07  05:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.4983161823664,0.0,2115.3594416371627,18.000420633385084,0.0,1058.9064477859354,18.00012284100547,0.0,2244.581295078546,18.000262891403318,0.0,1215.6979609512583,18.000007542138968,0.0,4044.4311287309158,18.242042467986808,2589.7059142278314,0.0,0.0,0.0,0.0,0.0,32.4794704305242,0.0,0.0,1049.7071210971927,403.98834855984628 
 08/07  06:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.274937818944843,0.0,2167.0275696929768,18.000834384193494,0.0,1540.8099303174068,18.001369545939967,0.0,2539.2133014719836,18.001736502450386,0.0,1234.7101773714067,17.999523926384126,0.0,3827.0835521818059,18.29679090944521,3037.3573760816509,0.0,0.0,0.0,0.0,0.0,154.83076387576919,143.37943454118062,0.0,1049.7071210971927,585.9090824272398 
 08/07  07:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.19681318043018,0.0,2371.3839142896497,18.000226938777226,0.0,2250.305982583075,18.00259516153677,0.0,2712.6127328492786,18.001004283277874,0.0,1318.2509537102124,17.999820759741195,0.0,3396.977859805604,18.574171534018985,4689.233557586732,0.0,0.0,0.0,0.0,0.0,677.7798582090709,690.1337971817087,314.98999328723809,1049.7071210971927,853.0918136712539 
 08/07  08:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.30012128984395,1407.420265055364,0.0,21.821328516570238,97.64292269803446,806.41188128333,21.913687311241575,1222.4886901552387,0.0,21.86824517916032,568.0391512947463,49.141020044159308,21.894706713519136,1480.4432668271623,17.51302758740523,21.8574989961562,6121.167779044056,1311.3553728462819,162.00692287250883,630.8541782379775,1612.1563638273727,1275.7804719451872,0.0,25.48349517445987,0.0,0.0,0.0 
