Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SOUTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),EAST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),NORTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),WEST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),CORE LIGHTS 1:Lights Electricity Rate [W](Hourly),PLENUM:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),SOUTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),EAST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),NORTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),WEST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),CORE:Zone Air System Sensible Heating Rate [W](Hourly),CORE:Zone Air System Sensible Cooling Rate [W](Hourly),CORE:Zone Air Temperature [C](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),SOUTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),CORE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),SOUTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),CORE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly) 
 08/07  09:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.771114966512088,0.0,304.66704662820487,21.972778644674599,0.0,1533.5383212375087,21.98295021049364,1.7995334864431243,239.48285809582195,21.98654707894437,0.0,200.97868720535645,21.97390350553038,210.91693634285594,198.1298430260863,21.990480039306694,1633.4716192410979,0.0,0.0,0.0,203.41179707764915,0.0,0.0,326.52884802318035,0.0,0.0,0.0 
 08/07  10:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.35032932801638,0.0,1258.0046075860205,21.99644471171928,0.0,1636.5272412868849,21.997539189452739,0.0,751.4324199191219,21.998834164270208,0.0,488.9497157255405,21.99381265064718,0.0,588.5462641846543,21.999544677411686,2008.1393264070253,0.0,0.0,0.0,0.0,0.0,245.2100117602842,412.1921123596101,21.317202327150946,87.34764780388275,138.54137801582875 
 08/07  11:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.114654542187247,0.0,2072.5719240406799,22.000428340510138,0.0,1454.4221686049082,22.000751646974654,0.0,1138.0243921560833,22.00043106877005,0.0,681.0072526005306,21.99952942516335,0.0,979.7388646499042,22.000367854325846,2820.302440787355,0.0,0.0,0.0,0.0,0.0,577.4946774501386,406.73398200935426,151.98451717327118,268.57424850031677,311.9840415140062 
 08/07  12:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.846461474342595,0.0,2358.910405178991,22.000840948850738,0.0,1159.6172122021647,22.000958058597349,0.0,1405.9117016963713,22.00055996638274,0.0,832.5852265491199,22.000617130069999,0.0,1166.0145139603547,22.000393183681568,2951.583311135327,0.0,0.0,0.0,0.0,0.0,644.1947648838552,307.3316485881437,195.5111811116409,318.5094518920759,382.5052905193435 
 08/07  13:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.588545854759596,0.0,2187.1209201170406,22.0004853064656,0.0,941.0327556977502,22.000597395001607,0.0,1424.7993663565858,22.000377271459568,0.0,885.9147431555286,22.00062688215025,0.0,1299.923132043021,22.000374140368554,3428.8562420751688,0.0,0.0,0.0,0.0,0.0,732.0430318953977,335.8645841301984,329.37622649422618,450.9671161319276,477.074309283151 
 08/07  14:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.34966175374918,0.0,2679.4448420650498,22.0008722043263,0.0,876.9608525684934,22.000809459415458,0.0,1535.8683773738035,22.000655857664535,0.0,1314.531619525546,22.001209442674229,0.0,1393.695952999702,21.999923943554046,3374.85309900407,0.0,0.0,0.0,0.0,0.0,791.5339265885837,238.15626362812089,371.32119974524928,417.6684142224099,452.64232067943797 
 08/07  15:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.06862530625232,0.0,2388.497958400915,22.001096620911473,0.0,803.5449754275899,21.999711079073444,0.0,1496.4754532744965,21.99976137601267,0.0,1681.237330018174,21.99957726979661,0.0,1474.6039326107148,21.999835345419418,3532.413160849289,0.0,0.0,0.0,0.0,0.0,744.8496169284526,226.91187364178377,519.3006535649455,470.58859312301487,467.2314494508246 
 08/07  16:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.77624633059087,0.0,1999.6601862474934,21.9999195002037,0.0,750.9348650606673,21.999851514998676,0.0,1457.588540444009,21.99986900342229,0.0,2048.5882510206668,21.99996582328061,0.0,1521.173720152197,21.9999045612108,3222.436218297447,0.0,0.0,0.0,0.0,0.0,540.0480309667803,150.58795840733874,582.7351627322346,438.5981015157823,406.93599053504297 
 08/07  17:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.16947667062081,0.0,4163.9398687370789,19.580703621438773,0.0,2478.947582567208,18.444909372645698,0.0,3085.4740778675006,20.3832414767498,0.0,3309.902524882999,19.068857772889819,0.0,3467.8035065922115,20.748675783786824,6932.378837146733,0.0,0.0,0.0,0.0,0.0,1477.8050557208749,990.5774777709337,1231.0408161278588,1118.689287122164,1010.7352262646314 
 08/07  18:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.09190859140196,0.0,3910.759723305916,18.639810029854809,0.0,1971.4454142513869,18.04358958381633,0.0,3017.1550417124979,19.821552177866765,0.0,3219.4920887965806,18.482401622573989,0.0,3429.6744575668847,20.32089446225905,6737.6317821370089,0.0,0.0,0.0,0.0,0.0,1463.203083819459,843.6366526446234,1218.8770849665612,1107.6356847043508,1000.7483018617451 
 08/07  19:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.725979781135515,0.0,3559.484291924883,18.098311195203637,0.0,1627.0658126245504,18.009139817012526,0.0,3148.391475539123,19.224714429872326,0.0,2719.1969288168349,18.121039963715825,0.0,3589.576131637581,19.917306787588289,5909.32103334467,0.0,0.0,0.0,0.0,0.0,1231.465943590299,590.3795452345314,946.9563155707726,1070.128067148044,966.8601876607544 
 08/07  20:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.06647973567059,0.0,2976.1568778304228,18.010611078257829,0.0,1406.430495190923,18.001255717535714,0.0,3140.8639358293205,18.494318039475674,0.0,2009.1611481667597,18.019870795810449,0.0,3655.5814423526087,19.537660096874924,4963.856062274327,0.0,0.0,0.0,0.0,0.0,897.4145140610397,385.2645252579142,579.5290548718663,1049.7071210971927,948.4098728460463 
 08/07  21:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.262471851025628,0.0,2645.851043271882,18.000785625045013,0.0,1284.2050995353537,17.999933290608057,0.0,3056.8317949265858,18.031520502730378,0.0,1664.8841500944919,18.002798387020897,0.0,3746.09514789019,19.20326066030893,4201.198358729154,0.0,0.0,0.0,0.0,0.0,625.1809433197711,217.14447009531944,307.54657485803286,1049.7071210971927,898.0882752185705 
 08/07  22:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.444553520056105,0.0,2455.0144627399438,17.999669584673734,0.0,1204.5021278437533,18.00080192097849,0.0,2680.3370616084537,18.002778011610645,0.0,1472.6687880264868,18.001368745737329,0.0,3649.079055864844,19.035252358147277,3718.5696082519937,0.0,0.0,0.0,0.0,0.0,497.5313900773886,131.69971922680655,163.82286910258709,1049.7071210971927,772.2775346077506 
 08/07  23:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.686719597306135,0.0,2321.4531066787305,18.00132758985054,0.0,1147.907153505414,18.00043945471583,0.0,2484.682619972365,18.001515078150104,0.0,1359.4680407039505,18.00041533334328,0.0,3801.527253327692,18.778824125047529,3131.636646880642,0.0,0.0,0.0,0.0,0.0,319.23348383614145,25.040183070616388,13.076877656724133,1049.7071210971927,621.0480070796991 
 08/07  24:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.003101274980584,0.0,2219.1554878268545,18.001045170799054,0.0,1102.8819243607039,17.99980596557792,0.0,2356.6051596375,18.000055324652267,0.0,1286.3122131820879,17.99964537588439,0.0,3894.094080060859,18.547535197404348,2845.7849066628207,0.0,0.0,0.0,0.0,0.0,178.51339407973877,0.0,0.0,1049.7071210971927,514.033417345621 
 08/08  01:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.402085145932714,0.0,2164.6392363328129,18.001018231617456,0.0,1078.2163916868627,18.000093726048385,0.0,2289.260386136035,17.999785961739279,0.0,1247.8486218938136,17.999887229076376,0.0,3646.204176116118,18.57141942244409,2975.914401880362,0.0,0.0,0.0,0.0,0.0,258.30502577224629,0.0,0.0,1049.7071210971927,564.3712808706554 
 08/08  02:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.988458088431075,0.0,2115.57426672644,18.00129991168746,0.0,1056.6108374245085,17.999989964605875,0.0,2234.616966552928,17.999981844512875,0.0,1219.4892174449188,17.999814590458798,0.0,3636.9810911500728,18.53414992800327,2929.7357177208439,0.0,0.0,0.0,0.0,0.0,234.9202552963335,0.0,0.0,1049.7071210971927,541.5773671870493 
 08/08  03:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.599431782317248,0.0,2075.8107535749265,18.00088879442776,0.0,1038.960608612423,17.99969294807049,0.0,2192.5075685662898,18.00000417416696,0.0,1198.5396037824408,17.99952658885121,0.0,3761.0125248297556,18.400013197684708,2732.7095541886499,0.0,0.0,0.0,0.0,0.0,116.16959315449549,0.0,0.0,1049.7071210971927,463.3018657966934 
 08/08  04:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.30722720241755,0.0,2022.803879229382,17.999440803852239,0.0,1015.2735282596379,17.999394506922579,0.0,2136.367473171996,18.00207760704162,0.0,1173.2481101866793,17.999251536033954,0.0,4154.208605484629,18.064631833081309,2490.4370457982065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1046.8613395704538,340.04473208748427 
 08/08  05:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.052134317829297,0.0,1996.5960886330768,17.999496085897137,0.0,1003.523022876127,17.999431900156819,0.0,2111.352912375544,18.001871119817858,0.0,1160.765699144843,17.999239810558725,0.0,3992.2629457536274,18.010365281650175,2502.63460394117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1049.7071210971927,349.39650870370886 
 08/08  06:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.862959581187178,0.0,2071.748535292674,18.000452849839708,0.0,1374.4400941564809,18.000489402456848,0.0,2374.048751805903,18.0003627912075,0.0,1191.9870018367365,17.999350029928097,0.0,3699.357162399955,18.180608122496908,2878.5859176046585,0.0,0.0,0.0,0.0,0.0,115.48157794368227,69.93824858829723,0.0,1049.7071210971927,539.9279958352175 
 08/08  07:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.817654773869159,0.0,2308.797877920956,18.000072921734799,0.0,2043.613301582735,18.002739548905674,0.0,2601.6703719800955,18.000834989071046,0.0,1291.182721988274,17.999846686073366,0.0,3317.9086750754297,18.513105341752813,4618.912188968483,0.0,0.0,0.0,0.0,0.0,672.7231462727127,635.3785286962051,312.884592336674,1055.8789997661725,838.5159477564492 
 08/08  08:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.926724901853548,1447.6073932265259,0.0,21.824475250690548,106.57974253330097,716.8591178229243,21.913592162073749,1283.9776709040146,0.0,21.86940224670248,582.9800223991781,47.65395239585128,21.894721505179388,1567.8814145247052,16.148463999845519,21.85276282854984,6162.096321401189,1329.0176639667,162.258227891005,593.2225031869094,1644.723801634237,1295.2879312205949,0.0,34.055219361473977,0.0,0.0,0.0 
 08/08  09:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.38562880010773,0.0,316.2199052992719,21.973390787131419,0.0,1516.7073466035427,21.983640940196567,16.02613805854844,225.26062753268708,21.98668719113205,0.0,202.43635057306757,21.973989980368409,256.4621955589614,161.33145993034396,21.990244494675545,1919.0277652538705,0.0,0.0,0.0,215.67822187736679,0.0,50.431748996279157,458.8261110729479,14.084924082434771,27.087633602994047,49.388151481579317 
 08/08  10:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.084195826682284,0.0,1401.9046121173088,21.99745382778969,0.0,1664.4888736255073,21.999292162288627,0.0,890.3633316023042,21.99916695588073,0.0,548.7063127642419,21.9957261661079,0.0,695.2378507193871,21.999694145183317,3717.2095420129337,0.0,0.0,0.0,0.0,0.0,701.671977740812,696.5889810629398,375.25180289852309,391.77980327897418,448.3860028914163 
 08/08  11:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.824806926900285,0.0,2071.862686453005,22.000546800360323,0.0,1434.724323262572,22.000812022336655,0.0,1376.568707663817,22.00047481539321,0.0,798.397049666874,21.99926263367749,0.0,1024.0227043376893,21.99980754514778,4663.284791761771,0.0,0.0,0.0,0.0,0.0,1029.007350880809,703.4663000149997,566.7712547816232,583.2867477882137,677.2221641558574 
 08/08  12:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.73489087047396,0.0,2627.963031238538,22.00057189200428,0.0,1165.8408537985304,22.000913033173768,0.0,1508.3297429011769,22.000446294912629,0.0,879.0924128917266,22.000846953716115,0.0,1221.995980129069,22.000407535969367,4444.099697943724,0.0,0.0,0.0,0.0,0.0,1073.2209229900882,549.0143623146926,505.9378019478909,571.1010062745135,641.2946302762697 
 08/08  13:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.82243673912164,0.0,2926.420935398401,22.00010506823278,0.0,1019.5853804469493,22.00057658175932,0.0,1637.159610233688,22.00025167880662,0.0,1032.2009367968865,22.00077258503044,0.0,1405.8501494470466,22.000386061442315,5455.772160197042,0.0,0.0,0.0,0.0,0.0,1370.6481347770162,654.9083082930775,735.6258810859015,772.3442039698048,818.7146579309734 
 08/08  14:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.739644770513566,0.0,2545.1832924581769,22.000648434019995,0.0,930.9504821072505,22.000001446421395,0.0,1671.0944893470237,22.000510870749218,0.0,1174.6668129068956,22.000054553547075,0.0,1503.128682979962,22.00052492063013,5002.000316439883,0.0,0.0,0.0,0.0,0.0,1166.9125142764133,551.6953142318707,684.2790782211403,731.9759307321903,763.606504838 
 08/08  15:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.361640456794978,0.0,2298.711315689868,22.001174562164537,0.0,929.2526590817552,22.000001595528848,0.0,1775.6336725221773,22.00080432471036,0.0,1294.2134253830757,22.00001062510102,0.0,1550.8171426215895,22.00002150054867,5191.904382628288,0.0,0.0,0.0,0.0,0.0,1145.863529718822,577.0389604498112,754.6742445019327,780.7534345874448,830.0432392300094 
 08/08  16:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.784289960986024,0.0,1976.122847652392,22.001421049087037,0.0,860.5611437943294,22.000001779217557,0.0,1687.3621429167725,22.00091365017782,0.0,1402.5765458170709,22.00000408308292,0.0,1591.8064693987927,22.00000209577982,5377.3775912570049,0.0,0.0,0.0,0.0,0.0,1121.9166781704594,605.5501560860578,850.555440360052,843.7089579292315,852.1153845709355 
 08/08  17:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.024732557618404,0.0,3430.4078597351788,20.29738664707484,0.0,2062.7080655181159,19.429616542752304,0.0,2592.247800388476,20.9964348618951,0.0,2620.9459587705648,19.506955544065215,0.0,2920.612131513605,21.127157639376195,7407.578800858999,0.0,0.0,0.0,0.0,0.0,1598.0738103549459,1072.022695847055,1331.227065515932,1209.7319905313955,1092.9922644694005 
 08/08  18:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.91449819785629,0.0,3047.267134658128,19.77526207927547,0.0,1795.398859746323,18.87038006740058,0.0,2393.0682430659305,20.68163434075377,0.0,2310.329891820319,19.000361276306078,0.0,2736.6252328439379,20.898307224278967,7486.335668462665,0.0,0.0,0.0,0.0,0.0,1618.0386473870468,1085.4155430851602,1347.8581693132254,1224.8452486844188,1106.6470858525459 
 08/08  19:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.582375130474106,0.0,3168.7160598280399,18.93489909623846,0.0,1796.5319375999882,18.119309689786016,0.0,2475.7494927044665,20.014771040343093,0.0,2137.311682555528,18.165001741807758,0.0,2861.679758627077,20.570966774587068,7174.882004343052,0.0,0.0,0.0,0.0,0.0,1572.8566250711397,1016.4866090231136,1215.6199254597019,1190.6427372370179,1075.7451334118119 
 08/08  20:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.00781577845772,0.0,2979.234256072409,18.513160164224979,0.0,1530.2559443762094,18.026919720397378,0.0,2357.7923376053424,19.645198471562109,0.0,1784.1542816051088,18.040750920659066,0.0,2785.89309698571,20.401547588994445,6974.157521158619,0.0,0.0,0.0,0.0,0.0,1577.9262826971147,925.0910849624372,1093.9162496418333,1194.480436704617,1079.212493012348 
 08/08  21:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.328920948608855,0.0,3016.4975094300655,18.049914353537866,0.0,1387.4412002024704,18.003700296825899,0.0,2502.911762513979,19.130267913156396,0.0,1594.368135047786,18.00672013663792,0.0,2971.2989364811139,20.090517241778117,6242.217153100498,0.0,0.0,0.0,0.0,0.0,1438.192790591287,692.7911758016064,800.6046083408232,1159.4947038316109,1047.602900394903 
 08/08  22:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.64310984740982,0.0,2706.672826603324,18.006364734938694,0.0,1303.0547774260154,18.000577880717758,0.0,2500.7554698621499,18.801489905302949,0.0,1484.319756617718,18.001198737014485,0.0,3002.2371248190095,19.86465705466857,5887.093702696389,0.0,0.0,0.0,0.0,0.0,1258.2617554040303,625.1859878744244,716.3682260980152,1147.227379944357,1036.5193792352948 
 08/08  23:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.017455426704495,0.0,2557.9572066233429,18.001465820388494,0.0,1250.8286095313443,17.999474033933987,0.0,2245.880083537035,18.80432014159871,0.0,1419.4714249866057,17.999458084503197,0.0,2733.599505145395,19.88439824020647,6209.215990205058,0.0,0.0,0.0,0.0,0.0,1370.5870589629899,691.7473439006896,790.5138436792477,1183.5236909575438,1069.3130785643189 
 08/08  24:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.49820971547606,0.0,2471.9126417639797,18.00184633263869,0.0,1217.5546924163996,17.9998976148753,0.0,2227.274519232724,18.732296443067754,0.0,1379.9267532818786,17.999877988970569,0.0,2722.7430644736998,19.84107178410156,6130.662232155934,0.0,0.0,0.0,0.0,0.0,1329.7029089163962,674.6905820878335,769.9009974895733,1183.5236909575438,1069.313078564319 
 08/09  01:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.006986213742466,0.0,2408.279003492708,18.000117727698116,0.0,1190.7378819509118,17.999900173087604,0.0,2206.2421621844989,18.65037023550628,0.0,1350.041013878205,17.999903655567729,0.0,2705.9205427356266,19.77334302558264,6070.759772813462,0.0,0.0,0.0,0.0,0.0,1299.3192304660122,660.848613917407,754.2241847679115,1183.5236909575438,1069.313078564319 
 08/09  02:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.624045710537567,0.0,2387.6626801075829,18.001495944565787,0.0,1182.4371754314028,18.000067226019163,0.0,2135.6604427124536,18.66492234007621,0.0,1340.24038905924,18.000094532072255,0.0,2636.5648797389969,19.765144370989398,6288.928288049297,0.0,0.0,0.0,0.0,0.0,1367.6053005096747,719.3759082224901,828.2267720601849,1192.6398286161419,1077.5495045005376 
 08/09  03:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.361747383625539,0.0,2365.724455055847,18.000445586018935,0.0,1172.3630576718452,18.000019678191703,0.0,2201.7999038336017,18.58435896099688,0.0,1329.4613167173139,18.000031874203093,0.0,2711.344824267897,19.694051391449685,6114.230782665903,0.0,0.0,0.0,0.0,0.0,1297.1429985100706,681.7650365412399,784.9322051170442,1180.3835792194857,1066.4759891377929 
 08/09  04:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.188414379621628,0.0,2307.4762647080876,18.000073274864783,0.0,1147.5979955063968,18.000013118674386,0.0,2606.2694829061749,18.108670288140396,0.0,1304.3521728940096,18.000019058427975,0.0,3159.471954488084,19.37223878435703,4928.464660326377,0.0,0.0,0.0,0.0,0.0,865.3211994701158,401.67286979087148,446.6174157268275,1109.1792704063287,1002.142930791965 
 08/09  05:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.95242249713974,0.0,2257.657576036273,18.000015063539548,0.0,1123.802841335565,18.00001446597456,0.0,2438.3434909570758,18.008163394953568,0.0,1280.3848981961583,18.000018868698495,0.0,3003.2659445392048,19.293730420883507,4864.531086354367,0.0,0.0,0.0,0.0,0.0,851.4363179891176,370.39966537712226,404.71254172106827,1126.6312841720638,1007.8203029547276 
 08/09  06:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.789229736821534,0.0,2311.2284629088055,18.000010138111024,0.0,1404.811274370772,18.00001437514049,0.0,2420.095234477138,18.146994459354198,0.0,1300.37317169165,18.00002053805724,0.0,2924.9262598790126,19.317616365542969,5162.575354945295,0.0,0.0,0.0,0.0,0.0,918.4633763201613,539.5033982702173,434.94320953705229,1137.9747574033373,1028.1596392742579 
 08/09  07:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.738037520576684,0.0,2514.1388196851719,18.00116575961868,0.0,2014.3905628901942,18.24403362793025,0.0,2157.0634856437957,18.59587765130713,0.0,1384.3203984112452,18.00001351172979,0.0,2627.4724275285627,19.532890686954919,6682.399264063909,0.0,0.0,0.0,0.0,0.0,1408.4845675184766,1050.7961091556829,862.4584526570897,1185.7786907833425,1071.3504698090486 
 08/09  08:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.845208500468343,1266.5325774954329,56.274557582227689,21.87763168158606,92.06990375378355,637.0778155587037,21.90553135730196,1080.454692225272,154.87436629713504,21.952369264049709,468.39537181763748,54.03280340574766,21.877503616821188,1059.8180137155096,173.8134098953905,21.950445266469239,4843.505914023175,1012.6114580677679,76.82281753513567,291.334658257797,948.2101155130811,951.332639930812,25.469298890564326,269.0638574372182,25.44668003168582,74.27508863750454,65.40832558133883 
 08/09  09:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.300057175962328,0.0,762.0875922691771,21.981310430212749,0.0,1557.5591233926635,21.980120484961,0.0,453.2967893217169,21.995125418386878,0.0,315.29142547556378,21.96968123518924,13.949427880861549,272.58195033524137,21.996685375305114,3578.097128454858,0.0,0.0,0.0,0.0,0.0,611.1815879449421,819.2500013616998,371.4413308842312,296.31776199415807,376.37547212955828 
 08/09  10:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.924894116994247,0.0,1926.0254567864423,21.99819989842402,0.0,1779.6075802966425,21.99822111490295,0.0,1056.8623338462504,21.999694158159199,0.0,617.4499892492843,21.994989852460998,0.0,949.0466091762336,21.9998967781276,5876.441564812152,0.0,0.0,0.0,0.0,0.0,1349.5988066174862,1069.3234558307327,759.5994052599937,786.0264573410912,808.3624656225807 
 08/09  11:00:00,26.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.757805808858174,0.0,2719.209589915769,22.000426741032454,0.0,1568.8938258358185,22.000691606259254,0.0,1352.7969796396333,22.00002924127873,0.0,795.5577551430909,21.999331470402255,0.0,1182.8907990903929,21.999954958057619,6616.35316585739,0.0,0.0,0.0,0.0,0.0,1674.5329149638083,1044.6180418357845,908.8640127317074,925.5742901004724,959.2329320853501 
 08/09  12:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.856037170712456,0.0,3207.931512894656,22.122565113915024,0.0,1269.0133248673708,22.000999656747113,0.0,1584.3295508888814,22.00040697403404,0.0,912.6254185670609,21.999922702923624,0.0,1378.6751489885683,22.000517102600506,6592.675949235309,0.0,0.0,0.0,0.0,0.0,1716.5838675925987,912.9569113903006,923.2091162743973,950.320408907848,986.0746709298958 
 08/09  13:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.96974407136121,0.0,2758.121096501785,22.008692511230554,0.0,1088.4522493043158,22.00005934368935,0.0,1666.0216387882322,22.00076589395203,0.0,1007.0889260678985,21.999976126337747,0.0,1487.7302377158079,22.000095127006899,6285.731583582132,0.0,0.0,0.0,0.0,0.0,1559.8347112894986,812.7092821638344,886.9306590968297,945.4967459026234,977.2292109890775 
 08/09  14:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.847977993050696,0.0,2784.261652184183,22.000974770424727,0.0,1070.5863189899395,22.00107939819368,0.0,1895.3312923099553,22.00023789888965,0.0,1256.229475814602,22.001384020457356,0.0,1609.7407717516008,22.000479329775474,6970.599056633331,0.0,0.0,0.0,0.0,0.0,1686.9211175170395,903.7055810956747,1086.6030625757053,1068.6940114052446,1121.1443098994008 
 08/09  15:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.595031691800125,0.0,2618.173010909189,22.000719911608895,0.0,1053.4164738276978,21.99987407461915,0.0,1997.3662118101939,22.000355727750479,0.0,1428.6622474023109,21.9999402307717,0.0,1716.1803347387029,21.999951901366584,6582.790506614822,0.0,0.0,0.0,0.0,0.0,1536.3223840435854,797.4042441424417,1021.2733428391227,1029.8262341083437,1094.4333273410605 
 08/09  16:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.918550635736865,0.0,2138.692863141921,22.00011097771077,0.0,903.8793448355796,21.99997754884953,0.0,1754.2668899317546,22.001001955921127,0.0,1523.5587322328357,21.999988513282639,0.0,1722.149493872054,21.999997839062936,6254.818102888232,0.0,0.0,0.0,0.0,0.0,1360.7207899508858,721.5566244554973,1032.967468591173,1024.7416709208488,1011.3005748295602 
 08/09  17:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.96653752273906,0.0,2994.2176869249894,20.77950029919803,0.0,1795.2284291622694,20.004256496028164,0.0,2258.312822234463,21.345727278490199,0.0,2268.585152750293,20.02525799106012,0.0,2554.268241828635,21.42662340484985,7703.858012926057,0.0,0.0,0.0,0.0,0.0,1673.1804818732376,1122.4058858820982,1393.7924071654257,1266.5872763444023,1144.3609875206244 
 08/09  18:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.679313874499984,0.0,2912.544033152698,20.100020730573413,0.0,1718.182463517654,19.24466068661404,0.0,2269.075934517682,20.90723915112191,0.0,2201.110650368667,19.34434970009587,0.0,2607.058281893017,21.148863566747218,7614.837626724885,0.0,0.0,0.0,0.0,0.0,1650.6138466435965,1107.2676957820405,1374.9939540522678,1249.5044730476726,1128.9266830590414 
 08/09  19:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.169444909575874,0.0,2904.2667615295079,19.41731568869109,0.0,1705.395999722527,18.535050868198835,0.0,2283.896762383386,20.37370744252521,0.0,2102.2603572022019,18.41061118571021,0.0,2666.9777726268837,20.86967268772598,7503.536156154345,0.0,0.0,0.0,0.0,0.0,1622.398964703947,1088.340538848512,1351.4903998077639,1228.1459819252382,1109.6292967286159 
 08/09  20:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.515578991634706,0.0,2790.6884485926705,18.959308341686844,0.0,1632.2604394954774,18.091209679996927,0.0,2212.957114756855,19.98780557002419,0.0,1868.9891515904165,18.068210883242288,0.0,2626.3150356569879,20.67106640381465,7418.852319070833,0.0,0.0,0.0,0.0,0.0,1618.2344413491174,1085.1688996364133,1280.1435425735509,1224.993463502742,1106.7809978687406 
 08/09  21:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.816568748876155,0.0,2941.7737157487115,18.407100925469157,0.0,1463.7552166317919,18.012500733029257,0.0,2331.16518178071,19.528346286121729,0.0,1649.736449728721,18.011194302880147,0.0,2785.5711645061426,20.382181494993014,6894.218362934738,0.0,0.0,0.0,0.0,0.0,1578.1286112945323,898.12280831005,1040.4514966382085,1194.6335982014826,1079.3508743501969 
 08/09  22:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.133842625880676,0.0,2849.115138521268,18.145315235311786,0.0,1365.3306906744209,18.001805875178357,0.0,2283.6758502974769,19.276797974651829,0.0,1538.7146827525274,18.001969271609526,0.0,2768.6985253636814,20.204494302084038,6812.7920822876,0.0,0.0,0.0,0.0,0.0,1573.1018218468335,864.2651228785109,1005.1529795788747,1190.828349679703,1075.9128341634103 
 08/09  23:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.514933616415616,0.0,2705.38703606069,18.015368687873715,0.0,1290.047970860749,18.0003052177416,0.0,2455.4950281000485,18.86672182090159,0.0,1455.0530585385873,18.00038856210402,0.0,2963.1212955282587,19.922288495139627,6063.012103844863,0.0,0.0,0.0,0.0,0.0,1318.5843801166096,671.8296466971692,769.6161541849767,1155.4775472902475,1043.9734014155925 
 08/09  24:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.965263953013499,0.0,2555.319075323136,18.003275025122826,0.0,1245.8254202374436,18.000070494960008,0.0,2405.201028279139,18.6768999052798,0.0,1406.4939460865922,18.000105102756764,0.0,2927.363786417106,19.78634919651003,5965.988648402272,0.0,0.0,0.0,0.0,0.0,1261.1463319914877,653.1169130742369,748.7434804904383,1155.4775472902477,1043.9734014155925 
 08/10  01:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.43006223349196,0.0,2467.98795163178,18.000381562898366,0.0,1213.965881891362,17.999958031299717,0.0,2368.6627156570154,18.540511855789306,0.0,1372.4740228937249,17.999975161976154,0.0,2898.786860232284,19.680905968226868,5903.014738453399,0.0,0.0,0.0,0.0,0.0,1226.517071622694,639.5153849946178,734.0003589899795,1155.4775472902477,1043.9734014155925 
 08/10  02:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.998568730063555,0.0,2414.602917715792,17.99977147983085,0.0,1193.1895102300376,17.999647702891087,0.0,2274.2664759848464,18.51851830013567,0.0,1350.648306912934,17.999601336994944,0.0,2798.403525424239,19.66024730864123,6004.897411855483,0.0,0.0,0.0,0.0,0.0,1259.6557584314083,659.8814497828419,758.388819671973,1168.08036696927,1055.360042859722 
 08/10  03:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.62640495033682,0.0,2362.7063227852197,17.999991828449525,0.0,1171.0310391952874,18.000023560826507,0.0,2384.5979095841987,18.34231336556602,0.0,1327.930066036366,18.000039262505568,0.0,2920.075393503989,19.529954569607946,5610.183765376907,0.0,0.0,0.0,0.0,0.0,1113.1081625919879,565.1390371113516,644.3291371509934,1147.4005847181846,1036.675869664121 
 08/10  04:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.35090073044289,0.0,2330.511928504151,18.000003070950304,0.0,1156.2617806538634,18.000012565053948,0.0,2502.5059305471324,18.124831235233413,0.0,1312.9167062548723,18.000019498429194,0.0,3064.1584382747257,19.364601169775417,5338.794424584052,0.0,0.0,0.0,0.0,0.0,1006.4554381012767,510.23825849566057,582.043319093017,1122.4202685687188,1014.1061661851107 
 08/10  05:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.111046280809693,0.0,2293.0065746913335,18.00000507171266,0.0,1138.76589124577,18.00001267188991,0.0,2437.708825623136,18.05739288744719,0.0,1295.2938023682846,18.000018099824307,0.0,2992.267170685419,19.319650643567909,5261.138679863521,0.0,0.0,0.0,0.0,0.0,981.1824225920344,480.97309300852415,544.3049733269456,1130.101269767314,1021.0459470284338 
 08/10  06:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.949063857257867,0.0,2353.923264501097,18.000004546519486,0.0,1254.0367928693746,18.000011460214645,0.0,2345.2027543822484,18.197013464003154,0.0,1320.0826842621146,18.000017300727057,0.0,2877.096661377734,19.37022745312541,5640.224056155442,0.0,0.0,0.0,0.0,0.0,1109.4128189915646,602.3539659641436,640.7837862821349,1147.43528732492,1036.7072234524106 
 08/10  07:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.892356815088104,0.0,2579.0787122737708,18.000591311804919,0.0,1787.794995971302,18.000495927027087,0.0,2122.973499712564,18.666975161028284,0.0,1415.9392826996896,18.000009275666888,0.0,2604.703935189734,19.579566023573997,6844.069045088742,0.0,0.0,0.0,0.0,0.0,1494.3628002673,1023.4081615047119,955.7615427718509,1190.9672425765355,1076.0383238280763 
 08/10  08:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.00741731342848,1264.8644745312725,98.3383229214639,21.898006550582545,116.36617943134907,513.6784506617497,21.899576201382243,1045.7850303826877,177.2409454130892,21.96375432354134,441.39742871030537,57.48182392259478,21.87837727121757,1059.8046485639837,213.77776078413164,21.961256516483215,4489.013270634434,893.0886466350471,69.57545440988541,134.2991195334498,840.1102190828137,823.4000388109897,63.03929023029574,332.8845793056058,43.6593042688422,100.53655549180951,84.88908872542635 
 08/10  09:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.47624283924607,0.0,833.1239974426353,21.984396698214778,0.0,1388.4805437094893,21.978846677072359,0.0,564.9959058437271,21.9962831451422,0.0,372.0566101699769,21.96986906687949,0.0,303.4460844330433,21.997404265454663,4548.748811498921,0.0,0.0,0.0,0.0,0.0,882.7484441678519,897.7194219387462,602.8332522958942,482.870217832831,579.0465011233291 
 08/10  10:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.105886679099549,0.0,1872.4382574581646,21.998500415372637,0.0,1596.7509055015922,21.997986230698055,0.0,1193.9850605893185,21.99976718842624,0.0,684.8399919822356,21.995031162259477,0.0,932.3118236328903,21.999899206263579,6413.340711994204,0.0,0.0,0.0,0.0,0.0,1477.0906724809357,1109.3111429909823,897.2646242419976,874.5610729378791,951.5822252021417 
 08/10  11:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.058622052027823,0.0,2711.0791214071175,22.007479347037376,0.0,1514.082882288749,22.000624679162017,0.0,1531.5983958400405,22.000556756357036,0.0,882.3364404222025,21.999424519806199,0.0,1265.2920629983692,21.999998009488367,7074.042262295615,0.0,0.0,0.0,0.0,0.0,1765.880625701912,1091.435643326079,1017.5921134963652,1017.5737031574045,1078.0292024735864 
 08/10  12:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.15526729454218,0.0,2728.1787059029595,22.51571860284526,0.0,1272.7506731823908,22.00096911744077,0.0,1741.2859567682568,22.00016212684557,0.0,987.5054379521341,21.999865152732057,0.0,1444.1632776085906,21.999988910390195,7407.111575809055,0.0,0.0,0.0,0.0,0.0,1787.6514309243146,1069.350642538834,1119.5745621444217,1131.2841093087223,1195.7198567524943 
 08/10  13:00:00,27.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.321902566225995,0.0,3063.4451866526298,22.58217566481666,0.0,1146.9268007426247,22.001295737406815,0.0,1906.298054561646,22.000333200733388,0.0,1166.90398513565,22.001710703158616,0.0,1624.7768812269717,22.000453212843817,7224.110881612956,0.0,0.0,0.0,0.0,0.0,1758.2717869968274,970.09643803667,1114.6183928769797,1114.5975794640513,1162.9957100981595 
 08/10  14:00:00,28.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.321927239907589,0.0,2906.9076240664369,22.81712080585188,0.0,1120.7465744527615,22.000794370484067,0.0,1918.3433489094894,22.121029777233326,0.0,1520.9572601331509,22.000957771037596,0.0,1765.69526738462,22.000322896638154,7659.047387412149,0.0,0.0,0.0,0.0,0.0,1787.4705420011399,1026.631025151853,1296.3622299470913,1222.5236799518598,1222.5289362199367 
 08/10  15:00:00,28.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.20428128642856,0.0,2860.0449307801056,22.53300154146116,0.0,1087.6225000680727,22.00090578045496,0.0,1972.8155264141195,22.144987457728207,0.0,1686.178079000275,22.000855465428907,0.0,1847.120745926603,22.000261849786605,7654.730797566847,0.0,0.0,0.0,0.0,0.0,1780.209623203597,1001.5748266519106,1323.9975090275753,1227.8549868542919,1217.5628776892036 
 08/10  16:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.603611141026378,0.0,2354.0103477152617,22.082187104355634,0.0,897.8731475577215,22.000192832896173,0.0,1778.587983935692,22.015527006334403,0.0,1340.9519085353755,22.000213742285014,0.0,1848.9920540602489,22.00088695657499,6534.457019861307,0.0,0.0,0.0,0.0,0.0,1483.0789527063396,766.4788307317239,1021.6663376045395,1105.845698804956,1053.85622587348 
 08/10  17:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.481630616816909,0.0,2609.3962512023388,21.122715887477,0.0,1544.873468524391,20.376533057599987,0.0,1927.9093911620824,21.537670036644184,0.0,1891.7536730148077,20.23750573612317,0.0,2191.6704236762909,21.679506660905525,7946.2765754630149,0.0,0.0,0.0,0.0,0.0,1734.6334985036406,1163.629907031301,1444.983984466742,1313.1068298536016,1186.3913814674609 
 08/10  18:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.94484561439942,0.0,2724.52683558742,20.260879192538537,0.0,1600.7966227644229,19.43846015530558,0.0,2077.0438189533335,20.95718662192032,0.0,1920.4522943293494,19.181823802021193,0.0,2405.9308598474715,21.34414591907898,7752.737097071512,0.0,0.0,0.0,0.0,0.0,1685.571311764458,1130.7179242733776,1404.11421333515,1275.9670579361633,1152.8356156220962 
 08/10  19:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.25020816021345,0.0,2800.448345824603,19.54460115511455,0.0,1641.985062482814,18.68672878057695,0.0,2164.877925736625,20.44411248202991,0.0,1946.9127852880975,18.378904491999945,0.0,2528.832120046116,21.027031431803935,7615.976614351343,0.0,0.0,0.0,0.0,0.0,1650.902579588871,1107.4613841263256,1375.2344743016864,1249.7230421014645,1129.1241600927293 
 08/10  20:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.47739547238931,0.0,2644.769303907088,19.152138467466494,0.0,1545.5757920704269,18.322292319363503,0.0,2091.397253398876,20.112167706332177,0.0,1789.8542509167988,18.06283264462845,0.0,2500.941708912331,20.820308849176784,7571.726848579589,0.0,0.0,0.0,0.0,0.0,1646.293776759334,1104.3696988725322,1345.32619278836,1246.2342068644335,1125.971999154662 
 08/10  21:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.75806253368401,0.0,2377.2854843224147,19.0745876932899,0.0,1383.7844647903185,18.308612500972197,0.0,1923.1392912384307,20.012780360297378,0.0,1633.1446932456686,18.010224762316317,0.0,2350.4886304637896,20.745754511914,7682.050202584271,0.0,0.0,0.0,0.0,0.0,1668.9137921967718,1119.5436975778599,1385.261507356344,1263.3574186483148,1141.4428126647127 
 08/10  22:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.14405422281496,0.0,2373.192219782167,18.888956860134838,0.0,1383.965444148741,18.133876057023316,0.0,1920.2502308896188,19.848213686154638,0.0,1541.6964936475038,18.002588490430619,0.0,2354.246125753051,20.631016525804247,7596.885775839752,0.0,0.0,0.0,0.0,0.0,1662.8851515235186,1115.4995541941453,1318.8567582359308,1258.793774945129,1137.3195628007607 
 08/10  23:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.627674166524679,0.0,2531.194301421851,18.567289376252427,0.0,1354.6882020346782,18.029511821428103,0.0,2029.0702329928268,19.588283734018697,0.0,1486.6825808220856,18.000642831649619,0.0,2473.1962950932618,20.449419275801625,7266.7026886744129,0.0,0.0,0.0,0.0,0.0,1634.8547289905505,1010.1521470240261,1162.4415837763214,1237.574918452692,1118.1483362905549 
 08/10  24:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.105548061793514,0.0,2719.1887068523285,18.178572493395845,0.0,1301.6698483868837,18.006514355174237,0.0,2173.247175466581,19.265178269050538,0.0,1444.2055738995373,18.000548270833187,0.0,2644.921624217835,20.204848760288124,6864.291897029742,0.0,0.0,0.0,0.0,0.0,1595.000143720564,869.0238080308417,998.4416772183663,1207.4052438994525,1090.8900500202504 
 08/11  01:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.651532806742105,0.0,2632.204884161204,18.027918168897,0.0,1255.2464451727443,18.00129109337697,0.0,2191.3716115384247,19.045682083732829,0.0,1405.7345736469679,18.000063296770376,0.0,2672.3679423283385,20.04457255984692,6611.285983194222,0.0,0.0,0.0,0.0,0.0,1518.4335276624746,795.3087963730106,913.0202615450203,1198.3152124458837,1082.6772110275657 
 08/11  02:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.231739435594969,0.0,2500.818356680127,18.005245770606586,0.0,1220.5823956067755,18.000048792529513,0.0,2197.361169069355,18.879345891014866,0.0,1374.1948382176288,17.999779938265893,0.0,2684.8550921072439,19.92730920641261,6369.724934314477,0.0,0.0,0.0,0.0,0.0,1415.8299932740468,736.5124786714677,843.4275542115142,1192.7630757716473,1077.660858245532 
 08/11  03:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.85215600822891,0.0,2415.980148338466,18.000615592448008,0.0,1191.3652427144626,17.99982063652501,0.0,2228.6426151603848,18.71589121825066,0.0,1346.4636242687744,17.999740184097868,0.0,2724.8072757091247,19.823058678384539,6067.325294206699,0.0,0.0,0.0,0.0,0.0,1300.2357993710407,659.7693084809303,750.7597751812613,1183.6249084834779,1069.4045285497214 
 08/11  04:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.56194257780002,0.0,2354.8211109638607,18.000069113220336,0.0,1167.0195301042236,17.999981677386388,0.0,2309.8927977711698,18.512900674385646,0.0,1322.7919120021998,17.999961718828464,0.0,2821.413204473758,19.680537692518933,5680.982870546474,0.0,0.0,0.0,0.0,0.0,1152.4338265222758,566.3522401337461,639.353882070914,1165.9114869032479,1053.4004607760219 
 08/11  05:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.300680095523359,0.0,2311.55907676845,18.0000237857722,0.0,1148.2288040390977,18.000004089436666,0.0,2411.628534950617,18.292514597393735,0.0,1304.3415599890169,17.999998023512384,0.0,2941.0733001309797,19.531229785528553,5246.216590176952,0.0,0.0,0.0,0.0,0.0,990.9348604056216,460.72948102957738,512.3463842512854,1144.5628828985458,1034.1120074516537 
 08/11  06:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.124480468474269,0.0,2362.5553675601779,18.000010609187567,0.0,1481.0550703691689,18.000008447281897,0.0,2273.2587527657085,18.482858247464667,0.0,1324.3129317733729,18.00001374277607,0.0,2751.019960976651,19.574861277469848,5754.837054441429,0.0,0.0,0.0,0.0,0.0,1133.1996207303208,703.075120352854,585.9231000631153,1171.0579507757103,1058.0502883791606 
 08/11  07:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.068763953123346,0.0,2184.22977777157,18.356551951528674,0.0,1670.2385034796778,19.09850736640604,0.0,1754.2628231210838,19.19233277539119,0.0,1404.9703865915658,18.000003052180568,0.0,2178.0119911240938,19.977234242905895,7519.320265076538,0.0,0.0,0.0,0.0,0.0,1662.660493449185,1115.3488486679485,1241.9903292854452,1258.6237101723432,1137.1659093613476 
 08/11  08:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.230252153966388,1201.1399012274283,135.54417399204915,21.92742929551989,0.0,1040.195614924269,21.913798724102507,787.9317962923288,153.67407013461526,21.963762197865806,433.3647006678136,52.326825224469249,21.855434761410494,867.0770910008575,265.03722441753356,21.98482013361166,4038.265371694185,369.1645263705842,0.0,41.87134400048934,498.64787990115738,328.91883913893175,188.74970448306298,787.1499098556068,278.14246132950339,262.45851251614809,179.63121995843256 
 08/11  09:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.773985301296919,0.0,813.3442077536029,21.988882709154404,0.0,1657.0560140102853,21.983544744445525,0.0,593.9615552922546,21.996278277186105,0.0,347.7227848153161,21.964146903757944,0.0,575.2608613027301,21.999210268037318,4744.311517560358,0.0,0.0,0.0,0.0,0.0,874.1820662852977,990.0494902362723,593.85628176222,592.5210573561967,590.1716477801031 
 08/11  10:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.450117344357424,0.0,1959.189482810283,21.999863312932548,0.0,1841.315631687656,21.997888553673925,0.0,1136.1944222106934,21.99976549331566,0.0,643.8032664540117,21.99406870944606,0.0,972.0114200632274,21.999969457743384,6471.544577299617,0.0,0.0,0.0,0.0,0.0,1487.8718574575096,1157.9828526757743,908.4901955270846,890.6277914066175,923.0409060923624 
 08/11  11:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.337552014074555,0.0,2655.609500677877,22.000511152333009,0.0,1593.786205477028,22.000368503829667,0.0,1417.1803160814084,22.000829251686186,0.0,815.12760841899,21.999092090034396,0.0,1193.6189936240867,22.000013307571618,6827.130586863848,0.0,0.0,0.0,0.0,0.0,1699.5543002635787,1083.8324318826163,964.8934904798648,964.0832918868097,1011.2360982107106 
 08/11  12:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.58644499492963,0.0,2824.8324012068417,22.001345341387596,0.0,1291.890180276124,22.000031925829558,0.0,1626.4322639200989,22.000028034989655,0.0,934.5802140444866,21.999932630426306,0.0,1393.4014641066672,22.00000336095911,5473.235164020376,0.0,0.0,0.0,0.0,0.0,1433.480133252635,717.53604769446,596.4211662095496,770.7622442344748,851.5045984889882 
 08/11  13:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.270868779058597,0.0,2055.5817234420876,22.00122586219993,0.0,988.9260641301885,22.00000693311654,0.0,1479.5424880387748,22.00084585319011,0.0,884.9565918560093,21.999994293498856,0.0,1520.45954706592,22.000000949629788,6828.628696096448,0.0,0.0,0.0,0.0,0.0,1588.6424737961016,922.8791754816443,1002.9547761150597,1125.8485179556729,1084.7727786077017 
 08/11  14:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.636802731317265,0.0,1741.3457292485155,22.00019167293202,0.0,862.8589887381781,22.000008711639379,0.0,1477.7192331020293,22.00008951800544,0.0,888.1127335605484,22.00000779880796,0.0,1486.8264687218539,22.000003332288196,4527.129224054885,0.0,0.0,0.0,0.0,0.0,917.3224937906532,491.8582470999896,531.3463111961218,751.0071130149736,732.0640848128783 
 08/11  15:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.84053715652004,0.0,2081.600208130868,22.000024300943076,0.0,850.8268360275406,22.000011368727465,0.0,1593.0337644061866,22.000007534926146,0.0,1293.7703346595709,22.00001232206043,0.0,1538.2953086779563,22.000003713291837,5656.411790583587,0.0,0.0,0.0,0.0,0.0,1256.8303372809313,610.0514240376655,855.6269690955666,913.3198622429458,917.0522237862099 
 08/11  16:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0467294427742,0.0,2031.675032405683,22.00000799819502,0.0,813.3179651586397,22.000008967123408,0.0,1586.7426044397999,22.00000226234156,0.0,1807.9041603601518,22.00000662212026,0.0,1593.7808211932089,22.0000020349319,6494.05997793811,0.0,0.0,0.0,0.0,0.0,1404.8616476092585,731.3852898035652,1203.0622859664828,1038.663466699762,1012.5563137187727 
 08/11  17:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.293103695227157,0.0,2409.6074942520979,21.28679679231687,0.0,1431.3895842724367,20.61477686009365,0.0,1837.0621810640653,21.65526129502108,0.0,2230.6620047143089,21.831351262617568,0.0,2123.374028199773,21.663454595589699,8056.603848630939,0.0,0.0,0.0,0.0,0.0,1762.6014217592786,1182.391398704262,1468.2818172470107,1334.2783747796507,1205.5198620004695 
 08/11  18:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.43692419968054,0.0,2153.1096560352978,21.00812878313238,0.0,1256.5440740175837,20.327081798242049,0.0,1701.7568719002794,21.59378571114521,0.0,2118.929189536031,21.8789588788462,0.0,1963.2375185098325,21.627364636131295,8107.029721115842,0.0,0.0,0.0,0.0,0.0,1775.3843619268444,1190.966473203632,1478.9302590259018,1343.9549814254468,1214.2626713937487 
 08/11  19:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.363352663774444,0.0,2678.8228857600345,20.079846188467458,0.0,1572.6473906684844,19.266853247815207,0.0,2133.889505472067,21.021401673350977,0.0,2361.300463451221,20.398139328509776,0.0,2443.957932970037,21.245303489699887,7724.5951267450259,0.0,0.0,0.0,0.0,0.0,1678.4373326153889,1125.9322957811597,1398.1714677206922,1270.5666798431788,1147.956376644338 
 08/11  20:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.93481197521519,0.0,2744.5035731595064,19.398331050546824,0.0,1607.892705669106,18.551840984198944,0.0,2178.6288098695688,20.445435248897597,0.0,2192.2114754279757,19.084667644509815,0.0,2538.1234650471635,20.964999490575829,7597.631934608891,0.0,0.0,0.0,0.0,0.0,1646.252210007043,1104.3418149903483,1371.3606245383845,1246.2027410900346,1125.9435698428122 
 08/11  21:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.31587539739334,0.0,2755.0689995343939,18.90492214523532,0.0,1593.5872691754835,18.081389539443184,0.0,2190.923053174203,20.013475504850648,0.0,2062.64768373447,18.233656914708129,0.0,2591.4743226205375,20.734317969894869,7505.073800228647,0.0,0.0,0.0,0.0,0.0,1627.5570268067214,1079.1770699437585,1349.6010063026307,1232.0506030350028,1113.1571200002664 
 08/11  22:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.61718611438065,0.0,2801.7011705960678,18.462869900617976,0.0,1425.2669851974859,18.010897628456666,0.0,2223.805855386803,19.621788884015634,0.0,1767.1161858942133,18.038038477208784,0.0,2653.051479700167,20.497404929668805,7068.447213130654,0.0,0.0,0.0,0.0,0.0,1607.2406680587768,914.3838227128313,1127.3586254923644,1216.6712451172094,1099.2618776092054 
 08/11  23:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.936544290180995,0.0,2708.477463343706,18.236664292568848,0.0,1335.0255424342188,18.001269044291435,0.0,2163.0339799943506,19.39339279096299,0.0,1579.5335042701759,18.00589090524659,0.0,2612.262520799415,20.345461984038445,6931.894069605845,0.0,0.0,0.0,0.0,0.0,1607.2406680587768,869.3084683017263,1035.8808363786594,1216.6712451172094,1099.2618776092054 
 08/11  24:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.322043296033948,0.0,2493.101108194422,18.24172916142486,0.0,1282.9758555463864,17.999996122808608,0.0,2010.6430954700832,19.347570430654849,0.0,1482.5846202008764,18.000692594337975,0.0,2462.6240480712,20.30951347646316,7108.127074707994,0.0,0.0,0.0,0.0,0.0,1630.8284491586326,930.4318312723287,1093.4141824191534,1234.5270495220196,1115.3945881955916 
 08/12  01:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.809220574627707,0.0,2592.9578690003766,18.03851301587561,0.0,1239.8326353083672,18.000007345911884,0.0,2359.7746872797408,18.8892211808937,0.0,1417.5538418045658,18.000182928608007,0.0,2854.6322929302289,19.97125953404897,6053.783066348336,0.0,0.0,0.0,0.0,0.0,1315.478639137301,653.1731067091816,751.2816756415459,1171.6938487923983,1058.6248219276418 
 08/12  02:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.293178392891023,0.0,2480.410061893262,18.007061405890775,0.0,1210.6029205824057,17.999578259628416,0.0,2174.0726010756277,18.831027081714998,0.0,1377.53894393141,17.99949301986277,0.0,2660.696235862977,19.925256562145223,6280.233813098518,0.0,0.0,0.0,0.0,0.0,1393.5050298282718,702.714656225664,805.1445011808107,1195.3450137613389,1079.993637962164 
 08/12  03:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.876444711100576,0.0,2406.909534286015,18.00233612696924,0.0,1186.9082097226663,17.99967587045741,0.0,2154.817696765359,18.75482698517566,0.0,1348.4838551886538,17.99963589868615,0.0,2645.2211080026638,19.86427325111525,6215.427452158219,0.0,0.0,0.0,0.0,0.0,1357.5975407927945,689.8430208987139,789.1172646029404,1195.3450137613389,1079.993637962164 
 08/12  04:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.568373582448296,0.0,2340.474794893185,18.000396093064887,0.0,1160.0899551148776,18.000124693927086,0.0,2370.842971861438,18.446629680262768,0.0,1319.0136414835379,18.000152471587229,0.0,2884.470257919066,19.646927392458644,5392.425198460059,0.0,0.0,0.0,0.0,0.0,1052.8984001528598,489.77666372593787,545.7765828058415,1155.998497740966,1044.4440798941842 
 08/12  05:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.279728589368586,0.0,2314.944634142784,18.00004637595344,0.0,1148.6926187153436,18.0000334513164,0.0,2205.693585159313,18.438557265516296,0.0,1306.353308195503,18.0000486387756,0.0,2720.533831590299,19.639214095489089,5779.076356417246,0.0,0.0,0.0,0.0,0.0,1187.5742350239898,584.4120746699809,662.173851573235,1177.5076408177527,1063.87758019202 
