Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SOUTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),EAST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),NORTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),WEST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),CORE LIGHTS 1:Lights Electricity Rate [W](Hourly),PLENUM:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),SOUTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),EAST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),NORTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),WEST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),CORE:Zone Air System Sensible Heating Rate [W](Hourly),CORE:Zone Air System Sensible Cooling Rate [W](Hourly),CORE:Zone Air Temperature [C](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),SOUTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),CORE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),SOUTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),CORE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly) 
 08/12  06:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.09234707825062,0.0,2330.681947005004,18.0000120346807,0.0,1186.0140346026538,18.000015878430064,0.0,2603.041452541839,18.08727127098097,0.0,1312.1462383895506,18.00002313077956,0.0,3152.9662297163624,19.338119874841099,4957.005686711449,0.0,0.0,0.0,0.0,0.0,873.9955900754792,418.49544440978436,449.3955808168754,1109.3189584224875,1002.2691388465552 
 08/12  07:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.96738167912777,0.0,2291.0034754318687,18.295896714709757,0.0,1536.3735375651345,18.291295172785785,0.0,1794.6652115128609,19.0034368318537,0.0,1426.0326769694898,18.00000582326264,0.0,2241.7660600130659,19.850549689209605,7422.7025730003219,0.0,0.0,0.0,0.0,0.0,1646.293776759334,1104.3696988725322,1196.301917209092,1246.2342068644335,1125.971999154662 
 08/12  08:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.067370298591038,1217.0415780621252,152.96585063816438,21.93788968375165,116.03215335282204,408.17944946980267,21.906528175124323,884.1399196431951,168.89757648596399,21.967326396559064,421.96298331134968,59.368060970740319,21.877359102503044,965.7804943092773,237.12897718311388,21.998002244466819,3733.827955229763,452.8756336550697,40.393931386970418,80.21183912429193,569.7747172938953,417.6398529289286,114.74517097499576,449.75167480605128,221.6843270129356,171.35557700267004,111.86425690368614 
 08/12  09:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.53866500134979,0.0,894.7930861346385,21.99048241783518,0.0,1286.1771150826167,21.980281131349018,0.0,648.2026266976232,21.99664390901551,0.0,404.4904160730589,21.969572988617988,0.0,351.97239710838178,21.999870003059124,5128.60383425523,0.0,0.0,0.0,0.0,0.0,1044.385420255848,960.4202216221211,726.3597505798331,592.1195850411514,701.787882616008 
 08/12  10:00:00,26.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.24835708196062,0.0,1937.6158708111967,22.000285993379089,0.0,1584.3477609880543,21.998160028087275,0.0,1223.4513412129966,21.999788527072515,0.0,695.3676542715195,21.994961366934697,0.0,957.7664250713406,21.999996423629225,6460.1824316491879,0.0,0.0,0.0,0.0,0.0,1495.642812836369,1096.9752022566716,916.3817075710108,887.9678086972243,959.6839261476428 
 08/12  11:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.081344701484548,0.0,2682.547413574908,22.09145441036729,0.0,1525.7851822441599,22.00050101964494,0.0,1574.699556799831,22.000650120425786,0.0,901.4468350116463,21.999401217684118,0.0,1241.0953704026863,22.000059121174357,7193.760113150827,0.0,0.0,0.0,0.0,0.0,1774.1429690810438,1115.5353830464317,1057.9688570638646,1032.1942318783268,1110.3876979408925 
 08/12  12:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.17220998058969,0.0,2956.07779684274,22.299724086692998,0.0,1288.8075914711893,22.00132655468173,0.0,1784.120794782852,22.000337493957788,0.0,1008.1522103186208,21.999931780059759,0.0,1445.2895466115415,22.000002007236934,7043.100948965911,0.0,0.0,0.0,0.0,0.0,1752.0646458924105,990.3812180494541,1028.133372783696,1045.8883873943506,1123.1023507057319 
 08/12  13:00:00,28.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.31234934375954,0.0,2773.9304685752138,22.828686032532798,0.0,1197.2773628304358,22.000661892123604,0.0,1830.1411678751302,22.145274177055826,0.0,1208.6889557523974,22.00124120453648,0.0,1669.6459917710945,22.000327799890905,7690.296163453238,0.0,0.0,0.0,0.0,0.0,1801.5576937935758,1081.000413923667,1241.7611773694462,1230.2821514930072,1232.1637527332735 
 08/12  14:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.240763686973169,0.0,3164.605741254388,22.055430231915506,0.0,1091.5223774677982,21.999644767507986,0.0,2008.8202896541378,22.007146166637435,0.0,1292.3889288049978,21.999675408514276,0.0,1659.4697966892255,21.999962937562537,6057.101648730197,0.0,0.0,0.0,0.0,0.0,1618.956455951911,630.8912497399128,751.0958103432649,909.45581530597,1043.1713432488703 
 08/12  15:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.73829525149437,0.0,2456.535557464741,22.00846468168462,0.0,934.2975446974933,21.999936769775695,0.0,1763.6889901922578,22.000735724694747,0.0,1323.889655061102,21.999933826790554,0.0,1661.3545809892513,22.00000247221763,4669.843118173792,0.0,0.0,0.0,0.0,0.0,1080.7299642163103,389.0699132669291,565.3779594581483,749.8242610471007,781.3100460450362 
 08/12  16:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.924698727930655,0.0,2127.102781822533,22.000900993258793,0.0,866.5040632404198,22.00000617356306,0.0,1695.6221111166306,22.000045372501036,0.0,1441.1617171267417,22.000003455476017,0.0,1663.9301026932345,22.000005066312207,5464.761557185534,0.0,0.0,0.0,0.0,0.0,1186.5340102210585,492.17507262399337,813.1375492808402,934.7402505366781,934.6437003826949 
 08/12  17:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.814922772590046,0.0,3375.4276491728935,20.373466982991205,0.0,2018.0608663798892,19.47815065163453,0.0,2497.248670732299,21.051804849942245,0.0,2509.9932010461945,19.459631849395174,0.0,2783.2886688912915,21.249308557357904,7487.10803235041,0.0,0.0,0.0,0.0,0.0,1618.2344413491169,1085.546885936591,1348.0212695529536,1224.9934635027417,1106.7809978687404 
 08/12  18:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.426346752928496,0.0,3021.4923271637196,19.743576100117957,0.0,1775.4641533591594,18.83082654825518,0.0,2316.307403344251,20.614297927447809,0.0,2168.902504795437,18.67902044686437,0.0,2651.3223297492847,21.013366315522004,7531.624337938536,0.0,0.0,0.0,0.0,0.0,1629.5193084772855,1093.1170204339006,1357.4217868847732,1233.5360381231279,1114.4992098791816 
 08/12  19:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.852766275490738,0.0,2992.1509611782814,19.12992625222396,0.0,1750.9838398617526,18.19901466130721,0.0,2352.5920541822308,20.133039691558915,0.0,2034.8070881905847,18.112839328442584,0.0,2758.368860286485,20.71578619234704,7365.235976614812,0.0,0.0,0.0,0.0,0.0,1599.4099019267217,1072.9189751549275,1284.7266461319333,1210.7434035876539,1093.906075673308 
 08/12  20:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.178763183810024,0.0,2902.1578300720386,18.643414290828394,0.0,1544.7521557144294,18.02839719156193,0.0,2289.6952355617788,19.72738972651812,0.0,1726.7767213678729,18.018053912855956,0.0,2717.1653319162626,20.506106843756635,7090.998273151331,0.0,0.0,0.0,0.0,0.0,1594.7813528152136,972.7050984713018,1122.0008177940659,1207.2396205372994,1090.7404093931812 
 08/12  21:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.480534370094337,0.0,3058.7206714483438,18.09632524072969,0.0,1401.0373446644358,18.003970326760429,0.0,2424.8571468928205,19.26278392938039,0.0,1574.0287860487629,18.003098882108053,0.0,2901.2597801723329,20.20057127730112,6575.045463801658,0.0,0.0,0.0,0.0,0.0,1545.7426770627495,787.6582731024694,905.1852842038177,1173.064789291361,1059.863466000992 
 08/12  22:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.80080451533037,0.0,2762.9851888556024,18.009755103112704,0.0,1314.872403119829,18.000227942457227,0.0,2323.939916963961,19.04442672408681,0.0,1480.0980339766994,18.00013734424301,0.0,2807.5786188516087,20.05811200359612,6420.388041859881,0.0,0.0,0.0,0.0,0.0,1466.763785919528,747.5187240723816,855.6028963156238,1180.4424671015295,1066.5291943105493 
 08/12  23:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.177990224630457,0.0,2565.3865262184147,18.000628393876704,0.0,1251.19552820864,17.999707919128107,0.0,2373.8885441082504,18.773287831379706,0.0,1412.0863335238076,17.999658195303448,0.0,2869.4122888988897,19.883889362371656,5876.327545817818,0.0,0.0,0.0,0.0,0.0,1255.3910017499737,610.8251200097566,687.4237635178373,1165.8299206731459,1053.3267657268366 
 08/12  24:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.631093532628236,0.0,2460.520531651283,18.000098561209115,0.0,1211.1442977554878,17.999948441960066,0.0,2333.779999928823,18.621496951708779,0.0,1369.7713676078702,17.999929061442758,0.0,2840.740465338067,19.77417655532837,5783.875855711472,0.0,0.0,0.0,0.0,0.0,1205.5935076941992,590.2766575837122,665.3180298933094,1165.8299206731459,1053.3267657268366 
 08/13  01:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.109971665219115,1626.7733794665533,0.0,21.80527100370813,730.3127533833419,0.0,21.83931039358942,1272.1489501924264,36.992389731331339,21.912600209290454,626.5830305520854,36.05268840333593,21.877075291019169,835.2969277878655,191.56656358345379,21.961119355651797,6464.227268562192,1551.4903034597328,751.8007262524293,718.9195546922467,975.5439423401267,1324.3054789197329,0.0,0.0,0.0,38.6362887576551,0.0 
 08/13  02:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.879769081889895,164.07188112701625,0.0,21.99997918428293,22.45287074594671,0.0,21.99996230615852,0.0,35.1048985789339,21.99997802879675,0.0,114.79315900588063,21.99997687483095,0.0,799.7997504022123,22.000053579603195,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/13  03:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.782132428589145,148.37424327165173,0.0,21.999974273357727,0.0,10.167756615628605,21.99992778528645,0.0,42.569153803689008,21.999952637742454,0.0,144.59357908310995,21.9999044959087,0.0,573.3050698608413,22.000129276591467,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/13  04:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.689231743477664,0.0,99.70958401253484,21.99992919553576,0.0,133.8378643949327,21.999883147859419,0.0,260.5807010620965,21.999867731908468,0.0,269.031791975357,21.99982657535971,0.0,836.8480932135608,21.99978934806119,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/13  05:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.59925120833192,0.0,124.390226981046,21.999961778198043,0.0,149.73843557568763,21.999930868268366,0.0,266.307973459051,21.99990473058996,0.0,279.2259752332084,21.999838534141433,0.0,839.4477459228592,21.9998401018844,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/13  06:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.53193559838776,0.0,256.595748829026,21.999942090356247,0.0,356.7805624022194,21.999904632570155,0.0,437.2222414027183,21.99986494899266,0.0,329.8367365598342,21.99983500762606,0.0,883.7085846818263,21.99971086704935,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/13  07:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.550621197680529,0.0,472.33356769573768,21.99957496190239,0.0,1028.6087926756846,21.99997393564983,0.0,664.1985485406485,21.99943836247094,0.0,430.5850898318495,21.99936894996408,0.0,949.3032142710072,21.999963815649964,1328.3713620842432,0.0,0.0,0.0,0.0,0.0,0.0,123.28106448292839,0.0,101.5593234610465,0.0 
 08/13  08:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.717255022991023,0.0,853.9320952848266,21.999893758347218,0.0,1589.6917249657263,21.999995606942848,0.0,912.6616372417029,21.999898174061565,0.0,562.7939262692962,21.999765524698089,0.0,1040.1816451090854,22.000001881905868,3922.4126961257359,0.0,0.0,0.0,0.0,0.0,529.8837475359633,821.8896118519856,365.3731727376305,585.494884591826,516.240305268062 
 08/13  09:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.074273281340266,0.0,1485.4082649881235,21.9999878363657,0.0,1891.9672346859875,22.000406978715213,0.0,1161.3660690109405,21.999992444319174,0.0,688.3812259928154,21.99995264369459,0.0,1151.361691479869,22.000003767893199,5853.226155211396,0.0,0.0,0.0,0.0,0.0,1174.7116254079418,1137.8976951786027,737.7196098624772,856.0002302896029,843.3660203325039 
 08/13  10:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.73418283419739,0.0,2248.907158174909,22.001225284138223,0.0,1916.813507968062,22.000283808897256,0.0,1372.778572046689,22.000000535736708,0.0,799.5106837770271,21.99999808287646,0.0,1273.7467119317326,22.000001854889104,6484.405010700174,0.0,0.0,0.0,0.0,0.0,1503.0259101704806,1146.919638539005,852.6285644662935,931.7766175329036,946.5233058512233 
 08/13  11:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.46593685895224,0.0,2645.6236445550969,22.32038989528903,0.0,1676.0000587715425,21.999458503384028,0.0,1559.0038868498673,22.000488081095147,0.0,900.0663541829263,21.999907052372977,0.0,1409.5565907030617,22.000024296444506,7407.183628113693,0.0,0.0,0.0,0.0,0.0,1784.940348439833,1194.0831869852387,1072.4159354123665,1115.128807213726,1137.0843759222599 
 08/13  12:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.543320899284735,0.0,2594.368806169172,22.97041246821812,0.0,1318.0815678536483,22.000560274684476,0.0,1624.2099093610812,22.060056615120958,0.0,974.4516807592295,21.99999137361531,0.0,1516.139574687723,22.000551706144,7784.350078315337,0.0,0.0,0.0,0.0,0.0,1819.101761273425,1168.4302875975994,1204.4378939139038,1244.6862569790454,1244.1629044110956 
 08/13  13:00:00,28.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.87287673591232,0.0,2352.3279468989478,23.578717936678524,0.0,1160.2898562783803,22.068496145022765,0.0,1415.4104710835296,22.47594068332479,0.0,1166.1475226110188,22.001235735131944,0.0,1597.4257608907056,22.06164806998203,8379.138622475419,0.0,0.0,0.0,0.0,0.0,1871.5210687825746,1255.4570686852308,1451.8848856153675,1416.729873920484,1280.0147513314938 
 08/13  14:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.88663981448038,0.0,2770.0773718765469,23.391523144265688,0.0,1133.0135943174108,22.007885560863494,0.0,1718.4726003910376,22.410926353348758,0.0,1515.4426983359543,22.001505546536096,0.0,1862.360034005194,22.00170838893878,8027.667122421792,0.0,0.0,0.0,0.0,0.0,1819.0227366946734,1104.3020036785102,1393.2471084141844,1363.4554434334669,1244.1088560606887 
 08/13  15:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.710779770510827,0.0,2730.922852291723,22.994677632536847,0.0,1064.0134162286416,22.00108887316054,0.0,1789.915024625319,22.35691392521583,0.0,1743.1386444249966,22.00110912606133,0.0,1936.5945270592006,22.000158258222379,7970.8674102129939,0.0,0.0,0.0,0.0,0.0,1806.4489714871348,1049.102653992961,1427.5174604508537,1348.7582396110159,1235.5091105307614 
 08/13  16:00:00,27.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.177544451137899,0.0,2549.551064497351,22.644696872701375,0.0,1013.3427808994939,22.00023042380012,0.0,1772.7240633989696,22.34721761886293,0.0,1981.5790469530289,22.079688819721548,0.0,1966.6514235540297,22.000045594521518,8083.876106546195,0.0,0.0,0.0,0.0,0.0,1813.0894922352318,1051.642451993922,1510.339377709964,1365.2229586455715,1240.0508518212376 
 08/13  17:00:00,26.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.404519005468758,0.0,2420.1907923668329,22.10028425684323,0.0,928.565018370798,22.000559774779306,0.0,1956.3761544442198,22.040995191977986,0.0,1888.829107002206,22.022376004313768,0.0,1911.9640035904852,22.000850022983305,7358.8865105127629,0.0,0.0,0.0,0.0,0.0,1641.5549205237049,878.2258175760555,1322.2567004258008,1217.2453858857203,1196.0727119612125 
 08/13  18:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.2330078013316,0.0,1727.6951279567693,22.010721320606505,0.0,772.899633421066,22.000096840799093,0.0,1562.7863004320626,22.00318867749395,0.0,1271.5721753055169,22.004980905373654,0.0,1879.4801881017157,22.00072214554347,6764.748715663774,0.0,0.0,0.0,0.0,0.0,1425.7251163241236,816.5166042739653,1115.6715332440843,1221.0605617412126,1082.24392594012 
 08/13  19:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.708292373304468,0.0,1197.1027942495294,22.00165751257188,0.0,585.3731560568417,22.000560256269418,0.0,1174.9681282273364,22.000339280810829,0.0,903.521372395207,22.001251742941343,0.0,1655.234410237776,22.000056018218929,2837.5874260581724,0.0,0.0,0.0,0.0,0.0,291.0554151672091,43.758605569179938,187.17997311829795,757.6775397421686,454.3849183210481 
 08/13  20:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.98192097667826,0.0,931.1851467880421,22.00016877783991,0.0,495.8726724865058,22.000084417538198,0.0,983.1810789320218,22.0000310289663,0.0,719.8255445682413,22.00022082747236,0.0,1543.1503916480438,22.000008667056265,2841.9784367521585,0.0,0.0,0.0,0.0,0.0,268.8918794494416,93.95679439188042,192.6833920956222,763.0804503382973,419.83494633664898 
 08/13  21:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.225142598400386,0.0,774.9571436712945,22.00014727407528,0.0,437.1202237389043,22.00026421720315,0.0,861.8619455214041,22.00005388348175,0.0,613.9310298331508,22.000359809896403,0.0,1449.7742035264333,22.00000411353084,2361.92985621494,0.0,0.0,0.0,0.0,0.0,148.226432914508,48.86359982191814,109.76240488334419,641.9725489613867,309.57389549351509 
 08/13  22:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.54166016196603,0.0,708.2676769652492,22.00022170172897,0.0,411.51495596224899,22.00031772901056,0.0,810.5680591245018,22.00018092309436,0.0,564.9494781600666,22.000416439964658,0.0,1382.5994414704765,22.000091930232935,3011.2357876207709,0.0,0.0,0.0,0.0,0.0,342.70937846344659,196.1522406700182,272.73053953720236,692.5126258777282,403.60002893210727 
 08/13  23:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.988527433602238,0.0,645.9528886432363,22.00003945994734,0.0,386.4979386837258,22.000073831228315,0.0,757.0286838747115,22.000024589329607,0.0,528.4735323098598,22.00011231287126,0.0,1315.448777767172,22.00001156035996,2748.464671018624,0.0,0.0,0.0,0.0,0.0,285.27694709749076,168.36789842735088,233.39451701801614,610.7593812033906,347.1349531321073 
 08/13  24:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.480078643779565,0.0,607.2097571014656,22.00009302128829,0.0,370.4227763462436,22.000100480889509,0.0,722.5450008575517,22.000119672521117,0.0,506.76840514628887,22.000119621233993,0.0,1260.4328326798782,22.00011986984113,2671.2645858797125,0.0,0.0,0.0,0.0,0.0,266.55008948276545,160.59300409225703,222.9444414032715,586.42121178235,331.2248649787997 
 08/14  01:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.09464832612802,0.0,2736.627912637679,19.960461181856965,0.0,1672.0574877202124,19.367323772539434,0.0,2092.5465068619585,20.663147293360518,0.0,1979.0327768981404,19.019127092766995,0.0,2465.3719406650509,21.19230994882393,7685.835291563494,0.0,0.0,0.0,0.0,0.0,1668.6117286225463,1119.3410667575184,1389.9865454188817,1263.128758390856,1141.2362182334248 
 08/14  02:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.6592819641751,0.0,2519.100744234179,19.43489397294301,0.0,1508.3864199784712,18.77713954832759,0.0,1987.2017907625912,20.26867083222935,0.0,1779.1788643558703,18.426443671150257,0.0,2393.2158562170459,20.920475020115665,7685.835291563495,0.0,0.0,0.0,0.0,0.0,1668.6117286225465,1119.3410667575186,1389.9865454188817,1263.128758390856,1141.236218233425 
 08/14  03:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.265435091483039,0.0,2404.620622361417,19.157599884018997,0.0,1425.046018099929,18.475718652875444,0.0,1926.147585959354,20.03970089133878,0.0,1680.263137067759,18.132174627555476,0.0,2347.4153629264858,20.748215710757724,7685.835291563497,0.0,0.0,0.0,0.0,0.0,1668.6117286225468,1119.3410667575186,1389.9865454188817,1263.128758390856,1141.236218233425 
 08/14  04:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.884960456816068,0.0,2385.5756564384425,18.871790265972864,0.0,1406.0482188576605,18.166899137531389,0.0,1912.633349022454,19.809502676348154,0.0,1553.0313943959546,18.033636482653337,0.0,2332.183736603675,20.580273470667558,7585.2771800016239,0.0,0.0,0.0,0.0,0.0,1662.3767492956343,1115.1585069137382,1308.8301876694027,1258.4089176030309,1136.9718443795489 
 08/14  05:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5508760443246,0.0,2415.1216428661284,18.632154641774748,0.0,1352.184334469348,18.035993870070557,0.0,1937.8770620517083,19.614164921557,0.0,1476.7107846716327,18.00814810009566,0.0,2366.7988039528356,20.444634138009165,7407.2582002340209,0.0,0.0,0.0,0.0,0.0,1650.719678103131,1058.9326577838825,1215.4912375962759,1249.5845868079842,1128.9990658024786 
 08/14  06:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.249647677185526,0.0,2572.2546591279217,18.367120241949864,0.0,1324.5142767692994,18.00791699433006,0.0,2063.66879411027,19.39879832826883,0.0,1459.8513748766987,18.002469829460645,0.0,2510.1979180098899,20.246296475169087,7110.405880625189,0.0,0.0,0.0,0.0,0.0,1618.1681299420037,956.7286435432775,1100.299222211963,1224.9432661776858,1106.7356446099912 
 08/14  07:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.03361211374971,0.0,2114.579767947675,18.803747227797147,0.0,1262.5415863445758,18.23615155881092,0.0,1743.4938499947755,19.726652229647124,0.0,1508.2123539479749,18.00026648820353,0.0,2146.863976703242,20.393798458948909,7748.298245410915,0.0,0.0,0.0,0.0,0.0,1685.3089577689557,1130.5419315027669,1400.4917441139397,1275.768457584198,1152.656180300787 
 08/14  08:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.998493750753668,980.3893332835081,126.70508607943086,21.93600892883706,456.0912318117623,51.76729230809643,21.887806228160224,452.377141965876,143.5193236139694,21.970419538684959,388.8392532459247,56.978142912752748,21.855034367101977,454.52544064421456,237.22069390114786,21.987750705979285,3474.9382322635767,752.6085059048498,306.25678034261417,213.64749838963514,441.696189567497,331.6083453408588,68.07737311751267,29.242717787079785,33.77385534867034,119.61375172332413,74.882240601267 
 08/14  09:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.218801697667176,0.0,751.0657163505766,22.000010554462997,0.0,430.8305705424991,22.000012342567954,0.0,997.9491522605158,22.000001318838469,0.0,492.45450539706237,22.000010695561348,0.0,971.3627059029886,22.000005915190756,3994.4868068805815,0.0,0.0,0.0,0.0,0.0,651.0324184285162,396.38037189234799,464.6871425145641,687.6153179405237,691.2405819643611 
 08/14  10:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.55762198724985,0.0,1161.6879753786316,22.000005640231877,0.0,678.1798788393544,22.00000912235386,0.0,1083.2729719980944,22.0000020574364,0.0,612.845211373432,22.000013432865726,0.0,965.4870861155528,22.000004008571954,6167.158734908749,0.0,0.0,0.0,0.0,0.0,1322.0944683530723,842.4435716840155,930.9972200402583,968.0848051098669,1000.0076955812667 
 08/14  11:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.019419497203964,0.0,1847.9022745468697,22.00097993598359,0.0,915.8424787416193,22.000068568732357,0.0,1502.318576189823,22.046775478220739,0.0,872.4368145603012,21.999995413395994,0.0,1239.0918659526847,21.99994658569151,7443.051215455865,0.0,0.0,0.0,0.0,0.0,1737.788494695825,1030.5898974971829,1151.0037179811246,1171.3535879557394,1248.784543185725 
 08/14  12:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.42313585710963,0.0,1820.4476615590007,22.000947203743466,0.0,821.8985612408278,21.999888791287967,0.0,1489.9304864868523,22.00746571128699,0.0,859.7781414419719,21.999960235655168,0.0,1338.7266039868715,21.999957909347907,7427.553866036751,0.0,0.0,0.0,0.0,0.0,1726.5517836019356,990.3459408947077,1145.422050508124,1213.7056940649298,1247.997422826786 
 08/14  13:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.913895348993969,0.0,1755.6009684460246,22.001511529903138,0.0,826.5625053304598,22.001570804440666,0.0,1597.3712934425153,22.001937994326125,0.0,927.5252376785229,22.001880493229629,0.0,1362.5218831866174,22.000550792958749,5619.711989898045,0.0,0.0,0.0,0.0,0.0,1208.3702336620086,674.0444503421315,789.3611997217067,888.0004503239425,956.404681707988 
 08/14  14:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.35273511706979,0.0,1920.4769494594839,22.000172887283207,0.0,850.0222283953863,21.99993640090493,0.0,1676.9221277569882,22.001561060926158,0.0,1048.6696695814649,21.999976853520559,0.0,1419.6895023673106,22.00025084185213,6009.917527544816,0.0,0.0,0.0,0.0,0.0,1334.0578088909757,701.5431438528356,860.7740321925181,960.8112131239948,1049.200355344225 
 08/14  15:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.594645033447749,0.0,1349.0903977812969,22.000026979067234,0.0,672.9111758320323,21.999998973296575,0.0,1313.0120678738977,22.000265755608728,0.0,832.4515487638346,22.00000711667857,0.0,1360.0530185141416,22.00001500551797,2982.543453169814,0.0,0.0,0.0,0.0,0.0,440.52334071780578,173.1125417870985,218.0403428589548,539.7545809650641,507.5816727006231 
 08/14  16:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.679228233986863,0.0,1357.8632012095432,22.000017135877479,0.0,679.8796337160493,22.000006356066899,0.0,1348.9976429397148,22.00006085025201,0.0,884.8795608246701,22.000012623508029,0.0,1361.8674868667977,22.000011662247365,2840.2525299135247,0.0,0.0,0.0,0.0,0.0,379.6648435888976,104.85532752190646,165.75030243347107,551.1794418128928,535.2716404160881 
 08/14  17:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.653094366532675,0.0,2688.855792353138,20.571604820938597,0.0,1634.895622441509,19.95979792841671,0.0,2028.0451164099534,21.232505682149318,0.0,1955.866994481481,19.70681683650843,0.0,2281.131506009573,21.401455530174887,7831.4839049701399,0.0,0.0,0.0,0.0,0.0,1705.533598665023,1144.1090608277419,1420.7431928224769,1291.0783856553854,1166.4886928592424 
 08/14  18:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.4411856678457,0.0,2646.685578209792,19.8358083507588,0.0,1581.6281663579744,19.133898749483245,0.0,2052.3559666853054,20.687654783911893,0.0,1871.8989409827819,18.822899002123834,0.0,2368.6231144542668,21.09280638076241,7724.104584039082,0.0,0.0,0.0,0.0,0.0,1678.3129802194715,1125.8488774873095,1398.067879717413,1270.4725458485748,1147.8713266260439 
 08/14  19:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.09456451427571,0.0,2170.581101439439,19.746716156529844,0.0,1282.737774128607,19.118544229451048,0.0,1724.2765628581965,20.58905607176223,0.0,1517.5273416386199,18.859412322281096,0.0,2046.7439062638703,21.09796161903175,7924.860669286102,0.0,0.0,0.0,0.0,0.0,1729.204574147882,1159.988066406857,1440.4615831907834,1308.9971676935807,1182.678303706731 
 08/14  20:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.680300780439688,0.0,2086.384624141401,19.537261925905996,0.0,1229.9870866326717,18.92325563520565,0.0,1674.720372093374,20.39635180543334,0.0,1455.3492882420088,18.67021111399374,0.0,2022.600122886457,21.002689957905067,7924.860669286102,0.0,0.0,0.0,0.0,0.0,1729.204574147882,1159.988066406857,1440.4615831907834,1308.9971676935807,1182.678303706731 
 08/14  21:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.272205960206038,0.0,2342.69886820191,19.09173195347619,0.0,1382.502283769891,18.40722612376332,0.0,1869.2307059322318,20.031120120832033,0.0,1601.3164575174943,18.167612084198916,0.0,2257.459021304151,20.754892128197949,7713.7772826381519,0.0,0.0,0.0,0.0,0.0,1681.9866631762084,1128.3132639765004,1376.3089618548625,1273.2535011255077,1150.3839183648038 
 08/14  22:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.87200517204468,0.0,3157.602731870296,18.072504597456196,0.0,1428.3944388456512,18.039107316552678,0.0,2626.5659278089076,19.08933048626448,0.0,1534.2732175171894,18.01948136758776,0.0,3145.2612309224275,20.034748398359178,6279.1125945497119,0.0,0.0,0.0,0.0,0.0,1430.1272293422083,743.3079065884701,839.6999655808538,1136.0373375331265,1026.4091813647838 
 08/14  23:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.467355807916744,0.0,2682.1289712972177,18.026239778416714,0.0,1299.5057841319195,18.008225412145565,0.0,2160.096054974948,19.095661368653439,0.0,1438.6800355070328,18.00482321182696,0.0,2623.244057157697,20.07113631128605,6700.636018259601,0.0,0.0,0.0,0.0,0.0,1568.7230162659258,814.2844550894247,921.0470780846215,1204.6498981774549,1088.4005965019056 
 08/14  24:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.057348164272235,0.0,2523.934666467971,18.00487849712252,0.0,1234.9132273646947,18.001128356178325,0.0,2254.708966613361,18.842169911313137,0.0,1382.2938050638432,18.000638074443967,0.0,2736.905233384159,19.899000298553408,6167.070375438412,0.0,0.0,0.0,0.0,0.0,1355.0601562616526,684.0169291482557,771.7419886581563,1183.4625182117782,1069.2578090183027 
 08/15  01:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.751830213564625,0.0,2420.7053883885866,18.000971814449636,0.0,1195.664922591154,18.0007987824807,0.0,2353.0560451590865,18.5789603459623,0.0,1348.5139268142544,18.000865218590059,0.0,2865.6176479305265,19.706601678151313,5794.891089019918,0.0,0.0,0.0,0.0,0.0,1193.0337865467696,604.9298903931216,686.5255823196118,1159.3755818645169,1047.4952737556294 
 08/15  02:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.465241243632467,0.0,2368.8821895775665,18.00130095023188,0.0,1174.0880553539815,18.000142551600484,0.0,2024.8877766057604,18.7199968297689,0.0,1328.845076843988,18.00019377738269,0.0,2503.9130852737105,19.81622461115885,6410.245548687791,0.0,0.0,0.0,0.0,0.0,1433.343572683632,732.9527962790847,835.9467626452599,1210.6498725306779,1093.8215704088676 
 08/15  03:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.27247868921597,0.0,2345.660180244664,18.00035145053355,0.0,1163.323707955794,18.000057466682173,0.0,2124.643490296486,18.67254204826411,0.0,1318.9515986490715,18.000087387777947,0.0,2615.2215861596234,19.7850202743296,6166.569320380934,0.0,0.0,0.0,0.0,0.0,1332.3641394839927,679.7268889378896,775.8500827215341,1195.2181859767302,1079.8790491205182 
 08/15  04:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.063593589040445,0.0,2312.6160880731197,18.000097445627927,0.0,1149.2159272666054,18.000029839677067,0.0,2132.453473913558,18.599430281863257,0.0,1305.2626019524105,18.000047778014364,0.0,2622.6329411467806,19.741264193770637,5979.534149806359,0.0,0.0,0.0,0.0,0.0,1269.4207598066915,626.7778158183024,709.5848261046378,1192.655820645333,1077.563953291126 
 08/15  05:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.900547650989468,0.0,2323.1847840989678,18.0005045347221,0.0,1153.118001192067,18.000015679110509,0.0,1884.9809327044814,18.80170385696375,0.0,1309.3483264008992,18.00002742484991,0.0,2355.969651809163,19.864768649165137,6804.504023304227,0.0,0.0,0.0,0.0,0.0,1568.0400717429673,829.6909134504078,957.9151460908134,1232.113221829323,1113.2136960504479 
 08/15  06:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.788101494488065,0.0,2375.005410228704,18.00103780155302,0.0,1179.6253045051558,18.000010450261337,0.0,2032.4657516084622,18.803483324342165,0.0,1332.5866144283528,18.000018661984574,0.0,2512.1984928751505,19.824527208204044,6610.7697982438889,0.0,0.0,0.0,0.0,0.0,1481.4264001269922,798.721477592438,923.1114160135778,1210.391447159125,1093.5880832114877 
 08/15  07:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.730288562411795,0.0,2058.687775239993,18.4091437141888,0.0,1276.1292198632678,18.024337326331925,0.0,1660.7664472672685,19.25632321347044,0.0,1382.8254346761733,18.001681254964134,0.0,2077.7318604721656,20.087611038623075,7628.818469603852,0.0,0.0,0.0,0.0,0.0,1681.9866631762084,1128.3132639765004,1291.350148820563,1273.2535011255077,1150.3839183648038 
 08/15  08:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.784239427506589,1241.0268865080305,73.48709934482233,21.90017997428913,454.0873177517149,57.08147915057209,21.881304374232309,847.220768097076,135.6584587287018,21.964384976452977,458.5156305710146,47.95388805428148,21.8547430568212,864.7268722568539,239.47696586963895,21.985478634476406,4618.298896972294,1030.8279528481058,327.7743185337389,320.1081153396697,803.5063768746707,753.959233073878,31.02118154635924,26.942922959663745,20.577579184120297,128.35500299004065,71.69523948177843 
 08/15  09:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.076195999886918,0.0,882.1830335535615,22.00001179427302,0.0,798.9353207512959,22.00001188634339,0.0,781.5147898193282,22.000009260542009,0.0,474.2379501513906,22.00001323413763,0.0,720.6891239595088,22.00000784054191,4265.823758409844,0.0,0.0,0.0,0.0,0.0,786.2637081041362,645.40679044374,495.7217776867234,603.9011727912138,630.9993352437625 
 08/15  10:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.515212105826764,0.0,1195.752757203058,22.00000791102319,0.0,842.0194530230228,22.000010166700336,0.0,1012.3022877668623,22.000004809734408,0.0,593.0838201494339,22.000018345109078,0.0,827.1540208267988,22.000005159128713,5621.8863750473869,0.0,0.0,0.0,0.0,0.0,1198.2003976820843,822.605403874491,793.4208784379914,815.3614276779284,888.7672932346231 
 08/15  11:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.115352381990129,0.0,1990.3937135904135,22.00098417386731,0.0,1029.0750121965985,22.000470826426086,0.0,1379.9443272066538,22.00052197196124,0.0,800.310254779813,22.000368969803394,0.0,1086.9063409251349,22.000082171922814,6466.037220295137,0.0,0.0,0.0,0.0,0.0,1561.8141559139568,909.9196700621228,895.1303139572743,940.1911114761434,1055.4509947453703 
 08/15  12:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.760478150218956,0.0,2124.903833516836,22.001069714363504,0.0,941.5842391823768,22.000069885582179,0.0,1544.9396641822125,22.00066913837344,0.0,894.2392573320572,22.000070786668674,0.0,1254.0903234340579,22.00000562633548,6829.258599096916,0.0,0.0,0.0,0.0,0.0,1652.7669553202409,901.0024260825644,984.3521068355791,1042.7938198955879,1144.8123168226762 
 08/15  13:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.22621089144652,0.0,1699.8693494431528,22.000168590609346,0.0,822.6335909058885,22.00002526506446,0.0,1466.6102738094233,22.000070925538024,0.0,870.0408965774486,22.000031937834984,0.0,1282.4067670426612,22.000004888723326,5469.742241855255,0.0,0.0,0.0,0.0,0.0,1187.536422318171,647.8219938674265,725.5488013391015,869.3133586385843,935.990691551704 
 08/15  14:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.72753589039359,0.0,2062.2677285574529,21.999901923811359,0.0,799.0534325418239,21.99950630472349,0.0,1520.2641443386447,21.99991714142942,0.0,1072.1584553216222,21.999645364921436,0.0,1348.127827342376,22.00000700966841,6164.245937804334,0.0,0.0,0.0,0.0,0.0,1462.7546001101569,691.1682934674146,893.2357033742744,974.3839637085669,1039.172403003653 
 08/15  15:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.154889681153415,0.0,1820.2456862079894,22.000004197630916,0.0,812.7731451144859,22.000104028488417,0.0,1594.6991502723604,22.000136243203245,0.0,1044.6330697636673,22.00019645634218,0.0,1393.715510225497,22.000063953650164,5861.468916857718,0.0,0.0,0.0,0.0,0.0,1282.6947413835456,664.3620643988717,836.516015121086,950.470413533639,1023.8947082803076 
 08/15  16:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.47779719214402,0.0,1568.6936416372287,21.99970341143065,0.0,735.9227905450362,21.99987294080077,0.0,1454.0462374152658,21.999880322650698,0.0,1041.8314681531657,21.999906148623106,0.0,1415.873117880425,22.000013843805598,6087.910277607053,0.0,0.0,0.0,0.0,0.0,1278.9675564426007,704.3377982234449,929.8946782861058,1036.692812125984,1034.4864583886507 
 08/15  17:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.678142923172854,0.0,2790.993107887447,20.71106111318682,0.0,1684.388088273207,20.030333109682837,0.0,2101.862203721138,21.31792181311679,0.0,2157.0460881267397,20.168662329637365,0.0,2353.4236289211737,21.382768840745209,7792.385230493666,0.0,0.0,0.0,0.0,0.0,1695.6220990352748,1137.4602111412492,1412.4867177576353,1283.5754417371796,1159.7097866820614 
 08/15  18:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.598662614044767,0.0,2793.343079589582,19.934918772553119,0.0,1659.5922818979889,19.158931807646405,0.0,2160.194980669863,20.778084341804065,0.0,2074.225173091725,19.148052003495097,0.0,2462.413495141562,21.060709045967614,7661.652572653437,0.0,0.0,0.0,0.0,0.0,1662.4814182544138,1115.2287211295243,1384.8798757336693,1258.4881513574615,1137.0434320381006 
 08/15  19:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.298941025513764,0.0,2810.10381735988,19.241897144051813,0.0,1658.7001286412343,18.4212420230111,0.0,2206.214393465898,20.210298763265706,0.0,2010.1559889325395,18.243725085757494,0.0,2579.9078365200377,20.754675485886084,7527.3650762607799,0.0,0.0,0.0,0.0,0.0,1629.2771041718616,1092.9545445139752,1353.916206664443,1233.3526909619284,1114.3335558083032 
 08/15  20:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.857886926760075,0.0,2661.750991926006,18.88374890331152,0.0,1551.9413901209067,18.088416632871934,0.0,2120.113059587885,19.888474142589577,0.0,1745.0439017360728,18.061360938448126,0.0,2532.042381335599,20.57766602490731,7438.438328078186,0.0,0.0,0.0,0.0,0.0,1629.2771041718618,1087.1315927623633,1270.8124102334617,1233.3526909619284,1114.3335558083032 
 08/15  21:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.370360561647514,0.0,2742.4521153897569,18.45579741473719,0.0,1410.1511305230379,18.020425152634183,0.0,2187.767542826765,19.52062460583194,0.0,1585.4414687433046,18.015168514284498,0.0,2632.382850661519,20.33592362904916,7063.999154456706,0.0,0.0,0.0,0.0,0.0,1601.3804400477139,948.7636177204806,1102.83522129237,1212.2350887576877,1095.2538124981853 
 08/15  22:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.91311300487532,0.0,2709.5547281608448,18.183168863994007,0.0,1318.1114774847304,18.00409890040948,0.0,2168.352563239925,19.277049792592444,0.0,1483.2268031678423,18.003531193665986,0.0,2629.1126742533326,20.17960810182747,6893.063827582289,0.0,0.0,0.0,0.0,0.0,1594.6494537018758,878.9076111066272,1018.1858170630005,1207.139773724284,1090.6501978462334 
 08/15  23:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.486126239402787,0.0,2634.120104813914,18.028458613416974,0.0,1259.161624148846,18.00065105495834,0.0,2187.7997573390418,19.056989660355236,0.0,1419.8992430821082,18.00064496081456,0.0,2663.039685450789,20.037569174125925,6628.1065137580649,0.0,0.0,0.0,0.0,0.0,1522.8362428313643,799.2152652529801,921.9184981232395,1198.1119604562894,1082.4935729539234 
 08/15  24:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.091834859577184,0.0,2490.3842359795646,18.005654926749636,0.0,1217.3464604707447,17.999804866404774,0.0,2250.57296375629,18.820766532138025,0.0,1375.9373466864409,17.999781469909679,0.0,2732.235883437952,19.875046463972745,6137.352440600109,0.0,0.0,0.0,0.0,0.0,1338.0861031275964,674.8232274001407,768.1143569432909,1183.5032073520684,1069.2945716367449 
 08/16  01:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.77340789692522,0.0,2385.884674067124,18.000853914969875,0.0,1178.3808961721218,18.000085332471408,0.0,2446.179110745825,18.455428432522987,0.0,1335.844509030323,18.000125228953026,0.0,2958.2690284208995,19.631316024191074,5321.5493656886369,0.0,0.0,0.0,0.0,0.0,1030.5447959386484,478.16590847756347,530.9465881349969,1144.398033183127,1033.9630658140323 
 08/16  02:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.45405588783734,0.0,2301.8383302848808,18.000063594430736,0.0,1142.9392416909462,17.99997201814696,0.0,2569.755585113746,18.113834167483458,0.0,1299.8801633664562,17.999979604931299,0.0,3105.8382041688175,19.408409625748989,4611.85984593168,0.0,0.0,0.0,0.0,0.0,769.8208605685629,299.66953400288107,313.9543823178842,1116.3039865463666,1008.5801083557167 
 08/16  03:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.131467170516168,0.0,2259.3432474049097,18.000181198720733,0.0,1122.4876273419373,18.0002784913883,0.0,2477.9590983181008,18.01242525875514,0.0,1279.1414313156393,18.000346149267434,0.0,3153.104770747076,19.27254671179036,4422.7582200100919,0.0,0.0,0.0,0.0,0.0,713.5192255147193,274.7793998441588,288.01670237151679,1105.1735847836949,937.7383333557336 
 08/16  04:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.87882725506176,0.0,2220.0573314602336,18.000027976834266,0.0,1103.6047624141875,18.00005842778355,0.0,2378.636144707971,18.001413939405798,0.0,1260.1510681705195,18.000085630124717,0.0,3056.5571424384427,19.22407969083363,4452.743668160261,0.0,0.0,0.0,0.0,0.0,727.1027750406904,277.7558020471676,291.55572128848476,1116.320405746873,936.4779898967773 
 08/16  05:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.67682122256079,0.0,2196.165069604108,18.000014220907308,0.0,1092.1153906835962,18.00002821933317,0.0,2329.191546366755,18.00141679892456,0.0,1248.5967037046058,18.000042348705415,0.0,3192.3659853486826,19.0998574434495,4190.662349859087,0.0,0.0,0.0,0.0,0.0,651.0420449389505,246.50226997949773,258.7395025185882,1093.9064735627047,836.9410847190775 
 08/16  06:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.50825744584186,0.0,2250.2145221870689,18.000009684656388,0.0,1165.5595805905605,18.00001841821145,0.0,2392.0340556662824,18.001020414945186,0.0,1271.19037616471,18.000026638951114,0.0,3114.0289391672988,19.071300512090099,4608.2075209216159,0.0,0.0,0.0,0.0,0.0,773.5961371828259,357.2554246828919,363.5520146498725,1103.518436349118,906.7545339166383 
 08/16  07:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.399987582213997,0.0,2399.1455682470416,18.000004760791368,0.0,1274.2648319567957,18.000012048257188,0.0,2278.252359687496,18.216088923451819,0.0,1335.9082589616656,18.000019227034515,0.0,2785.347406468576,19.27535574833206,5887.569202427883,0.0,0.0,0.0,0.0,0.0,1200.065214943127,665.8920246678476,718.93102512023,1155.319425290556,1043.8305382658548 
 08/16  08:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.417931948919234,1340.193027530615,0.0,21.836742567607346,542.6629144953435,34.710044514995477,21.882519411692333,1212.8312411765492,21.977107727435148,21.889485369673758,526.0839070952862,53.28008770150841,21.894652898404709,1138.135429620835,15.345242856958315,21.91297130166186,5617.632315681001,1195.2939419517657,478.9070377968829,497.6273309369558,1160.6847433492329,1181.5882875058963,0.0,0.0,0.0,0.0,0.0 
 08/16  09:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.677545930299215,0.0,564.8939907863878,22.00000297598665,0.0,506.66600298351298,22.00000567474132,0.0,527.766277941063,22.000004027478388,0.0,367.2605678906557,22.000002707462323,0.0,421.4956345579012,22.00000290633712,1765.4994279221426,0.0,0.0,0.0,0.0,0.0,141.74925514991217,157.38034092342412,68.31340663377475,122.667781157931,171.85766991683213 
 08/16  10:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.089613028343878,0.0,1282.6825815922449,22.000004818487704,0.0,908.1077427055598,22.000007042676559,0.0,844.9453445966465,22.00000400305109,0.0,544.6963668198696,22.000006764944055,0.0,645.8346520223386,22.00000272880895,3161.0720847721674,0.0,0.0,0.0,0.0,0.0,609.468657726175,427.5405960037091,293.6247531554498,326.3395580801275,400.5675456664372 
 08/16  11:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.70073247115765,0.0,2128.312541500203,22.000003106202017,0.0,1054.1858537821439,22.00000577518999,0.0,1180.2486662780069,22.000002920935498,0.0,720.0313750454927,22.000007492755068,0.0,994.964900090811,22.000002970957416,4133.8228346869559,0.0,0.0,0.0,0.0,0.0,992.3296473203864,528.5330692251134,426.355701348965,511.7299434922473,571.3434991599758 
 08/16  12:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.35707960425792,0.0,2638.662815728936,22.000476325746804,0.0,950.7656896952799,22.000144276122354,0.0,1391.1942015283526,22.000202336950044,0.0,831.8243969515572,22.000195405261736,0.0,1147.1273716487227,22.000062255496347,4127.904141176259,0.0,0.0,0.0,0.0,0.0,1087.3554061431642,431.4132002514731,399.1877848993075,513.3547092768012,593.0620664652453 
 08/16  13:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.261884971333815,0.0,3064.3294438010304,22.000417737468874,0.0,915.8432976179353,21.999465548333128,0.0,1553.1158738678115,21.999789623538868,0.0,1002.8778287558004,21.99949384473598,0.0,1329.9764056114996,21.999924153867459,5578.368087230829,0.0,0.0,0.0,0.0,0.0,1530.5280463805155,615.4987256124578,706.1104574923865,778.897315348834,843.8025682563667 
 08/16  14:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.22873913284928,0.0,3046.5252069363384,22.00102034972692,0.0,864.345442703459,21.999954644743715,0.0,1592.0822156980847,21.999992623978405,0.0,1313.3919524935578,21.999947840322795,0.0,1442.8697481615885,22.000000315309547,5520.811822306646,0.0,0.0,0.0,0.0,0.0,1479.2903427821919,552.2340551325062,775.3897919094117,785.7032037264097,824.6634546158589 
 08/16  15:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.10569843434822,0.0,2850.7800081196367,22.001306978967905,0.0,826.3662787305992,21.99999854797224,0.0,1582.2933441068408,22.000000876803289,0.0,1742.1909629378247,21.99999491632328,0.0,1539.4210217558048,22.000001783756177,5696.355797675486,0.0,0.0,0.0,0.0,0.0,1414.661101868813,563.0958227953958,954.3926731360087,832.063726393793,828.6114993412082 
 08/16  16:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.706368410588035,0.0,2316.1849671139555,22.000426217582644,0.0,766.3069348151663,22.00039543104629,0.0,1504.9166434092104,22.000266203029466,0.0,2060.4998871782438,22.001237050775388,0.0,1575.507823928706,22.000166783094089,5078.208546207821,0.0,0.0,0.0,0.0,0.0,1096.095104705195,460.17301176704089,952.0333749000392,753.4878431845739,712.8882375107032 
 08/16  17:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.127154538943587,0.0,3363.17300272368,20.493543810844888,0.0,1971.733950542496,19.45897247147028,0.0,2475.077335039938,20.976227833785879,0.0,2875.2220763483626,20.650154198821164,0.0,2810.0782948590056,21.202125299345029,7482.079670551289,0.0,0.0,0.0,0.0,0.0,1616.9597534785547,1084.691797568013,1346.9594293661097,1224.0285326685276,1105.9091833298183 
 08/16  18:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.153013089388219,0.0,3148.940203496428,19.776652320998069,0.0,1820.538508445391,18.715725953899658,0.0,2403.618384593796,20.573650682541037,0.0,2753.283087589455,20.11262899986511,0.0,2756.5172493834045,20.937064091251047,7455.546042342641,0.0,0.0,0.0,0.0,0.0,1610.233488466062,1080.179672592964,1341.3563176847573,1218.9367916552656,1101.3087978033248 
 08/16  19:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.845242070392417,0.0,3014.124802243915,19.19023887897427,0.0,1739.6299541874842,18.164116625244966,0.0,2372.0240307775059,20.21393237355127,0.0,2499.8519551657207,19.103521462339008,0.0,2755.6716815337729,20.713539756350995,7412.289916388218,0.0,0.0,0.0,0.0,0.0,1599.2680764125244,1072.8238355130132,1332.2219127432473,1210.6360425505814,1093.8090750285838 
 08/16  20:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.2866624449738,0.0,3036.2353719300624,18.608309712498856,0.0,1546.4030606228553,18.0241287337682,0.0,2399.8182114472385,19.72299193756437,0.0,2232.613605273701,18.182374547913587,0.0,2833.4396977452609,20.457009188315184,7123.892169207664,0.0,0.0,0.0,0.0,0.0,1572.9181060047393,932.2855205937049,1248.6811076460613,1190.6892779235,1075.7871828993899 
 08/16  21:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.608041033980329,0.0,3072.059233519342,18.10870130839419,0.0,1400.807786336969,18.003157884041099,0.0,2432.784683100035,19.298234483159449,0.0,1812.7038598969389,18.029670648494805,0.0,2900.3993350504035,20.20311350664827,6675.6127807160469,0.0,0.0,0.0,0.0,0.0,1549.5843127826759,787.9655021619528,1001.6780651777367,1173.025740771292,1059.8281856821214 
 08/16  22:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.924560998442805,0.0,2785.855735055622,18.011213220953807,0.0,1316.6158822308294,18.000238083552597,0.0,2400.842772359294,19.007321365469659,0.0,1597.4585429737848,18.0044973135762,0.0,2889.805234415867,20.01876512718091,6323.659132578968,0.0,0.0,0.0,0.0,0.0,1412.7215243424756,715.1909723598236,868.9714773937168,1167.9772802676694,1055.2669040750148 
 08/16  23:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.27707173575689,0.0,2547.968757991516,18.001904019878084,0.0,1239.9525921075049,18.00129531022079,0.0,3062.372235178251,18.092321735304105,0.0,1456.600243174537,18.00220927034242,0.0,3713.9892612575738,19.339385276973677,4291.526742078081,0.0,0.0,0.0,0.0,0.0,663.000125192185,259.7076329870047,294.89666326796529,1049.7071210971927,920.6842253934653 
 08/16  24:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.629382134370365,0.0,2381.676990103917,18.002298107737329,0.0,1173.7676117913266,18.001861494831436,0.0,2646.1477712002217,18.007844150863478,0.0,1359.5732923551123,18.002074003269465,0.0,4006.822550005836,18.815890177857289,3412.1232460111816,0.0,0.0,0.0,0.0,0.0,401.41675961261049,101.27358627961869,95.38656551641462,1049.7071210971927,660.808239365077 
 08/17  01:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.016029710248725,0.0,2309.854780858221,18.000352606142596,0.0,1141.8067909958955,18.001562496736619,0.0,2484.792105653092,18.001824286323357,0.0,1312.5883459604734,18.001664854211755,0.0,3885.306542568699,18.65699691333259,3521.2269525067056,0.0,0.0,0.0,0.0,0.0,444.63846925768157,141.31785889790326,141.72406019769134,1049.7071210971927,640.3084689159689 
 08/17  02:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.49559873884838,0.0,2227.883287508576,18.000056851081469,0.0,1106.266453454462,18.001417216731917,0.0,2368.716493146662,18.001639048660548,0.0,1269.7549374971068,18.00147417545106,0.0,3853.580478297529,18.53249377619734,3420.389272737769,0.0,0.0,0.0,0.0,0.0,413.8632781519003,127.2698760311101,124.66319181708158,1049.7071210971927,601.3548315002163 
