Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SOUTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),EAST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),NORTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),WEST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),CORE LIGHTS 1:Lights Electricity Rate [W](Hourly),PLENUM:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),SOUTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),EAST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),NORTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),WEST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),CORE:Zone Air System Sensible Heating Rate [W](Hourly),CORE:Zone Air System Sensible Cooling Rate [W](Hourly),CORE:Zone Air Temperature [C](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),SOUTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),CORE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),SOUTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),CORE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly) 
 08/17  03:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.065378205406398,0.0,2154.585201947028,18.000581400970668,0.0,1075.2105869099947,18.000390507731596,0.0,2282.936849594794,17.999820470086307,0.0,1235.1759828350278,18.00026835384528,0.0,3870.4588887268675,18.400175765485309,2893.740378787479,0.0,0.0,0.0,0.0,0.0,230.05436656420376,0.0,0.0,1049.7071210971927,510.4479169858142 
 08/17  04:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.7035949770166,0.0,2094.550290578339,18.00057274912017,0.0,1048.6774980225253,17.999473180955279,0.0,2214.609683002409,18.001660668029826,0.0,1206.8284514848274,17.999373463564795,0.0,4217.618244905575,18.094371898171319,2534.852057229453,0.0,0.0,0.0,0.0,0.0,21.132856738420707,0.0,0.0,1049.7071210971927,360.4811052535714 
 08/17  05:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.39893480510554,0.0,2054.850853529695,18.00033162592935,0.0,1030.3663933447654,17.99978562245429,0.0,2171.9052299261559,18.001755202017024,0.0,1187.5612583315479,17.99959222539037,0.0,4127.517106693262,18.00683530174198,2481.4027071074249,0.0,0.0,0.0,0.0,0.0,4.70300296123016,0.0,0.0,1028.762736563101,344.4059934428247 
 08/17  06:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.161174038773085,0.0,2106.2582565914228,18.00130077333065,0.0,1102.4079253495157,18.00061384655982,0.0,2242.7223207036297,18.001943438505763,0.0,1208.73355205387,18.00016414891359,0.0,3732.708185656212,18.185576954292569,3108.591003335801,0.0,0.0,0.0,0.0,0.0,305.22234949615139,75.17956003304556,34.81238891649789,1049.7071210971927,540.1386096526451 
 08/17  07:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.032047994014364,0.0,2322.0505096032177,18.00019958286301,0.0,1326.9798412215744,18.000131814179754,0.0,2444.307012801066,18.000933523694717,0.0,1301.166504830061,18.00004494166761,0.0,3292.203916834342,18.54803949007576,4764.156101599699,0.0,0.0,0.0,0.0,0.0,822.7496515660648,475.1322816639833,471.178788693998,1061.5743873320856,829.990018203298 
 08/17  08:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.086963994082305,1328.2915143019464,0.0,21.843596569386088,158.6866808729978,236.08937051335483,21.91371583216499,1297.2071540888315,8.066769587700203,21.87801214888444,545.9552171640054,52.05591294752503,21.8949974805015,1530.2537750243965,9.331277273826102,21.858886211926686,5754.558236231864,1160.3686391424165,185.70532352065474,484.21522394368119,1540.6393095161625,1243.8764394637499,0.0,35.83068512774439,0.39164137718721417,0.0,0.0 
 08/17  09:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.488660365498114,0.0,575.3243773248696,21.976162981703277,0.0,987.161278209428,21.981843880667236,0.0,335.64030896064608,21.98753337256551,0.0,284.8467049336923,21.974012078811325,237.7404027513744,178.2186721250264,21.990582346142959,2755.589354052797,0.0,0.0,0.0,165.64553377826668,0.0,381.6310959881203,537.8932874684821,220.62808638566976,120.21477988889625,226.04559640309317 
 08/17  10:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.13450905769723,0.0,1726.5391434452445,21.997710879688108,0.0,1386.7052071604795,21.997506072077209,0.0,1018.0019583270309,21.99921868471667,0.0,626.4404488087105,21.99571565154529,0.0,727.0510229345739,21.999706322022086,4804.4606567216019,0.0,0.0,0.0,0.0,0.0,1086.0409353487074,814.9870564142739,574.9945986059649,559.6379907162577,665.2691014961301 
 08/17  11:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.81851429854279,0.0,2491.6402595130859,22.00196936443212,0.0,1341.1724313105952,22.000224972182747,0.0,1354.8683418406093,22.000274489907697,0.0,802.5894201751571,21.999803476964034,0.0,1030.7705145807186,21.999854535378906,5408.822693552642,0.0,0.0,0.0,0.0,0.0,1354.2781388274444,796.592114139625,672.7691036471377,690.6791491942961,790.9732136038699 
 08/17  12:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.925335948893005,0.0,3134.171994264665,22.000495767177623,0.0,1156.8193113506987,22.001250996951815,0.0,1617.1944788114147,22.000559422124114,0.0,938.8980016920959,21.99997817369958,0.0,1304.3368391805119,21.999996543550777,5685.94915503729,0.0,0.0,0.0,0.0,0.0,1489.332291212706,726.6232752886815,741.0187482064731,775.7145568373107,849.729309351851 
 08/17  13:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.948158258149936,0.0,3391.7920241215208,22.00047687776635,0.0,1051.4335132414017,22.001090902799356,0.0,1740.0539035794253,22.00055526824464,0.0,1093.4339075648557,22.0012293716261,0.0,1476.2704938755163,22.00056170529161,5971.3604995210939,0.0,0.0,0.0,0.0,0.0,1576.52838945232,720.140285262784,822.1176842459157,848.206232740023,900.8369336797814 
 08/17  14:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.911034985914559,0.0,3359.0580168903909,22.0002339451897,0.0,1004.6517911393453,22.000028252511578,0.0,1842.97210107817,22.00048751394786,0.0,1432.1179924248793,22.001588153362137,0.0,1596.9913502295106,22.000599176926408,6009.473212903255,0.0,0.0,0.0,0.0,0.0,1551.884895858619,680.9066037417018,892.2328525229007,865.7413067063653,915.1765799334003 
 08/17  15:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.73315231553822,0.0,3011.294216470054,22.000677517568336,0.0,937.3532168914107,22.00000521988902,0.0,1793.116782058438,22.000749704808578,0.0,1759.8934102924196,22.002213377869276,0.0,1654.2244983276083,22.00002422359564,5872.535712411924,0.0,0.0,0.0,0.0,0.0,1431.5873003579464,630.0614839865773,961.1330467673996,862.8100261550898,883.4128810046433 
 08/17  16:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.34414857307834,0.0,2473.396691755457,22.001183006194155,0.0,871.297302492065,22.00011472525445,0.0,1713.0396097075243,22.00092037473045,0.0,1977.6474045589935,22.0026058480532,0.0,1678.3033607311264,22.00003211549525,5457.008897696259,0.0,0.0,0.0,0.0,0.0,1198.094253437729,558.0727645314471,966.173891068976,820.256900031673,810.8801144861654 
 08/17  17:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.620325327513606,0.0,3585.005264793668,20.388381332943099,0.0,2114.365244989598,19.330780438807297,0.0,2658.18046035407,20.940422699159055,0.0,2888.2050667404917,20.013359115726645,0.0,3008.6017299212064,21.131146533344535,7357.283802122116,0.0,0.0,0.0,0.0,0.0,1585.3240466344703,1063.4698768305159,1320.6062603731085,1200.0804982508547,1084.2721458929016 
 08/17  18:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.467891425515306,0.0,3317.9865824655055,19.636017513884359,0.0,1927.8100502497778,18.55184252970277,0.0,2544.432425160227,20.477218390489726,0.0,2633.267149693317,19.173736194418568,0.0,2919.183377880233,20.836153441516168,7343.795747223033,0.0,0.0,0.0,0.0,0.0,1581.9048296679519,1061.1761916663,1317.757985068672,1197.4921721546739,1081.9335945251667 
 08/17  19:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0078490671266,0.0,3180.8532552436774,18.98386139763233,0.0,1773.6575053952452,18.075807245478975,0.0,2485.6912104396008,19.9912632624196,0.0,2354.5723504485088,18.212257620967898,0.0,2905.9658614184788,20.583688430090509,7239.842444484241,0.0,0.0,0.0,0.0,0.0,1569.3135678587835,1016.8998782909996,1288.8154770459915,1187.960664840676,1073.3218823075234 
 08/17  20:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.348933210044704,0.0,3060.2402137045685,18.47437464609379,0.0,1518.8988614528628,18.009827466354517,0.0,2406.1305171365268,19.577351330448509,0.0,1896.9876924490812,18.034070399227049,0.0,2850.31411804961,20.377230784206913,6927.933594471735,0.0,0.0,0.0,0.0,0.0,1566.921639646558,893.8137543385597,1105.8312979180265,1186.1499899778287,1071.6859384504942 
 08/17  21:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.628417839372987,0.0,3039.494675946271,18.059155859607423,0.0,1389.6611968317434,18.00113095320889,0.0,2414.4662194921259,19.21600678398992,0.0,1652.8456263911533,18.005269880291615,0.0,2892.7763884569,20.160837985792435,6599.816799668169,0.0,0.0,0.0,0.0,0.0,1543.1568778665742,782.6175717576084,937.3607043956408,1173.1816352449264,1059.9690362631505 
 08/17  22:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.92654568982674,0.0,2740.3699627937978,18.00690198522421,0.0,1309.3361093391459,18.00019161963872,0.0,2461.354380306504,18.88406186818514,0.0,1517.5331837271609,18.000862345786197,0.0,2967.793264005519,19.935450138246496,6111.6624557690979,0.0,0.0,0.0,0.0,0.0,1333.0894770121636,679.5864076617042,795.8547123730099,1155.5563158294968,1044.0445687524544 
 08/17  23:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.277541782253228,0.0,2558.247032366075,18.00061031780555,0.0,1248.2491891225268,18.000039731049087,0.0,2563.3177026638666,18.528908915952387,0.0,1429.776617114769,18.000131045761088,0.0,3092.712772874045,19.699156855279619,5483.593515572471,0.0,0.0,0.0,0.0,0.0,1093.2506613305957,530.1161347067708,605.4822824641685,1130.1360720535573,1021.0773908771106 
 08/17  24:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.7105534414833,0.0,2465.35826234645,18.000095092996636,0.0,1212.6149625472534,18.0000128974918,0.0,2786.7893826763904,18.096245435075266,0.0,1381.252712822949,18.000038158643024,0.0,3385.394525457552,19.3608779192673,5062.139705708046,0.0,0.0,0.0,0.0,0.0,918.1425287229706,461.15709228328879,527.3999550638689,1079.4846162197862,972.4245392778627 
 08/18  01:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.14574970098174,0.0,2345.9354315666207,18.003131552809827,0.0,1161.5464702809207,18.003248408277849,0.0,2564.692961183365,18.012410372290888,0.0,1323.7701548292676,18.003546223426669,0.0,4004.497110670139,18.762909315253478,3734.5603003897006,0.0,0.0,0.0,0.0,0.0,508.41122488429655,197.2798224860653,208.00609693043703,1049.7071210971927,667.6250608514408 
 08/18  02:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.641116356850156,0.0,2249.41186601547,17.99865018692688,0.0,1118.620326705554,17.999140443766728,0.0,2404.582862156285,18.00181453915937,0.0,1278.2283925768425,17.998610696004314,0.0,3418.4244313968658,18.857135584290285,3493.165784904685,0.0,0.0,0.0,0.0,0.0,440.15790879232977,98.88898193263307,77.43295311197629,1055.2705705371228,717.884396390355 
 08/18  03:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.168709422016997,0.0,2180.9631447860617,18.00008901836664,0.0,1087.8546237301064,17.99932169659842,0.0,2316.564331363775,17.999241936932383,0.0,1245.8274257815802,17.998942218316878,0.0,3489.343789420558,18.794500215188518,3070.146575397204,0.0,0.0,0.0,0.0,0.0,290.29879101191406,0.0,0.0,1049.7071210971927,626.6096891478288 
 08/18  04:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.81225726513711,0.0,2135.136634647513,18.00103293581642,0.0,1065.989774766969,17.999860584541186,0.0,2259.699210208739,17.999557180370979,0.0,1223.1740251772727,17.999598684322615,0.0,3399.1972339511264,18.77706947854147,3063.5399650705005,0.0,0.0,0.0,0.0,0.0,278.2538556359485,0.0,0.0,1055.2512749644619,626.5038603298215 
 08/18  05:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.53607954449554,0.0,2105.6337994079415,18.00163614142757,0.0,1052.3745115543594,17.99982854951919,0.0,2225.19133060076,17.999979031301487,0.0,1209.1964436117306,17.999602794364475,0.0,3392.4454118134278,18.751727385782595,3031.149453314663,0.0,0.0,0.0,0.0,0.0,262.0379623502852,0.0,0.0,1055.2512749644619,610.3292418596473 
 08/18  06:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.346807816366107,0.0,2180.579988780767,18.000444904953715,0.0,1479.312681223329,17.999948632604935,0.0,2441.2025292509786,18.00131033509012,0.0,1237.8356571762425,18.001111155310214,0.0,3349.191280652737,18.763576069412119,3892.8863936601617,0.0,0.0,0.0,0.0,0.0,488.9841931710885,335.1123664553241,137.61950412885907,1061.7881944614194,765.8511613032018 
 08/18  07:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.283919309457436,0.0,2415.1383425680035,18.00012101339838,0.0,2225.1574662250748,18.000471874127716,0.0,2442.578867591267,18.15568808084341,0.0,1336.0695711335466,18.000438113786819,0.0,2928.071793657239,19.05531328703161,6038.47624841413,0.0,0.0,0.0,0.0,0.0,1129.8937183213528,963.7541195283674,690.8264513734048,1129.7460126525398,1020.7249723981975 
 08/18  08:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.412794843953294,1327.9024575822846,0.0,21.862098054796978,92.34256288315282,880.2265544301085,21.91390869296633,1263.895616616901,53.35906595355747,21.90135398244049,549.6430688791434,52.00696873808688,21.895156658575329,1221.5516928545977,9.346694672344297,21.90393473303845,5279.440305773944,1100.665816591553,90.6110139280241,404.94161743495058,1129.8869774787987,1144.9034407492734,0.0,274.567090854813,14.824885631463275,0.0,15.508488964799966 
 08/18  09:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.93061185811328,0.0,616.8488257739341,21.979005326326154,0.0,1599.0588868756395,21.9819360954655,0.0,320.0827617880864,21.9899297173395,0.0,256.27873446488868,21.9741224821833,116.09554955471322,235.0830619970502,21.99359356089959,3460.3338977412824,0.0,0.0,0.0,0.0,0.0,568.5569103881537,860.1079834176539,356.57360309392996,241.02610971062036,330.5383169906562 
 08/18  10:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.551963537020286,0.0,1723.7141191802032,21.997986723207416,0.0,1706.8618034670108,21.99937741564044,0.0,872.7043397612092,21.999369959867875,0.0,544.119963719753,21.995739630528914,0.0,812.1109915995942,21.999800304107838,5038.17938423359,0.0,0.0,0.0,0.0,0.0,1124.9664430575109,947.9166930031861,594.2829862777296,628.2554339691,639.2268537857958 
 08/18  11:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.381826940009437,0.0,2612.130720135646,22.00171011872008,0.0,1513.857917526618,22.002145731802039,0.0,1216.450248866193,22.001148075614414,0.0,728.84038097078,22.000188276030799,0.0,1110.0747850377557,22.00013443562454,5400.553538640734,0.0,0.0,0.0,0.0,0.0,1342.916150737295,832.2417887361806,675.057804386597,715.3175079642583,731.4893126761338 
 08/18  12:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.179698852412998,0.0,3191.6314568129675,22.000835241295918,0.0,1171.7222949124155,22.0001972771333,0.0,1380.8062359450692,22.001064760411219,0.0,824.5707936882886,22.00003074621178,0.0,1279.9969848675194,22.000105605324309,5732.108490289221,0.0,0.0,0.0,0.0,0.0,1550.4907340661069,753.799073685097,727.4433618283308,792.101510287484,804.7428362819335 
 08/18  13:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.281839046334107,0.0,3410.5128371655475,22.00021554103283,0.0,1000.207761688883,22.000019872349549,0.0,1498.8303024216962,22.00075819505168,0.0,972.3454984046557,22.000005039339727,0.0,1442.6785758958734,22.000003292830017,5874.824471891352,0.0,0.0,0.0,0.0,0.0,1611.8873941929665,700.4335354412563,774.988428763221,843.5482361433692,840.4359032102697 
 08/18  14:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.415095825653073,0.0,3339.237811111287,22.00057937343511,0.0,902.310660287852,22.000118370946237,0.0,1538.4337811876256,22.000829564022245,0.0,1334.1541772299914,22.00025564603195,0.0,1553.909465523741,22.000034508649873,5645.80619569702,0.0,0.0,0.0,0.0,0.0,1503.5526209522155,609.3559297352553,816.0626512534269,818.770047512724,794.533972103129 
 08/18  15:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.196009482711394,0.0,3017.157277977946,22.000683656694457,0.0,853.3891469228452,22.000017421194408,0.0,1577.4185726350684,22.00082014364301,0.0,1803.7817650380299,22.00181696123066,0.0,1645.6349975801336,22.00000185113304,5723.435684822809,0.0,0.0,0.0,0.0,0.0,1412.3858080094599,593.8369262100008,960.0820297766886,847.3016651191924,806.2982815671988 
 08/18  16:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.85048329990709,0.0,2492.4309491927326,22.000905110041896,0.0,801.8565038399831,21.99999463198813,0.0,1552.7212796375089,22.000839292570576,0.0,2212.0446574655136,22.0018934054368,0.0,1698.8354871980444,22.000734534526516,5684.79604844661,0.0,0.0,0.0,0.0,0.0,1259.7875543070327,577.3720732012771,1081.4300599415406,863.739265635302,798.9361212211898 
 08/18  17:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.202316899769,0.0,3661.174166691913,20.325523307519974,0.0,2142.268908034762,19.18333459877419,0.0,2702.8955158342116,20.809891930055757,0.0,3145.717682864419,20.51758531399862,0.0,3095.3247739182249,21.10288579453185,7308.946683391381,0.0,0.0,0.0,0.0,0.0,1573.0706047769684,1055.2500013226589,1310.3989011505649,1190.8047185508895,1075.8914834500325 
 08/18  18:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.1254172583223,0.0,3534.9423178658119,19.437599544351117,0.0,2030.0332539279235,18.259042387486639,0.0,2707.0197017756906,20.282397043250609,0.0,3108.6410129909738,19.839649862454665,0.0,3130.32535230009,20.732272653378805,7192.302801668039,0.0,0.0,0.0,0.0,0.0,1544.6797565752982,1031.5565392328813,1286.7487635323135,1169.3130220564374,1056.4737461308415 
 08/18  19:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.702527520458824,0.0,3466.534345703486,18.692088946393505,0.0,1737.0328175748387,18.025663419704569,0.0,2719.371692784144,19.823415419109847,0.0,2870.376792743573,18.571824417998344,0.0,3161.6648713856618,20.42750029845038,6977.45134218879,0.0,0.0,0.0,0.0,0.0,1518.8339920617428,901.323004523626,1265.218730922772,1149.747938172831,1038.7967023675504 
 08/18  20:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.00594965981818,0.0,3228.330553182865,18.271576701145887,0.0,1519.1423949587634,18.00350391346256,0.0,2555.2460312715677,19.454846510921685,0.0,2253.386565343974,18.095269698345989,0.0,3024.446916130264,20.265040301817554,6822.49072024793,0.0,0.0,0.0,0.0,0.0,1531.8512830621594,834.3079483831696,1145.4987732128225,1159.6019469496615,1047.6997944998485 
 08/18  21:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.199762903983,0.0,3018.157953903376,18.026745108557706,0.0,1392.8289891128905,18.00030557679312,0.0,2608.016285368435,19.027784755804637,0.0,1825.964312058587,18.015295133406185,0.0,3113.3863351744359,20.011084609019343,6238.8565222498859,0.0,0.0,0.0,0.0,0.0,1374.455151662185,697.2762280835677,896.6289765530149,1138.4112141124259,1028.5539776984243 
 08/18  22:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.41279698837889,0.0,2751.6207566106006,18.00345320166,0.0,1321.5027874720207,17.999757189984778,0.0,2467.4604406490705,18.848436108818296,0.0,1612.6721945588118,18.002028723094136,0.0,2984.4586842637447,19.90048800746387,6192.598441774583,0.0,0.0,0.0,0.0,0.0,1340.9842829164282,700.7038121626574,855.3185788102354,1151.5951428505044,1040.4656508944898 
 08/18  23:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.69381647405682,0.0,2562.4944358182694,17.999904469723096,0.0,1252.9269364388616,17.999377796054067,0.0,2551.51608445813,18.528968521822745,0.0,1474.8546300070289,17.99955901307937,0.0,3071.5360177804348,19.714581696644019,5392.654040285914,0.0,0.0,0.0,0.0,0.0,1064.6113804441107,492.54490943055398,575.4591382136242,1132.9173573074568,1023.5902807498992 
 08/18  24:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.028158657614165,0.0,2457.274610274565,17.999937676379859,0.0,1210.4854274073207,17.999958923010259,0.0,2570.250617635368,18.29016202791361,0.0,1398.8200968481008,17.99997542789948,0.0,3114.873212947503,19.54653562628455,5172.487314640894,0.0,0.0,0.0,0.0,0.0,971.4669477326563,450.2569134317222,513.0837034567037,1121.1711698125183,1012.9776060670257 
 08/19  01:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.422251806611496,0.0,2350.603868094904,17.999745174601814,0.0,1164.3773727271069,17.999646905991236,0.0,2634.8547006900037,18.018625090394044,0.0,1336.3951036247975,17.999551882264357,0.0,3250.5650785437476,19.334776386106655,4234.475919439607,0.0,0.0,0.0,0.0,0.0,651.1061326993529,213.58131051662418,214.94888717115615,1094.7675781754797,956.5410367367269 
 08/19  02:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.880281257047508,0.0,2273.5221274037105,17.99996842802615,0.0,1128.0871534200954,18.001124642227447,0.0,2451.599644996959,18.00310978868271,0.0,1292.2387119833766,18.000868093570494,0.0,3336.600599851276,19.153717317241595,3680.1485026407906,0.0,0.0,0.0,0.0,0.0,492.88596117308256,112.37543773031503,91.19312493603127,1076.761576953605,803.4014277074878 
 08/19  03:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.41883022538965,0.0,2230.987025864689,17.99994766351572,0.0,1107.6495545262174,18.00130274755361,0.0,2375.234675073449,18.001484259333127,0.0,1267.9062967523733,18.00103037974984,0.0,3312.483512866765,19.06868553478232,3597.0153787841738,0.0,0.0,0.0,0.0,0.0,470.2036336731458,100.6936977094351,77.12695986560664,1076.761576953605,768.6985364421122 
 08/19  04:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.038662250314233,0.0,2180.8374457936786,17.999687320980358,0.0,1085.1851607377676,18.000260990225976,0.0,2306.733378236162,18.00106721493183,0.0,1243.5159295405816,18.000021671120096,0.0,3344.718990172484,18.980839566065158,3183.6827006585447,0.0,0.0,0.0,0.0,0.0,322.5823645984466,0.0,0.0,1069.0736708568316,688.495691062998 
 08/19  05:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.739859201043215,0.0,2147.8831724611957,17.999975738458479,0.0,1069.4771700712218,18.000911013157425,0.0,2266.214058413186,18.001334645912967,0.0,1226.9558722580287,18.000518011355849,0.0,3184.587822894849,18.993169682876816,3550.7960656880848,0.0,0.0,0.0,0.0,0.0,453.11668274222157,83.83655798569406,56.79867606896794,1090.92229005621,762.5908846947227 
 08/19  06:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.529359222050805,0.0,2190.8379489978344,18.000001031839476,0.0,1223.0556263005834,18.000322193881695,0.0,2356.7042131067667,18.001425869076998,0.0,1244.4915757581012,18.00020886359207,0.0,3158.751789667034,18.99546368794061,4006.329518359814,0.0,0.0,0.0,0.0,0.0,566.3862565041263,245.581979623939,161.83516887748963,1094.7512359337598,834.2439032802305 
 08/19  07:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.428199363849794,0.0,2426.447554120538,18.00000201124184,0.0,1881.870949116406,18.001315244010074,0.0,2225.2203436097627,18.34181476381429,0.0,1343.2738882671889,18.00006174853544,0.0,2701.380492729937,19.310259707689917,6299.3088901513469,0.0,0.0,0.0,0.0,0.0,1264.7342855576222,952.6305374267023,755.1033264488053,1168.0117337754387,1055.2980328025104 
 08/19  08:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.516975128395598,1302.3357892206748,28.755085181724828,21.865970031797127,103.81677075705821,617.285118295687,21.899319457047036,1228.3130876886153,100.05778259106092,21.922977315936138,510.51976702276945,49.18829594988875,21.877337877168935,1169.1239781208727,106.37490448160853,21.927671037273496,5176.7156753,1070.366971256254,101.1678408779203,368.6898347970511,1089.0965141659954,1120.2780171595903,3.703849244874558,219.11070331701769,16.729399229966356,43.71191341165488,40.32965769940652 
 08/19  09:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.99831652186711,0.0,688.1513207947533,21.979494993369987,0.0,1478.2452187521126,21.978779325361147,0.0,370.76138142350649,21.99210270360441,0.0,283.80859859334807,21.969595519515726,75.76870768579147,241.18883826409366,21.995153791294447,3503.3480560577938,0.0,0.0,0.0,0.0,0.0,599.5590807677968,814.4253149514168,369.76277612372999,263.14446814950255,352.9254419250793 
 08/19  10:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.599226026439216,0.0,1750.495775070805,21.99802331566858,0.0,1632.6940943999317,21.99882694564294,0.0,932.1107165070807,21.999503063699103,0.0,573.1930860016142,21.994970810344279,0.0,848.0335212126355,21.999848057708375,5151.710074742357,0.0,0.0,0.0,0.0,0.0,1150.8152806664676,924.5890051974428,637.6755468314609,659.2639038460166,675.8353640607024 
 08/19  11:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.472717951141598,0.0,2628.5016808791276,22.00130533578562,0.0,1511.019387511893,22.001712686379667,0.0,1393.0886701542395,22.00026392486026,0.0,812.6949154950531,21.999518533707488,0.0,1129.2114859851513,22.00006470925625,5833.200324992493,0.0,0.0,0.0,0.0,0.0,1451.458047677973,896.0169447933995,758.0534981587227,778.3193066882095,845.8215535339205 
 08/19  12:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.292921520265595,0.0,3193.0906466456306,22.00025914499943,0.0,1218.6048057984863,22.00002204670659,0.0,1545.6984775966526,22.00083877388324,0.0,903.4810301587006,21.999873715466614,0.0,1330.8945410639345,22.000019029769797,6334.856338306505,0.0,0.0,0.0,0.0,0.0,1688.6284792249799,854.088270712256,853.054352692074,894.9637727221895,940.5904888147373 
 08/19  13:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.36171405395999,0.0,3120.087341265649,22.00015290203678,0.0,1101.7142897097418,22.0000031751098,0.0,1760.1373220000635,22.00059832702843,0.0,1079.4895714722684,21.999987127957156,0.0,1499.6709058279062,22.000001043010003,6454.143974074199,0.0,0.0,0.0,0.0,0.0,1667.4343587705337,817.0811715952132,910.7188923469042,949.5086728439693,1005.8699043773104 
 08/19  14:00:00,26.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.359840911860624,0.0,2981.757510913505,22.13116023411824,0.0,1023.0671585779739,21.999691445404375,0.0,1822.8752754933849,22.0002349138582,0.0,1354.8415323974426,21.99966235348121,0.0,1599.5986643459578,21.999930955162037,6980.693093051999,0.0,0.0,0.0,0.0,0.0,1738.594208873837,870.388699827415,1095.9959607615249,1064.7810339122794,1107.4022155366748 
 08/19  15:00:00,26.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.99904508304277,0.0,2748.787200493319,22.012761814042834,0.0,978.2321553980925,21.999959199580166,0.0,1856.930817350903,22.00032804273026,0.0,1502.155975982861,21.99994569628086,0.0,1721.666834364681,22.00069498565214,7097.127735609527,0.0,0.0,0.0,0.0,0.0,1707.9253484954066,868.8119910779508,1161.3462474951337,1120.9401448962806,1134.5730295044864 
 08/19  16:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.405261803134395,0.0,2265.7608497021858,22.00300149964955,0.0,908.1337987755997,21.999993424559834,0.0,1778.5243623859447,22.000659138610545,0.0,1511.9209148764417,21.999988168471547,0.0,1723.4780384424778,22.000047009937206,6593.4650541254509,0.0,0.0,0.0,0.0,0.0,1477.0111771667135,790.3469267227422,1097.9196245677743,1067.1439314519726,1057.51242007598 
 08/19  17:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.52951000512801,0.0,2694.9893046679796,21.14246737415636,0.0,1604.606228424577,20.404383333701078,0.0,2041.786528501454,21.574584089587935,0.0,2065.6166676666518,20.49604257824211,0.0,2331.2866221100964,21.581620044314947,7899.550158093896,0.0,0.0,0.0,0.0,0.0,1722.7883688501484,1155.683936237264,1435.1167573792944,1304.1401399667064,1178.2899815202152 
 08/19  18:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.3292173752477,0.0,2577.3209873273237,20.56932791427068,0.0,1514.996653832529,19.793261860498274,0.0,2017.0366083299849,21.215536400666566,0.0,1932.1954787750975,19.819415973624808,0.0,2340.9026615544437,21.3770043008453,7844.869015639408,0.0,0.0,0.0,0.0,0.0,1708.926719307066,1146.3852400094839,1423.569729372904,1293.6469569953413,1168.8093958143459 
 08/19  19:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.93706932397032,0.0,2471.963997388217,20.108070442982478,0.0,1449.6725376245093,19.35150968910436,0.0,1974.3557301597867,20.869562219324359,0.0,1799.4646519498506,19.225842313082077,0.0,2338.7452817820887,21.20692605576555,7807.001161007756,0.0,0.0,0.0,0.0,0.0,1699.3272320562419,1139.9456950180718,1415.5731667857638,1286.3802045182193,1162.243888489191 
 08/19  20:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.43117939628076,0.0,2347.0164231287765,19.80733476203077,0.0,1374.2976068575729,19.081326922888708,0.0,1906.114135196075,20.615384526096024,0.0,1677.4804241618886,18.86529180250645,0.0,2302.1996213309914,21.07280399809343,7806.675493924237,0.0,0.0,0.0,0.0,0.0,1699.2446755700967,1139.8903143302314,1415.5043956013056,1286.31770976881,1162.1874245135262 
 08/19  21:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.921072279299186,0.0,2278.2829947537918,19.590794010516377,0.0,1333.9517394499097,18.885772981248065,0.0,1859.6638867023203,20.428126511956515,0.0,1607.7903597184814,18.621344918774285,0.0,2265.619110584792,20.965373112752745,7798.586699164535,0.0,0.0,0.0,0.0,0.0,1697.1941690672703,1138.5147899365719,1413.7962831618852,1284.765489028323,1160.784993830218 
 08/19  22:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.435853617704959,0.0,2173.8466060438138,19.48561497861028,0.0,1272.5365608140026,18.812111119160144,0.0,1781.7956411063399,20.326731736698834,0.0,1523.9316524080528,18.535750894900319,0.0,2186.222446860751,20.907328691407657,7828.13208432791,0.0,0.0,0.0,0.0,0.0,1704.6839133624074,1143.5390734323976,1420.0353881737279,1290.4351791365132,1165.907556082596 
 08/19  23:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.989756224877455,0.0,2028.9726969811582,19.46800571836569,0.0,1187.7665564821894,18.839903003615249,0.0,1660.3965418837575,20.300312068160737,0.0,1415.9070732523842,18.582961701350088,0.0,2043.1676565230433,20.90967594193378,7899.602154005757,0.0,0.0,0.0,0.0,0.0,1722.8015497947216,1155.6927783017816,1435.1277373666083,1304.1501178602255,1178.2989965421517 
 08/19  24:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.573066766290255,0.0,1907.2690721196682,19.45735044712062,0.0,1118.3237815414464,18.874157593556768,0.0,1547.3068900548383,20.285493749222629,0.0,1327.2485396208068,18.64973735348093,0.0,1902.3914676403434,20.927610554660985,7982.012182189477,0.0,0.0,0.0,0.0,0.0,1743.6924616930797,1169.7068567172258,1452.5302798287904,1319.9644089593356,1192.5872008507784 
 08/20  01:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.18153149895885,832.5067420474292,57.380689633479828,21.924708684908006,422.2544634145895,19.566006033015844,21.8628879342384,361.91898608417406,90.78854377517226,21.967045063328635,319.4651316992251,35.746461886347919,21.82130817114815,197.32756523588666,428.2536710253616,21.98777274362892,3080.018167763197,697.3288951770481,344.2368483670381,243.6248097044615,215.87904550791246,309.30382799982166,0.0,0.0,0.0,130.95381981786418,35.15994704878285 
 08/20  02:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.940692122034137,0.0,201.12843277722278,22.000000601835408,0.0,141.05604371169557,21.99996093688437,0.0,483.93073974034089,22.000008855463237,0.0,263.7629916631977,21.99986114406661,0.0,934.9203774452626,22.000022227714994,2360.135327433029,0.0,0.0,0.0,0.0,0.0,91.95354543293097,66.25449657795065,149.48453509766777,630.0761393871339,318.83563679707705 
 08/20  03:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.79097288584638,0.0,238.55920274733945,22.000005510973485,0.0,174.36020076904516,21.999994120025325,0.0,420.9907007159218,22.000012889832744,0.0,298.1545789561869,21.999958793753345,0.0,873.462336640232,22.00001480768166,2450.7907814050097,0.0,0.0,0.0,0.0,0.0,129.50544941143157,98.47581015481583,189.04759953624825,634.6010273967713,295.62992076547376 
 08/20  04:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.679078215608049,0.0,407.31616534039679,22.000014177585883,0.0,267.7435589538336,22.000014094583187,0.0,549.3965707980142,22.00001478554485,0.0,395.27638312152888,22.000004318080017,0.0,1002.0479267840519,22.000011347744505,3501.666045445751,0.0,0.0,0.0,0.0,0.0,434.09621919782776,287.2049298563213,399.9148599705123,793.1201482709433,483.79891400987796 
 08/20  05:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.598479470128873,0.0,453.65179625300336,22.000016964025979,0.0,296.42963881220569,22.000021546849565,0.0,583.6025003915102,22.000015077531829,0.0,426.03006607857699,22.00002256659958,0.0,1032.7207880288216,22.000010527254067,3621.1147732462038,0.0,0.0,0.0,0.0,0.0,467.62247223744319,307.9887945651618,421.97941597841818,812.7587998485722,507.23431647634046 
 08/20  06:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.552862647411325,0.0,499.93094407160609,22.000018081428359,0.0,348.9189260119965,22.000024893219466,0.0,635.46184521739,22.000014898663279,0.0,450.67170666824679,22.000030007660159,0.0,1049.7881089954272,22.00001020332844,3757.149918565516,0.0,0.0,0.0,0.0,0.0,501.0898061752899,345.8111605801317,439.69112170945348,824.1231922268971,542.9036637334757 
 08/20  07:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.57598557770311,0.0,681.5251388191682,22.000018745211386,0.0,553.4421868532891,22.000025610717509,0.0,808.0964403301514,22.00001215380365,0.0,530.6396866864852,22.000033283482517,0.0,1084.8009965295397,22.00000860201047,4616.039719885899,0.0,0.0,0.0,0.0,0.0,744.0428699157918,561.8911448951923,590.7662433868096,898.0542170701356,717.7542704777012 
 08/20  08:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.66176465331746,0.0,874.154692266322,22.000016442471368,0.0,584.0136381021694,22.000023457226175,0.0,972.1286129738091,22.000007246292456,0.0,613.9587438045746,22.000032680686215,0.0,1132.0078916979092,22.00000582640387,5617.563760506705,0.0,0.0,0.0,0.0,0.0,1047.6775811312453,701.3785920233862,792.0649647061018,1041.1644142508688,931.7472342548352 
 08/20  09:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.86536795271735,0.0,1396.379234672254,22.000006216992689,0.0,912.8565342004695,22.00001070162308,0.0,1332.8910511733957,22.0000038747692,0.0,785.359544630729,22.000021951160748,0.0,1236.4352041280309,22.000002034005776,7386.645937881277,0.0,0.0,0.0,0.0,0.0,1603.14182316996,1063.0685746168172,1122.7018603631587,1234.5032862816964,1259.699419309377 
 08/20  10:00:00,26.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.183031635607465,0.0,1789.505384390956,22.00022802505506,0.0,1060.3000849319615,22.001199684902109,0.0,1390.500742756311,22.133411580984715,0.0,883.4623516127736,22.000009790371938,0.0,1345.8018176781398,22.000000562504249,7879.446316146481,0.0,0.0,0.0,0.0,0.0,1819.2872325011452,1162.5747472463873,1243.7140120682644,1287.6037603224223,1262.735589867995 
 08/20  11:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.70604162451243,0.0,2005.3713381155624,22.683831065457974,0.0,1199.2756837666744,22.15692879375711,0.0,1383.1087593985749,22.405311584536155,0.0,998.6465524007286,22.000003640276505,0.0,1453.105932982669,22.00021587046355,8213.409079536788,0.0,0.0,0.0,0.0,0.0,1860.2626218889084,1247.9046574562913,1354.8139218057789,1374.5822949756858,1272.3146092698558 
 08/20  12:00:00,27.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.275190414135559,0.0,2044.845115695145,22.978296628932787,0.0,1119.2507032535164,22.067356910096799,0.0,1392.4488209150782,22.57731884039974,0.0,1050.2365189882713,22.00000171415064,0.0,1528.78841011218,22.038458270437624,8355.257748352335,0.0,0.0,0.0,0.0,0.0,1872.9701913898983,1256.4291716719952,1423.4946909962367,1417.8268507715673,1281.0058693823685 
 08/20  13:00:00,28.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.18330530655519,0.0,2212.180932299767,23.49881557230711,0.0,1083.6879918115038,22.054478019185205,0.0,1428.6953486199605,22.761515773400729,0.0,1213.2049161482465,22.000736165624688,0.0,1555.6530152686265,22.111462573236346,8478.01047811098,0.0,0.0,0.0,0.0,0.0,1884.3750500416914,1264.079799095102,1510.7582477800602,1426.4602582332032,1288.8061488206559 
 08/20  14:00:00,27.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.021116087206015,0.0,2471.148354856434,23.092761526752729,0.0,1091.847242920906,22.00912960258495,0.0,1677.966400409437,22.670666478969055,0.0,1365.961471126167,22.002315547326888,0.0,1803.3326809502128,22.02438285233838,8140.82305564846,0.0,0.0,0.0,0.0,0.0,1837.965548665072,1143.7644546164075,1407.1688554963612,1391.3285527286635,1257.064670001689 
 08/20  15:00:00,28.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.73063254085387,0.0,2213.5328659068629,23.1823748914902,0.0,1077.9247240236678,22.001396582036049,0.0,1538.9185020444045,22.835242956659937,0.0,1562.8536804133856,22.19371151306112,0.0,1669.158409461175,22.17642275526393,8463.402771627914,0.0,0.0,0.0,0.0,0.0,1872.3844082103349,1229.765531474246,1559.7332145165495,1417.3834165276413,1280.6052267588739 
 08/20  16:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.180186083172126,0.0,2405.8923876956407,22.523561382819066,0.0,985.844929394477,22.000492815169115,0.0,1748.6146650589379,22.5390714438828,0.0,1646.7114186599525,22.033745670894839,0.0,1909.7152870122159,22.045494139629456,8032.747079088457,0.0,0.0,0.0,0.0,0.0,1818.4679579900806,1054.894282485315,1435.5554485470207,1376.5689971781067,1243.7294187476667 
 08/20  17:00:00,27.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.31680266675412,0.0,2195.5223533224827,22.11424421665768,0.0,901.5088862369535,22.000104824069277,0.0,1686.8843559263119,22.37152016639178,0.0,1582.5876223149467,22.00927880786228,0.0,1890.702649298137,22.01088193861611,8040.9109115025589,0.0,0.0,0.0,0.0,0.0,1825.255297832336,1047.0104321536927,1435.7898385763165,1380.8133008303667,1248.511067969578 
 08/20  18:00:00,26.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.229313963000945,0.0,1667.8578056796696,22.018386048592224,0.0,761.3534036232018,22.00103846382065,0.0,1701.4170341988029,22.039803926582917,0.0,1300.405928936973,22.00390946109188,0.0,1792.9165342855686,22.001998856803355,6499.443414273463,0.0,0.0,0.0,0.0,0.0,1341.7551036224973,783.3273016810978,1077.8378176180123,1126.7388820886959,1066.2533351228909 
 08/20  19:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.872041618282247,0.0,1190.3243776691039,22.002898455983826,0.0,601.5744284255306,22.00023277395429,0.0,1277.5829964212467,22.004398447407519,0.0,935.227407811783,22.00092257517847,0.0,1615.4207010966453,22.00051380748871,4870.76689589277,0.0,0.0,0.0,0.0,0.0,877.111493314196,508.83898684475289,701.7513827001199,913.1988370025213,766.3352218909116 
 08/20  20:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.365758478963856,0.0,928.7519406080137,22.000308599467023,0.0,504.44161120859828,21.999915123724106,0.0,1028.125556963656,22.000355935927183,0.0,733.1403650736975,22.00001970887559,0.0,1506.8047788978157,22.000129504221385,3902.407848175105,0.0,0.0,0.0,0.0,0.0,604.4551127681361,353.1370143381851,482.4106405702695,784.72098817346,574.1531181847861 
 08/20  21:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.804302138405935,0.0,750.4899794463963,21.99968215812533,0.0,432.7682257745719,22.00003507608327,0.0,862.1145987675113,21.99967678056271,0.0,613.1444139697815,21.999375607443615,0.0,1407.6930634470423,21.999820573362784,2213.2606633222396,0.0,0.0,0.0,0.0,0.0,121.6854692066423,42.38681500299327,99.67981559749103,564.6221545520341,281.35543482280988 
 08/20  22:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.229075411267748,0.0,637.039856084094,21.999914196268198,0.0,384.6816048099995,21.999870219312027,0.0,754.6650952926984,21.999715835042374,0.0,540.0567371556558,21.999600913511327,0.0,1327.2242599268853,21.999784080182665,1705.7817549409504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,458.242861599261,144.00791920142087 
 08/20  23:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.677323343259645,0.0,536.1635795467228,21.999962034405454,0.0,340.3464994023975,21.999888419883768,0.0,657.6302160334667,21.999914529160134,0.0,483.3271774443224,21.99970463702615,0.0,1245.1374935598765,21.999775968240514,1379.3374677538937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,275.80649361362546,0.0 
 08/20  24:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.171442689275488,0.0,494.4838941519247,21.999983313224204,0.0,320.72546909800806,21.99989166092864,0.0,616.8597979852712,21.999864281972905,0.0,457.5892563692041,21.999731673334936,0.0,1198.0981602380935,21.999910616449328,1433.5086567054196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,329.977682565151,0.0 
 08/21  01:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.736187689078848,0.0,3357.7854937058375,19.232179522529419,0.0,2045.6940469289583,18.483865770721349,0.0,2521.770147631196,20.117515659155587,0.0,2307.6408794677975,18.230529513218558,0.0,2924.2381430182006,20.846913895940604,7251.593953421261,0.0,0.0,0.0,0.0,0.0,1575.3641787968173,1056.7885806973732,1245.9091212961658,1192.540939898417,1077.4601585922188 
 08/21  02:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.195678841091295,0.0,3146.7484237920718,18.422630726712727,0.0,1643.7154672486195,18.047389144495676,0.0,2429.1260136259554,19.494914041831988,0.0,1761.6796705818854,18.026789079635284,0.0,2879.535636758149,20.427648594739073,6758.986671955324,0.0,0.0,0.0,0.0,0.0,1563.3714497871438,879.4732933921114,959.8906274057189,1183.4625182117782,1069.2578090183027 
 08/21  03:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.685533968998614,0.0,2918.898827644665,18.066086045545697,0.0,1395.8749837891756,18.010007732168938,0.0,2508.1179937267436,18.99045280041489,0.0,1541.3099181106177,18.006659003667069,0.0,2994.599664980121,20.08712480511742,5919.924299306833,0.0,0.0,0.0,0.0,0.0,1329.995185702214,617.2589128347379,668.9430761413336,1155.8690376884834,1044.3271127997955 
 08/21  04:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.23447910491598,0.0,2597.7636350704244,18.009725284929098,0.0,1262.6386513832122,18.001742583376303,0.0,2421.138209623422,18.672704706170678,0.0,1412.1564976574715,18.001358521909248,0.0,2925.5696444027769,19.842351657786098,5635.142040325584,0.0,0.0,0.0,0.0,0.0,1184.9119792426209,547.2310969190604,599.2718395353559,1155.8690376884834,1044.3271127997955 
 08/21  05:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.852925168727226,0.0,2449.910552045996,18.001092520019428,0.0,1205.9832517765663,18.0000773013575,0.0,2248.44866065782,18.630979141107454,0.0,1359.9807581790806,18.00005567894005,0.0,2754.189674397714,19.805801708302469,5916.295713141602,0.0,0.0,0.0,0.0,0.0,1259.8525275823,617.6035574329504,694.1669032132998,1177.3797341724879,1063.762016600296 
 08/21  06:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.53333248711064,0.0,2424.559524794675,18.000231763486015,0.0,1288.5958870280579,18.00046639382918,0.0,2312.1043284575305,18.557965443601718,0.0,1351.0502189972745,18.000305210626317,0.0,2816.69006699426,19.70467847409369,5800.682040732645,0.0,0.0,0.0,0.0,0.0,1190.4568777244465,630.9985527515514,656.7339589354974,1165.727472935306,1053.2342042455765 
 08/21  07:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.368197059157347,0.0,2025.793944224378,18.59310489539219,0.0,1437.730640052521,18.875476876354818,0.0,1648.571919459373,19.379258479670705,0.0,1444.317090785235,18.00054720784739,0.0,2076.476584438926,20.141525092660307,7721.242866360681,0.0,0.0,0.0,0.0,0.0,1685.2651314512828,1130.5125318549434,1373.5727420076224,1275.7352813327808,1152.6262055737839 
 08/21  08:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.469374471296225,1034.262585560931,137.1574594642919,21.93169063870608,50.84622637677926,640.5675437063385,21.9066767396424,656.2564593874097,152.27689800344604,21.966064807257,396.04602082137446,55.85202204226516,21.85478816467806,712.2600353565222,252.02960232006596,21.9858825740675,3479.021303137083,458.1635888385144,0.0,76.27163906763231,485.221434523762,339.4560332718653,96.46962833933735,476.9310381283665,141.09146812782422,191.37725548046343,110.50824321904992 
 08/21  09:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.916144343533739,0.0,937.2763623508936,21.989491439670709,0.0,1433.3970200159789,21.980862814612306,0.0,678.3111530392635,21.99649818850971,0.0,396.9238114170853,21.963862853705846,0.0,640.327768629736,21.999261702368565,5341.202603013333,0.0,0.0,0.0,0.0,0.0,1068.9729752939457,993.940135309301,742.6117467664603,715.9328573521111,716.2139141512453 
 08/21  10:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.617467800299005,0.0,2010.0757179112807,21.99971986774604,0.0,1682.6171770005088,21.997595423089295,0.0,1247.7426332886958,22.00056898561898,0.0,694.308255415682,21.994015047637974,0.0,1031.8575086617059,21.99997132946051,6813.6764905135419,0.0,0.0,0.0,0.0,0.0,1582.6091706983057,1163.3792852639279,990.7154388463789,963.8319445316143,1009.6096770330466 
 08/21  11:00:00,28.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.433418098722958,0.0,2653.863901178526,22.20852989116858,0.0,1571.3236575461863,21.999939014613437,0.0,1493.005752028553,22.000437486629069,0.0,858.041191535601,21.999171747196223,0.0,1225.6009644030679,21.999996050828139,7318.341599523503,0.0,0.0,0.0,0.0,0.0,1786.6618541614199,1156.1194602972333,1099.5304960971408,1060.9804021607595,1111.5184126666814 
 08/21  12:00:00,28.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.87312217681931,0.0,2763.33253102761,22.837240442063697,0.0,1316.6512843631354,22.0003764260107,0.0,1704.8924892858723,22.00007214913743,0.0,978.4259533066527,22.0010550034449,0.0,1439.7718632925667,22.00032423847969,7603.5426323946089,0.0,0.0,0.0,0.0,0.0,1805.8084411515868,1125.7326673776736,1190.196982187956,1167.5676381371314,1210.7059293999935 
 08/21  13:00:00,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.228933377356527,0.0,2540.6253592079649,23.59932127836868,0.0,1210.213451676787,21.999633313633966,0.0,1531.756636678989,22.37316833938796,0.0,1191.0013335025195,22.000592520981717,0.0,1725.001836321922,21.99992493607874,8289.798458453733,0.0,0.0,0.0,0.0,0.0,1862.3785010259997,1233.558282161014,1416.1814632065694,1400.3874867755972,1273.7617511442846 
 08/21  14:00:00,30.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.444330518760237,0.0,2477.7867700796289,23.642579266026343,0.0,1165.913586722434,21.999945904875653,0.0,1560.9049643928286,22.609353371995895,0.0,1472.20560839897,22.000157575369884,0.0,1771.822342001163,22.10849534605852,8480.128083750835,0.0,0.0,0.0,0.0,0.0,1880.24271409908,1249.4450326210643,1537.5973930741953,1423.3321054826802,1285.9798643335456 
 08/21  15:00:00,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.142731364161919,0.0,2659.5212528090435,23.022071246901925,0.0,1080.1258189266569,22.000571971515457,0.0,1795.190601911292,22.440561685871037,0.0,1598.1562550850875,22.000491904178845,0.0,2008.819077677154,22.009462920111035,8097.754855722457,0.0,0.0,0.0,0.0,0.0,1827.666567901983,1106.808548276211,1429.5271974803896,1380.2008193184357,1250.0207486051702 
 08/21  16:00:00,28.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.50593059538276,0.0,2603.69266211032,22.619024727850783,0.0,1034.5473377987137,22.000935461518428,0.0,1840.7140369581615,22.360435018194079,0.0,2016.8353194963539,22.000123027363516,0.0,2049.1558312720846,22.00066148416603,8090.7251846273979,0.0,0.0,0.0,0.0,0.0,1812.9295960726104,1060.759238637128,1510.0154511052566,1363.5484327989357,1239.9414918731982 
 08/21  17:00:00,27.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.593031490276354,0.0,2329.5752847065425,22.117132971708906,0.0,1310.2881928576545,21.2026917891011,0.0,1740.6077030882107,22.232802260076757,0.0,1835.1568703477768,21.65037307716653,0.0,1985.3127183075804,21.99098554179685,8255.039940365157,0.0,0.0,0.0,0.0,0.0,1812.9048981836796,1216.1360656010857,1510.1856072170327,1372.357795311562,1239.9245999115288 
 08/21  18:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.34559629310678,0.0,2180.2597358978607,21.665595925766544,0.0,1237.811203407889,20.851823849598888,0.0,1702.173074431364,22.033781380645566,0.0,1713.5512112213633,21.21163737645199,0.0,1975.6374123986626,21.940808257087629,8228.898264989559,0.0,0.0,0.0,0.0,0.0,1806.2779930705106,1211.6905934091824,1504.665264295389,1367.3412691275583,1235.3921709466502 
 08/21  19:00:00,26.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.849089227510086,0.0,1970.5706628183289,21.294254770437477,0.0,1132.8641166004468,20.610184935380027,0.0,1580.5671657155527,21.797009279016437,0.0,1493.099512278322,20.722992176291635,0.0,1878.199899730117,21.891043265773324,8234.526203006988,0.0,0.0,0.0,0.0,0.0,1807.7046732923575,1212.6476415552853,1505.8537171145593,1368.4212572316388,1236.3679396728792 
 08/21  20:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.228867920591506,0.0,1807.0442411574653,21.053532153258396,0.0,1048.6569395427517,20.461834140980728,0.0,1471.2022135702865,21.626293890230636,0.0,1336.9964844233612,20.44469545186112,0.0,1776.7270102677915,21.847437573383855,8249.19746895663,0.0,0.0,0.0,0.0,0.0,1811.4238338259284,1215.1425353928867,1508.951851337902,1371.236638752961,1238.9116355066843 
 08/21  21:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.573104644697126,0.0,1752.1333815167967,20.82770799373339,0.0,1025.8495441350188,20.28731031565461,0.0,1432.0648112454804,21.454745663075298,0.0,1274.621072273525,20.191397042154045,0.0,1741.6975806246788,21.770080765155457,8232.123565981867,0.0,0.0,0.0,0.0,0.0,1807.095605688308,1212.2390657494526,1505.3463517638568,1367.960196822388,1235.951371817595 
 08/21  22:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.95103911671243,0.0,1548.838411827614,20.844342686562407,0.0,909.6420266296768,20.37700631472137,0.0,1295.855767273083,21.450823144260139,0.0,1125.3457572108237,20.25749608231955,0.0,1610.4084376026868,21.78194164265431,8313.766706468963,0.0,0.0,0.0,0.0,0.0,1827.7921118370353,1226.1227325565859,1522.586950394707,1383.6273239714056,1250.1066135689624 
 08/21  23:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.426787894475518,0.0,1456.0859728247552,20.84206154321617,0.0,859.8494674675985,20.41968241209798,0.0,1221.016957442052,21.440642156156284,0.0,1056.5043411083776,20.29265367118,0.0,1524.8958612425718,21.78732041403687,8347.63812583321,0.0,0.0,0.0,0.0,0.0,1836.3785042143477,1231.8826714557047,1529.7395849312048,1390.1271698951569,1255.9792211965267 
