Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SOUTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),EAST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),NORTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),WEST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),CORE LIGHTS 1:Lights Electricity Rate [W](Hourly),PLENUM:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),SOUTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),EAST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),NORTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),WEST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),CORE:Zone Air System Sensible Heating Rate [W](Hourly),CORE:Zone Air System Sensible Cooling Rate [W](Hourly),CORE:Zone Air Temperature [C](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),SOUTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),CORE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),SOUTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),CORE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly) 
 08/21  24:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.92826535507897,0.0,1437.9486183262557,20.796111274194425,0.0,853.5439770998419,20.39538790831768,0.0,1209.1811841191534,21.393156458769299,0.0,1044.5981051104023,20.25590256650396,0.0,1516.58708999161,21.751651888877399,8347.63812583321,0.0,0.0,0.0,0.0,0.0,1836.3785042143477,1231.8826714557047,1529.7395849312048,1390.1271698951569,1255.9792211965267 
 08/22  01:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.523053172440514,0.0,1581.8622721192856,20.568675659300575,0.0,942.8717336675209,20.14186751118919,0.0,1305.0376014287395,21.214640344108206,0.0,1140.1386660117642,19.9762706640511,0.0,1615.416332123195,21.626679315747336,8264.261399956305,0.0,0.0,0.0,0.0,0.0,1815.2425348055668,1217.704203128319,1512.1329047199593,1374.1273717763102,1241.5234113858842 
 08/22  02:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.145048981817028,0.0,1651.0339588638968,20.389927641247277,0.0,983.8910213605072,19.943366649562607,0.0,1362.528998772349,21.06191425173939,0.0,1186.2385395703287,19.758333650632044,0.0,1688.9311697287347,21.508195974398306,8207.915889261863,0.0,0.0,0.0,0.0,0.0,1800.9589685245135,1208.1224759692187,1500.2344117328265,1363.3148004438086,1231.7542584512276 
 08/22  03:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.807814407738044,0.0,1640.9205805362336,20.302266875060597,0.0,976.100662218686,19.851887201637646,0.0,1366.0439976498124,20.973577964859567,0.0,1178.4666057317054,19.658423118033615,0.0,1706.8312249966116,21.42996112049409,8192.931491052126,0.0,0.0,0.0,0.0,0.0,1797.1604290779349,1205.5743330290014,1497.0701533062448,1360.4393295762889,1229.1562719223887 
 08/22  04:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.51883100300375,0.0,1702.770524209408,20.16701034282337,0.0,1012.7201129426339,19.698982540683919,0.0,1407.1879128960864,20.858443053589285,0.0,1217.8026434575068,19.495272297138276,0.0,1749.6192609262026,21.338650276097995,8149.484329983991,0.0,0.0,0.0,0.0,0.0,1786.1465896931853,1198.1860098411985,1487.8954074408037,1352.1019212813949,1221.6234275871412 
 08/22  05:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.276222724888439,0.0,1747.0409656125494,20.04051210923156,0.0,1037.8196099981724,19.55582242869543,0.0,1444.1733534152309,20.748252961530104,0.0,1246.5151093203859,19.341252154019715,0.0,1797.1589954284055,21.250369019022366,8109.366971736258,0.0,0.0,0.0,0.0,0.0,1775.9768541012996,1191.3639298505105,1479.423816716185,1344.4034943370116,1214.6679025909828 
 08/22  06:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.06298940756282,0.0,1546.9061679040597,20.148814253113096,0.0,916.567586640922,19.71101642623864,0.0,1295.2153851232216,20.820752959532677,0.0,1104.5430602206189,19.5265512800691,0.0,1628.8102144529703,21.2935563250306,8207.72298376903,0.0,0.0,0.0,0.0,0.0,1800.9100670528808,1208.0896717976523,1500.1936758405548,1363.2777823322327,1231.7208126054416 
 08/22  07:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.910881852372098,0.0,1661.3201421887898,20.12571452003112,0.0,995.6688976805026,19.69637733636361,0.0,1368.760852172897,20.81843715522646,0.0,1185.186839729342,19.473017928649804,0.0,1686.267699752756,21.25596761195521,8166.029669828866,0.0,0.0,0.0,0.0,0.0,1790.340827271373,1200.9995957009112,1491.3892902308904,1355.276933187194,1224.4920492982297 
 08/22  08:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.82722071047802,276.0418038109965,92.03734953347217,21.929878851571084,111.32465794104913,44.77242912457025,21.872917717357887,74.437731785593,307.8679103080912,21.97132907858969,50.73307801970001,76.3506617815548,21.830673156161319,66.58292528241114,587.3900460748245,21.989122876670576,2510.602013642099,131.386808542476,26.518428618332039,0.0,46.570284963046429,50.22839326714093,114.27322272608859,81.97426785567261,167.53339617783778,492.5202590494363,296.0659783018003 
 08/22  09:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.909424060639059,0.0,1010.1463525551553,21.999994047538089,0.0,540.3304958534545,21.99984993080238,0.0,968.7444279051961,22.000007017505689,0.0,604.8370317912122,21.9995314641199,0.0,1053.2000295461358,22.00000800285401,5227.992054727998,0.0,0.0,0.0,0.0,0.0,1026.2905451046957,594.5547957396385,687.7113736416108,940.7422289936069,875.1621371081782 
 08/22  10:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.173211045773387,0.0,1201.967859158145,22.000004708968196,0.0,646.6175455272796,21.99995945067174,0.0,1254.9833302670787,22.000002256062236,0.0,698.5162933390493,21.999832503045579,0.0,1101.0515849845234,22.00000532736437,6328.362224282984,0.0,0.0,0.0,0.0,0.0,1324.8238413616749,795.0699479575624,915.8032057771247,1060.3993322131099,1128.7349228332449 
 08/22  11:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.505923359962364,0.0,1477.2088285741698,22.00000211085198,0.0,760.2818687966951,21.999997553871109,0.0,1336.5066703727676,22.129410146028428,0.0,835.5138511507817,21.999968748202478,0.0,1261.7643163114827,22.00000127947093,7388.76287982792,0.0,0.0,0.0,0.0,0.0,1649.3415683507229,975.5957415498247,1136.7566060052623,1261.2553658209859,1262.2826239608554 
 08/22  12:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.975248099125559,0.0,1579.7831008821095,22.296224372180249,0.0,898.1017010999235,22.000809813410539,0.0,1213.5257911844138,22.570582623333715,0.0,992.5222287945258,22.000043695003407,0.0,1293.3502168670248,22.072079961622295,8339.136798409847,0.0,0.0,0.0,0.0,0.0,1879.2542638650273,1217.8884592068558,1430.5754262507483,1422.5838547689562,1285.3038201779928 
 08/22  13:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.412399474538135,0.0,1437.3263358407326,22.580573876355225,0.0,843.1886433064174,22.144705486519255,0.0,1128.3999284488933,22.8788687722595,0.0,1035.7011456143542,22.01743440334626,0.0,1170.6324598785269,22.2421544707153,8604.73549030227,0.0,0.0,0.0,0.0,0.0,1901.55259174711,1275.602867959473,1584.030887830817,1439.4635510630356,1300.5546175615662 
 08/22  14:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.832222222023007,0.0,1469.4227093028954,22.75722863537494,0.0,823.5587532211771,22.173862750304566,0.0,1136.8071274688028,22.94009674021511,0.0,1050.4309187717655,22.137409908555246,0.0,1207.186038207511,22.329614342435585,8631.42355947453,0.0,0.0,0.0,0.0,0.0,1908.3180074871944,1280.1412560947497,1589.6666128419586,1444.5849289349422,1305.1817799754159 
 08/22  15:00:00,28.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.323012572560104,0.0,1331.995236785171,23.452950189528928,0.0,657.7996635787772,22.605172304162968,0.0,957.4792423304284,23.254642716755897,0.0,1077.792329290623,23.230969731195104,0.0,1014.4251915401173,22.55043807634472,8720.707433303874,0.0,0.0,0.0,0.0,0.0,1930.9514367338728,1295.3242530752823,1608.5207066913072,1461.7182948894557,1320.661767773689 
 08/22  16:00:00,28.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.89267345220398,0.0,1321.222766068574,23.428664043057844,0.0,671.2413800645327,22.655442867826154,0.0,968.529963072433,23.297766789281327,0.0,1209.16324531501,23.620868915917968,0.0,1043.5362817954843,22.66295960334307,8720.707433303874,0.0,0.0,0.0,0.0,0.0,1930.9514367338728,1295.3242530752823,1608.5207066913072,1461.7182948894557,1320.661767773689 
 08/22  17:00:00,28.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.37471996152673,0.0,1133.4992104059566,23.326489483419896,0.0,600.5098963810865,22.752043376663729,0.0,889.3672130339019,23.333392941131128,0.0,1259.9580174842686,24.114740061609078,0.0,992.236795484836,22.784132226881078,8750.568904807542,0.0,0.0,0.0,0.0,0.0,1938.5213088002636,1300.4022880241358,1614.8265597201069,1467.4486412249037,1325.8391328978635 
 08/22  18:00:00,27.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.603649297578696,0.0,1215.1419922606793,22.92425370279132,0.0,685.3295019852176,22.457777069897867,0.0,986.4229580721421,23.132825539443304,0.0,1298.365767721225,23.642216883519443,0.0,1118.0033786231716,22.729281635302237,8697.520605943746,0.0,0.0,0.0,0.0,0.0,1925.0735845081336,1291.3812618642394,1603.6243396278426,1457.2687971084279,1316.6416486948338 
 08/22  19:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.55446426063665,0.0,1240.099266988474,22.493877174100505,0.0,721.9557491092974,22.098692389761334,0.0,1030.6843543850769,22.850768278474147,0.0,1192.0698526642228,22.852588885205,0.0,1197.0954768807374,22.624874704834516,8652.079470380013,0.0,0.0,0.0,0.0,0.0,1913.55427332058,1283.6538571889578,1594.0285257614197,1448.5487497850982,1308.7630901836879 
 08/22  20:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.293636452796866,0.0,1246.9625038960754,22.123971258743564,0.0,739.2913122353714,21.77417358830432,0.0,1039.995894087387,22.549485984345848,0.0,1087.2080811418719,22.173266592420647,0.0,1239.4453731230643,22.504543461809037,8604.65299294314,0.0,0.0,0.0,0.0,0.0,1901.5316786968488,1275.5888390301616,1584.013466846661,1439.4477200133325,1300.5403142158673 
 08/22  21:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.915602050444073,0.0,1533.2852366024256,21.55298658692039,0.0,918.3075439675376,21.15609971046822,0.0,1255.3222596757724,22.092527313193885,0.0,1216.9539205081838,21.29462664434399,0.0,1503.52086357144,22.229574573453353,8425.677757344743,0.0,0.0,0.0,0.0,0.0,1856.1615221603336,1245.1535504933482,1546.219229836614,1405.1027921245209,1269.5096885896565 
 08/22  22:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.492512444177597,0.0,1439.2207033502728,21.33012813450881,0.0,860.889779339816,20.953469737975,0.0,1199.5521608058548,21.887987923767225,0.0,1107.4670350370485,20.974467774487495,0.0,1469.0333518999319,22.104319601487377,8425.583103405084,0.0,0.0,0.0,0.0,0.0,1856.1375274213706,1245.1374543001794,1546.1992417448683,1405.0846282555306,1269.4932775428668 
 08/22  23:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.059470918077026,0.0,1486.273455219748,21.075542932540423,0.0,890.45970233151,20.691213342524777,0.0,1242.8578577325089,21.65843309988562,0.0,1116.018133162494,20.62232887614432,0.0,1536.9306177359304,21.939881932290889,8370.678100324836,0.0,0.0,0.0,0.0,0.0,1842.2191292918195,1235.8006898853994,1534.6049410444712,1394.548486955192,1259.9738790076854 
 08/22  24:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.67425561939835,0.0,1641.9520042163622,20.71432245666041,0.0,983.4268726027558,20.28828627456771,0.0,1345.3338509184173,21.366691291271697,0.0,1200.9829316186634,20.156885642666219,0.0,1646.3449267026252,21.744947723836256,8264.261399956305,0.0,0.0,0.0,0.0,0.0,1815.2425348055668,1217.704203128319,1512.1329047199593,1374.1273717763102,1241.5234113858842 
 08/23  01:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.295031365771579,0.0,1445.4097126345033,20.695281047634059,0.0,862.9746153238298,20.3100894010981,0.0,1204.434785951009,21.324747066046464,0.0,1054.088794105001,20.18803713722658,0.0,1500.327433045884,21.71820049973995,8336.326150969495,0.0,0.0,0.0,0.0,0.0,1833.510922738129,1229.9590353853444,1527.3508328917315,1387.9564284533292,1254.0179573606927 
 08/23  02:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.956917253642489,0.0,1421.9855879593889,20.63726493168612,0.0,849.5912498605449,20.260889742855647,0.0,1187.7408752978909,21.26006750959074,0.0,1035.4548328606302,20.131958771042897,0.0,1488.7086897307777,21.67217629563454,8336.326150969495,0.0,0.0,0.0,0.0,0.0,1833.510922738129,1229.9590353853444,1527.3508328917315,1387.9564284533292,1254.0179573606927 
 08/23  03:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.659569247300415,0.0,1539.9462705063098,20.465020042144,0.0,921.1061518182632,20.061195351279939,0.0,1278.0466843853347,21.110841690740373,0.0,1116.6934309021008,19.904541870537316,0.0,1596.3653775376966,21.553116003237386,8264.261399956305,0.0,0.0,0.0,0.0,0.0,1815.2425348055668,1217.704203128319,1512.1329047199593,1374.1273717763102,1241.5234113858842 
 08/23  04:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.41042960062491,0.0,1902.2189974184994,20.01406423721494,0.0,1136.9450286146458,19.512085884215133,0.0,1548.6097478468012,20.75220281576071,0.0,1361.493080876463,19.286125898471185,0.0,1904.2988629922434,21.280804066400905,8048.432529660395,0.0,0.0,0.0,0.0,0.0,1760.5299953992913,1181.001840815075,1466.556278153153,1332.7103178366802,1204.103123315927 
 08/23  05:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.1413523409156,0.0,1784.9421319445065,19.891179960618044,0.0,1059.821385089499,19.39354556405142,0.0,1463.3117538880602,20.638797889009657,0.0,1266.5183755359804,19.179155074805668,0.0,1810.444205167007,21.185380936408078,8082.356791464847,0.0,0.0,0.0,0.0,0.0,1769.1297833158017,1186.7707657334573,1473.7200714385288,1339.2203041007547,1209.9848927360366 
 08/23  06:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.912171686272655,0.0,1774.916198775506,19.861787507149168,0.0,1054.2989991983632,19.368443652569405,0.0,1456.7190460999833,20.609100603487904,0.0,1259.1569829720239,19.15210723451118,0.0,1800.1901107198747,21.142280097884134,8082.440875528559,0.0,0.0,0.0,0.0,0.0,1769.1510985950923,1186.785064486756,1473.737827487415,1339.2364396353449,1209.9994711836833 
 08/23  07:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.739655580754368,0.0,1878.954363311259,19.766192017317907,0.0,1117.8819039244973,19.250523709052737,0.0,1536.3337208860835,20.53811270660957,0.0,1328.1224080974062,19.00135517712041,0.0,1880.7032650174074,21.04929018244307,8023.604269283959,0.0,0.0,0.0,0.0,0.0,1754.2360405063592,1176.7797188779398,1461.3132893448033,1327.9458329101356,1199.7984135044533 
 08/23  08:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.675611638233688,365.8048280932297,111.81118134730527,21.93391129237463,157.6826644365162,52.68436827749233,21.87970477492721,121.95319001810769,310.00758370535456,21.971984215382557,101.79484850148777,62.206066272290239,21.84049716037362,148.96217643333069,531.6885246257325,21.989135263011037,2573.711051040565,195.603970947668,56.83519818461633,25.422991060516865,131.98625583591679,100.65720477669879,99.19085709578002,66.4112900631842,119.70233941855638,407.73326901730766,266.6367005000519 
 08/23  09:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.808178864944027,0.0,851.6227870058901,22.00000941237022,0.0,540.0402271524008,21.999981069024107,0.0,963.9307933652735,22.000008763703435,0.0,537.0556721629582,21.999890105242927,0.0,1049.4233075362673,22.00000876017818,4417.963253495739,0.0,0.0,0.0,0.0,0.0,766.1475215306955,495.68739079814949,532.6403914878915,789.2028219191202,730.754153619614 
 08/23  10:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.960417064237718,0.0,764.7602294139106,22.000014557313926,0.0,434.8243211343888,22.000007659767733,0.0,899.225845123613,22.000012154062099,0.0,531.1878409819237,21.99997410079356,0.0,984.2994926607198,22.000011587911403,3360.149414189818,0.0,0.0,0.0,0.0,0.0,473.4144034834486,265.37688304382837,324.40279074399606,626.6562488214353,566.7681139568413 
 08/23  11:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.142834251801767,0.0,1087.5687197998696,22.000015984231906,0.0,578.7079553783806,22.000017512583015,0.0,1145.3912303101952,22.000010530239697,0.0,681.3049679424539,22.00000751232719,0.0,1125.3926932335845,22.00001074620694,3852.957056796766,0.0,0.0,0.0,0.0,0.0,647.7201475200556,341.8863211062604,401.94103326436359,677.8429304728858,680.035650292932 
 08/23  12:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.292707428364328,0.0,1131.73206820833,22.00001634645356,0.0,597.2075350860223,22.000021059847286,0.0,1178.4190153749469,22.000009876351613,0.0,714.1724714988732,22.00002084614755,0.0,1182.7278064064877,22.00001020601915,3967.0607452343426,0.0,0.0,0.0,0.0,0.0,675.3659451718364,353.81189567831998,422.9617218568316,711.7234437943971,699.6667645926893 
 08/23  13:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.52660196270728,0.0,1527.061835430959,22.000013998938667,0.0,725.9821299648111,22.00002042807207,0.0,1464.753099633499,22.000007086976454,0.0,865.603728064968,22.000023906647269,0.0,1250.8134962990799,22.000009108235969,4237.182639978925,0.0,0.0,0.0,0.0,0.0,820.9727109631297,390.2607359343323,465.293638968463,680.377968178547,776.746611794184 
 08/23  14:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.767153799499785,0.0,1602.6376945085677,22.000012025303659,0.0,762.9267761747897,22.00002049013838,0.0,1531.5413597592506,22.00000461249178,0.0,929.3854305016494,22.00002563969413,0.0,1317.8129697691575,22.00000766293628,4959.661274331492,0.0,0.0,0.0,0.0,0.0,1008.1116028644489,510.44727153769528,622.0953007792776,811.4394569619839,904.0366680478178 
 08/23  15:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.005411285385195,0.0,1558.1403823658739,22.00001154511208,0.0,751.6007204057723,22.000019868052708,0.0,1511.9766424415566,22.000004503004729,0.0,948.8335878195276,22.000025391292409,0.0,1346.422274408921,22.000007177627749,4824.146827140613,0.0,0.0,0.0,0.0,0.0,953.59724739608,487.8173706314006,611.966573771652,800.5075065552535,866.7271546459584 
 08/23  16:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.157413635104097,0.0,1365.3167737179193,22.000013013683433,0.0,654.2145584734362,22.00001807939962,0.0,1300.626395327903,22.000008122501947,0.0,1020.9597868958672,22.00002498374694,0.0,1316.3827023743798,22.000008727615048,3694.9309743547876,0.0,0.0,0.0,0.0,0.0,615.5054267846151,269.0095434099846,451.6881396959777,636.5923721459377,618.6045181780031 
 08/23  17:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.195210218563277,0.0,2873.581590261933,20.349525281263348,0.0,1743.4871842640387,19.68231770645529,0.0,2164.991628558606,21.03174799203815,0.0,2107.5879284894247,19.47252472146741,0.0,2447.8221450463086,21.258037005641673,7705.237140844806,0.0,0.0,0.0,0.0,0.0,1673.5300902944726,1122.64041082068,1394.083637889354,1266.8519277569886,1144.600099943046 
 08/23  18:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.010245198258475,0.0,2646.2086108942405,19.798021286626179,0.0,1575.7152027163223,19.075716652934287,0.0,2060.375722225608,20.63711500664144,0.0,1897.5275569241692,18.847399793052618,0.0,2383.2534696602699,21.013653444434728,7705.3980549929669,0.0,0.0,0.0,0.0,0.0,1673.5708819719717,1122.667774765823,1394.1176181628449,1266.8828068045635,1144.6279991474965 
 08/23  19:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.702294807860509,0.0,2828.6487709161226,19.05702404858267,0.0,1674.3528844222283,18.24729696133334,0.0,2227.4944419443156,20.04622272255128,0.0,1896.5383391795477,18.140914084139419,0.0,2619.567917890357,20.644743848331623,7420.750509668837,0.0,0.0,0.0,0.0,0.0,1618.0756765687229,1085.44038306621,1282.1577846254396,1224.8732795459262,1106.6724117222707 
 08/23  20:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.316779978198857,0.0,2618.2309638517847,18.77267025692973,0.0,1498.6417667299593,18.052163903388924,0.0,2092.703631622411,19.77986645370069,0.0,1650.7614529993667,18.036464866919347,0.0,2512.2401729040605,20.498322357698446,7384.125140791311,0.0,0.0,0.0,0.0,0.0,1629.3740189696815,1069.0055347379967,1234.3887180203622,1233.4260548644709,1114.399840058532 
 08/23  21:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.904923177199366,0.0,2239.6501734615469,18.845057866524046,0.0,1313.2561590849874,18.158109149541887,0.0,1815.8321246486708,19.794571816786989,0.0,1541.8617563047647,18.00839491165758,0.0,2220.1156015816075,20.531831879460087,7696.729562495881,0.0,0.0,0.0,0.0,0.0,1678.3723604654718,1125.8887110488038,1370.5080811518988,1270.517496327537,1147.9119393619013 
 08/23  22:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.560473283920716,0.0,2033.0557023748748,18.978248180209449,0.0,1186.887414231207,18.336841734475628,0.0,1667.37045272149,19.86979987125852,0.0,1424.540555573432,18.123261302368296,0.0,2068.36591939989,20.595618734667917,7831.71010575784,0.0,0.0,0.0,0.0,0.0,1705.5909404816853,1144.1475269664675,1420.790959688958,1291.1217930559458,1166.5279114245155 
 08/23  23:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.28150106275699,0.0,1982.8476384278839,19.050428339010954,0.0,1160.0866984500945,18.4341935894287,0.0,1631.3692025123397,19.906200170420659,0.0,1388.5838193004129,18.203390238045058,0.0,2034.5769874131379,20.614533325174454,7858.041648806197,0.0,0.0,0.0,0.0,0.0,1712.2659769802133,1148.625286739303,1426.3513970057887,1296.1747544009793,1171.093259539645 
 08/23  24:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.07479413220678,0.0,2086.3263323888388,18.958079766683555,0.0,1224.3112341434317,18.32334341842749,0.0,1707.6051433610638,19.826415084694334,0.0,1452.3588956437425,18.07919074038331,0.0,2121.1243830143996,20.546619147985365,7789.2517866410639,0.0,0.0,0.0,0.0,0.0,1696.222961528114,1137.8632827798893,1407.4835345602895,1284.0302909279915,1160.1207427045104 
 08/24  01:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.90060708530706,0.0,2223.189600934027,18.768316910431979,0.0,1299.7482534192296,18.111076337861353,0.0,1805.8270623532504,19.67401053996484,0.0,1435.6309152870018,18.031937469092303,0.0,2229.793355115528,20.432363378673274,7618.361652284872,0.0,0.0,0.0,0.0,0.0,1673.5708819719717,1118.242967661651,1311.5060225589207,1266.8828068045635,1144.6279991474965 
 08/24  02:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.73331205973782,0.0,2278.0434769120777,18.60786872037498,0.0,1275.6720790702953,18.038776350507459,0.0,1843.2524307923873,19.543542657501427,0.0,1420.6062024699114,18.012409016840157,0.0,2270.7282689378987,20.33977672548855,7484.455027372334,0.0,0.0,0.0,0.0,0.0,1662.3767492956343,1072.1309902244757,1251.0355517293766,1258.4089176030309,1136.9718443795489 
 08/24  03:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.603951569821076,0.0,2252.3740213435378,18.54728549404152,0.0,1263.410728370172,18.013984959497724,0.0,1827.155530161503,19.48539611694747,0.0,1409.3251400033315,18.004817242324344,0.0,2258.230691393385,20.296071728011268,7478.013929923149,0.0,0.0,0.0,0.0,0.0,1662.3767492956343,1069.734186945673,1246.9912575589934,1258.4089176030309,1136.9718443795489 
 08/24  04:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.472583537235644,0.0,2423.9368381852575,18.32448299114769,0.0,1236.9943012198324,18.004796974951306,0.0,1950.090735657389,19.308240846699044,0.0,1387.6188778421602,18.001873857733448,0.0,2395.4820081318946,20.172541597092925,7173.869005066228,0.0,0.0,0.0,0.0,0.0,1634.6353718648498,961.7550715443646,1118.5404126507768,1237.4088664652357,1117.9983084007329 
 08/24  05:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.367901251578588,0.0,2302.5999220296946,18.335889041718315,0.0,1235.7038179522588,18.002978376393754,0.0,1872.7990287579387,19.302111846241588,0.0,1389.8779535683016,18.0007292413206,0.0,2321.2348219020666,20.153015522148917,7313.372443746194,0.0,0.0,0.0,0.0,0.0,1646.085090866319,1010.2255370174346,1181.6253390025166,1246.07623293412,1125.8292697855357 
 08/24  06:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.26167786894596,0.0,2308.2613000914655,18.346510187050947,0.0,1237.201892227608,18.002354134765257,0.0,1875.3649310786419,19.30882986366894,0.0,1392.7636637108845,18.00028549753407,0.0,2319.1625524004418,20.142039892856308,7314.901432137456,0.0,0.0,0.0,0.0,0.0,1646.126940243505,1010.6508889995187,1182.626823703492,1246.107912653816,1125.857892396857 
 08/24  07:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.21330705452928,0.0,2218.488403363858,18.530318629002385,0.0,1310.680087775384,18.001021051739835,0.0,1814.006751832599,19.465224984048367,0.0,1446.839712726307,18.00153814658601,0.0,2233.5508637579289,20.190117033252343,7544.111772851954,0.0,0.0,0.0,0.0,0.0,1662.6609736094043,1101.75539079805,1280.3741228897432,1258.6240736506596,1137.1662377638293 
 08/24  08:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.241966158322886,1188.8893701488619,86.03515895103091,21.911827040487006,568.5244595172753,44.01600736238995,21.881178982560554,705.6840390370295,133.72352664779585,21.967231261123378,450.38056912856066,49.6024760016938,21.855454265782066,715.8379253142208,237.8789868517284,21.986264320524087,4354.354520219433,981.4550408787061,441.93838181874767,311.7449421067858,653.1172399189065,611.9392989850944,34.75581555117414,16.752079595062967,19.443584749079258,115.95129558422556,63.72586689138159 
 08/24  09:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.497950893323556,0.0,698.9388311096427,22.000008606270677,0.0,422.73142455417476,22.00000917487486,0.0,753.815861771548,22.000008885233144,0.0,453.1660681297617,22.00000593222662,0.0,791.0747265230029,22.00000682320185,2765.079432379697,0.0,0.0,0.0,0.0,0.0,367.75565969933458,219.83241928980059,231.88364808194675,434.36824451608546,407.70848665226159 
 08/24  10:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.811250017621306,0.0,937.2892319327261,22.00001074539496,0.0,525.6115260682041,22.00001427180249,0.0,996.3155946583856,22.000008012621117,0.0,576.2960969751889,22.00001619778631,0.0,804.0682775927839,22.000007866035973,3518.109299651662,0.0,0.0,0.0,0.0,0.0,598.2886983336733,348.0890552443618,390.5579831127941,495.08107413620089,582.5615146843636 
 08/24  11:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.178303258522236,0.0,1755.7792983518999,22.00082412895337,0.0,821.0053803086189,22.00051441531673,0.0,1276.1487738974702,22.000428545267675,0.0,747.9996570088424,22.000288041284145,0.0,1044.513133401978,22.000090131740074,4416.84752690709,0.0,0.0,0.0,0.0,0.0,1001.9513472842525,498.6665849401249,479.9538121740642,616.0213337564175,716.7234746119623 
 08/24  12:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.662668594843475,0.0,2207.2464611534485,22.00086725225012,0.0,833.119034903265,22.000350648670407,0.0,1445.3465474765163,22.000344909244576,0.0,846.6894271884639,22.0003694294442,0.0,1199.8905271434874,22.000123879381307,5072.161683617416,0.0,0.0,0.0,0.0,0.0,1262.557179620506,553.5147380651258,593.9588116077168,731.0096453310946,827.5903348527037 
 08/24  13:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.23404665800701,0.0,2692.961691366101,22.00284222598136,0.0,834.8531190691792,22.00070343295189,0.0,1562.1867784836719,22.00053211237489,0.0,993.3214422245824,22.001012832104729,0.0,1323.487241265822,22.00031046688071,5453.534229622668,0.0,0.0,0.0,0.0,0.0,1436.3786062764125,574.9066924489303,690.2229929974495,784.6523834270206,863.8425803325877 
 08/24  14:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.74247923987188,0.0,2594.3047377148079,22.00040314219733,0.0,837.9335643145209,21.99994281999536,0.0,1617.402166849803,22.000127986218975,0.0,1191.692679660046,22.000168364838168,0.0,1385.8027789782696,22.000123640914887,5429.566821889563,0.0,0.0,0.0,0.0,0.0,1385.8911109280858,538.6161719492272,734.0712427586965,792.1995806506061,875.257741462679 
 08/24  15:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.301650040776964,0.0,2367.663468825714,21.999964811939873,0.0,813.3453634080925,22.000105186758039,0.0,1598.3400367682062,22.000068700116075,0.0,1398.3582009787938,22.000575783577518,0.0,1442.800768014703,22.000078509022126,5301.386611597511,0.0,0.0,0.0,0.0,0.0,1253.1485295455555,510.6651383570819,800.6789266186295,792.4784565033828,840.8845864325933 
 08/24  16:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.788666400123394,0.0,2058.7723310044327,21.999892795436517,0.0,759.8458971760574,22.00016139545749,0.0,1511.6962530429015,22.000037626910339,0.0,1696.6130752436889,22.00088438234419,0.0,1489.772159006346,22.000090577244344,5515.566564562748,0.0,0.0,0.0,0.0,0.0,1191.5544947151932,543.1123101624594,979.8401065792052,853.1736695136015,844.3550094520199 
 08/24  17:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.077822431559825,0.0,3047.6080805740004,20.612611911114528,0.0,1804.2900451132858,19.740261600545467,0.0,2262.8605983037998,21.120074478236068,0.0,2592.0327500176647,20.71352229294365,0.0,2568.9772766399898,21.29956524878198,7653.455608661222,0.0,0.0,0.0,0.0,0.0,1660.4034908908453,1113.8348022256333,1383.148921175354,1256.9151731949879,1135.622247034133 
 08/24  18:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.065379145042873,0.0,2870.844751351203,19.93837549622566,0.0,1676.0243228254336,19.031813257739253,0.0,2214.2593887049417,20.710152832550805,0.0,2463.1126420410434,20.09126126406704,0.0,2554.221024585104,21.03750058190026,7611.016088259434,0.0,0.0,0.0,0.0,0.0,1649.6450880451894,1106.6178314281163,1374.1869589949714,1248.7711287803416,1128.2641068705473 
 08/24  19:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.792134628325579,0.0,2822.955372693659,19.311504043974819,0.0,1644.4035213675048,18.40657532345943,0.0,2218.0492700127886,20.256013504001836,0.0,2249.7700763479044,18.958152173677744,0.0,2597.7417825332197,20.781501319911997,7528.240457103887,0.0,0.0,0.0,0.0,0.0,1628.661495927657,1092.541581104362,1356.70721207865,1232.8866793285336,1113.9125145244153 
 08/24  20:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.346392359784198,0.0,2410.0519328815109,19.224819901453694,0.0,1396.7186808435238,18.426093920828465,0.0,1930.6821669301258,20.14983166129349,0.0,1831.3221896567994,18.648904970211207,0.0,2317.7800882770218,20.771735762777135,7705.7191154129009,0.0,0.0,0.0,0.0,0.0,1673.652270670589,1122.7223720763714,1394.1854165572148,1266.9444175460367,1144.6836644224214 
 08/24  21:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.841144526238357,0.0,2422.1524528853317,18.9523252828184,0.0,1410.2420126649259,18.174139189232496,0.0,1942.4451443679025,19.912841068687145,0.0,1761.9965831587234,18.180975950729377,0.0,2349.772363634621,20.6365225176837,7656.609352034864,0.0,0.0,0.0,0.0,0.0,1662.447901264663,1115.206237203265,1379.9409519137815,1258.462779203519,1137.0205083093666 
 08/24  22:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.35931237395986,0.0,2351.4138388672229,18.787206274350326,0.0,1368.1690206297506,18.040654799808988,0.0,1889.5955031422807,19.76196450515237,0.0,1605.1930823900753,18.04520802481047,0.0,2301.238082689676,20.548882858237755,7619.529563141337,0.0,0.0,0.0,0.0,0.0,1666.5784891906297,1116.2878947427858,1331.6969990996227,1261.589608716253,1139.8455972517789 
 08/24  23:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.92596114524943,0.0,2358.639430683321,18.687125779649479,0.0,1340.7208779539199,18.009319016197673,0.0,1923.1609192316385,19.64660349633997,0.0,1533.5465059546337,18.01293777469221,0.0,2373.2318824030619,20.436562726973397,7508.416355449984,0.0,0.0,0.0,0.0,0.0,1651.6398863606083,1086.8598141454216,1286.4760657374123,1250.2811787675099,1129.628436298764 
 08/24  24:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.56642063338942,0.0,2548.581917491397,18.370770378233219,0.0,1291.0386174584435,18.00223771477098,0.0,2054.0500117565227,19.3860794960951,0.0,1465.8092024511516,18.00347241128636,0.0,2515.990862092585,20.247436163692,7137.915412872361,0.0,0.0,0.0,0.0,0.0,1618.1817008040123,958.9395702462582,1125.5647021320902,1224.9535392362919,1106.7449263134407 
 08/25  01:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.241568973799646,0.0,2610.800159274391,18.12664718329887,0.0,1256.68724825474,18.0005163290083,0.0,2100.266735495284,19.180875400838319,0.0,1422.1007204789667,18.00088848095335,0.0,2572.4838621961409,20.098595030408324,6933.354450576831,0.0,0.0,0.0,0.0,0.0,1601.529420874946,886.1224095532406,1034.4680727128426,1212.3478663224728,1095.355706973061 
 08/25  02:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.934652609355625,0.0,2539.249936421038,18.02012385260031,0.0,1221.8340368933332,17.999911690480098,0.0,2166.4222910892829,18.96449586578929,0.0,1382.6533330091148,17.999974283558069,0.0,2644.6157196629808,19.95326540048105,6550.9347574311209,0.0,0.0,0.0,0.0,0.0,1481.8948213038264,781.2095598276382,903.5275667472974,1198.1993269098817,1082.5725085022085 
 08/25  03:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.689494735810368,0.0,2469.2573258291597,18.002406142516067,0.0,1208.8319879018205,17.99998970783286,0.0,2003.2168478483564,18.987492466502667,0.0,1367.38207629319,18.00000224748745,0.0,2478.744146084106,19.96656720017156,6901.725606094049,0.0,0.0,0.0,0.0,0.0,1594.8495305053596,869.7288359562575,1011.9057084902349,1219.7064096841799,1102.0041473177487 
 08/25  04:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.48527218857159,0.0,2437.625358891063,18.000891808655774,0.0,1201.2339225606266,17.999999734788906,0.0,2002.9969411042117,18.983667908732028,0.0,1358.6805668700336,18.000006530665194,0.0,2477.147516364939,19.95820415094837,6880.139840550046,0.0,0.0,0.0,0.0,0.0,1581.154324862663,866.0842019596811,1007.659782585505,1219.7064096841799,1102.0041473177487 
 08/25  05:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.335962519721165,0.0,2360.646545446728,18.000241415764714,0.0,1171.8496486452287,18.0000083012324,0.0,2226.2585317157074,18.709208635521404,0.0,1328.7637281817343,18.000014161320217,0.0,2712.19411477208,19.77691531532038,6024.8093089042,0.0,0.0,0.0,0.0,0.0,1275.2722176978214,650.5978911762304,742.4946096985992,1183.5640622152656,1069.3495539760154 
 08/25  06:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.168959315392188,0.0,2404.768149171693,18.001468357980899,0.0,1326.718011802307,18.000006894332008,0.0,2188.7407186627599,18.70714567110914,0.0,1347.6635937735792,18.000013568133899,0.0,2678.5266909299468,19.71382788958795,6361.127607692625,0.0,0.0,0.0,0.0,0.0,1363.0548376576469,791.4468471949832,846.0302687040086,1185.7448160193995,1071.3198639763185 
 08/25  07:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.101343524058046,0.0,2613.88971739355,18.000513067637237,0.0,1777.8537341470834,18.000021851132755,0.0,2103.4018325562194,18.955182764145559,0.0,1435.3435582420007,18.000009512500268,0.0,2557.633713373984,19.786798334131605,7044.27400257648,0.0,0.0,0.0,0.0,0.0,1575.2103963093303,1065.5531707378148,1008.4302912016067,1203.8611800918762,1087.6879900955842 
 08/25  08:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.16964166539603,1248.2726941007389,60.18131254136297,21.878571799256297,155.66368381768974,195.48109958977168,21.89954058065202,915.8187143614371,163.9736556423818,21.96684861212153,453.3169206926069,55.800176833672598,21.877682404207606,936.9820973127461,230.42666027657917,21.97212339270028,4428.869223697382,994.9446896722534,135.12552488047627,276.456761597304,830.183145458712,789.6036459204611,28.10545160739038,74.19033650815718,27.08840375152231,98.71312758485931,70.92716257597827 
 08/25  09:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.51316177297132,0.0,732.5447648013437,21.981507308969094,0.0,1060.742091238947,21.978903328084799,0.0,534.886758990051,21.996618467371886,0.0,340.52719032483949,21.969793502174963,0.0,319.8898525041286,21.998143170125567,3154.063486796126,0.0,0.0,0.0,0.0,0.0,519.5180304963842,593.1802820368439,310.1726386599171,266.72082688628736,360.94073457642539 
 08/25  10:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.00126798349256,0.0,1745.464023754891,21.997625796697898,0.0,1432.9733867096953,21.996536441429126,0.0,992.6225368310743,21.999657251165588,0.0,581.9593455081927,21.99283709532042,0.0,851.5084747894257,21.999734933625715,4739.196285608845,0.0,0.0,0.0,0.0,0.0,1060.7158640543917,808.0838932558273,539.9273749467443,591.6481993215812,635.2899798900323 
 08/25  11:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.684164992543978,0.0,2570.652001080202,22.000993350616363,0.0,1358.401783948808,21.999526162556238,0.0,1274.4301559437448,21.999979579524476,0.0,756.092015490738,21.998822754020045,0.0,1171.9591146008157,21.99999090314577,5193.830924990882,0.0,0.0,0.0,0.0,0.0,1301.1448014352744,755.8990881127355,616.2219483774815,698.891661349765,718.1424515753575 
 08/25  12:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.419395063060983,0.0,3109.259150182812,22.000631288061109,0.0,1092.3526348608612,21.99957540148248,0.0,1430.2489036183434,22.0000643735142,0.0,841.2778321265942,21.999610063838277,0.0,1330.5331644149322,22.00011517759392,5853.920247788667,0.0,0.0,0.0,0.0,0.0,1593.6106253015105,744.1306423227705,734.4822143710028,831.5797814103796,846.5860102427358 
 08/25  13:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.388105747314119,0.0,3427.0617118457505,22.043457270873576,0.0,969.9813093161436,21.999960763870378,0.0,1546.1529109747799,22.000838746130389,0.0,1004.0445524974286,21.99995695040125,0.0,1465.7620139423878,22.000003770740606,6116.042893750679,0.0,0.0,0.0,0.0,0.0,1683.3270939400844,723.2848947961134,822.1659754953757,889.817593264247,893.9163621145891 
 08/25  14:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.441410310869299,0.0,3384.193185850149,22.002813122305147,0.0,909.1272269179749,21.999877735154838,0.0,1609.3662159879637,22.00098233639457,0.0,1357.295983535471,21.99992804525346,0.0,1598.1847078536637,21.999984002497635,6207.704560174594,0.0,0.0,0.0,0.0,0.0,1678.172930905359,680.5849454911759,915.6778080221978,923.9610187310286,905.776882884565 
 08/25  15:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.121601504034545,0.0,3022.221720499856,22.000908643345605,0.0,862.1541453375521,21.999985714365697,0.0,1624.116597378958,22.00105753569828,0.0,1772.1238514135239,21.999989811823558,0.0,1672.6929035129877,22.0000001756266,6098.644397523932,0.0,0.0,0.0,0.0,0.0,1521.209276418295,644.0476591532358,1024.617442301719,921.4813274182172,883.7577180921965 
 08/25  16:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.602446277467139,0.0,2407.6273032436517,22.00013972815753,0.0,786.5602833025855,22.000001931896514,0.0,1532.3408159110214,22.000109587017965,0.0,2041.2903635984054,21.99999979059362,0.0,1678.6766846891715,22.000001657971084,5669.575591423077,0.0,0.0,0.0,0.0,0.0,1264.4334502537927,548.3333481057988,1059.3127817114726,882.5241163825492,811.4409208291958 
 08/25  17:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.825901753173114,0.0,3171.9520044507128,20.739526428164717,0.0,1852.994496026702,19.740079333015016,0.0,2330.496997761561,21.147564998098578,0.0,2692.318789546388,20.817776287660818,0.0,2658.8585120663794,21.356574339440454,7613.819249994966,0.0,0.0,0.0,0.0,0.0,1650.3556885163274,1107.0945176911685,1374.7789032304739,1249.3090489420086,1128.7501174747195 
 08/25  18:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.66732729046208,0.0,3077.004647664102,19.94838485424519,0.0,1779.004746799245,18.912619343965493,0.0,2344.215546617954,20.677599559796147,0.0,2601.6481737951928,20.00073152688924,0.0,2706.6092740373308,21.057487542663006,7515.34272607005,0.0,0.0,0.0,0.0,0.0,1625.3919258443182,1090.3482823266145,1353.9835955852576,1230.4116349973704,1111.676313176221 
 08/25  19:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.2048242920682,0.0,3038.9709855895146,19.249606611190264,0.0,1757.95985900464,18.229930773871066,0.0,2364.499201997691,20.183490106951948,0.0,2388.699168627865,18.77059725238415,0.0,2772.7693324779586,20.77621503916367,7412.289916388218,0.0,0.0,0.0,0.0,0.0,1599.2680764125246,1072.8238355130132,1332.2219127432473,1210.6360425505814,1093.8090750285838 
 08/25  20:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.552519803616403,0.0,2941.6065881555289,18.760522180785129,0.0,1578.2110686786796,18.032501954011047,0.0,2320.676617649894,19.79033571511422,0.0,2095.744407351267,18.12754005744524,0.0,2767.066417329059,20.554386465426849,7244.00552537783,0.0,0.0,0.0,0.0,0.0,1589.2524503512003,995.1346550331082,1266.0742180347423,1203.054275567683,1086.958952250829 
 08/25  21:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.827072314718636,0.0,2979.189885540247,18.2904402858475,0.0,1424.4082188804849,18.00430498170835,0.0,2357.2613671423389,19.405904058419716,0.0,1752.889278336605,18.020685905508974,0.0,2827.8185091001589,20.305895684848659,6836.619659531556,0.0,0.0,0.0,0.0,0.0,1566.6461437605258,857.7265062037076,1051.277079313031,1185.9414412960137,1071.4975148180095 
 08/25  22:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.131505202302806,0.0,2730.138473747104,18.197787377027347,0.0,1347.8681292140519,18.000352501435687,0.0,2192.131434072774,19.295888952605904,0.0,1587.4323202475117,18.003029090149885,0.0,2671.6499564112984,20.22961455790004,6954.046049483248,0.0,0.0,0.0,0.0,0.0,1590.2100774685455,897.168445969569,1071.7434433974464,1203.779193372697,1087.6139151347225 
 08/25  23:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.521140906858397,0.0,2746.0771656874828,18.01903020395309,0.0,1300.1384011966976,17.999954526348767,0.0,2220.033021518074,19.119497121947498,0.0,1496.610349788405,18.000348979130388,0.0,2706.748132593296,20.096386467117165,6753.203873883074,0.0,0.0,0.0,0.0,0.0,1565.4164219924087,832.3076003259857,978.1831944286097,1194.5186575070575,1079.2470254887444 
 08/25  24:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.997482675707077,0.0,2565.846515004803,18.004181084911158,0.0,1250.5101119794372,17.999996880927705,0.0,2282.200372877163,18.889566676340889,0.0,1426.335149411937,18.000095852251066,0.0,2776.465322580051,19.94253730171876,6284.328253001449,0.0,0.0,0.0,0.0,0.0,1384.3107432387395,718.4889536409944,831.1380136241683,1180.3835792194857,1066.4759891377929 
 08/26  01:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.481544964464704,0.0,2500.7671608260636,18.000710791952554,0.0,1228.3304651930085,17.999470203151178,0.0,2071.3150887697076,18.944813241911445,0.0,1394.1888354169569,17.99940004316231,0.0,2553.0068992520875,19.97304190500648,6720.4069275354909,0.0,0.0,0.0,0.0,0.0,1537.6031891051144,822.0119775229832,953.1422251424242,1210.464486975069,1093.6540746496324 
 08/26  02:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.067845658492688,0.0,2424.0603655683196,17.99995699875106,0.0,1199.095247671681,17.99975784970035,0.0,2230.2222872093836,18.738452379173425,0.0,1360.099550902749,17.99971568324507,0.0,2723.163935264941,19.835628041979424,6087.853647633575,0.0,0.0,0.0,0.0,0.0,1306.8704896501056,665.1349690207735,759.4804453005647,1183.5236909575438,1069.313078564319 
 08/26  03:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.69078504748193,0.0,2376.5598366601427,17.99993993703209,0.0,1178.721031849526,17.999922311521403,0.0,2203.427629397569,18.640054495308719,0.0,1337.3742454215745,17.999904081166485,0.0,2702.7109815155156,19.76027635397768,6042.802930562126,0.0,0.0,0.0,0.0,0.0,1284.1398668382122,654.6800862149278,747.6152338468546,1183.5236909575438,1069.313078564319 
 08/26  04:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.414159318260255,0.0,2339.2142455248197,17.99999642143952,0.0,1161.8941960892412,17.999997577278294,0.0,2186.0642663500818,18.57841997445503,0.0,1319.408689470476,17.999994869625135,0.0,2692.1162582984295,19.725256600588656,6007.930537449729,0.0,0.0,0.0,0.0,0.0,1266.7307765235235,646.3166446118111,738.5543631853127,1183.5032073520684,1069.2945716367449 
 08/26  05:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.23543754824083,0.0,2355.7542966643516,18.00052455405488,0.0,1168.284942685164,18.00000283157746,0.0,1945.609855088458,18.77331359114236,0.0,1325.23300996119,18.00000408228495,0.0,2443.426046355647,19.838719276655416,6813.249457977469,0.0,0.0,0.0,0.0,0.0,1545.4666551526003,850.7378001991474,991.803471483524,1219.7064096841799,1102.0041473177487 
 08/26  06:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.075571846826937,0.0,2398.1774774702728,18.000902686515443,0.0,1196.7747882500094,18.000004739978693,0.0,2045.1446723231034,18.803706599108314,0.0,1343.9474522377505,18.000007800303366,0.0,2536.5362645450179,19.821776484725168,6676.95341535362,0.0,0.0,0.0,0.0,0.0,1495.1290063626382,825.0965501917383,955.2800922767716,1207.2063988065664,1090.7103935756382 
 08/26  07:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.001049307077879,0.0,2538.019993236584,18.0268053515725,0.0,1332.003751569538,18.001554956867229,0.0,2039.5175529107515,18.954010149100279,0.0,1417.7851559673209,18.000005378937016,0.0,2522.7111090640498,19.82692816590916,7024.5769199156989,0.0,0.0,0.0,0.0,0.0,1599.2680764125244,942.8808636864837,1074.4518880972583,1210.6360425505814,1093.8090750285838 
 08/26  08:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.038225426672424,1293.6354004790874,31.373309776577665,21.868222405900537,533.6648764514085,55.588396010203,21.899142305027515,968.4874767537397,156.69136399014315,21.966695380559576,467.3884012406655,53.834675251537017,21.877256359213108,935.2670920945969,219.08491590124107,21.971756326998049,4818.393874583431,1061.9920057731229,403.3532530435507,325.3705742639717,863.5237007102904,868.687586697388,4.747986995144442,19.395364688807633,18.11841755820134,87.94439831984599,61.72961239283981 
 08/26  09:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.26777334554211,0.0,540.5054335718614,22.000004740988623,0.0,350.80595616108806,22.000005836488417,0.0,631.1239297652683,22.000004901902995,0.0,403.00673084725897,22.00000610402889,0.0,555.0242314038578,22.00000468794844,2561.485608868636,0.0,0.0,0.0,0.0,0.0,332.8947544506806,217.8119765957501,253.9535828281611,312.2599311937405,341.03438966003548 
 08/26  10:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.57722671789835,0.0,887.2596000493159,22.000006997770237,0.0,521.0847519094054,22.000009551869188,0.0,938.2250045275064,22.000005407281038,0.0,565.0652765406971,22.000011520624989,0.0,783.5190087838892,22.000004187163954,3469.635572383576,0.0,0.0,0.0,0.0,0.0,585.4204314430788,359.9961762366104,407.27145513524718,477.74582500320539,535.6707104251663 
 08/26  11:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.00345845064397,0.0,1353.234338712903,21.999745831652569,0.0,705.3662862798742,21.9995950151989,0.0,1305.091062721569,21.99983002002054,0.0,765.4990727801296,21.999534891010378,0.0,1017.1023244379126,21.99982968370159,4703.474272448293,0.0,0.0,0.0,0.0,0.0,947.004244529863,545.2035418855234,621.5507288268891,687.6052007111757,798.5795823545735 
 08/26  12:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.458192814473656,0.0,1522.15682552507,21.999548941327264,0.0,757.0412134116459,21.999418494484119,0.0,1458.4260004024432,21.999645853176476,0.0,850.643627387622,21.999363663775726,0.0,1161.3750357175537,21.999749534023324,5829.343250781174,0.0,0.0,0.0,0.0,0.0,1247.3504973825387,721.7526376062385,847.4390464896128,901.3868867363476,1007.8832084261678 
 08/26  13:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.94402519013573,0.0,1645.7902948367155,21.999645040202848,0.0,800.310647082315,21.999577959325558,0.0,1581.14814560787,22.000177067264109,0.0,925.1382647989576,21.999541445336015,0.0,1259.9152989811892,21.999827055253534,6721.469445225772,0.0,0.0,0.0,0.0,0.0,1481.9962103335197,867.9764090081642,1036.463839896803,1063.1672992378649,1168.3347126091513 
 08/26  14:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.398099913245735,0.0,1811.141718253587,22.000049329248119,0.0,852.8806396817608,21.999566745801645,0.0,1495.4702358854889,22.203126410787499,0.0,1018.1567376214848,21.99951710643832,0.0,1351.6117262914068,21.99981761187273,7731.4411267168929,0.0,0.0,0.0,0.0,0.0,1781.3152615173122,1056.2278929463142,1279.1133530313155,1253.5205754022746,1257.7330696794068 
 08/26  15:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.828829115731197,0.0,1617.8802174275757,21.999916415073647,0.0,795.6148946041144,21.999853873063374,0.0,1587.3646806107609,22.072737011061066,0.0,973.8485137601674,21.999852492559144,0.0,1363.3364491179455,21.99994913655884,7230.878795076851,0.0,0.0,0.0,0.0,0.0,1592.4305387719283,948.4924195873962,1157.822187854497,1187.2301443950408,1241.372530327721 
 08/26  16:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.261041855480607,0.0,1529.7807756091652,21.999822520430706,0.0,761.4416143256849,21.99977634986756,0.0,1549.8365171356559,22.007640673466434,0.0,985.2597301410451,21.999773098494843,0.0,1387.2003199082788,21.999992987785178,7086.781430534385,0.0,0.0,0.0,0.0,0.0,1527.6556382644733,907.6410190641477,1132.0413520713715,1187.0963409357633,1228.8161060583614 
 08/26  17:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.488266579396237,0.0,2158.348321398266,21.02690766970795,0.0,1321.3836690038768,20.569052692706057,0.0,1662.4170788064135,21.561346588907737,0.0,1597.3121272107492,20.372050452513883,0.0,1905.3954364705392,21.64821574384906,8109.764770780095,0.0,0.0,0.0,0.0,0.0,1776.0776960129115,1191.4315767997567,1479.507820021418,1344.479831040406,1214.736872765334 
 08/26  18:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.423916363527569,0.0,1968.6720290095946,20.722859138238705,0.0,1182.379438815683,20.222917896523407,0.0,1574.7733554923346,21.362167495916475,0.0,1428.605511573358,20.018615813410105,0.0,1847.091405376453,21.53165247886311,8132.928124599986,0.0,0.0,0.0,0.0,0.0,1781.949597704816,1195.370576263183,1484.3992301726024,1348.924824304124,1218.752922014993 
 08/26  19:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.228138371114427,0.0,2016.303266122532,20.285319182456506,0.0,1204.1661318241432,19.748395395770254,0.0,1621.140688964152,21.0219073312165,0.0,1448.6153488828718,19.537922902326245,0.0,1925.8619977324218,21.360250743919914,8048.801927177222,0.0,0.0,0.0,0.0,0.0,1760.6236375342303,1181.0646579974178,1466.6342839021339,1332.7812043536629,1204.1671692495089 
