Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SOUTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),EAST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),NORTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),WEST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),CORE LIGHTS 1:Lights Electricity Rate [W](Hourly),PLENUM:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),SOUTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),EAST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),NORTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),WEST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),CORE:Zone Air System Sensible Heating Rate [W](Hourly),CORE:Zone Air System Sensible Cooling Rate [W](Hourly),CORE:Zone Air Temperature [C](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),SOUTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),CORE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),SOUTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),CORE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly) 
 08/26  20:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.931523656553808,0.0,2096.2992088975358,19.893278353664699,0.0,1246.1645621276867,19.31388939525047,0.0,1698.4537986226397,20.6881051140121,0.0,1489.4746241187273,19.059184708035674,0.0,2050.590130799498,21.161285980335234,7945.305886594475,0.0,0.0,0.0,0.0,0.0,1734.3874292317294,1163.46483840773,1444.7790039003638,1312.9205569366757,1186.2230839777079 
 08/26  21:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.60315091080882,0.0,2021.3610072472016,19.712925543718943,0.0,1195.9715992229945,19.133322298959507,0.0,1652.5465984454866,20.517197634881378,0.0,1427.2644866646643,18.874939093044725,0.0,2020.9319191698108,21.05121505999609,7945.305886594475,0.0,0.0,0.0,0.0,0.0,1734.3874292317294,1163.46483840773,1444.7790039003638,1312.9205569366757,1186.2230839777079 
 08/26  22:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.287997689859613,0.0,2056.1699772383979,19.509134112255738,0.0,1214.2584575635988,18.911199568664487,0.0,1677.8220695207895,20.339299302791344,0.0,1444.2313205024044,18.642306753061143,0.0,2057.176295413192,20.932159788677546,7900.658424948398,0.0,0.0,0.0,0.0,0.0,1723.0693140910074,1155.8724004199192,1435.350790317032,1304.352813776422,1178.4821322037495 
 08/26  23:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.98860957498856,0.0,1991.355740770966,19.4043434353732,0.0,1172.9547978925053,18.81422063257606,0.0,1625.9957207804333,20.241012829273818,0.0,1392.7695859238366,18.557087583065436,0.0,2001.9091588403622,20.871039111969848,7919.879621406323,0.0,0.0,0.0,0.0,0.0,1727.9418803385075,1159.1410239155876,1439.4097342939384,1308.0413162895036,1181.8146924285175 
 08/26  24:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.72302925040645,0.0,1961.1050679377377,19.33374972237952,0.0,1154.2085418197094,18.749200666171377,0.0,1606.2422490549557,20.169734487432998,0.0,1371.9787631988857,18.498137319022367,0.0,1988.6463406209037,20.824904445867806,7919.770272323459,0.0,0.0,0.0,0.0,0.0,1727.914160386135,1159.1224287681806,1439.386643025804,1308.0203324570026,1181.795733546069 
 08/27  01:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.484990973523943,928.3223873707175,72.12009410431142,21.935448643905116,468.5417019046223,26.019851812382514,21.88325633570193,436.4779917218144,97.14651734878146,21.97129069176218,371.0516069517977,39.20553683205003,21.84706855327619,245.46988551869186,394.48826990349689,21.989289064169264,3352.7444893284089,776.6652830744474,381.55647658042917,286.1601986460409,261.07862071732009,378.75775093826976,7.161722373884867,0.0,0.0,115.863132040618,41.9703308171308 
 08/27  02:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.367558068569627,0.0,157.28923559794749,21.999708060161308,0.0,123.54487118043108,21.999793893464117,0.0,432.50896292029577,22.000006322377375,0.0,246.33915797279497,22.00006868452367,0.0,987.5342181757778,22.0000352378474,1859.8311695629075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.744174102605732,565.2008349584016,182.35518636163165 
 08/27  03:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.292514606767758,0.0,151.46264250491368,21.999894284075198,0.0,146.06278240106713,21.999869500027989,0.0,340.2845108853735,22.00031616644023,0.0,259.0008755990566,21.999828290881419,0.0,818.5198237782006,22.000013443608269,1344.1876682604364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.65669412016778,0.0 
 08/27  04:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.237727558025826,0.0,301.87038461985505,21.99993201350002,0.0,220.26359764671816,21.9999207474322,0.0,449.17035185216448,21.99985293102036,0.0,348.6320882746868,21.99986688503551,0.0,937.6680037841834,22.00001193762655,1429.1881816498265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,325.65720750955816,0.0 
 08/27  05:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.187046088945409,0.0,330.01416613141739,22.00007232317622,0.0,240.96433013319075,22.000050406947876,0.0,466.145257229643,21.999914378516118,0.0,370.69355558656027,21.999969189622659,0.0,968.9369845373967,22.000010125574819,1351.6522443742204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,248.12127023395196,0.0 
 08/27  06:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.14207065009718,0.0,375.6746419895044,22.000034327307576,0.0,278.34695850493156,21.999993151881357,0.0,510.0710707125809,21.999828137176558,0.0,393.85119918843886,21.999872276881246,0.0,979.3208475961692,22.000010016100778,1359.2950074569224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,255.7640333166541,0.0 
 08/27  07:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.156209776113369,0.0,626.8972483691632,22.000021334131927,0.0,645.2481086512744,22.00000937177744,0.0,752.6170666150238,21.999973647899016,0.0,502.76669249056706,21.999968781791755,0.0,1036.0888525817518,22.00000684189752,5384.703507275577,0.0,0.0,0.0,0.0,0.0,945.7621728577755,765.8708014909545,767.1493156871422,987.542500271164,814.8477428282732 
 08/27  08:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.31537186964853,0.0,1017.1821840273879,22.000011367651724,0.0,1169.31054264872,22.00141046901709,0.0,1037.885054938166,21.999996863882985,0.0,639.5730325464519,22.0000000644398,0.0,1125.1304304827,22.000003759857568,6724.971461495105,0.0,0.0,0.0,0.0,0.0,1330.0322217327178,1133.0978121913664,987.7392137340371,1116.71672762191,1053.8545120748045 
 08/27  09:00:00,26.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.69035169794052,0.0,1603.7738472482966,22.000340870109477,0.0,1292.113655359714,22.562458891203627,0.0,1255.4127298064528,22.03908084038292,0.0,764.6820044431665,22.000005109950189,0.0,1229.384136692514,22.000000770019818,7991.24083654935,0.0,0.0,0.0,0.0,0.0,1822.7157737823469,1249.048473743578,1248.0515539536207,1294.4132614672327,1273.4807994623039 
 08/27  10:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.273393154554417,0.0,1578.793052959163,22.40907165215471,0.0,1148.0916896845648,22.728920090732765,0.0,1179.4001856465948,22.413314060552986,0.0,911.1233477668484,21.999978837374166,0.0,1329.435282994762,22.01261704951599,8432.054334223925,0.0,0.0,0.0,0.0,0.0,1890.815675872817,1268.400311090034,1444.7604276946782,1431.3357721528165,1293.2111732733116 
 08/27  11:00:00,28.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.910101372561259,0.0,1637.0071530693793,23.056267743673396,0.0,1062.4501473724034,22.926914706652476,0.0,1150.8161162432455,22.771528982984447,0.0,1019.2359104525506,22.000225824440617,0.0,1254.454538720711,22.14920174220751,8641.223241222231,0.0,0.0,0.0,0.0,0.0,1914.3289194755319,1284.1735066907377,1580.761784362609,1449.1351521332968,1309.2929044197868 
 08/27  12:00:00,28.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.785507292215916,0.0,1853.0322677886866,23.576324083311115,0.0,1040.57987634969,22.846763195597619,0.0,1228.71021289497,23.061444477011848,0.0,1088.9351669314286,22.102257868455618,0.0,1294.1538615009634,22.297294187162714,8655.135278176846,0.0,0.0,0.0,0.0,0.0,1914.3289194755319,1284.1735066907377,1594.6738213172239,1449.1351521332968,1309.2929044197868 
 08/27  13:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.778537513742035,0.0,1979.2149635234119,24.071959796169439,0.0,963.0199690142938,22.758709863329956,0.0,1196.4247551785225,23.219837831917017,0.0,1092.7717842434113,22.33557787752751,0.0,1237.037887016151,22.464696935271033,8654.043149079194,0.0,0.0,0.0,0.0,0.0,1914.0520651501116,1283.9877867832025,1594.4431961928922,1448.9255751212666,1309.103551691453 
 08/27  14:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.602457250641299,0.0,2131.8738927267638,24.16247905844611,0.0,983.6541306713871,22.5549834829381,0.0,1273.5928053058918,23.212405556002339,0.0,1289.9027676002598,22.63470841080612,0.0,1334.5883546184919,22.51395926071973,8618.516948266732,0.0,0.0,0.0,0.0,0.0,1905.0461862830157,1277.9464472161445,1586.9411211204193,1442.1081805192262,1302.9440389876577 
 08/27  15:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.416240354169959,0.0,2182.6991594755456,23.866610659029744,0.0,1033.7732721777769,22.315711154938165,0.0,1374.5424030672205,23.143534853083375,0.0,1501.346959547086,22.831655521863575,0.0,1460.464366419674,22.50720252053054,8562.380731251456,0.0,0.0,0.0,0.0,0.0,1890.815675872817,1268.400311090034,1575.0868247222102,1431.3357721528165,1293.2111732733116 
 08/27  16:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.952490136758088,0.0,1905.0738755247203,23.620870545593055,0.0,930.0747316682359,22.367424731360573,0.0,1271.8181076624256,23.211896414470738,0.0,1478.5136897536086,23.198914309404349,0.0,1361.7644012279203,22.623286717936489,8618.366929068705,0.0,0.0,0.0,0.0,0.0,1905.008156471376,1277.9209359907353,1586.9094415357695,1442.0793921870248,1302.91802874353 
 08/27  17:00:00,26.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.183161195875738,0.0,1962.8063762334205,22.920638653962489,0.0,974.6303096017612,22.05164408530105,0.0,1410.6834183612269,22.912195151116778,0.0,1652.839628459783,22.882321197177189,0.0,1546.2505771424379,22.51919279125559,8441.986574815164,0.0,0.0,0.0,0.0,0.0,1871.717940847098,1210.531320231105,1559.1780340320966,1416.8789048556965,1280.1494007089007 
 08/27  18:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.033124478578168,0.0,2001.7790043440078,22.16242125105454,0.0,798.642177116927,22.00726912008585,0.0,1514.612068145125,22.468465262026635,0.0,1485.3277258592319,22.148513601263745,0.0,1709.539930785554,22.320178323103354,8025.945117992,0.0,0.0,0.0,0.0,0.0,1837.4641824508377,999.9360477785162,1437.3431282004117,1390.9490216053819,1256.7217638165844 
 08/27  19:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.577111498040414,0.0,1419.039278952518,22.024976933116166,0.0,641.3107487528787,22.00155251660549,0.0,1484.1877564486754,22.048681689475019,0.0,1042.6404742180699,22.03696039871628,0.0,1786.6185768991343,22.115209048062256,6907.356663109318,0.0,0.0,0.0,0.0,0.0,1393.4777736833349,763.5167923433146,1072.6792852773884,1371.7592571209482,1202.3925805440638 
 08/27  20:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.96051424927234,0.0,1081.5732529898842,22.002429950285799,0.0,543.053391327825,22.000231569863538,0.0,1171.0486804463165,22.00308813973918,0.0,809.55315771195,22.00616385823456,0.0,1704.1505640018359,22.00502362071056,6008.883559922406,0.0,0.0,0.0,0.0,0.0,1112.4513442170435,636.8885865848038,864.5108214576012,1299.0764274234708,992.4254060992189 
 08/27  21:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.314184350967957,0.0,885.6790888372354,22.000184587724683,0.0,479.67564402913527,22.000058379379966,0.0,984.9877244431855,22.00008946052706,0.0,676.3782533108572,22.00100551531159,0.0,1533.8145660218782,22.000214722230007,4947.491336011156,0.0,0.0,0.0,0.0,0.0,827.9313466732244,484.8445316936141,647.5242113237255,1102.3065346991453,781.3537374811788 
 08/27  22:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.71187357237556,0.0,776.9335336900713,21.99990126760323,0.0,440.750003368296,21.999881654010769,0.0,885.285838670917,21.99986711041314,0.0,603.8578637038454,21.999966694791185,0.0,1434.8429455819854,21.99993212208799,4895.330065614215,0.0,0.0,0.0,0.0,0.0,803.605305839951,486.3628420009948,636.5554253539972,1102.2771178982799,762.9984003807239 
 08/27  23:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.201040088330694,0.0,708.8494680977074,21.999998915706909,0.0,414.58455070816538,21.99999411821252,0.0,822.2661856794571,21.99999522915514,0.0,561.2577043372817,22.000015323690769,0.0,1362.4446956478942,21.99999891274863,4724.781958952784,0.0,0.0,0.0,0.0,0.0,759.1519394601643,469.0505858010561,608.5943629686888,1060.3049617988,724.1491347838069 
 08/27  24:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.71578279916762,0.0,650.4400970140659,21.999891513718134,0.0,390.6713724627334,21.999881897768945,0.0,767.2723530651924,21.99985808808221,0.0,529.3217228738367,21.99984599790475,0.0,1300.2387988723845,21.99985588518014,4183.768216825274,0.0,0.0,0.0,0.0,0.0,605.3386758831496,373.85535265344188,493.22491930447407,978.9094054643792,628.908889379562 
 08/28  01:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.33116645437971,0.0,1991.6924687499064,20.695504053828328,0.0,1224.7691162337183,20.29453190210649,0.0,1534.421990201484,21.23040627387515,0.0,1465.0378695254486,20.082164724671665,0.0,1833.2317381538408,21.62437818676482,8140.0408571299099,0.0,0.0,0.0,0.0,0.0,1783.7526727906287,1196.580118276689,1485.9012273518552,1350.2897409922674,1219.9861235782005 
 08/28  02:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.942927193056975,0.0,1845.3231177362055,20.349227467779167,0.0,1113.7199944470436,19.90153691228772,0.0,1469.021414837638,20.992340899411574,0.0,1329.8791698256583,19.688759332286993,0.0,1793.1340729350953,21.47932243255947,8139.976393287011,0.0,0.0,0.0,0.0,0.0,1783.7363312301137,1196.569156002203,1485.8876145090008,1350.277370532028,1219.9749468733974 
 08/28  03:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.559607813875325,0.0,1764.3144825197315,20.156289420940177,0.0,1056.3688287206078,19.696419757196219,0.0,1427.6661283903964,20.841516909086339,0.0,1262.951004037764,19.491626739029777,0.0,1762.2655909215137,21.36730316118002,8139.976393287011,0.0,0.0,0.0,0.0,0.0,1783.7363312301137,1196.569156002203,1485.8876145090008,1350.277370532028,1219.9749468733974 
 08/28  04:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.24904155856659,0.0,1715.9688890930584,20.039143148557188,0.0,1021.9740316046455,19.57220399908896,0.0,1401.566198171426,20.74345945304464,0.0,1222.9315947191554,19.372783994071847,0.0,1741.5526739762357,21.28977776522411,8139.976393287011,0.0,0.0,0.0,0.0,0.0,1783.7363312301137,1196.569156002203,1485.8876145090008,1350.277370532028,1219.9749468733974 
 08/28  05:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.97880176358175,0.0,1687.346660383958,19.96974433660386,0.0,1002.4306765103947,19.501647816077857,0.0,1385.047407435024,20.680932929406894,0.0,1201.048732197395,19.307810999414167,0.0,1726.0583950872638,21.230323702382547,8139.976393287011,0.0,0.0,0.0,0.0,0.0,1783.7363312301137,1196.569156002203,1485.8876145090008,1350.277370532028,1219.9749468733974 
 08/28  06:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.76393191267893,0.0,1675.5961937506955,19.9411257877564,0.0,994.6709261481301,19.473544793594966,0.0,1377.929611942839,20.65383565593013,0.0,1192.2395135219577,19.281585071761698,0.0,1715.5761693448754,21.19001264797117,8139.976393287011,0.0,0.0,0.0,0.0,0.0,1783.7363312301137,1196.569156002203,1485.8876145090008,1350.277370532028,1219.9749468733974 
 08/28  07:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.605553509179346,0.0,1677.8222962371638,19.950396259579017,0.0,996.2307298107462,19.483076395489549,0.0,1380.3478469763996,20.666965756568929,0.0,1192.1734664667857,19.285376129778319,0.0,1706.9964663234837,21.161383009056285,8139.911579632641,0.0,0.0,0.0,0.0,0.0,1783.719900992519,1196.558134241202,1485.8739277963865,1350.2649329437878,1219.963709518478 
 08/28  08:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5184859423475,417.70838864081238,78.88232552268406,21.923542152860408,196.75243252763236,34.48160096811762,21.86158017979466,113.42882131819593,205.87006428111395,21.96777291806788,99.31197630082125,53.42415751008821,21.81859796541836,104.60667004323007,521.3742941838178,21.98778980270487,2431.4855642276249,190.40854225757657,50.35211334085543,1.3841866525692282,84.60141791460781,88.70657969958025,83.59297157770644,45.6249552635864,116.78078121481708,445.2501185935928,221.2529235724648 
 08/28  09:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.64289888739354,0.0,1062.1195603035849,21.99996796916142,0.0,497.8465598794355,21.99977698016903,0.0,991.4372272086812,22.000001891815616,0.0,550.6282720831614,21.999419268413445,0.0,1034.3895507357302,22.000004185499173,6509.829920924644,0.0,0.0,0.0,0.0,0.0,1407.3280712531806,800.1900727011295,937.2610914206622,1151.8371427528244,1109.6825686565795 
 08/28  10:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.95317792851583,0.0,1224.7698206187407,21.99999747694641,0.0,657.5598954003212,21.9999590545535,0.0,1242.0392531981252,22.022287325862199,0.0,710.19498832621,21.999865779787308,0.0,1092.1771363816425,22.000001973503989,7284.81389985948,0.0,0.0,0.0,0.0,0.0,1587.9934994947353,973.9075181347987,1135.7514970422004,1214.0547759228066,1269.5756351246717 
 08/28  11:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.37650729231524,0.0,1307.577401072847,22.000173753062236,0.0,692.5019221433095,22.000065800714219,0.0,1176.2520539637345,22.173006351103476,0.0,778.1978444679494,22.000019547991437,0.0,1224.8959783010265,22.000680523416237,7740.8328107752,0.0,0.0,0.0,0.0,0.0,1720.3494729527134,1047.1909387178126,1238.296607133573,1352.804999185028,1278.6598186458064 
 08/28  12:00:00,26.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.822411881839835,0.0,1395.9599089778904,22.220434473838418,0.0,807.9072433327701,22.000815434292059,0.0,1116.7518539720164,22.524365182047356,0.0,912.0394755718317,22.000280502294549,0.0,1224.7863045924287,22.072795032358706,8440.170216471779,0.0,0.0,0.0,0.0,0.0,1894.6716192464872,1237.8565116149144,1474.007993184552,1434.2546974381074,1295.8484208474502 
 08/28  13:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.28310900811641,0.0,1518.3799660950236,22.86723946732718,0.0,795.9353105686756,22.065242260556859,0.0,1082.1456760241354,22.72757441475285,0.0,1009.5931222721567,22.006600063346139,0.0,1178.5221272413249,22.212500217720895,8631.784030285924,0.0,0.0,0.0,0.0,0.0,1908.409386705583,1280.2025552634155,1589.7427335367329,1444.654102438092,1305.2442782018337 
 08/28  14:00:00,28.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.935771649529565,0.0,1333.52170116628,23.45066013734822,0.0,655.1852247862535,22.589749872915676,0.0,940.4374484514216,23.18464294531984,0.0,904.7176673561492,22.71313678555973,0.0,996.8186381324968,22.47715150945916,8720.707433303873,0.0,0.0,0.0,0.0,0.0,1930.9514367338725,1295.3242530752823,1608.520706691307,1461.7182948894557,1320.661767773689 
 08/28  15:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.57227513530531,0.0,1592.8925240682514,23.047801840869309,0.0,860.9560840565341,22.301314551370859,0.0,1176.4661815025225,23.080568478823449,0.0,1117.1288297620689,22.327465200653117,0.0,1237.176136410852,22.433230798849359,8631.663919205903,0.0,0.0,0.0,0.0,0.0,1908.3789385908809,1280.182130005336,1589.7173696554635,1444.6310534035807,1305.223453410374 
 08/28  16:00:00,26.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.936643606111184,0.0,1594.9776180706718,22.702507090400908,0.0,893.943757092401,22.069273212448726,0.0,1224.4299106461468,22.927821219944439,0.0,1137.667227111417,22.08180752163291,0.0,1309.1288261371379,22.391522507058295,8571.18478836567,0.0,0.0,0.0,0.0,0.0,1894.642635726295,1270.9675190578014,1571.982304592775,1434.2327570925818,1295.8285977559497 
 08/28  17:00:00,26.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.076462901490524,0.0,1466.675612402505,22.394762841240977,0.0,843.6387641474653,21.889581116869729,0.0,1173.2822659817453,22.73893232309309,0.0,1068.8087979717303,21.841014975695587,0.0,1306.4176999422085,22.385350702812539,8577.477241682285,0.0,0.0,0.0,0.0,0.0,1894.642635726295,1270.9675190578014,1578.2747579093894,1434.2327570925818,1295.8285977559497 
 08/28  18:00:00,26.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.96765874384471,0.0,1433.7539833934434,22.05183812139879,0.0,841.2039790010949,21.617475430111456,0.0,1178.982369189172,22.478959761005805,0.0,1070.010909599704,21.57517511921806,0.0,1366.446479536578,22.309551773920988,8542.116576363233,0.0,0.0,0.0,0.0,0.0,1885.678720046023,1264.954329309841,1570.8076390008267,1427.4471283634294,1289.6977855028429 
 08/28  19:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.708521625329135,0.0,1465.0716136704205,21.63756682063849,0.0,870.6749053408494,21.233472711197935,0.0,1207.745277165805,22.139527407949936,0.0,1081.1013154326816,21.132527815211895,0.0,1436.7823444570195,22.175442019574346,8464.39092428786,0.0,0.0,0.0,0.0,0.0,1865.9752957718666,1251.7368434397059,1554.394297196999,1412.5317580513623,1276.2217556876568 
 08/28  20:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.353635590817868,0.0,1713.842277129382,21.063500980057265,0.0,1024.3905025668715,20.61187281027966,0.0,1388.8321548467798,21.681836816375627,0.0,1241.8844842783579,20.44640362801489,0.0,1657.9524196629355,21.913244823183477,8289.2070870142,0.0,0.0,0.0,0.0,0.0,1821.5662573191506,1221.9462938333127,1517.4006905445863,1378.9143906075786,1245.8484805693052 
 08/28  21:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.943088040665097,0.0,1668.95860857373,20.77130136180602,0.0,995.5212345410896,20.323808864552836,0.0,1363.9658866101004,21.42717238670609,0.0,1200.8495350756653,20.14825800540065,0.0,1655.3563959277665,21.76676440722408,8264.414357414948,0.0,0.0,0.0,0.0,0.0,1815.2813094651934,1217.7302140139703,1512.1652047777018,1374.1567239538306,1241.5499310639835 
 08/28  22:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.505673326945165,0.0,1649.6224539574742,20.538539272162823,0.0,983.7297296094389,20.09471793476695,0.0,1350.156777054799,21.21922685593858,0.0,1182.5157627713393,19.917092328817647,0.0,1653.4205457765807,21.63826177844704,8240.571245329827,0.0,0.0,0.0,0.0,0.0,1809.2370893025396,1213.6756195696613,1507.1302499349875,1369.5812866735258,1237.4160257088468 
 08/28  23:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.11016021910356,0.0,1598.9098853507786,20.415765984875749,0.0,952.1320390310034,19.980688022083329,0.0,1317.7853833506452,21.097606177147044,0.0,1145.4903323284889,19.80721360771222,0.0,1631.5511155871248,21.556558623177147,8240.571245329827,0.0,0.0,0.0,0.0,0.0,1809.2370893025396,1213.6756195696613,1507.1302499349875,1369.5812866735258,1237.4160257088468 
 08/28  24:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.754003814351838,0.0,1697.9121699357107,20.20660752696263,0.0,1011.0427423159968,19.744475455963099,0.0,1396.494507670372,20.914355481859717,0.0,1213.72224554773,19.550351455548417,0.0,1730.662099520739,21.4151413629394,8166.191533664376,0.0,0.0,0.0,0.0,0.0,1790.3818596942675,1201.027121143305,1491.4234710500533,1355.307994477544,1224.5201131589384 
 08/29  01:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.429823187975907,0.0,1773.7905299540494,19.980142855257257,0.0,1055.160456232033,19.493044823885528,0.0,1443.143274666105,20.72824364582074,0.0,1259.2152775471205,19.291123031221056,0.0,1777.6001987757975,21.285896794681244,8114.080488676466,0.0,0.0,0.0,0.0,0.0,1777.1717289156825,1192.165477883783,1480.4191710499479,1345.3080071813327,1215.4851295054514 
 08/29  02:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.12345820397647,0.0,1733.9735101982838,19.879726319279066,0.0,1029.0353995645629,19.394650200246404,0.0,1418.2793664027489,20.63080993424739,0.0,1229.4510090176569,19.19859199675605,0.0,1759.103946337908,21.21224937333838,8114.122904594235,0.0,0.0,0.0,0.0,0.0,1777.1824813352692,1192.1726908408803,1480.4281280279554,1345.3161466964573,1215.4924835534039 
 08/29  03:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.845830678369773,0.0,1707.3632645969747,19.815138330051519,0.0,1011.9888139470577,19.33302103492887,0.0,1400.633729096905,20.564121760623754,0.0,1210.4248502976298,19.142022513366617,0.0,1745.1369447705197,21.15892050574814,8114.122904594235,0.0,0.0,0.0,0.0,0.0,1777.1824813352692,1192.1726908408803,1480.4281280279554,1345.3161466964573,1215.4924835534039 
 08/29  04:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.614823556688348,0.0,1689.6393147539848,19.77224525261842,0.0,1000.9187497515131,19.293070954248557,0.0,1388.2836643406423,20.517701137285959,0.0,1198.2802999235465,19.10597582512615,0.0,1734.326533429134,21.118137099470585,8114.122904594235,0.0,0.0,0.0,0.0,0.0,1777.1824813352692,1192.1726908408803,1480.4281280279554,1345.3161466964573,1215.4924835534039 
 08/29  05:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.416008857882856,0.0,1677.3600702135983,19.742492139859725,0.0,993.3900432063601,19.265870652164275,0.0,1379.4505463775718,20.484414589277934,0.0,1190.174635622836,19.081887725875938,0.0,1725.791342609819,21.085641111454739,8114.122904594235,0.0,0.0,0.0,0.0,0.0,1777.1824813352692,1192.1726908408803,1480.4281280279554,1345.3161466964573,1215.4924835534039 
 08/29  06:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.257993255105828,0.0,1578.6319351218299,19.83931999827048,0.0,938.6194833746877,19.404120882057084,0.0,1306.5254691589917,20.561641911455575,0.0,1121.433235324901,19.219737083648658,0.0,1636.904763468799,21.112527732034136,8169.1028798975089,0.0,0.0,0.0,0.0,0.0,1791.119884895841,1201.5222045124634,1492.0382606279823,1355.8666749905324,1225.0248807304216 
 08/29  07:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.174557132020295,0.0,1529.50713998862,20.033903854238138,0.0,916.5207021570932,19.63797123971362,0.0,1270.113395263881,20.725031578949055,0.0,1090.6684496144135,19.43706424370576,0.0,1574.3187460452269,21.168650549586407,8213.625183604263,0.0,0.0,0.0,0.0,0.0,1802.4062725448806,1209.093359008269,1501.4400445837364,1364.4104006358135,1232.744132691295 
 08/29  08:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.178389363852515,390.41064651891466,80.29601288835086,21.92655545507962,170.153006230663,36.6297239578242,21.86999664966974,105.6183294705229,221.90228698344783,21.96912286754673,81.70325578067862,54.09230063978414,21.82844100377923,111.90161450453388,487.20755961513216,21.987875732361993,3184.590226560301,86.47478759429933,0.0,0.0,43.508894327260048,32.16428694095708,314.6149490709278,235.96409701514427,394.2293794952734,575.9246894144029,398.1781685617681 
 08/29  09:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.334865775749248,0.0,706.14226551303,21.99999375577828,0.0,380.3948298009136,21.99984858180188,0.0,772.0184876687436,22.00000570904817,0.0,433.30396578494949,21.999458203872057,0.0,966.4756227151293,22.000005121785319,5926.610146452833,0.0,0.0,0.0,0.0,0.0,1168.8001724402503,719.6448980633736,856.1631512220725,1108.538262240092,969.9326883467763 
 08/29  10:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.677830979913155,0.0,1274.5234376687568,22.175268902870479,0.0,789.920568262472,22.000380687406538,0.0,961.6866482480505,22.241630058732726,0.0,685.4038860124747,21.999867967320989,0.0,1078.3261438134792,22.000140299655315,8387.482426160546,0.0,0.0,0.0,0.0,0.0,1901.593979490568,1266.7397307678435,1392.7393721195945,1422.295445200792,1300.5829244414804 
 08/29  11:00:00,26.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.12584090393101,0.0,1391.6078924347904,22.603008030434308,0.0,819.0496289595299,22.190791746563514,0.0,1011.9693158174723,22.548989853112358,0.0,852.0125027572849,22.000415493117079,0.0,1115.1563843216209,22.10852198830015,8557.437705313514,0.0,0.0,0.0,0.0,0.0,1907.4587635698395,1279.5648565725847,1518.3545187810574,1443.9344866038314,1304.5941056459349 
 08/29  12:00:00,27.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.669236827818119,0.0,2092.1944174148759,23.375525004287185,0.0,973.7080580975792,22.026765749217327,0.0,1301.6954536964325,22.537687487325674,0.0,953.9802353038517,22.00007001262158,0.0,1445.2976413962534,22.04678619136916,8374.248661290698,0.0,0.0,0.0,0.0,0.0,1884.0235622461508,1242.877079414635,1429.0571103314413,1426.194184145891,1288.5657510123115 
 08/29  13:00:00,28.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.53924477419031,0.0,2157.158623999792,23.72278452747311,0.0,982.2426832161473,22.046298073396355,0.0,1314.9796203319052,22.756358206185035,0.0,1155.247670995594,22.0008893533592,0.0,1433.305999257371,22.146274141509417,8535.02600227468,0.0,0.0,0.0,0.0,0.0,1893.613798046345,1270.2773523482904,1539.0250135401303,1433.4539333321055,1295.1249308675413 
 08/29  14:00:00,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.533889794145624,0.0,1993.7523277642673,24.073306688269108,0.0,853.7351944943564,22.329866038927326,0.0,1192.0592237211552,23.0160218994472,0.0,1183.0583310029775,22.51430156670281,0.0,1304.755440883752,22.355768286417729,8705.981201612625,0.0,0.0,0.0,0.0,0.0,1927.2183424049777,1292.820012144493,1605.4109653410965,1458.892365571252,1318.108542010537 
 08/29  15:00:00,27.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.19391690938142,0.0,2198.978241243086,23.338007325246524,0.0,979.9377162283893,22.046365827077648,0.0,1449.4209042191183,22.777061081731977,0.0,1439.2109986438382,22.097258043040154,0.0,1593.1948228646416,22.268358551867946,8436.809665205046,0.0,0.0,0.0,0.0,0.0,1873.2159119927754,1206.1286228022955,1554.7473681193295,1418.0128597481908,1281.1739284021865 
 08/29  16:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.66338368391158,0.0,2413.355242087674,22.829756759546265,0.0,947.6244145289875,22.009791616409108,0.0,1664.578129952788,22.53000950016487,0.0,1807.867348647318,22.10772911182719,0.0,1839.9564749926395,22.110103333642358,8169.816372944642,0.0,0.0,0.0,0.0,0.0,1830.905881172662,1071.9780517435623,1525.1807817862862,1385.9844281001606,1252.2362560017019 
 08/29  17:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.877548573536694,0.0,2228.7019219408468,22.206926472881344,0.0,1226.6421449604682,21.236297482383497,0.0,1641.5511070298913,22.29012946360842,0.0,1694.2084776594693,21.60142504750004,0.0,1852.093364706461,22.027529373763988,8289.020590280761,0.0,0.0,0.0,0.0,0.0,1821.5189804656716,1221.9145794909658,1517.361307991342,1378.878602321897,1245.8161458706159 
 08/29  18:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.757103200724033,0.0,2325.3188462043829,21.382149657717233,0.0,1318.0837592797414,20.507781882063758,0.0,1784.7028502442987,21.7746459166858,0.0,1721.6056737500158,20.62460313165203,0.0,2065.80979285129,21.784518105109308,8102.651338184834,0.0,0.0,0.0,0.0,0.0,1774.2744434607926,1190.2219157379896,1478.0056750092245,1343.1147800113666,1213.5035498251919 
 08/29  19:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.37323443430045,0.0,2603.9220741288916,20.41975593595155,0.0,1506.4032065499033,19.549479861865274,0.0,2032.5697593857709,21.077343038552784,0.0,1870.4140854637154,19.42974257119277,0.0,2390.109818209638,21.384581512994644,7807.650185050568,0.0,0.0,0.0,0.0,0.0,1699.491759412889,1140.0560635500322,1415.7102213252775,1286.5047507096177,1162.3564159124827 
 08/29  20:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.829991899269705,0.0,2750.632874865214,19.643820186946038,0.0,1602.253014238429,18.763373509121803,0.0,2166.4331902078208,20.49126959069423,0.0,1934.9883135851888,18.502434973362733,0.0,2570.929264782024,21.022333686064785,7604.648276432435,0.0,0.0,0.0,0.0,0.0,1648.0308500841666,1105.5349654681705,1372.8422668725096,1247.549160627728,1127.1600592395942 
 08/29  21:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.200287692883444,0.0,2765.5244080847548,19.08988099430006,0.0,1614.0736266744708,18.214049721958778,0.0,2194.9787379913575,20.04799855132486,0.0,1823.6792854672822,18.083797119041919,0.0,2628.556038463448,20.734231360107317,7443.36752746737,0.0,0.0,0.0,0.0,0.0,1622.1202148351072,1088.153547369192,1292.1891735686405,1227.9349699985633,1109.438647555599 
 08/29  22:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.5665188635002,0.0,2861.9095812267548,18.5717720486118,0.0,1494.5792150516177,18.030872558216005,0.0,2275.4751009471217,19.625252946709624,0.0,1634.947545974299,18.013883780958645,0.0,2736.684982951832,20.44668612711886,7055.920213485912,0.0,0.0,0.0,0.0,0.0,1589.1227516523327,964.676730073519,1108.7634175018287,1202.9560944548123,1086.8702456631514 
 08/29  23:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.949749027414865,0.0,3001.41892415227,18.055654774328528,0.0,1364.9701561710825,18.004321811777858,0.0,2447.991066662478,19.134317560466579,0.0,1517.3821966156598,18.002380239603754,0.0,2938.5690675498378,20.109635255936018,6415.08079806456,0.0,0.0,0.0,0.0,0.0,1488.2817743889689,750.8034362679355,856.1584270713227,1164.3324155862015,1051.9737706098645 
 08/29  24:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.350156181555137,0.0,2689.8121785185555,18.00667722700122,0.0,1290.2634060015483,18.000535459439257,0.0,2441.5404785285675,18.83268970698262,0.0,1445.3950912743035,18.000340130508549,0.0,2950.4565873368339,19.89566144074912,6058.034434296556,0.0,0.0,0.0,0.0,0.0,1315.897447747051,672.9075560065276,766.6237914909405,1155.279867284829,1043.7947976269398 
 08/30  01:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.81523308816491,0.0,2537.654340761826,18.00101993604037,0.0,1237.2003565369519,18.000120293996234,0.0,2447.2369792334195,18.600507500599205,0.0,1393.1022255177623,18.00009481915088,0.0,2968.9151161283937,19.73911327767759,5748.334511503352,0.0,0.0,0.0,0.0,0.0,1189.3822289605114,596.1854061355768,675.5549870566185,1147.1927889351023,1036.4881262752743 
 08/30  02:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.28645399754162,0.0,2438.361383049401,18.000459655776944,0.0,1201.1700025296109,18.000586511780925,0.0,2545.6065568817646,18.311048719820727,0.0,1357.3543690767756,18.000711367268594,0.0,3097.5748194071618,19.51756901885824,5422.165912444374,0.0,0.0,0.0,0.0,0.0,1050.714253640438,529.944020299255,601.9645927367801,1122.150048837824,1013.8620227898077 
 08/30  03:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.84437872322275,0.0,2364.754749847352,18.000326547183833,0.0,1170.3283410584805,18.000437827389825,0.0,2606.4901305881696,18.065087348011894,0.0,1326.6456907240777,18.000521619208045,0.0,3174.413572596204,19.337298859714595,5100.475633252329,0.0,0.0,0.0,0.0,0.0,928.3929060287129,453.52383699035638,511.27451064704169,1105.203017352354,998.5503880935958 
 08/30  04:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.50371613780412,0.0,2293.8757884934154,17.999857568472835,0.0,1138.7056007457243,17.99979627905426,0.0,2479.409552630841,18.00735757704468,0.0,1295.1112092806198,17.99977936903184,0.0,3233.6415232180168,19.190221695207176,4545.433504649486,0.0,0.0,0.0,0.0,0.0,759.5956671497671,329.41961429951768,358.98137869716336,1091.8219483472374,902.0839220155328 
 08/30  05:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.18425657863643,0.0,2238.683851324086,17.99974370369982,0.0,1113.1827475426238,17.99968915186946,0.0,2382.2643339672188,18.001690159415703,0.0,1269.6043645818923,17.99965517729369,0.0,3269.67176678554,19.07108648617234,4156.668465586551,0.0,0.0,0.0,0.0,0.0,642.7904857122451,246.37395497629,258.25068758948887,1082.5500279876956,823.1723351805633 
 08/30  06:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.894898183879858,0.0,2245.2473915688899,17.99998031153926,0.0,1227.6185124136696,17.999958180140035,0.0,2398.5867816484644,18.001372019217553,0.0,1270.5331835777298,17.999939104014414,0.0,3252.677559035531,19.002762143633978,4221.201753993526,0.0,0.0,0.0,0.0,0.0,645.4762642677806,301.65171278429349,258.54223265314826,1082.5803517192274,829.4202184288078 
 08/30  07:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.75230955004581,0.0,2470.6007745159897,17.999996331711978,0.0,1773.8380852238129,18.001904919431607,0.0,2380.951867052267,18.179506260316665,0.0,1362.3862033638225,17.999982800289606,0.0,2898.2630766138138,19.213453208746114,6013.727861946513,0.0,0.0,0.0,0.0,0.0,1184.7657154711399,835.8882387677921,722.8844878374255,1138.2500656178523,1028.4083801120344 
 08/30  08:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.802105385863429,1148.5592885220127,11.995042878364654,21.86108957749728,128.9507633887063,495.3319596852402,21.913741194592555,1243.9049681426132,44.44511688128081,21.89833308629747,526.573246183274,53.445626212546489,21.894736992681076,1114.2891988040884,36.794669524211219,21.914245673024195,4922.707111187965,937.9832438083142,142.23384126299514,422.43276560881227,1067.1038144489722,1155.446710104587,0.0,75.42249545808062,8.604873749086277,3.2382972719392555,6.710095334909181 
 08/30  09:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.20370867016824,0.0,956.6128380510068,21.978820479044808,0.0,1335.850165009846,21.981873188094246,0.0,340.2179555040125,21.9896014162251,0.0,281.63208056541728,21.97398564039493,74.36516053804917,253.3538728381759,21.99426394580696,2555.110797856907,0.0,0.0,0.0,0.0,0.0,439.47245462482479,542.7496899984402,169.8080109069714,122.51041204170092,177.0392561447013 
 08/30  10:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.730932105153334,0.0,2140.6927640618785,21.99687377637586,0.0,1548.879352133496,21.997271429107508,0.0,825.5391191376125,21.998854545302927,0.0,537.1493270339884,21.993617191573287,0.0,799.7620252692318,21.999575502440849,4099.6536619035109,0.0,0.0,0.0,0.0,0.0,991.8573908846615,701.9156674639241,395.21918192283996,453.35824392928967,453.77220356252726 
 08/30  11:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.532788714361194,0.0,3125.5287592556589,22.000389638662314,0.0,1439.625092748006,22.001234677464656,0.0,1253.3254113191397,21.999928584091454,0.0,756.6160027582594,21.998949156655895,0.0,1131.5422492601122,21.999984008152624,5125.93870721627,0.0,0.0,0.0,0.0,0.0,1390.1311997005938,737.1235088122493,579.6756362921403,645.5394406555503,669.9379476154683 
 08/30  12:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.283785198851456,0.0,3270.8187621010044,22.000035849472785,0.0,1158.0485297988519,21.999777092587914,0.0,1462.845784095881,22.000706410351765,0.0,869.6290790504777,21.99962000478741,0.0,1310.2722467544682,21.99997581857137,5800.36119571266,0.0,0.0,0.0,0.0,0.0,1573.132039872202,749.7134648180999,742.1591042241828,802.0403644531216,829.7852482047865 
 08/30  13:00:00,26.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.32439083185053,0.0,3510.461866704315,22.33277991169361,0.0,1015.3815644605836,22.00110109105277,0.0,1578.6307919822617,22.00047854378687,0.0,1048.0970927982226,21.999956372130677,0.0,1465.553636570982,22.000507755768348,6314.306323093924,0.0,0.0,0.0,0.0,0.0,1689.7394553694547,780.0370486689274,893.2053762443576,919.054558281525,928.7389103893913 
 08/30  14:00:00,27.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.506906656151818,0.0,3447.145597256021,22.638479878686029,0.0,969.0013488640968,22.00023136730574,0.0,1693.9316390097445,22.00005111371243,0.0,1484.301681287674,22.000234246750475,0.0,1611.178043859983,22.000056374407266,6805.614517806744,0.0,0.0,0.0,0.0,0.0,1711.2294767060217,844.4928275961944,1111.9040347893393,1015.0306977831842,1019.4265067917359 
 08/30  15:00:00,27.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.461351689465546,0.0,3370.018899111197,22.491359448599029,0.0,935.4952409285916,22.00005537084104,0.0,1742.9217817993809,21.999984475037075,0.0,1912.5722603194445,21.999950405085479,0.0,1734.5366075408757,22.000090542365954,6998.843627787092,0.0,0.0,0.0,0.0,0.0,1719.447403151909,841.5881566556166,1232.6227501628819,1064.2841637395243,1037.370179936892 
 08/30  16:00:00,27.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.225531421854027,0.0,3024.114171880333,22.16355588363842,0.0,874.56513019537,22.000697954236416,0.0,1684.944544084147,22.000183127412308,0.0,2127.9335306952018,22.00029604756149,0.0,1740.2867422681389,22.00027554207303,7243.281787851235,0.0,0.0,0.0,0.0,0.0,1742.605552116831,863.8996471708676,1348.2438627889674,1115.22925807319,1069.7724935611103 
 08/30  17:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.739573403833178,0.0,2726.738582825011,21.731033357905838,0.0,1518.5176681375438,20.603171007135637,0.0,1964.0052294526939,21.676946112729398,0.0,2369.088003358972,21.871146232732895,0.0,2287.0553977312845,21.680344398065807,8017.72100569603,0.0,0.0,0.0,0.0,0.0,1752.7446353461008,1175.7792518343397,1460.0709193728272,1326.8168484279937,1198.7783765745006 
 08/30  18:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.79591129017264,0.0,2486.102351939259,21.198741846134309,0.0,1383.3749689253805,20.166838991185448,0.0,1864.8007397775508,21.467548840678434,0.0,2202.5170215037785,21.466571022662927,0.0,2185.7236999435765,21.58998050998175,8005.253485776577,0.0,0.0,0.0,0.0,0.0,1749.5841236223617,1173.6591117779886,1457.4381506482167,1324.4243606005339,1196.6167649872085 
 08/30  19:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.489163990416669,0.0,2700.6048875614394,20.339981910988525,0.0,1537.8496748295289,19.347019818876637,0.0,2068.7495803049125,20.92169212063548,0.0,2157.542405785173,19.975754135444995,0.0,2442.4591058775165,21.31944827649822,7751.734074503911,0.0,0.0,0.0,0.0,0.0,1685.3170459117014,1130.5473572049683,1403.9024048549457,1275.7745802582322,1152.6617121337959 
 08/30  20:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.86524193994039,0.0,2764.0435792167697,19.67432099948587,0.0,1590.9863567318017,18.71938813051178,0.0,2157.657621122546,20.45783936995797,0.0,2081.7517952403238,18.936906633811075,0.0,2574.3398660734076,21.040185061560803,7605.25547901053,0.0,0.0,0.0,0.0,0.0,1648.184775714857,1105.6382221316008,1372.9704899647875,1247.6656813781479,1127.2653356808685 
 08/30  21:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.113713546448687,0.0,2833.2618906795926,19.069585126117049,0.0,1637.1428100151368,18.1400055050502,0.0,2218.9295312989145,20.015456657310425,0.0,2010.7959018710622,18.164488741636786,0.0,2650.9264492496279,20.76806286679756,7460.049368574117,0.0,0.0,0.0,0.0,0.0,1618.0756765687229,1082.54506576319,1324.3519608337379,1224.8732795459262,1106.6724117222707 
 08/30  22:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.316253424802345,0.0,2806.021309331988,18.66331113297688,0.0,1492.931698246943,18.020455297807208,0.0,2227.3766145683605,19.686247469304356,0.0,1738.8637674271595,18.02916048765578,0.0,2691.159042912035,20.534524053838277,7185.202583608414,0.0,0.0,0.0,0.0,0.0,1600.8524957117557,993.6910419116068,1180.3999053058083,1211.8354381606437,1094.8927283783317 
 08/30  23:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.573817231906849,0.0,2938.2001975566865,18.19306445468449,0.0,1380.3126678034665,18.00284800835327,0.0,2330.7046116500707,19.307742351065927,0.0,1582.216385577968,18.004804136710108,0.0,2816.2995691009216,20.264795126698468,6751.880281676502,0.0,0.0,0.0,0.0,0.0,1566.5908967423093,840.2837934248415,984.115268747555,1185.8996196449203,1071.459728976608 
 08/30  24:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.894169124601747,0.0,2804.2861672586934,18.019207890830953,0.0,1316.0503703355917,18.000543047086859,0.0,2352.5878957386355,19.038727655629836,0.0,1494.6094583678424,18.000965221503784,0.0,2861.3033584093739,20.05822123247281,6499.185212767349,0.0,0.0,0.0,0.0,0.0,1477.504519863204,778.8587895270958,906.7692877761942,1172.8511754559173,1059.6704660046697 
 08/31  01:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.290018738788555,0.0,2613.3729065625568,18.003017559970816,0.0,1267.1612959840198,18.000025358137238,0.0,2364.4488745370965,18.817602266390684,0.0,1434.3245471805242,18.000089502370999,0.0,2881.261188240223,19.89286614394166,6201.462582636762,0.0,0.0,0.0,0.0,0.0,1348.8236393210514,711.0562756737616,821.6644492382274,1164.3749992941715,1052.0122449692827 
 08/31  02:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.77424177002556,0.0,2508.0568335584805,18.00046151492471,0.0,1230.0720086555298,18.000011584494716,0.0,2459.221819409354,18.556394344808326,0.0,1391.7121329825164,18.00003082454075,0.0,2995.509977656619,19.69817179616255,5798.54559829392,0.0,0.0,0.0,0.0,0.0,1190.9218491477932,618.878248231725,710.5225188652369,1142.4704828670154,1032.2215250418815 
 08/31  03:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.268464163396997,0.0,2438.7727713706556,18.00007092867468,0.0,1203.5378448881734,18.00004046843268,0.0,2420.865627871558,18.415610373634907,0.0,1362.4940101938415,18.000047054310707,0.0,2964.094217218016,19.583517184538729,5749.096706561337,0.0,0.0,0.0,0.0,0.0,1164.2944228999989,608.0957953594325,698.4835062527407,1142.4704828670154,1032.2215250418815 
 08/31  04:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.853306649833998,0.0,2365.729479635778,17.99956975112984,0.0,1172.526922793777,17.999384588903959,0.0,2409.4342732852467,18.290850005242367,0.0,1330.2268485097498,17.99928053111949,0.0,2944.847637264052,19.508592088495186,5445.977523074286,0.0,0.0,0.0,0.0,0.0,1060.4741793199392,520.402816361954,587.7592947261446,1142.0072574357335,1031.8030010902467 
 08/31  05:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.534413813598556,0.0,2324.7519144355435,17.999734293174578,0.0,1153.4959614140087,17.99968908256966,0.0,2388.122790372404,18.209421377940474,0.0,1310.5247327818789,17.999648676388675,0.0,2930.914189966894,19.4547074074695,5408.412300562897,0.0,0.0,0.0,0.0,0.0,1041.858526893663,511.1687152958066,578.0438257071783,1142.0072574357335,1031.8030010902467 
 08/31  06:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.26352957777875,0.0,2334.681129215657,17.999976817194136,0.0,1255.2866364707753,17.99995867314233,0.0,2384.788274454813,18.19689070804471,0.0,1312.8117276664853,17.99994165955957,0.0,2918.691760754516,19.407924363712178,5461.894421071697,0.0,0.0,0.0,0.0,0.0,1046.2648600731419,559.1603335785641,579.1279947537428,1142.0072574357335,1031.8030010902467 
 08/31  07:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.143025043209858,0.0,2542.6933305005957,18.000318060216395,0.0,1817.084073272543,18.14657106628556,0.0,2028.7913249547003,18.69091753883803,0.0,1396.2776632334863,17.999990629499139,0.0,2522.0773781844006,19.674706938458767,7004.783681494691,0.0,0.0,0.0,0.0,0.0,1549.8392145759245,1066.6747039832638,993.502117618929,1203.6970093059115,1087.5396618703945 
 08/31  08:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.228191106984874,1183.5939903553465,139.6540439242229,21.91484707603437,94.37892615826259,640.5910946257802,21.902757838829296,1089.5773095954094,167.84566188887158,21.963835118309349,461.70515417305486,54.16941509522867,21.87714503649655,1020.8272394164056,246.8978405607125,21.975434387938877,4159.531096787125,595.9646552335781,31.71643109768091,100.02476035362349,663.8218253919936,725.082052821199,98.73196894263686,493.74586059262779,122.07025047133792,129.0623638815155,95.77995386066255 
 08/31  09:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.652067914132009,0.0,1078.6655418639858,21.986994741400936,0.0,1404.3389023613377,21.980214593452688,0.0,509.80821644882146,21.996300281513219,0.0,341.22815465929946,21.969599277020764,0.0,369.8619939891705,21.99836220511319,5181.067844893853,0.0,0.0,0.0,0.0,0.0,1124.73686331429,1036.3785701283467,683.3449617302551,588.8472780856891,644.229197495004 
 08/31  10:00:00,28.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.220947614472249,0.0,1948.6065007517582,22.290936013244548,0.0,1354.9987298961615,22.4643403500717,0.0,1146.4426603840826,21.999963634561778,0.0,668.1413761422919,21.99238554927191,0.0,1032.5756784110304,21.99959287183674,7822.9044144004369,0.0,0.0,0.0,0.0,0.0,1859.4917884017828,1247.3875655750758,1235.198508542956,1183.2872857222683,1194.0082920180856 
 08/31  11:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.835903286818608,0.0,1861.6799133557243,22.04622602055805,0.0,1180.7470206478288,22.06448185949599,0.0,1361.7413366593876,22.014038620761278,0.0,801.1471153587099,21.998743818825259,0.0,1241.1855066379479,21.999984379167559,7911.393449890636,0.0,0.0,0.0,0.0,0.0,1849.7390846634667,1212.5585414730668,1232.0521776191068,1248.395568063946,1265.117103930782 
 08/31  12:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.304508876187467,0.0,1803.374443818188,22.007891129281459,0.0,1000.6971986463186,22.01357968371032,0.0,1496.1446839308119,22.027653781924657,0.0,879.0933337108586,21.999694866240004,0.0,1333.7237710483765,21.999999870020397,7503.537893086586,0.0,0.0,0.0,0.0,0.0,1719.1123261624539,1065.4952098967625,1154.4588676617717,1212.226792205376,1248.7137230199547 
 08/31  13:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.670154503636199,0.0,1669.8523263573257,22.001775674381699,0.0,881.6216243727549,22.00224405660895,0.0,1417.3061040480716,22.11929345939873,0.0,896.9496837580773,21.999446758088167,0.0,1363.41281881455,21.999907251487988,7578.612349221614,0.0,0.0,0.0,0.0,0.0,1719.2602504259044,1041.5967384981389,1185.0567212749173,1272.551815141384,1256.6158497410025 
 08/31  14:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.972910787018859,0.0,1387.3624115198932,21.999559217927648,0.0,741.7231732233963,21.99961203596432,0.0,1322.4806233938157,22.08433115870129,0.0,822.6602751241935,21.999015064489926,0.0,1354.0306668682197,22.000390167205926,7375.712102820591,0.0,0.0,0.0,0.0,0.0,1600.5606863598205,965.561189701767,1130.0885910624814,1313.703192992456,1262.267468563797 
 08/31  15:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.215214177850638,0.0,1476.611765437092,21.999955368337959,0.0,749.9959967650739,21.999943122040049,0.0,1391.7164594701908,22.089356031359299,0.0,893.0758261058554,21.999806240410938,0.0,1381.5972140416225,22.000081352869246,7309.377744491059,0.0,0.0,0.0,0.0,0.0,1595.2524980302854,937.4031606658591,1131.24847078507,1286.0155105258983,1255.9271303436779 
