Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SOUTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),EAST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),NORTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),WEST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),CORE LIGHTS 1:Lights Electricity Rate [W](Hourly),PLENUM:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),SOUTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),EAST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),NORTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),WEST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),CORE:Zone Air System Sensible Heating Rate [W](Hourly),CORE:Zone Air System Sensible Cooling Rate [W](Hourly),CORE:Zone Air Temperature [C](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),SOUTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),CORE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),SOUTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),CORE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly) 
 08/31  16:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.439267017947317,0.0,1695.4160701376378,21.999989165606427,0.0,736.9444609006987,21.999988041157896,0.0,1477.590043637807,22.025090433634884,0.0,1287.0371298950977,21.99992796481617,0.0,1421.994883489073,22.000012020839198,7390.584211365868,0.0,0.0,0.0,0.0,0.0,1629.2433324418353,883.8832833422742,1282.335447910324,1245.5008818851298,1246.0902916460369 
 08/31  17:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.51323309158328,0.0,1991.367469666316,21.2225820550485,0.0,1208.7039580365184,20.76242115083752,0.0,1520.7003431273388,21.667429849982886,0.0,1515.0555486866663,20.743298535459929,0.0,1753.1037838417072,21.7595128345364,8207.626360090104,0.0,0.0,0.0,0.0,0.0,1800.8855729857356,1208.0732406442708,1500.1732717985656,1363.2592404748969,1231.7040600463659 
 08/31  18:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.38752441623012,0.0,1979.6516972769517,20.70674418998324,0.0,1185.0701126671566,20.190565215706003,0.0,1545.3286256557856,21.314314009140284,0.0,1455.0586865171586,20.092614068301129,0.0,1811.1163571532466,21.582501493080387,8139.459469070846,0.0,0.0,0.0,0.0,0.0,1783.605291131038,1196.4812514515093,1485.7784555168274,1350.178173987496,1219.885322843708 
 08/31  19:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.102232775737023,0.0,2046.9885722661598,20.22340632869591,0.0,1219.5328493919,19.66845795358885,0.0,1618.0985871090566,20.939312209886496,0.0,1472.9528963199282,19.49815053009144,0.0,1928.3147371878827,21.37317461928312,8038.055077885904,0.0,0.0,0.0,0.0,0.0,1757.8993151832013,1179.2371232664294,1464.3648695450623,1330.718909183562,1202.3038865673817 
 08/31  20:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.731617462885624,0.0,1969.5930359733239,19.931651871299985,0.0,1167.8351898002325,19.376738006220085,0.0,1574.8465901678567,20.70061388288744,0.0,1399.6656230979466,19.18453243288802,0.0,1902.1765932638207,21.232155599723059,8028.8858651713649,0.0,0.0,0.0,0.0,0.0,1755.5749231253593,1177.6778704810402,1462.4286050257265,1328.9593587718799,1200.7141336270896 
 08/31  21:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.360591466205947,0.0,2028.458544787571,19.65067325601815,0.0,1200.8828804580642,19.07252975752192,0.0,1631.0119899837737,20.459980643210224,0.0,1432.124509283556,18.847406463505349,0.0,1986.838646744999,21.067795597404904,7951.554206570225,0.0,0.0,0.0,0.0,0.0,1735.9713760523173,1164.5273844113515,1446.0984629042228,1314.119594883327,1187.3064141787382 
 08/31  22:00:00,19.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.00747256039753,0.0,2501.490989189454,18.97362061494806,0.0,1482.296249959922,18.265539817348313,0.0,1980.605339149236,19.92588848390296,0.0,1657.9569534918483,18.140927493324637,0.0,2382.719744944855,20.67870527293194,7564.7328959187329,0.0,0.0,0.0,0.0,0.0,1657.012336700616,1111.55994218257,1304.9786634273356,1254.3480904468927,1133.3028890210513 
 08/31  23:00:00,17.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.618308167990077,0.0,3016.32090262382,18.123244293343487,0.0,1392.29608336719,18.037261759513979,0.0,2388.5474068776759,19.226228538751504,0.0,1508.5105773872368,18.024020332936876,0.0,2851.8237524122457,20.16154306279764,6498.682345066276,0.0,0.0,0.0,0.0,0.0,1537.7615016466444,766.8394873268785,850.9276630551286,1176.5817135452456,1063.0410053521108 
 08/31  24:00:00,16.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.211507353162014,0.0,2640.2164151083504,18.018766204583053,0.0,1272.5741612925895,18.00783331573765,0.0,2468.8590206645988,18.772268041577158,0.0,1415.73855715436,18.00594379328097,0.0,2954.357212352057,19.84483921422677,5670.021305245793,0.0,0.0,0.0,0.0,0.0,1200.7776999753413,560.2753853474237,613.9108229883813,1151.314412045517,1040.2120107488618 
 09/01  01:00:00,14.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.836862821028416,0.0,2418.340702785477,18.00179650214276,0.0,1187.2355744931747,18.001079330462024,0.0,2782.492385264579,18.128063035223354,0.0,1337.965772479637,18.000985082842467,0.0,3332.8105032357045,19.385758811820595,4449.423553336015,0.0,0.0,0.0,0.0,0.0,723.1196558247234,275.5036476598549,282.04308445346057,1086.736317771527,978.4898734861815 
 09/01  02:00:00,13.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.462425530997657,0.0,2272.2004455371236,18.0002783986369,0.0,1125.9444993578473,18.00069974715109,0.0,2515.928415892932,18.01450222148626,0.0,1280.0223240926053,18.000313882496966,0.0,3609.174266883714,18.98646154956141,3266.13727634688,0.0,0.0,0.0,0.0,0.0,360.92828909636298,43.302067227978557,6.496324889195591,1049.7071210971927,702.1724998958816 
 09/01  03:00:00,12.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.057229834652199,0.0,2152.8836127940728,18.000748973514545,0.0,1074.3538482445204,17.999681810081115,0.0,2334.4866324777924,18.001749246942475,0.0,1229.6494015192416,17.99948052079945,0.0,3940.2139905678989,18.541783547151327,2671.253242913401,0.0,0.0,0.0,0.0,0.0,51.61095275919241,0.0,0.0,1049.7071210971927,466.4041949167481 
 09/01  04:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.71975687429466,0.0,2056.4816889304727,18.00049332478017,0.0,1031.0488376866056,17.999708400680217,0.0,2198.575841329435,18.00046445309711,0.0,1186.9715076212829,17.999522799039988,0.0,4100.607939813091,18.233039780130409,2542.2582903444128,0.0,0.0,0.0,0.0,0.0,4.270014714057309,0.0,0.0,1049.7071210971927,384.75018039289406 
 09/01  05:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.346403345646065,0.0,1988.8517009263829,18.000007819729086,0.0,999.9807565589172,17.9997620963899,0.0,2116.3097660138366,18.00164465088447,0.0,1156.1997555387639,17.999569144459956,0.0,4147.927459798039,18.040070191859419,2499.0926307255065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1049.7071210971927,345.85453548804517 
 09/01  06:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.01736806385282,0.0,1986.3360559604649,17.999979783649065,0.0,1081.8480928162556,17.999765086138646,0.0,2124.3665827929419,18.001648243835004,0.0,1153.559587441876,17.99958603588555,0.0,4023.776196735478,18.002845918766924,2482.971065104099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1026.981573096836,352.45851786699509 
 09/01  07:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.83236106539049,0.0,2172.523738324031,18.001246435156057,0.0,1832.4492804356742,18.00217145917555,0.0,2277.7181017137047,18.001889567323898,0.0,1226.8588254183624,18.00018347890591,0.0,3820.060098542699,18.114229673290784,3403.406172780966,0.0,0.0,0.0,0.0,0.0,319.17637682028217,357.13249612342028,40.34658168214471,1049.7071210971927,533.5126229176575 
 09/01  08:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.85170718126101,1333.0321344523889,0.0,21.82926277958633,127.02728380624822,634.4198155620553,21.925176625989545,1498.2312938405549,0.0,21.85812946746592,635.0223319958992,34.04960079995635,21.8912833856236,1843.6934030402629,82.67112654453854,21.82623638648939,6810.766072483547,1230.5014228634009,187.73163320100816,708.253131158497,2002.623731596373,1561.0720419382379,0.0,17.053137585761925,0.0,0.0,0.0 
 09/01  09:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.230665124970569,0.0,752.2350475406397,21.973986054650035,0.0,1472.0577252382773,21.985398383324165,124.56419226606113,118.16768569125679,21.985503319434096,0.0,124.27079476617019,21.973165172298246,312.67551271065988,150.37705212319589,21.988399044713686,1794.4038071691578,0.0,0.0,0.0,322.0636391501288,95.87498740707382,3.0978796631572109,269.83632680852966,0.0,0.0,0.0 
 09/01  10:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.78698840706206,0.0,1958.3569604923633,21.996868438764513,0.0,1555.3016031846442,21.998064807722547,0.0,673.6093278064996,21.998945915504874,0.0,464.56383940049366,21.99484255959605,0.0,466.8016494729227,21.999417034336113,2352.1840606682737,0.0,0.0,0.0,0.0,0.0,512.0872609737464,412.3396295549567,75.93609016219,93.3136414552817,154.97646438183058 
 09/01  11:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.5694183748208,0.0,2906.1198414485008,21.999894552839625,0.0,1379.7900323321667,22.000001550016014,0.0,1018.2402497179139,22.000049775299386,0.0,645.6381238646955,21.9993377104917,0.0,1023.541513692707,22.000114043550267,3379.5028617098889,0.0,0.0,0.0,0.0,0.0,894.494971280217,445.6418521475058,243.3228254469102,350.8953111367908,341.61692755819686 
 09/01  12:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.325265777947135,0.0,3484.5302694134777,21.999952880967439,0.0,1056.4947269496009,21.999982157235168,0.0,1204.7009965738365,22.000009956344245,0.0,748.9692191167293,21.999907372945445,0.0,1177.073970429094,21.99999260684199,4026.258748619275,0.0,0.0,0.0,0.0,0.0,1156.9954597056,438.6939773494971,381.66925718237658,469.80303900028857,475.566041241245 
 09/01  13:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.1597512015412,0.0,3735.799274128092,21.999458741503426,0.0,941.0306051279813,21.99968335976415,0.0,1407.3956047861648,21.99982509154712,0.0,965.1252494506384,21.999659787522519,0.0,1332.491854759694,21.99989878889506,4743.579959481531,0.0,0.0,0.0,0.0,0.0,1356.406726259347,500.18754986795229,558.5306230423406,603.81932837491,621.1047577967127 
 09/01  14:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.902317159211749,0.0,3763.389700278886,21.99941033846744,0.0,873.7583797256841,21.999701038827746,0.0,1503.2078273262635,21.999765783297528,0.0,1368.8939539603394,21.999555096591189,0.0,1469.4657777812075,21.999864122112475,5436.555084622512,0.0,0.0,0.0,0.0,0.0,1500.610647388396,575.8835830176497,786.3577733461734,732.8172460812865,737.3548606487379 
 09/01  15:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.756077110166318,0.0,3414.8739496213854,21.99982906838163,0.0,865.4569372018565,21.999914622819366,0.0,1608.6602095198953,21.999908007473196,0.0,1792.9147383058246,21.999848045530429,0.0,1561.6707389813019,21.99992243855266,5515.84398531668,0.0,0.0,0.0,0.0,0.0,1414.7396228019273,573.5317795779099,900.9848786762956,757.7699003273172,765.2868297929621 
 09/01  16:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.502730637146706,0.0,2816.645818859788,21.99975112034403,0.0,808.2630833038517,21.999831253264785,0.0,1561.72258685881,21.999876645032268,0.0,2110.054386179585,21.999555713662283,0.0,1628.6971423990154,21.99992475151423,5728.760399874027,0.0,0.0,0.0,0.0,0.0,1339.9174163937383,609.4844775243855,1047.101603729448,826.1747367152088,802.5511913709784 
 09/01  17:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.9424953032326,0.0,3677.2583346296157,20.460340321214919,0.0,2117.873478494722,19.189143719416707,0.0,2685.8051839567526,20.774394800321838,0.0,3054.1229019851996,20.313599731136525,0.0,3092.5531383578929,21.048826766715423,7324.004323607069,0.0,0.0,0.0,0.0,0.0,1576.887711045174,1057.8105992909514,1313.5786261064837,1193.6942443875469,1078.5021686366445 
 09/01  18:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.941573983186239,0.0,3623.561561622504,19.38733440639777,0.0,2044.367798068292,18.159172802630136,0.0,2733.418527538032,20.099399604526285,0.0,3027.4208767170505,19.32273022980653,0.0,3177.093562633179,20.610873481552028,7126.551558046619,0.0,0.0,0.0,0.0,0.0,1530.0625134010957,1013.6615229871554,1274.5723110989903,1158.2478593795759,1046.4763770395335 
 09/01  19:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.548455896804087,0.0,3673.1201153818326,18.38477515416696,0.0,1651.3375106235693,18.016719348729994,0.0,2820.9358201407114,19.383313086110545,0.0,2541.6461785946905,18.154099257414086,0.0,3319.5786602299115,20.18807249052913,6605.612602296521,0.0,0.0,0.0,0.0,0.0,1477.805055720875,791.3646503532328,1103.4874086953496,1118.6892871221642,1010.7352262646316 
 09/01  20:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.93900659704645,0.0,3315.815789783428,18.036926030418227,0.0,1474.8995941745862,18.003901975096516,0.0,2720.7421532098098,19.003681171576596,0.0,1983.5938649412597,18.027063943001964,0.0,3256.802322546756,19.94878122835322,6348.349531416857,0.0,0.0,0.0,0.0,0.0,1419.0752667315215,740.6267891089964,955.6919880492744,1118.6892871221642,1010.7352262646316 
 09/01  21:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.26358519071484,0.0,2898.2488625213147,18.004450977342058,0.0,1367.7868311701514,18.002492632555673,0.0,2766.1110082304437,18.61069482063194,0.0,1691.09191845217,18.004566871441236,0.0,3332.2127699084578,19.67361235882599,5855.593086195655,0.0,0.0,0.0,0.0,0.0,1216.3761838193044,648.4072320017451,797.5293970843889,1097.8459856329533,991.9033135169957 
 09/01  22:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.627245458656298,0.0,2703.921557576724,18.001410007416128,0.0,1307.1436031041772,18.00036821958758,0.0,2707.265241504957,18.389333226459859,0.0,1543.0444927764405,18.00074061442452,0.0,3289.196225716624,19.512347946281439,5738.515514710416,0.0,0.0,0.0,0.0,0.0,1161.549643191612,630.3986405603712,753.2869576682155,1097.8459856329533,991.9033135169957 
 09/01  23:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.087014889540908,0.0,2602.1691858978017,18.001364604083525,0.0,1271.0346707782242,18.00007865247509,0.0,2615.806824217487,18.30261841866888,0.0,1465.7093566530257,18.00018431567576,0.0,3198.6583744616016,19.446024417450237,5765.401468271535,0.0,0.0,0.0,0.0,0.0,1164.7482579289236,637.5718399553698,751.1664096808768,1107.6356847043508,1000.7483018617451 
 09/01  24:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.565919828937269,0.0,2487.5860225943899,17.99974499069802,0.0,1224.3502424256272,17.999403768659528,0.0,2646.076077048385,18.109032066101685,0.0,1399.1646225894174,17.99932478825773,0.0,3220.51839336787,19.315046560280146,5368.5783879687319,0.0,0.0,0.0,0.0,0.0,1025.1677516463956,532.7613614431144,616.1421997638927,1098.4904837358659,992.4856172391939 
 09/02  01:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.10623120456939,0.0,2362.7672099880658,17.998584790150379,0.0,1170.8228064838327,17.997997613686516,0.0,2541.473925227503,18.013343823886225,0.0,1336.2482061956503,17.997640166762566,0.0,3086.243765467687,19.2966016146737,4882.718117410154,0.0,0.0,0.0,0.0,0.0,863.93500695422,377.5446242140538,415.0771743785356,1115.1199793199638,1007.510358403113 
 09/02  02:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.654277829443616,0.0,2292.6630706170888,17.99939275725416,0.0,1138.0332189896804,17.999267179452887,0.0,2433.6157377552519,18.001964128490024,0.0,1298.7668963297056,17.999138856367695,0.0,3209.9873184664986,19.17178842552044,4332.959972164217,0.0,0.0,0.0,0.0,0.0,698.323383025127,270.60747730086487,285.49774572926176,1093.8809165550597,881.1194754136344 
 09/02  03:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.302599971978819,0.0,2269.485093992295,17.999821907559359,0.0,1125.5997725638197,17.999755931522829,0.0,2392.392270322075,18.000533997995526,0.0,1284.1123557001884,17.999671957909844,0.0,3059.016376818898,19.192500763249769,4726.545794664727,0.0,0.0,0.0,0.0,0.0,818.9057374142755,354.15580961521575,387.72759996690868,1115.1199793199638,947.1056942080948 
 09/02  04:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.996456270231247,0.0,2244.152273263808,17.999557248222169,0.0,1113.6252417646159,17.99943210734288,0.0,2332.5857905006498,18.025437840126956,0.0,1271.0843108192785,17.999327049263259,0.0,2865.5285899303537,19.282656371940364,5183.52083632862,0.0,0.0,0.0,0.0,0.0,960.951415091421,444.16741392278939,496.47081071473829,1144.4185866227122,1033.9816358366907 
 09/02  05:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.76889570918949,0.0,2196.829399575624,17.999961262596228,0.0,1093.0202998336045,17.999916597750997,0.0,2316.7254859554107,18.0067153081564,0.0,1249.9265504233854,17.999873479453809,0.0,3194.829711828217,19.094422264242593,4184.896010197319,0.0,0.0,0.0,0.0,0.0,650.9815842549733,246.83174888168666,259.3060673185784,1093.9319572228974,830.3136783789144 
 09/02  06:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.592513154284626,0.0,2210.490789300935,17.999996279628573,0.0,1219.4817683406105,17.999980113801017,0.0,2345.9420400906558,18.002393875244676,0.0,1254.4590352134383,17.999959855974436,0.0,3171.545086995824,19.010179662118337,4272.334699997058,0.0,0.0,0.0,0.0,0.0,658.0508435288748,311.39195846235836,262.13127878264148,1093.9319572228974,843.2976878600174 
 09/02  07:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.4667270261454,0.0,2373.837382650373,18.000002863646267,0.0,1422.5903786689788,17.99999961911507,0.0,2431.5103072004696,18.045987700194119,0.0,1322.5586162458004,17.99999484799772,0.0,2939.9627320014035,19.142103468855468,5435.952971424806,0.0,0.0,0.0,0.0,0.0,1016.4173285906752,608.0364149270787,557.0856441052155,1129.9622588916328,1020.9203507699351 
 09/02  08:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.464225482143463,1328.071575549729,0.0,21.823833280200846,302.01144524056846,58.65646864484072,21.88215414687043,1321.308185125226,0.0,21.866498808450797,567.2167998282398,49.48616010564183,21.89472055517528,1201.4887682507757,0.0,21.899970247019885,6053.125935370198,1238.3386991217888,302.99401382170017,651.9245361534656,1364.3641412826012,1391.9735708503745,0.0,0.0,0.0,0.0,0.0 
 09/02  09:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.70098696236068,0.0,692.5070476259807,21.999891171506098,0.0,786.0208940679386,22.000107905159547,0.0,467.7776018112536,21.999974837411427,0.0,337.7044324353228,22.000112265009184,0.0,363.16855689158,22.000050985547767,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/02  10:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.04631010258234,0.0,1171.2774848115078,21.99967139217143,0.0,786.8090997230806,21.998920133724789,0.0,712.1396485380442,21.999787949368256,0.0,488.019407184986,21.999464578949003,0.0,544.3660794465013,21.999991843328979,1104.864862078191,0.0,0.0,0.0,0.0,0.0,1.3338879379224796,0.0,0.0,0.0,0.0 
 09/02  11:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.466053195262704,0.0,1655.0023679854926,21.99990104765433,0.0,806.8150587035675,21.999575659935617,0.0,973.1342280227914,21.999919370305656,0.0,624.3218785164459,21.999728831531315,0.0,891.1759441974505,21.999928236439577,1960.8977541002337,0.0,0.0,0.0,0.0,0.0,366.5395479816592,121.87159047539969,0.0,170.0297874735918,198.92585402931455 
 09/02  12:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.879867216879775,0.0,2095.7465417104247,22.00007856806735,0.0,760.6569362036407,21.99980809979717,0.0,1174.0257633425923,21.999978175820816,0.0,726.7220452094075,21.999954400540156,0.0,1050.935924015797,21.99993545294816,2655.275911356285,0.0,0.0,0.0,0.0,0.0,626.1460697718753,168.63106124672326,123.87164453130622,295.86940257093866,337.2267590951734 
 09/02  13:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.385859530615997,0.0,2646.858576038778,22.000654213159458,0.0,723.746030205135,22.00021953294288,0.0,1261.0209751678522,22.00021435439475,0.0,863.5083529875778,22.000392326811956,0.0,1162.2080307526772,22.00010279198512,3237.2454945585734,0.0,0.0,0.0,0.0,0.0,877.8568426538495,210.4798424568807,249.48316041543434,384.10083082222885,411.79384406991178 
 09/02  14:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.92450385659014,0.0,2359.7869950585425,22.000458298035665,0.0,734.9554383253649,22.000992093355845,0.0,1367.7326351788375,22.000310966901887,0.0,1031.277720295357,22.0017281217812,0.0,1206.9486318574269,22.000165241403665,2569.7814493624275,0.0,0.0,0.0,0.0,0.0,604.237454295851,86.34134058656827,158.7835056846776,282.07243592535539,334.8157387297067 
 09/02  15:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.34187576738082,0.0,2622.223608756269,22.00217248715519,0.0,676.6385412387531,22.001316669564596,0.0,1289.8254722991829,22.000251600460474,0.0,1564.603594739157,22.001354248137333,0.0,1281.8735965495867,22.000182029441299,3096.193133578322,0.0,0.0,0.0,0.0,0.0,750.339171788739,122.73313333917239,416.8864376679596,353.890817822999,348.8125988191837 
 09/02  16:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.72414609807415,0.0,2107.88561599664,22.00029275040241,0.0,602.1206212251814,22.000529647536334,0.0,1163.9279989953475,22.00005092536135,0.0,1804.4310102108612,22.000668478742648,0.0,1294.2770918024676,22.000093356083654,2629.310318906928,0.0,0.0,0.0,0.0,0.0,498.50321093330219,32.63446406469869,436.516105205127,306.1853225509444,251.94024201258669 
 09/02  17:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.989427613179097,0.0,4384.798592694431,19.305981632209265,0.0,2420.773132464572,18.221353214146736,0.0,3181.3335132016366,19.95157906409991,0.0,3527.293668348861,18.912643506533109,0.0,3608.1583764863378,20.506136592938284,6725.375107714924,0.0,0.0,0.0,0.0,0.0,1440.7588072870979,904.8615771954085,1200.1805590663169,1090.6455061846869,985.3976838411459 
 09/02  18:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.917425142848395,0.0,4095.8465898990009,18.16074108429155,0.0,1771.6753935398306,18.02218074184061,0.0,3122.538339382204,19.11407246572852,0.0,3228.2988930249969,18.10581412303773,0.0,3602.287853595485,19.949237017490895,6265.691422492671,0.0,0.0,0.0,0.0,0.0,1384.1600445243694,636.4711972451818,1103.7647374345598,1070.5358499366067,967.2286192116854 
 09/02  19:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.539984419861164,0.0,3145.973414902229,18.01707543159486,0.0,1437.702367652727,18.00302830873015,0.0,3116.7713383530719,18.388223788999836,0.0,2169.318667497519,18.017303516533006,0.0,3655.3241202866258,19.51840350046337,5091.5270711615889,0.0,0.0,0.0,0.0,0.0,955.1240564177736,396.5416771839069,638.2133694764007,1049.7071210971927,948.4098728460463 
 09/02  20:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.99933486750766,0.0,2722.3605828296865,18.002592798362714,0.0,1290.8027496314908,18.00063928982618,0.0,2914.6015249344616,18.062059213326909,0.0,1735.012463517994,18.004261328160465,0.0,3534.1509838774,19.30193168996761,4765.235203263139,0.0,0.0,0.0,0.0,0.0,828.877758524144,349.8724400385872,490.85909128098549,1056.1315271881318,935.9634120910217 
 09/02  21:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.39961994454715,0.0,2434.6443477973105,18.001781465829177,0.0,1185.677157142639,18.000537088771279,0.0,2594.782738678243,18.005320746529287,0.0,1483.1530432294126,18.001430585631437,0.0,3837.6504480866458,18.882921222918804,3299.450691153216,0.0,0.0,0.0,0.0,0.0,369.22889344262048,43.11488352569733,71.82042947170626,1049.7071210971927,662.0483894757315 
 09/02  22:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.822196566701643,0.0,2292.5002157381588,18.001663069818294,0.0,1129.0858377838654,18.000287696623834,0.0,2423.8795058313137,18.00222044517369,0.0,1354.7808372285736,18.000469216731085,0.0,3787.490390782593,18.696767169454306,3082.547873766941,0.0,0.0,0.0,0.0,0.0,305.8993440449496,16.21435948912387,11.032318918303245,1049.7071210971927,596.1637560771034 
 09/02  23:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.328492777333709,0.0,2179.912234781916,18.000211039157457,0.0,1082.1321748207918,17.99990265457886,0.0,2301.4705454183815,17.999886964511764,0.0,1272.5274712814185,17.999790396814129,0.0,3881.379087989093,18.490511578060123,2679.084285222205,0.0,0.0,0.0,0.0,0.0,66.04912087620761,0.0,0.0,1049.7071210971927,459.79706910853579 
 09/02  24:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.89704626887699,0.0,2076.433912625072,17.99989644291472,0.0,1037.840660728436,17.999817974511978,0.0,2195.271554021916,17.99986769364736,0.0,1210.8998598353933,17.999644875477153,0.0,3992.4522432080177,18.287825040319754,2570.5367830533989,0.0,0.0,0.0,0.0,0.0,14.140919232210774,0.0,0.0,1049.7071210971927,403.15776858372728 
 09/03  01:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.536391399955745,1976.0070500180519,0.0,21.79693026157034,884.490462193133,0.0,21.817980821061778,1841.5363021669187,0.0,21.836234897618298,744.8154541837705,5.0244464576500669,21.860386548699819,1642.124728735841,54.78507511929914,21.8286586696817,9442.546254449622,1954.5346826474916,1033.470502483807,1115.4248344322603,2117.452685957231,2118.1325747885659,0.0,0.0,0.0,0.0,0.0 
 09/03  02:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.408047008094987,545.3179719563323,0.0,21.99999999872083,198.62902494662286,0.0,21.99999996005856,388.4016492777064,0.0,21.999999999983755,58.22842574445531,0.0,21.999999843291385,0.0,303.5906521286788,21.99999999999992,2922.131327477856,387.9812312184953,273.42535880747848,361.97012871102847,188.1699539467528,607.0536806538326,0.0,0.0,0.0,0.0,0.0 
 09/03  03:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.330936809106839,588.5495891371957,0.0,21.999999999656354,187.62558606354015,0.0,21.99999998625723,448.63724111184549,0.0,21.999999999996868,56.46064684916746,0.0,21.99999993895963,0.0,169.70775218342625,21.999999999999994,3146.784196810193,431.2118003542351,262.4217488611458,360.2018510290148,322.13758918921726,667.2802332363116,0.0,0.0,0.0,0.0,0.0 
 09/03  04:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.243743153606695,288.4903745079737,0.0,21.999999999923135,42.302461603037958,0.0,21.999999995942266,141.9754673987336,0.0,21.999999999999507,0.0,94.12269709301381,21.99999997939391,0.0,514.3794570170148,22.0,2000.1169097657963,137.85864431884938,130.52185016359335,236.48124819219798,11.00969405610598,380.714498894781,0.0,0.0,0.0,0.0,0.0 
 09/03  05:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.157578929853764,217.15924800723406,0.0,21.99999999998281,6.502016100713263,0.0,21.99999999880187,72.89787957514636,0.0,21.999999999999923,0.0,128.4126089063957,21.999999993043664,0.0,612.1580053771368,21.999884650337216,1778.6323197257473,66.52986091907778,94.72695863953342,202.20229882553978,0.0,311.6422272013279,0.0,0.0,0.0,0.0,0.0 
 09/03  06:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.08328134194977,143.64857254736854,0.0,22.00000634929767,0.0,108.21912916899419,21.999973717252379,0.0,20.93872024747452,21.999999999999987,0.0,160.97129187430529,21.99999999765161,0.0,653.5956704807522,21.999878874364908,1491.0025675855277,0.0,0.0,169.65411872306263,0.0,217.81747472219659,0.0,0.0,0.0,0.0,0.0 
 09/03  07:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.071632425549905,0.0,191.1382314068651,21.99992828891234,0.0,791.0692681165256,21.99962287872038,0.0,309.6274855578249,21.99984974727865,0.0,296.9003434917313,21.999758147487154,0.0,735.1170889003615,21.999738689795394,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/03  08:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.21899408912439,0.0,776.3202305066061,21.999882103705905,0.0,1251.962383507388,22.00132659308096,0.0,607.4725887260875,21.999883985225556,0.0,434.8839257327272,21.9997959287197,0.0,779.3927835634768,22.000689989978079,1283.2106348990138,0.0,0.0,0.0,0.0,0.0,0.0,179.67966075874538,0.0,0.0,0.0 
 09/03  09:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.576428508296265,0.0,1517.464150860504,22.00072501864036,0.0,1623.0100209971416,22.001739030700745,0.0,853.6584550674838,22.000449636623367,0.0,555.0016084843378,22.000171482917108,0.0,936.0813207826082,22.000383498740495,2288.643477278105,0.0,0.0,0.0,0.0,0.0,337.32147071191118,418.7844131309357,43.929369721482597,208.70685535734,176.3703942161668 
 09/03  10:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.115262911286878,0.0,2416.4758719871667,22.001796764787238,0.0,1677.3848773822957,22.002347258274989,0.0,1078.5389845730907,22.000984342005226,0.0,670.2323833415421,22.001053312540728,0.0,1050.2093012017477,22.000772074671987,3190.220566124332,0.0,0.0,0.0,0.0,0.0,727.9740914989875,504.46708433716585,199.21937309134553,326.7556473505945,328.2733957059702 
 09/03  11:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.827179512217865,0.0,3214.841265091343,22.000470786762027,0.0,1450.1805648885593,22.000760663955789,0.0,1246.662453846512,22.000278119571289,0.0,761.8315165682654,22.000517290358397,0.0,1193.8231717043473,22.000273657554268,3666.396372474601,0.0,0.0,0.0,0.0,0.0,989.4390928236953,472.01087828785617,282.248728581083,406.518419992364,412.6482786493342 
 09/03  12:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.55061355116313,0.0,3748.5579224821169,22.000371157352697,0.0,1107.3020315189163,22.000500041705086,0.0,1363.670567287595,22.00027199369452,0.0,829.722893383072,22.00046868050426,0.0,1277.850255131596,22.000297290758149,3785.8292625081887,0.0,0.0,0.0,0.0,0.0,1127.6939453289477,374.469111360553,302.7780907550856,431.37990633329368,445.9772345900409 
 09/03  13:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.482301637860539,0.0,3997.541264201242,22.00002431321682,0.0,955.6734516890069,22.000047671946395,0.0,1443.586135666695,22.000011585193638,0.0,996.9031429630711,22.00005410066412,0.0,1407.0150411975415,22.000059626335024,4045.9476611220927,0.0,0.0,0.0,0.0,0.0,1209.2044399457982,359.84556996875349,391.0774973235359,490.07018719616385,492.2189925475727 
 09/03  14:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.45705536849231,0.0,3893.3796104803875,22.00004748900771,0.0,873.4738189598818,22.000029948658655,0.0,1508.5048216790875,22.00003234774232,0.0,1400.1881409228345,22.000045013042798,0.0,1503.3569939778495,22.000077372353549,4155.614980067213,0.0,0.0,0.0,0.0,0.0,1183.9912749095566,336.63500510437248,504.74894848773587,516.8735235173383,509.83525390794116 
 09/03  15:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.317823221866698,0.0,3464.5593430478877,22.000284362566246,0.0,820.1724295651128,22.00034901352754,0.0,1511.8066623763235,22.000230898542719,0.0,1807.55437015003,22.000532250272735,0.0,1568.010344043023,22.00027230698688,4038.5786087060766,0.0,0.0,0.0,0.0,0.0,1054.8632090476163,290.370386494479,586.6056154847445,515.5492714848821,487.65915205408637 
 09/03  16:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.864963448462818,0.0,2751.9342336106285,22.00071913037177,0.0,757.1697182506177,22.000666057215683,0.0,1451.843745681384,22.00051748078088,0.0,2065.308821579647,22.001213540232216,0.0,1595.0220724312272,22.000513540439888,3710.256190381494,0.0,0.0,0.0,0.0,0.0,823.827641605808,229.1615578569976,621.1753423133803,492.92828752058156,439.6323869444581 
 09/03  17:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.183293561740045,0.0,1957.051373907706,22.000668492007799,0.0,664.7286439562045,22.00055918652987,0.0,1301.8661858178567,22.000531798642418,0.0,2015.9960135300344,22.001396255663488,0.0,1571.6065027257233,22.000565760162325,3221.4809142426568,0.0,0.0,0.0,0.0,0.0,550.4388761344178,161.71413701357774,576.7917423358699,461.16455923705436,367.84062538146869 
 09/03  18:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.09890124079581,0.0,1278.3288191433349,22.00027577340938,0.0,525.6247666862864,22.000159748369876,0.0,1037.5031712835062,22.000296380865163,0.0,1524.6428016158225,22.001380203867816,0.0,1455.729709643484,22.000651644114027,1468.1091675138605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,127.64616390115968,193.94160074559668,42.99042872683586 
 09/03  19:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.63997215986842,0.0,850.1472295120079,22.000013392792107,0.0,408.4711511346818,21.999934971645389,0.0,794.4557898504045,21.99990047765633,0.0,933.9398871579979,22.000112762609548,0.0,1384.084306007756,22.00028254235857,1175.027407748876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,71.49643360860756,0.0 
 09/03  20:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.038730533620489,0.0,629.8384962530932,22.00001907807742,0.0,345.410325432436,21.999938438384598,0.0,666.0330733020394,21.999957281508509,0.0,674.4856140353328,21.999879594400676,0.0,1292.735776937907,22.00013537433143,1141.6639686223062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.1329944820379,0.0 
 09/03  21:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.415186556571375,0.0,465.644851774107,22.000003127914956,0.0,289.9974017793335,21.99992022117869,0.0,549.5318577473818,21.999986379171568,0.0,519.3907426949356,21.999791026366326,0.0,1206.5680512845957,22.000167574521496,1103.5309741402683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/03  22:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.85169507661506,0.0,394.14981510039527,22.0001480383156,0.0,265.2001974202444,22.000132532421984,0.0,499.3699705926897,22.00022952850282,0.0,444.52612649345158,22.000168155522088,0.0,1138.6641935514122,22.000629607425535,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/03  23:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.303694566286049,0.0,278.9880405678032,22.000004400071704,0.0,218.8437357280668,21.999965526276687,0.0,398.8865780460628,21.99994329300005,0.0,373.5339360161697,21.999876782500065,0.0,1063.0146853426277,21.99987442656332,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/03  24:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.817610328906249,0.0,206.12034173820849,21.999986844892246,0.0,187.33045411952254,21.999946352602888,0.0,333.11166701447157,21.999917110216786,0.0,329.93575781777465,21.99982283094652,0.0,1016.6432303182869,21.999690292521036,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/04  01:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.455130713575877,0.0,4173.94779260289,18.19243724207999,0.0,2099.0451988285687,18.110643906577545,0.0,3566.0704550295538,18.85337973841333,0.0,2239.78266500024,18.106853372705815,0.0,4063.817479846294,19.993362514722049,4775.199977943899,0.0,0.4563058059596386,0.0,0.0,0.0,1004.2016770316919,366.1091836854685,302.78484333727269,1049.7071210971922,948.4098728460461 
 09/04  02:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.031262823209177,0.0,2976.577540467651,18.01840149699938,0.0,1485.8116025856394,18.016445093232457,0.0,3165.531566079241,18.139803206681675,0.0,1647.0506407630215,18.02029500160203,0.0,3824.238462720165,19.443862333566459,3837.5245894103,0.0,0.0,0.0,0.0,0.0,574.615532746013,131.19066263159523,74.73967545713262,1049.7071210971927,903.7406233380989 
 09/04  03:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.650660852218324,0.0,2560.231692713755,18.002805737200668,0.0,1273.3701157320957,18.004157832181606,0.0,2709.788292877512,18.01506116314316,0.0,1431.2426712635534,18.006578218140477,0.0,3527.3300403513378,19.256785284868959,3919.301305831791,0.0,0.0,0.0,0.0,0.0,587.1551177723569,176.98749200441433,155.02228671965538,1055.2454350568685,841.3600001382279 
 09/04  04:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.22957860814047,0.0,2306.1698049864846,18.00021143323425,0.0,1148.3359800240624,18.00110179561537,0.0,2447.254985515489,18.002728829830376,0.0,1305.783372248296,18.00122079363529,0.0,3622.9932989768687,18.93686687574277,3179.6450142551486,0.0,0.0,0.0,0.0,0.0,340.8673675673199,26.858148838586346,0.0,1049.7071210971927,658.6814026117813 
 09/04  05:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.88664523633286,0.0,2175.384676488893,18.00001745296609,0.0,1086.3030033018909,18.000090380443525,0.0,2299.6561041890224,17.999889226385787,0.0,1243.2142626171772,17.999978729380368,0.0,3719.7999425103355,18.69105412324643,2722.2105152243277,0.0,0.0,0.0,0.0,0.0,68.86554572069207,0.0,0.0,1049.7071210971927,500.10687426617457 
 09/04  06:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.563410635310438,0.0,2159.4494739610329,18.001423931651318,0.0,1169.736125221478,18.00049830156124,0.0,2298.1743570387236,17.99995186623231,0.0,1232.8025365248382,17.999696078195833,0.0,3547.6659141877219,18.65809945009969,3054.490741125758,0.0,0.0,0.0,0.0,0.0,268.079072715647,38.11257627635632,0.0,1049.7071210971927,595.0609968962945 
 09/04  07:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.356049570360484,0.0,2330.5633206669847,18.000403599906269,0.0,1814.0661035965023,18.000181493867815,0.0,2428.1272989408319,18.00106447226596,0.0,1296.6756088522698,17.999872460125109,0.0,3306.4915020380656,18.786147789787774,4593.094321121263,0.0,0.0,0.0,0.0,0.0,709.0282022195922,573.5412763603973,328.11770884321097,1068.2565148896618,810.6196446681327 
 09/04  08:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.383635274195937,1201.8326500935773,0.0,21.832763119120395,122.22467453980096,576.3370572134163,21.913776764125715,1363.7155000557128,0.0,21.86565678001076,584.8203096423283,48.23851104115354,21.895043393132395,1334.2057946952528,4.402017189076768,21.875381636152679,5772.330784263589,1083.3780531585899,177.94499435087759,595.1580806193982,1407.3780149575774,1374.9288285914257,0.0,30.011838445452427,0.0,0.0,0.0 
 09/04  09:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.752521070177115,0.0,907.7270673492158,21.9744833918802,0.0,1441.0765457146977,21.981875114535428,38.26731249920249,204.71966452950347,21.98627351980006,0.0,211.59256924722878,21.974051261745765,171.65016194842975,209.59354836804187,21.99167058033449,2263.73635320981,0.0,0.0,0.0,114.79248920536107,0.0,324.42998976420997,514.2803889014202,62.291617491745359,73.84074780072325,70.57014590608188 
 09/04  10:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.390305629395344,0.0,2241.5277751005717,21.997551784133408,0.0,1650.2664508450408,21.99950978410712,0.0,813.4118243983135,21.999139372025796,0.0,531.8228972850972,21.995726319159706,0.0,796.6617605791664,21.99973889355045,4157.553508993895,0.0,0.0,0.0,0.0,0.0,1024.4623858157084,734.0999913834596,392.9723863141785,452.7371098462278,449.75066149405299 
 09/04  11:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.14947974317381,0.0,3247.407686944387,21.9999234504413,0.0,1485.2279933348019,22.001009074256417,0.0,1187.9266367679339,21.999707389879437,0.0,727.8944158968458,21.999060876178896,0.0,1068.1474022657715,21.999739259553647,5539.892820677016,0.0,0.0,0.0,0.0,0.0,1543.893840381906,825.4734938946701,651.8988022890239,695.4968722361118,719.598837735037 
 09/04  12:00:00,26.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.21381046511808,0.0,3302.3127695900768,22.5991041461841,0.0,1183.1679015040966,22.000097772451796,0.0,1416.6102272043459,22.00074478162531,0.0,851.9258947273597,21.99989270784748,0.0,1318.1005394660413,21.999993689309464,6517.795584988912,0.0,0.0,0.0,0.0,0.0,1725.6895017834966,894.9333533155032,899.9110972103108,942.8099516369405,950.9207069023935 
 09/04  13:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.556461369672996,0.0,3393.236280087423,23.022602616854603,0.0,1060.1935701271214,22.0009815335082,0.0,1605.3063100250002,22.000346480199064,0.0,1072.4059056641298,21.99999125804964,0.0,1520.1889380990206,22.000416995950883,6856.135065027084,0.0,0.0,0.0,0.0,0.0,1738.8303922561452,900.6006806592898,1031.641350522557,1042.0875307225886,1039.444136726235 
 09/04  14:00:00,28.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.865330987001383,0.0,2961.3409041399056,23.614890905944074,0.0,1018.816103609696,22.000673141522065,0.0,1710.124773530798,22.046280451697379,0.0,1523.730774420717,22.000321788287058,0.0,1740.1284212139206,22.000101349113185,7886.490424473535,0.0,0.0,0.0,0.0,0.0,1815.321856848832,1058.8795270326482,1377.6894819930215,1289.4909212735393,1241.577663185225 
 09/04  15:00:00,28.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.765080722626704,0.0,2954.61521223915,23.466769973254438,0.0,965.1096033943898,22.00091953295866,0.0,1755.4821026620289,22.035594737539968,0.0,1993.5992977070794,22.00008035516224,0.0,1819.2288170740495,22.00017531774865,7998.766175501618,0.0,0.0,0.0,0.0,0.0,1813.6034130170138,1040.2416142684099,1503.4747060287969,1297.5131234253727,1240.4023446217569 
 09/04  16:00:00,27.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.489287060080565,0.0,2909.782334036442,22.870758358658955,0.0,908.3477673300761,22.000127326217485,0.0,1750.037022916561,22.002384603892119,0.0,2226.9033147123898,22.14559172651537,0.0,1881.0409893188635,22.000290165240334,7785.614877725165,0.0,0.0,0.0,0.0,0.0,1786.50368676625,957.228905781207,1488.1928763596985,1261.604452058452,1188.5539826192886 
 09/04  17:00:00,26.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.87280861239922,0.0,2904.5717716198448,21.93063521610118,0.0,1559.7818479658739,20.521256499866248,0.0,1997.9252811340433,21.630346755856729,0.0,2428.1254697964106,21.836531225774615,0.0,2323.8024260678864,21.709328040889348,7963.887922289821,0.0,0.0,0.0,0.0,0.0,1739.097968460501,1166.6247706525365,1448.7029761686552,1316.4864059986995,1189.4448268691602 
 09/04  18:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.77961005123752,0.0,2876.033531037071,20.989010731665354,0.0,1586.2402088865072,19.744779766575868,0.0,2109.732038281267,21.196796605956739,0.0,2416.062287578471,20.93436923146147,0.0,2477.968017162854,21.45533861909769,7798.285444762808,0.0,0.0,0.0,0.0,0.0,1697.1178011869986,1138.4635607002536,1413.73266720842,1284.7076790152844,1160.7327625115832 
 09/04  19:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.30314276416137,0.0,2999.5564791951658,19.98626684079266,0.0,1695.3850622715145,18.83636233435512,0.0,2263.1281636717515,20.577670863700147,0.0,2312.899696156491,19.358870013337169,0.0,2672.4908086032567,21.111328823274634,7557.535114548285,0.0,0.0,0.0,0.0,0.0,1636.0876808380565,1097.5232275814649,1362.8933708669316,1238.5082553755852,1118.9916057459798 
 09/04  20:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.593234914310864,0.0,2779.9763301599607,19.47220663943547,0.0,1584.0811168615576,18.452554180381186,0.0,2151.315772284648,20.252763366849999,0.0,2051.5613099458707,18.625564588836828,0.0,2575.990842519983,20.930973495697719,7573.628922117109,0.0,0.0,0.0,0.0,0.0,1640.1674551499876,1100.2600289907517,1366.2919034941779,1241.5966192967704,1121.7819410451558 
 09/04  21:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.80739270711331,0.0,2571.6447061331639,19.20188379679591,0.0,1474.7293480942649,18.292584891050493,0.0,2034.4291407302497,20.06461945382758,0.0,1847.0540575610735,18.257661529363618,0.0,2471.174667375968,20.808227046333948,7619.336563499794,0.0,0.0,0.0,0.0,0.0,1651.7543254648309,1108.0327537991194,1375.943995448752,1250.367808461613,1129.7067061852095 
 09/04  22:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.07648493669098,0.0,2560.8887208510898,18.931161186993884,0.0,1479.3707658488516,18.06501197944494,0.0,2057.8274777485114,19.850573516098306,0.0,1729.1052326212012,18.043213536313489,0.0,2523.265191458641,20.636638964025449,7517.427433204255,0.0,0.0,0.0,0.0,0.0,1637.868486247046,1098.7178306110332,1317.2442520422888,1239.8563140561085,1120.2095761075107 
 09/04  23:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.421918706411675,0.0,2918.6962115359808,18.312694748996134,0.0,1389.3626488387154,18.009212869500489,0.0,2312.5062705963716,19.38201464881517,0.0,1579.1527347921079,18.007385945039219,0.0,2796.2031871003666,20.30296990712417,6836.55151922012,0.0,0.0,0.0,0.0,0.0,1573.1018218468335,872.7819207232496,1020.3956186666559,1190.828349679703,1075.9128341634103 
 09/04  24:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.804127411981566,0.0,2820.4695882533517,18.0788188340278,0.0,1326.066834797136,18.00125292056853,0.0,2256.8725163276469,19.179000191683774,0.0,1500.0678613668129,18.00118112818073,0.0,2751.9468140664318,20.144560554714994,6782.684170538856,0.0,0.0,0.0,0.0,0.0,1573.0407063210267,849.2486579980434,990.2107118807238,1190.7820856046606,1075.8710345941334 
 09/05  01:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.270319880907686,0.0,2689.210713126305,18.012577257820078,0.0,1286.9686563475635,18.000265313884066,0.0,2300.160428154427,18.977337989169688,0.0,1451.9459383769877,18.00029559425752,0.0,2812.9945651439918,19.983798145036724,6541.16689370291,0.0,0.0,0.0,0.0,0.0,1469.7564679119803,797.8023382210199,928.673696830481,1177.517199837475,1063.8862167616849 
 09/05  02:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.753761863380526,0.0,2562.5939032964936,18.003353353846746,0.0,1250.3433928815214,18.000317869039173,0.0,2370.0335991234408,18.737623705277806,0.0,1410.965703634682,18.00036635285042,0.0,2896.427760768941,19.795526177135117,6196.396869892242,0.0,0.0,0.0,0.0,0.0,1330.727014500827,719.8635860261209,834.6905456299279,1159.750624763149,1047.8341248319487 
 09/05  03:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.321711410764743,0.0,2462.0589152487275,18.00049325987685,0.0,1213.823852948744,17.999983121485085,0.0,2443.919690547881,18.492388233873038,0.0,1372.3115102672196,17.999976531834528,0.0,2978.143320157925,19.624626315498799,5764.746533547328,0.0,0.0,0.0,0.0,0.0,1172.3726498138317,611.8563680515872,702.038642295852,1142.6049149144763,1032.3429843313123 
 09/05  04:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.911725535325809,0.0,2370.037820682072,18.000008899845058,0.0,1175.1274370619647,17.999864061230718,0.0,2612.941391312799,18.143134024688849,0.0,1332.5656460030432,17.999841441546445,0.0,3163.275040263306,19.39759516958698,4982.527750134836,0.0,0.0,0.0,0.0,0.0,892.8472779890794,414.6346217964697,460.12592145489489,1109.2143392652227,1002.1746154889019 
 09/05  05:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.5086661393323,0.0,2302.397381214266,17.99948602656501,0.0,1143.9787864233893,17.999242914936234,0.0,2525.949214387233,18.015178914390654,0.0,1300.95682422647,17.99911034907582,0.0,3159.1843161580275,19.28472274737519,4486.712233918468,0.0,0.0,0.0,0.0,0.0,734.7374542342936,286.2936013925574,299.93094678756168,1105.2362677717713,956.9829895920158 
 09/05  06:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.20110215800644,0.0,2279.984471129279,17.99958976289129,0.0,1195.235284672112,17.99957459833616,0.0,2455.5112954192948,18.002251218830943,0.0,1288.031703507886,17.999378027864937,0.0,3209.01897993029,19.179518894361075,4109.426754079719,0.0,0.0,0.0,0.0,0.0,613.9384559680982,230.7125470397978,187.2955850899105,1094.7675781754797,879.1816136661648 
 09/05  07:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.993624153544859,0.0,2478.7650949930805,18.00177448609028,0.0,1755.8037800358707,18.00334809291727,0.0,2192.1372857035655,18.38521822109525,0.0,1364.2229847868035,18.000496605627498,0.0,2701.939396452547,19.452222777596146,6416.660893123136,0.0,0.0,0.0,0.0,0.0,1333.4911280464247,931.2453852954238,815.3908840368488,1173.10380496292,1059.8987166412506 
 09/05  08:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.01130980714168,1197.7387696230806,94.11344891363433,21.892560897882125,116.43517369144894,505.27216051242876,21.899381732648128,1236.0388019553437,130.29823302596135,21.938823759818914,494.67064407229358,51.04874618573931,21.877406103057447,1092.8864454445769,176.62074851913136,21.94797940005691,4890.138623547188,918.430322689869,83.36060983053983,275.72185542801267,938.3556793007527,1072.12425585169,51.958781268447619,272.32833817534506,32.5667137371127,80.54140068665832,61.21969243849067 
 09/05  09:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.454397221084304,0.0,1102.5123494041696,21.98354370009256,0.0,1407.8527403815115,21.97876827401372,0.0,427.73521740292019,21.993718132577393,0.0,316.53491961979855,21.969583265084915,13.618033893916163,283.6493772104227,21.996508613761227,4465.885019013255,0.0,0.0,0.0,0.0,0.0,956.1345750431785,878.2213980379802,563.1006584229914,454.98587643457258,509.9115369342637 
 09/05  10:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0485897674588,0.0,2349.4058062754099,21.99769157662749,0.0,1652.625824287093,21.99541725206211,0.0,985.8236965036858,21.998979219201375,0.0,606.6488805577469,21.992271397970389,0.0,914.016883849863,21.999543197911654,6621.3734165898099,0.0,0.0,0.0,0.0,0.0,1656.7904567329397,1135.3668403577759,924.806874202354,898.4115198232285,902.4667513332424 
 09/05  11:00:00,28.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.96965581434403,0.0,2709.2342438780394,22.67389466605815,0.0,1553.698275655116,21.999716446601107,0.0,1410.3551749214578,22.0003216872169,0.0,829.647011105721,21.999098330229488,0.0,1225.1932143435288,21.999988101749403,7430.149375042405,0.0,0.0,0.0,0.0,0.0,1801.3428436000718,1185.9584501876757,1124.9292598733683,1093.3969024654955,1120.990944775525 
 09/05  12:00:00,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.888522768478376,0.0,3036.2326396200235,23.22782083727165,0.0,1276.9545594754609,22.000375074349287,0.0,1629.940509135446,22.000216558657859,0.0,953.3003120614442,22.000612493036419,0.0,1453.865914533398,22.000245867002556,7478.8416912081,0.0,0.0,0.0,0.0,0.0,1798.3477037105438,1094.9303810966194,1168.4087822179045,1148.983338157185,1164.6405118855794 
 09/05  13:00:00,30.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.09276773461932,0.0,2916.846258483875,23.710092014872197,0.0,1153.020543887994,22.00022090386446,0.0,1703.6536000846214,22.118727804200284,0.0,1174.144673241977,22.000296271377484,0.0,1633.912846621601,22.000068020269628,7887.53744894648,0.0,0.0,0.0,0.0,0.0,1823.5890539071443,1137.086314116149,1325.847811495869,1250.0490521777577,1247.4342431092928 
 09/05  14:00:00,31.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.407769226290378,0.0,2768.915493820726,24.037246687303396,0.0,1126.1626671386985,22.000015708433375,0.0,1597.6049650554583,22.41269958565254,0.0,1579.4359692944832,22.00002558497643,0.0,1846.9565915148058,22.00000130537535,8192.9846906493,0.0,0.0,0.0,0.0,0.0,1821.5397222761577,1177.5188450403139,1491.2086376721789,1353.0653932582675,1246.121118262114 
