Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SOUTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),EAST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),NORTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),WEST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),CORE LIGHTS 1:Lights Electricity Rate [W](Hourly),PLENUM:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),SOUTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),EAST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),NORTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),WEST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),CORE:Zone Air System Sensible Heating Rate [W](Hourly),CORE:Zone Air System Sensible Cooling Rate [W](Hourly),CORE:Zone Air Temperature [C](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),SOUTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),CORE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),SOUTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),CORE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly) 
 09/05  15:00:00,30.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.328428632566017,0.0,2886.7109198317668,23.69542257939651,0.0,1073.9686837575289,22.00000151119566,0.0,1756.0626508056903,22.377534722190548,0.0,1916.0861302977467,22.070815257868664,0.0,1929.7921849292912,22.000000034768413,8129.167019672433,0.0,0.0,0.0,0.0,0.0,1819.2310626799143,1117.2420274991806,1515.618139055227,1329.0319570059044,1244.5128592919387 
 09/05  16:00:00,28.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.053169352584527,0.0,3011.61183881614,22.919411288196874,0.0,992.1399118335839,22.000443555591024,0.0,1966.1711730098785,22.098221436810439,0.0,2252.3862564778426,22.01169969037507,0.0,1992.3747556773138,22.000105692970928,7847.736961081058,0.0,0.0,0.0,0.0,0.0,1783.6566444815524,986.4266989690123,1483.9241589810402,1270.2780388729617,1219.9204456362243 
 09/05  17:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.353774432802785,0.0,3101.5399025492645,21.821079542566559,0.0,1685.4284601277018,20.386938530244256,0.0,2183.7041807678017,21.629538016396997,0.0,2495.5119331960015,21.408551591906084,0.0,2523.6345588456445,21.63476727436512,7872.422896958468,0.0,0.0,0.0,0.0,0.0,1715.9116181085936,1151.0708621596705,1429.3882881117007,1298.9344821872815,1173.5866722509553 
 09/05  18:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.17522751324195,0.0,3177.8730252925408,20.687947045548517,0.0,1771.7511786620397,19.380517254014998,0.0,2356.3200519767244,21.02431179698738,0.0,2513.849330989822,20.165795727978329,0.0,2744.334721379587,21.282292736155367,7604.0632423890679,0.0,0.0,0.0,0.0,0.0,1647.8825441688924,1105.4354786321604,1372.7187251142314,1247.4368939671206,1127.058626366394 
 09/05  19:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.617596465340129,0.0,2993.188280174336,19.908517221897438,0.0,1690.8417393146725,18.756550387009705,0.0,2283.5322890717359,20.548111046880423,0.0,2239.4140812908715,19.06048208189746,0.0,2698.3634653759729,21.05287273021743,7538.1894732644809,0.0,0.0,0.0,0.0,0.0,1631.183567872869,1094.2334418609224,1358.8081478507589,1234.795872192327,1115.6374693473343 
 09/05  20:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.869761704243169,0.0,2969.541861575816,19.274991218117529,0.0,1697.9177014368248,18.20610331708783,0.0,2319.920674250254,20.11285796815389,0.0,2137.705532730038,18.220261010542314,0.0,2777.5330947479999,20.782889064752529,7427.126311984853,0.0,0.0,0.0,0.0,0.0,1604.03352066939,1076.020599245734,1332.2293936906693,1214.2434543792904,1097.068369859501 
 09/05  21:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.05339713856646,0.0,2795.184437078112,18.91893069617138,0.0,1564.441271668327,18.028379108325216,0.0,2212.8486528646428,19.85763658293404,0.0,1846.629741640197,18.036885013246218,0.0,2672.422265898713,20.62715298825618,7359.732938538338,0.0,0.0,0.0,0.0,0.0,1610.1586998545709,1057.4799858102907,1268.4254549789076,1218.880177138926,1101.2576466153753 
 09/05  22:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.28176451863353,0.0,2520.144594698755,18.851924869898974,0.0,1450.9989941185928,18.003414131498169,0.0,2027.3599245394094,19.798940377920894,0.0,1668.7871839044,18.006371280933345,0.0,2481.4214474820057,20.592790547362737,7506.07427282641,0.0,0.0,0.0,0.0,0.0,1639.919140991406,1097.8107288441909,1301.7926736563678,1241.4086470145194,1121.612108179659 
 09/05  23:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.59221673811008,0.0,2455.6566721049609,18.712682483650068,0.0,1372.1178636837106,18.00062542974328,0.0,1973.902773938695,19.690289974351719,0.0,1558.2552607687354,18.002268368233659,0.0,2418.0927869682507,20.532356609236339,7448.244305216787,0.0,0.0,0.0,0.0,0.0,1646.043351659638,1070.3139391089777,1256.510681170471,1246.0446366128147,1125.8007225246193 
 09/05  24:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.967307133835474,0.0,2742.0517592934777,18.255302976115943,0.0,1311.5168999557519,18.000017383840313,0.0,2176.750096381559,19.341820810374427,0.0,1482.848422379277,18.000278937188555,0.0,2640.2459298645737,20.301799279508779,6865.299659606723,0.0,0.0,0.0,0.0,0.0,1599.0093936797217,862.0969400460083,996.5899797752576,1210.4402213217734,1093.6321506436939 
 09/06  01:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.401319924410715,0.0,2579.739647060781,18.174458400544724,0.0,1275.9411833272207,18.00000702957503,0.0,2065.314233418103,19.256051766272088,0.0,1439.6548087272423,18.00007552793038,0.0,2527.2399703479366,20.23301436262092,6955.853977937562,0.0,0.0,0.0,0.0,0.0,1614.9657183900616,886.4756981237694,1023.8171509383112,1222.5190604394218,1104.54537590573 
 09/06  02:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.850536377604194,0.0,2541.6343681100545,18.09436041246429,0.0,1250.4124498260617,18.000144437789538,0.0,2048.7993173065744,19.166203803901234,0.0,1410.3741048561893,18.000236777575148,0.0,2524.4789879652755,20.149493444770326,6958.7974245203499,0.0,0.0,0.0,0.0,0.0,1611.1378756634959,889.6441268374572,1032.9356931211958,1219.6214071701898,1101.9273475877436 
 09/06  03:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.40559956287573,0.0,2509.8096717176247,18.016155331404819,0.0,1220.4090217491697,18.00039596364127,0.0,2270.0231023523358,18.849101838073258,0.0,1378.5332224491227,18.000488709796163,0.0,2767.5106462379046,19.913913692281719,6222.486235775953,0.0,0.0,0.0,0.0,0.0,1358.4805932367765,704.8082768107875,808.9192360494205,1180.3245233501237,1066.4226321885765 
 09/06  04:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.003656297266063,0.0,2450.510355830149,18.003870344903186,0.0,1204.713586480167,18.000246683788338,0.0,2198.3175905190639,18.76200805231916,0.0,1361.9567976978338,18.000314373454857,0.0,2703.392628871693,19.830993722003674,6337.748400660541,0.0,0.0,0.0,0.0,0.0,1384.1723415398529,739.1797915981199,854.058889918474,1185.6091309140923,1071.1972725497338 
 09/06  05:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.71003812462792,0.0,2395.211842464353,18.000662381524746,0.0,1183.9292353505089,18.00004909879737,0.0,2218.428613812966,18.65696814084974,0.0,1340.7557921251965,18.000076909527495,0.0,2725.9371578018296,19.76025184408459,6140.968601167713,0.0,0.0,0.0,0.0,0.0,1311.4477543076676,687.9894287444882,791.2532884365884,1180.3245233501237,1066.4226321885765 
 09/06  06:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.47778523342056,0.0,2400.7501495624649,18.00017962678001,0.0,1280.8059101667028,18.000022551181347,0.0,2211.4974325881369,18.631459910947098,0.0,1344.054047452435,18.000039556795213,0.0,2713.962919719551,19.715833748746986,6189.576857263912,0.0,0.0,0.0,0.0,0.0,1313.8326544845136,732.7598405363551,792.7062325640743,1180.3245233501237,1066.4226321885765 
 09/06  07:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.37822335579213,0.0,2448.924539099148,18.13997424933727,0.0,1741.2633052313952,18.493574146979428,0.0,1950.7021622380967,19.014571143593515,0.0,1418.6070292256127,18.00001284755401,0.0,2418.5396260531545,19.90198966855769,7245.792344284402,0.0,0.0,0.0,0.0,0.0,1618.022669211496,1085.4048245772177,1107.3645653685276,1224.8331533043498,1106.6361576825423 
 09/06  08:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.47020328492859,1114.6935880172126,133.2036713525973,21.91496112199548,69.162152320325,742.6841709685606,21.91131667838078,924.3266862219199,157.25587674745968,21.967289686383908,464.72429673016486,53.74118740002268,21.87694972848985,875.7702462750472,263.5935354661873,21.990180221465008,4202.665402738642,749.2913028496604,24.770697850316148,155.9663827816328,662.2276596883737,702.597451771134,83.58476066530239,465.08803164220367,45.011730317673,127.02764258131828,83.56876845075914 
 09/06  09:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.906580786630039,0.0,1179.516771360241,21.986939602572325,0.0,1577.6884726339864,21.982767202618434,0.0,530.5635252532138,21.996631896736937,0.0,331.8218669540338,21.96941313459278,0.0,608.5511067924736,21.999488646277159,5248.473906057614,0.0,0.0,0.0,0.0,0.0,1121.290803649497,1034.3286197225555,675.9245520801379,677.4981200438065,635.9008364213493 
 09/06  10:00:00,27.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.544167864640124,0.0,2319.5459917817386,22.09007026791994,0.0,1604.8006609725513,22.26823826794125,0.0,1083.2350017247084,21.999787287666835,0.0,635.3728666845736,21.994930181016799,0.0,1017.8546338111639,21.999980396822488,7320.317809742149,0.0,0.0,0.0,0.0,0.0,1812.9971719041778,1216.1979648212364,1082.4051465934877,1054.4143134512897,1050.7722388316893 
 09/06  11:00:00,30.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.351253499491454,0.0,2279.4854022742,23.16406639447797,0.0,1358.3740863250262,22.545955461149505,0.0,1398.6443512869192,22.04064311218732,0.0,829.2737265231785,21.999407491852815,0.0,1320.3866013692112,22.000338488174309,8154.598670164678,0.0,0.0,0.0,0.0,0.0,1874.9043562948787,1257.7266515895149,1338.5774250071552,1297.5305341518597,1282.3287289810015 
 09/06  12:00:00,29.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.525923380162049,0.0,2541.2601337029839,23.59758436366365,0.0,1320.880727003616,22.210014203953393,0.0,1501.1306539133069,22.253530944430435,0.0,1001.8330208809409,21.9999245218615,0.0,1577.3826092596406,22.000128966658637,8199.930213457843,0.0,0.0,0.0,0.0,0.0,1862.3785010259995,1249.324035235924,1356.867993239992,1354.066958671376,1273.7617511442846 
 09/06  13:00:00,28.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.609515495060366,0.0,2637.604586220376,23.958314344536438,0.0,1187.3964022198605,22.020219824682223,0.0,1481.8666724301455,22.392653412665554,0.0,1154.48395554428,21.999787479298538,0.0,1683.6893013686379,22.02941871798337,8279.787126708396,0.0,0.0,0.0,0.0,0.0,1859.5679475472344,1232.1732189284986,1404.9940597792464,1407.6814350740456,1271.8394912391019 
 09/06  14:00:00,28.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.459222932477453,0.0,2765.5685628906478,23.347413235787547,0.0,1123.0603746903935,22.003530256593988,0.0,1742.9361078466785,22.350804477676357,0.0,1333.944279684969,22.001064379832799,0.0,1812.4441059353176,22.001333271492343,7988.034885772913,0.0,0.0,0.0,0.0,0.0,1827.1531971350003,1119.5696807513053,1354.31146068594,1333.7999410766775,1249.6696319837222 
 09/06  15:00:00,26.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.03379783684859,0.0,2590.863825560753,22.512287234020329,0.0,980.2178860763576,22.00029199317894,0.0,1764.7135633330952,22.185207185415164,0.0,1177.144159031723,21.999923126528324,0.0,1782.0159603355583,22.00058642068078,7584.598116041361,0.0,0.0,0.0,0.0,0.0,1795.874423398077,982.3551569110562,1190.8630976945286,1283.6977472565578,1228.2767166408738 
 09/06  16:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.24614662407951,0.0,2415.417780451609,22.114256308931844,0.0,914.1659386629217,22.000063524680117,0.0,1756.8399456483963,22.09526147535006,0.0,1256.8966647746948,21.999982570691384,0.0,1758.684356496207,22.000511973279175,7598.853135501196,0.0,0.0,0.0,0.0,0.0,1791.0277096693486,970.723274350104,1233.3163005286625,1271.0297971504802,1229.2250796623333 
 09/06  17:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.304171255840616,0.0,1912.3244123926953,22.043334871195055,0.0,1103.7984101100756,21.39468633553673,0.0,1425.8893780896365,22.19952096002947,0.0,1553.3841484133882,21.82373408639605,0.0,1629.559128013817,22.04506275615011,8368.080216133709,0.0,0.0,0.0,0.0,0.0,1841.560566602847,1235.3589116992847,1534.0563453098947,1394.0499590727762,1259.5234593086385 
 09/06  18:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.14724750076119,0.0,2051.3897010074294,21.42584271185388,0.0,1190.9104696012574,20.755757873922158,0.0,1580.8654256357732,21.846129894130188,0.0,1588.3420064815637,20.98053123439132,0.0,1829.5950470574858,21.884871630352579,8212.970900127875,0.0,0.0,0.0,0.0,0.0,1802.2404119237522,1208.9820960934745,1501.301879408562,1364.2848451714484,1232.6306933903698 
 09/06  19:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.758096818002494,0.0,2038.498311121563,20.89667999774047,0.0,1190.607102137738,20.25691140142686,0.0,1603.927724098396,21.47661132487655,0.0,1519.1594840687527,20.291961863159068,0.0,1895.5764120118798,21.725030563778458,8132.778164776804,0.0,0.0,0.0,0.0,0.0,1781.9115829446774,1195.3450751346487,1484.3675631261509,1348.8960473658165,1218.7269220652427 
 09/06  20:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.20988618439566,0.0,2129.8867724988215,20.38114544417168,0.0,1250.7836080130138,19.737150580811045,0.0,1682.774942236555,21.097058757201375,0.0,1542.371811463621,19.644594174338054,0.0,2002.8150903208062,21.52219240845155,8023.499595973793,0.0,0.0,0.0,0.0,0.0,1754.2095058606488,1176.7619188600414,1461.2911854605432,1327.9257463474469,1199.7802653048435 
 09/06  21:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.58806382831818,0.0,2024.805428373343,20.127062954525408,0.0,1188.9582862789285,19.514122434023294,0.0,1626.6338412417959,20.886793768519938,0.0,1446.5689154870348,19.360157824743923,0.0,1968.8175545505583,21.395029051789803,8023.499595973793,0.0,0.0,0.0,0.0,0.0,1754.2095058606488,1176.7619188600414,1461.2911854605432,1327.9257463474469,1199.7802653048435 
 09/06  22:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.990107804278268,0.0,1972.7096003626662,19.950909991532578,0.0,1158.9584954138912,19.355900870986369,0.0,1607.3548044548198,20.726527015905263,0.0,1400.058197382249,19.159016846997834,0.0,1971.7160910562425,21.274534012212379,8007.8682509627019,0.0,0.0,0.0,0.0,0.0,1750.24696563737,1174.103760629153,1457.9903111459499,1324.9261279062917,1197.070111503668 
 09/06  23:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.474013262087199,0.0,2113.047527473431,19.65144451914798,0.0,1244.3381287394437,19.024711158155648,0.0,1713.9630430351534,20.479566419619894,0.0,1488.1494370032775,18.77790789568056,0.0,2097.8961267293336,21.091705362650925,7900.357355320326,0.0,0.0,0.0,0.0,0.0,1722.9929930507904,1155.8212026049289,1435.287213382258,1304.2950392210146,1178.4299329210674 
 09/06  24:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.96520394682077,0.0,2053.4722229976257,19.51017842790175,0.0,1207.5027676534872,18.894126343587737,0.0,1677.312008753511,20.34562358772292,0.0,1440.35693576742,18.638220721248545,0.0,2067.2847220115838,20.979941654145784,7900.357355320326,0.0,0.0,0.0,0.0,0.0,1722.9929930507904,1155.8212026049289,1435.287213382258,1304.2950392210146,1178.4299329210674 
 09/07  01:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.547418560653186,0.0,1996.1409978999464,19.422683531867784,0.0,1172.6180774540263,18.81952264031636,0.0,1630.1515591097496,20.264489278864958,0.0,1394.6434118734929,18.56933717124391,0.0,2013.1268956605646,20.92408810461552,7919.660230471736,0.0,0.0,0.0,0.0,0.0,1727.8862648171108,1159.1037158133007,1439.3634054655284,1307.9992156837823,1181.7766545517455 
 09/07  02:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.1714018304175,0.0,2213.847316402625,19.105018013591946,0.0,1303.7978001498285,18.448161661045963,0.0,1783.2902415401619,20.014400836559959,0.0,1539.504162992132,18.166682191994484,0.0,2180.385301147243,20.7497548514379,7784.9731110421539,0.0,0.0,0.0,0.0,0.0,1694.0043120600599,1136.374964425335,1410.1087616879527,1282.3507870027727,1158.603311725766 
 09/07  03:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.808801847146716,0.0,2255.0517052314655,18.877719528626736,0.0,1325.748515859366,18.199559032649576,0.0,1814.2560468702434,19.823854238298347,0.0,1496.7546080731764,18.042462040321625,0.0,2220.646358438741,20.616477338353165,7680.919469183136,0.0,0.0,0.0,0.0,0.0,1682.0057862488903,1128.3260921498903,1343.391642003939,1273.2679771732538,1150.3969974668947 
 09/07  04:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.463250991966647,0.0,2367.3064396484944,18.60952195079136,0.0,1316.8673619135319,18.043292410951297,0.0,1898.8780569155347,19.600833453949723,0.0,1442.963679677553,18.01050782228513,0.0,2323.1226217068935,20.459884748029933,7414.666264257378,0.0,0.0,0.0,0.0,0.0,1658.8671662457219,1053.9666030201429,1207.9778481980862,1255.752184940625,1134.571487712534 
 09/07  05:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.142015163046247,0.0,2166.164604144752,18.663044454654228,0.0,1274.6994590743325,18.01491276711468,0.0,1758.9660477815517,19.617374952340137,0.0,1418.9233212481836,18.003894152538448,0.0,2177.132156401676,20.455037189817188,7646.780048313929,0.0,0.0,0.0,0.0,0.0,1682.0057862488903,1128.3260921498903,1309.2522211347319,1273.2679771732538,1150.3969974668947 
 09/07  06:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.91941007303626,0.0,2071.2647161579454,18.7579169881436,0.0,1213.4943728007889,18.119556538247747,0.0,1693.336584826704,19.67568199867519,0.0,1414.3620844522694,18.00170831837307,0.0,2107.2650442052374,20.474473028366857,7749.566781855974,0.0,0.0,0.0,0.0,0.0,1694.0281280860089,1136.390940733924,1374.628322765713,1282.3688155871167,1158.619600542943 
 09/07  07:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.78334962127414,0.0,2018.2350154538472,18.943686101521175,0.0,1189.6712408309346,18.348212392262668,0.0,1654.1605260974384,19.822073509326129,0.0,1417.4089626319056,18.102262373613536,0.0,2044.514721863285,20.507925429554818,7831.71010575784,0.0,0.0,0.0,0.0,0.0,1705.5909404816853,1144.1475269664675,1420.790959688958,1291.1217930559458,1166.5279114245155 
 09/07  08:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.74068882625914,1006.4872023955077,94.10935933621295,21.926391453110335,492.442671471381,35.73693573781327,21.869441218945107,513.1840162321977,119.13384712367031,21.966009060630527,411.3855848782347,44.96829945496802,21.83057044984573,411.67024300669677,220.07597284432127,21.986210842270439,3659.41323223915,815.6015236181811,371.6688357342235,276.9877776119442,418.21474420785867,425.56551093000828,40.9050231876861,12.003852913015491,17.74965187477621,116.02856317389132,61.15677484729692 
 09/07  09:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.90871847293322,0.0,671.4268539292334,22.000010012709436,0.0,380.20978347405437,22.000004781825746,0.0,881.6968126565798,22.000007150196745,0.0,436.41865461701857,21.999983481734075,0.0,901.5046468503924,22.000006122177106,3408.8762665585397,0.0,0.0,0.0,0.0,0.0,501.5931783420713,295.91010167362875,344.81670951494598,590.938840093181,572.0864627944442 
 09/07  10:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.25006572618547,0.0,940.823275454115,22.00001115002719,0.0,508.29158985146889,22.00001465504322,0.0,989.9739589872661,22.00000668278294,0.0,568.7840913718865,22.000012970304956,0.0,883.5238783825553,22.00000747675474,4507.164382433197,0.0,0.0,0.0,0.0,0.0,854.3232015410479,510.42076726464486,595.6009925633314,701.1386974594507,742.1497494644534 
 09/07  11:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.660047942254214,0.0,1379.1558135821738,22.000510159731144,0.0,697.3889624701023,22.00044030333663,0.0,1336.0948179598414,22.00047237434194,0.0,771.7496650870571,22.0004397746742,0.0,1109.1249414604068,22.00014422834454,5778.586636970475,0.0,0.0,0.0,0.0,0.0,1224.0247961519836,718.0272862640396,838.7974156934342,906.3731709274767,987.8329937932724 
 09/07  12:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.072168958633307,0.0,1717.2283049818248,22.00042159204166,0.0,805.7417712110132,22.000271139241627,0.0,1575.3923985956422,22.00140363650039,0.0,902.6815722433653,22.000294782546875,0.0,1228.7862122215625,22.000110327834276,6191.556450711429,0.0,0.0,0.0,0.0,0.0,1372.7323282245946,767.4635645589451,899.1915323104289,960.2081615608977,1088.429889916295 
 09/07  13:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.55827034169768,0.0,1905.9982354139657,21.99953071602167,0.0,865.807758040798,21.999188521399959,0.0,1657.8935921421308,22.062208100068415,0.0,1004.1828257245607,21.999077082305424,0.0,1329.476484098158,21.999858351797707,6863.743094014746,0.0,0.0,0.0,0.0,0.0,1581.4495400389974,847.6776603727659,1006.369036747976,1095.4712727850527,1229.2446099296854 
 09/07  14:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.970870341852476,0.0,1917.4293295392523,21.999871483794857,0.0,864.9144358140807,21.999787195974798,0.0,1742.6241975827678,22.006644438616797,0.0,1048.802288769622,21.9998439168385,0.0,1381.137723505477,21.999914571150066,6486.309659351284,0.0,0.0,0.0,0.0,0.0,1461.4427253439536,761.3792480592855,925.5629821857672,1038.4555886225374,1195.9381409994722 
 09/07  15:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.37014552294169,0.0,1767.13750781026,22.0000866448865,0.0,821.2907073291513,22.000161026726326,0.0,1647.4433092828918,22.000810162089424,0.0,1038.7118313085253,22.000286536050369,0.0,1410.7735609379975,22.000095235104248,5782.079332569849,0.0,0.0,0.0,0.0,0.0,1235.7508977011115,635.9898786098254,795.9904740516075,955.0956228194582,1055.7214852475782 
 09/07  16:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.665542273916,0.0,1521.2934070295742,22.000019398894457,0.0,738.0526039244678,22.000044622118894,0.0,1473.3170108757996,22.000050305791267,0.0,962.6798748610745,22.00008110399487,0.0,1408.4845650335975,22.000008855635138,5138.149935584487,0.0,0.0,0.0,0.0,0.0,1016.1768713785415,523.1261130391429,673.9417928416718,900.9936549701321,920.3805292147309 
 09/07  17:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.746401082837538,0.0,2464.2716805465809,20.847361359554954,0.0,1496.6046733473016,20.280414947140647,0.0,1866.8577327439489,21.424946273436537,0.0,1809.65531264788,20.085959990741224,0.0,2110.3628094844068,21.529969768186377,7962.77570364161,0.0,0.0,0.0,0.0,0.0,1738.8160214413877,1166.4356344552235,1448.468108729834,1316.2729738490407,1189.2519910258564 
 09/07  18:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.588671008570857,0.0,2350.3174164460249,20.282887845671867,0.0,1404.1474406868998,19.658666317548926,0.0,1832.3111009244267,21.026925700981598,0.0,1687.1392434996772,19.441568439425084,0.0,2119.037191293117,21.32066982225287,7919.550718059695,0.0,0.0,0.0,0.0,0.0,1727.8585034608514,1159.0850928912653,1439.3402797071383,1307.9782005087948,1181.7576673513759 
 09/07  19:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.26767533440377,0.0,2258.385991677822,19.858134931174527,0.0,1340.2547000064736,19.225675567879326,0.0,1787.634054181213,20.67733282261514,0.0,1596.196100940213,18.97615916573507,0.0,2116.751901936048,21.155370974190605,7892.497143440752,0.0,0.0,0.0,0.0,0.0,1721.000432224181,1154.484549432128,1433.627370836262,1302.7866829990365,1177.0671338088756 
 09/07  20:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.853815934763625,0.0,2149.175507543121,19.59084219955957,0.0,1268.9927609253246,18.965211664451294,0.0,1725.636861320682,20.441601915532688,0.0,1507.3115737558083,18.708829915264709,0.0,2081.2328132550976,21.021018546112509,7892.589167522972,0.0,0.0,0.0,0.0,0.0,1721.0237602952494,1154.5001984099623,1433.6468035804765,1302.804342204554,1177.083088892463 
 09/07  21:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.440632511662657,0.0,2175.1721400901867,19.330292697925488,0.0,1282.188609125259,18.68921514950972,0.0,1746.667500169371,20.2168308214372,0.0,1516.945690501063,18.420418251398617,0.0,2118.565465869729,20.881168613336983,7846.435658293011,0.0,0.0,0.0,0.0,0.0,1709.3238626447633,1146.6516524046795,1423.9005576216408,1293.9475920456908,1169.0810194359686 
 09/07  22:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.041662579002204,0.0,2305.579452764783,18.998808311286135,0.0,1358.1791328311863,18.315961679257009,0.0,1845.713265134935,19.940004781669633,0.0,1560.917895825301,18.105141289455966,0.0,2240.9053497299826,20.689353960167837,7703.238061544505,0.0,0.0,0.0,0.0,0.0,1682.0057862488903,1128.3260921498903,1365.7102343653083,1273.2679771732538,1150.3969974668947 
 09/07  23:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.662122353502118,0.0,2338.195876618329,18.765383550779349,0.0,1369.2191604389309,18.071467965299904,0.0,1879.0699955827809,19.732866751863399,0.0,1491.7477884513792,18.02785912379872,0.0,2294.1375553342979,20.533438646201739,7565.039092288994,0.0,0.0,0.0,0.0,0.0,1666.504210919754,1114.0077928226429,1279.6679387737273,1261.5333805246028,1139.7947951079983 
 09/07  24:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.319034792914839,0.0,2385.3401181608217,18.56256512341399,0.0,1308.8166940739037,18.016223631276998,0.0,1920.6985986404264,19.551733516755158,0.0,1447.345683200867,18.0070243178834,0.0,2352.521574526808,20.391897352494767,7376.094917099329,0.0,0.0,0.0,0.0,0.0,1650.6890001347809,1041.4305566707713,1201.9049385737249,1249.561363775683,1128.978083804101 
 09/08  01:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.01595953199163,0.0,2343.0630715591585,18.46416094006324,0.0,1267.7936959135164,18.004631955342956,0.0,1893.2360824571147,19.45292635859839,0.0,1416.7174485727383,18.001685487835787,0.0,2329.9594408582909,20.31198985099107,7345.028208034182,0.0,0.0,0.0,0.0,0.0,1650.658435729746,1023.9072157256,1188.4361762518393,1249.538226710109,1128.9571794766194 
 09/08  02:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.794136776567233,0.0,2381.001072042319,18.33664287514571,0.0,1239.8070038591118,18.001067321965715,0.0,1917.403313594919,19.344019629037154,0.0,1392.153417429964,18.000354531501857,0.0,2357.0133924358094,20.236465796733119,7214.320095508313,0.0,0.0,0.0,0.0,0.0,1643.2233394460382,972.5807933226431,1127.2030904119666,1243.9099048085789,1123.8719933788178 
 09/08  03:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.59887075690162,0.0,2452.1151551550085,18.173110407712448,0.0,1217.804626810028,18.00037037692463,0.0,1965.6447053433504,19.208556620577057,0.0,1372.3626144503515,18.000144177697725,0.0,2409.528188080281,20.13906111380749,7023.6767721695409,0.0,0.0,0.0,0.0,0.0,1630.6462046159314,900.2944822876684,1039.546076378024,1234.3890915303564,1115.2699432172913 
 09/08  04:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.44489707940222,0.0,2471.874975194668,18.047246743341263,0.0,1198.9456335723817,18.00013345923606,0.0,2061.2230628894669,19.033240147888109,0.0,1354.4487522146747,18.00006529468359,0.0,2520.46159773551,20.021163680836737,6675.960733107887,0.0,0.0,0.0,0.0,0.0,1534.800726254791,801.1920341354676,920.7420674897128,1216.5461115739002,1099.1488195137486 
 09/08  05:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.25794570746272,0.0,2418.270164540978,18.012808081547726,0.0,1185.3459299341403,18.000050823079584,0.0,1946.8598374807558,19.030490562537474,0.0,1341.3119838462736,18.000033697360018,0.0,2398.1023023634768,20.018084397147346,6888.966862437541,0.0,0.0,0.0,0.0,0.0,1615.5856971931983,848.0432467126183,976.4800265116845,1232.113221829323,1113.2136960504479 
 09/08  06:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.119740443580829,0.0,2423.689606550909,18.003777161412793,0.0,1219.6777794813652,18.000021442472478,0.0,1997.9208027742334,19.003275474154269,0.0,1348.5167603881046,18.000020409438159,0.0,2457.8737352004616,19.9721217015754,6840.354454228557,0.0,0.0,0.0,0.0,0.0,1574.743500413167,858.0814818469753,976.9717688155234,1222.4992509610009,1104.527478051621 
 09/08  07:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.037811573196238,0.0,2322.36959065498,18.197600791595389,0.0,1293.290130838885,18.001489704981269,0.0,1876.2877775617258,19.194361668118849,0.0,1402.429783083213,18.000011609578768,0.0,2303.988346403782,20.042120316155548,7245.859074916933,0.0,0.0,0.0,0.0,0.0,1643.2233394460382,998.9702255891027,1132.3526375541279,1243.9099048085789,1123.8719933788178 
 09/08  08:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.06047070587857,1207.04934622977,28.588684297574767,21.870996312771415,533.610200086542,54.966076137336319,21.8986800918594,843.3200884766868,148.8978513367085,21.9691803936832,465.21753952805929,53.47778032989655,21.876668974376004,837.0228867244131,248.3036284755775,21.985922465606444,4692.471100033374,1007.2557948460108,431.273771926844,365.698470245362,809.6119594089577,777.3054255339971,0.0,13.88243151537543,10.314913366688538,110.90503384349107,62.692325206377898 
 09/08  09:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.288361687571645,0.0,663.0179510003218,22.00000608258835,0.0,416.30757242352777,22.000006946806687,0.0,702.1033090324718,22.00000796857841,0.0,433.0640657455342,22.00000566328142,0.0,752.3689785232455,22.00000615144335,2216.08710929584,0.0,0.0,0.0,0.0,0.0,224.27390248372175,133.42676098516126,119.22527439314043,334.5406390556969,301.08955823785166 
 09/08  10:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.611330766183508,0.0,948.8470172317661,22.000009766372668,0.0,539.0504871152889,22.000011781386399,0.0,959.5307404801815,22.000009288418256,0.0,568.4084739088421,22.000012113763178,0.0,791.2103330124778,22.000006239350058,2687.1260725395006,0.0,0.0,0.0,0.0,0.0,386.26194883826948,203.80535454038569,197.80326432910474,355.2013427082327,440.5231879832396 
 09/08  11:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.087163675502099,0.0,2006.1220840847705,22.001269463496905,0.0,862.2164939475588,22.000874117847844,0.0,1355.6002306203578,22.000539749673018,0.0,789.3924325788739,22.00068069736662,0.0,1058.127696999184,22.00001510545229,5230.3390889921879,0.0,0.0,0.0,0.0,0.0,1264.4547723326055,635.0943421824609,653.256286207961,728.3005667690004,845.7021473598906 
 09/08  12:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.653821005584129,0.0,2111.1311700813018,22.00075896585105,0.0,865.7641622896281,22.00049904254412,0.0,1549.083144723953,22.00045627434463,0.0,902.3799724364017,22.000554696030095,0.0,1216.571843968431,22.000132114076267,5978.731723535293,0.0,0.0,0.0,0.0,0.0,1427.559880789222,734.5351468446592,830.5206429619715,884.0946223928518,998.4904564063199 
 09/08  13:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.26651482508575,0.0,2590.3159429704785,22.000569187564325,0.0,849.2823590911539,22.000073047105198,0.0,1599.0210257530624,22.000909618193647,0.0,1000.1982578457088,22.00009755549241,0.0,1335.576742030472,22.00000691832599,6571.143936509994,0.0,0.0,0.0,0.0,0.0,1670.0966903858437,797.2364638035649,958.0198148176055,984.5926511173316,1057.66734224538 
 09/08  14:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.868206823009588,0.0,2781.5898440877747,22.497350619582457,0.0,833.7972537630869,21.99984572445113,0.0,1603.7544117597786,22.00052846420895,0.0,1401.7061656033469,21.999993348305403,0.0,1433.7064312430696,22.000007306267074,7167.882258611611,0.0,0.0,0.0,0.0,0.0,1774.1992565734498,865.6042067185937,1199.324491466528,1094.9680319834434,1130.255297729329 
 09/08  15:00:00,26.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.715876486747818,0.0,2808.4617825105308,22.45815874973566,0.0,863.955034756868,22.000127359286809,0.0,1694.4662384859608,22.00046564820216,0.0,1722.3348839247099,22.002260752428034,0.0,1544.717811607215,22.000045863365317,7344.168164463758,0.0,0.0,0.0,0.0,0.0,1771.1217921007929,882.8343099945009,1308.922971978015,1127.6362675952888,1150.1218486548929 
 09/08  16:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.56186368384043,0.0,2592.621624142809,22.20252199691146,0.0,807.5811048140373,22.000025349943205,0.0,1594.2276270829455,22.000441980183234,0.0,1934.8213134947437,22.00122374695904,0.0,1588.9607615915632,22.00003128713454,7541.361439468943,0.0,0.0,0.0,0.0,0.0,1784.4119878595394,904.9184405053431,1422.1462926212719,1177.1872892161665,1149.1664551263539 
 09/08  17:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.087041013789066,0.0,2610.1845934335658,21.503038410004156,0.0,1472.9254369069127,20.494219007031288,0.0,1890.7690374004229,21.566703949153835,0.0,2174.369952197686,21.386294525569864,0.0,2188.9446170191915,21.59953515108782,8003.881026129385,0.0,0.0,0.0,0.0,0.0,1749.2362056055204,1173.4257207994672,1457.1483280645544,1324.1609888136187,1196.3788087059568 
 09/08  18:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.2168909082125,0.0,2269.943431285857,21.073694692163916,0.0,1278.3682763124635,20.188090537180643,0.0,1703.8450030058107,21.402071029680948,0.0,1805.5451709019854,20.734669738518368,0.0,1996.529268742699,21.576930297882709,8064.343072662786,0.0,0.0,0.0,0.0,0.0,1764.5633122108935,1183.707477521942,1469.9161107645223,1335.7635137174507,1206.8616843077103 
 09/08  19:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.972694405911214,0.0,2467.7654067145369,20.28744681339603,0.0,1417.4031382655986,19.425284800119774,0.0,1886.081427512373,20.888628483363655,0.0,1850.7615073972702,19.626025701119688,0.0,2225.2086457176476,21.316603874266549,7857.471755460752,0.0,0.0,0.0,0.0,0.0,1712.1215092263058,1148.5283746254798,1426.2310525117799,1296.065393204788,1170.9944517521304 
 09/08  20:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.47085401908552,0.0,2476.7784295797976,19.72950107464918,0.0,1433.6606755839717,18.904128118404289,0.0,1926.8367939651767,20.49915720344137,0.0,1794.023927045404,18.88979125345281,0.0,2299.627753338201,21.095523726865719,7769.007639949622,0.0,0.0,0.0,0.0,0.0,1689.695888412427,1133.4847800648516,1407.5500671937098,1279.0893369486315,1155.6565931897345 
 09/08  21:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.857059660942974,0.0,2591.896316153641,19.159185723582178,0.0,1510.0963464006578,18.330146956588103,0.0,2023.8308307976948,20.07611159372029,0.0,1826.893704892219,18.17695185995877,0.0,2420.3053224093889,20.831838078942064,7643.87350052198,0.0,0.0,0.0,0.0,0.0,1658.847643291907,1112.791105791505,1378.4082359986419,1255.7374061853346,1134.5581351143247 
 09/08  22:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.215649942113087,0.0,2666.357363493861,18.69139367120441,0.0,1460.3740167101642,18.04669723673235,0.0,2097.8922305303506,19.70531574152723,0.0,1640.1857349291097,18.029044315659623,0.0,2525.584245449687,20.57726436727847,7277.472464954224,0.0,0.0,0.0,0.0,0.0,1630.6664794159347,1018.4235844132418,1175.16317752037,1234.4044394285618,1115.2838100358472 
 09/08  23:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.60637527856762,0.0,2270.0319863625165,18.782829627643303,0.0,1327.5176709334119,18.073366123290684,0.0,1821.8417431237577,19.74808736794379,0.0,1530.0845566795554,18.005308611958314,0.0,2234.773735345037,20.59702155902307,7668.989004076731,0.0,0.0,0.0,0.0,0.0,1679.2357375204593,1126.4678831696552,1340.0809013038975,1271.1710674182724,1148.50244052418 
 09/08  24:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.09712339587366,0.0,2592.664270532541,18.370983071834546,0.0,1300.3250994267972,18.015457974713713,0.0,2054.832702181035,19.426559787408157,0.0,1457.6857337965763,18.001321414900546,0.0,2493.050336020611,20.36757830260896,7027.610602538567,0.0,0.0,0.0,0.0,0.0,1627.652892242244,909.2233175646906,1041.8575594686598,1232.1231725767764,1113.2226865459275 
 09/09  01:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.58533132092016,0.0,2522.83913481538,18.20638108335381,0.0,1255.829459280437,18.003154479575096,0.0,2013.1611737679733,19.27494555607491,0.0,1412.8833670897498,18.000197985507208,0.0,2459.340946935051,20.244645934609385,6979.5019893908279,0.0,0.0,0.0,0.0,0.0,1627.652892242244,886.4009046897506,1016.5713591958609,1232.1231725767764,1113.2226865459275 
 09/09  02:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.16383452180941,0.0,2485.7114811660205,18.115497453011238,0.0,1227.9577280102124,18.00056177089909,0.0,1989.5276944788557,19.18534019387717,0.0,1384.6391741084695,17.99995874018681,0.0,2439.461971786369,20.169708656301468,6948.227095448614,0.0,0.0,0.0,0.0,0.0,1627.652892242244,871.2077603327732,1000.4896096106245,1232.1231725767764,1113.2226865459275 
 09/09  03:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.850044813263659,0.0,2463.1014979268109,18.01930014287062,0.0,1195.3837454711507,18.00016450330199,0.0,2205.9842130498807,18.86716214396734,0.0,1351.9250797951559,18.000083813054699,0.0,2679.247027524366,19.943231907333716,6106.263743282126,0.0,0.0,0.0,0.0,0.0,1343.9772965433477,652.5190473960499,735.9772558765577,1192.6765169413766,1077.5826523845247 
 09/09  04:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.546111162773778,0.0,2351.9161711035005,18.002775418743828,0.0,1158.7359244254706,17.999863707162335,0.0,2336.224367214806,18.542803210336865,0.0,1315.5787878861307,17.99916304701486,0.0,2835.122396124117,19.71841597181706,5322.237066818731,0.0,0.0,0.0,0.0,0.0,1049.5125519051276,456.23961929765218,497.56198447998136,1163.8521164350564,1051.5398205606455 
 09/09  05:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.235861173434935,0.0,2269.841382457004,18.000573525278257,0.0,1126.6705546649956,18.00037973547302,0.0,2613.926729562676,18.07578868079977,0.0,1283.0497613332855,18.00031174924402,0.0,3156.4704008582209,19.395078569059924,4260.577788122271,0.0,0.0,0.0,0.0,0.0,648.1577905200834,204.7422263175891,196.3031941945411,1109.1207841278652,998.7228188219247 
 09/09  06:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.983771141246274,0.0,2255.280293846733,18.000066302517796,0.0,1244.8461920766054,17.999297994078668,0.0,2465.981065939514,18.00591251620484,0.0,1274.9739555736679,18.00011804238431,0.0,3049.184942908977,19.296572906560518,4371.57231045705,0.0,0.0,0.0,0.0,0.0,671.9570509822646,289.1054618327605,201.38501561620405,1119.8045215670045,985.7892863185476 
 09/09  07:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.84231249005758,0.0,2438.1599455137627,18.000012377818807,0.0,1972.1767512654129,18.000612308270577,0.0,2209.1327499228757,18.355095487823868,0.0,1339.4089854897812,18.000041608197976,0.0,2718.7725905217096,19.494543192071398,6293.0709592701809,0.0,0.0,0.0,0.0,0.0,1254.5841044890465,991.0806285678406,713.7938794357515,1171.5691846771047,1058.5121879601684 
 09/09  08:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.85066045443459,1189.8280271652339,0.0,21.839916776818748,149.66402138015065,214.61297375167588,21.898938871893507,1176.7271412447472,64.90582198360117,21.90551470280167,510.249170416754,48.66706465089956,21.876890587389629,1020.8675055682072,125.55982234116473,21.937265446510759,5105.577604694944,1055.7616111192413,192.4700776010084,487.2030103035312,1049.4137505046263,1155.9922957862619,0.0,25.263695846547348,0.0,33.698983958246589,2.243205435213365 
 09/09  09:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.176115837656618,0.0,888.9307504459998,21.975465127367785,0.0,1228.2139498593998,21.97865710351133,0.0,278.677434203601,21.990284291156877,0.0,247.5115623133138,21.969422347541653,51.03894660193464,240.74769204143923,21.9957931567117,2704.3131151873369,0.0,0.0,0.0,0.0,0.0,492.4205018007531,597.6444367911195,187.03639417432908,141.32056515947117,182.36024312139589 
 09/09  10:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.758410749954398,0.0,2158.0999996305697,21.996638292819069,0.0,1509.6788044020059,21.99615054110677,0.0,827.3440999128779,21.998938596880728,0.0,531.9539125877241,21.992588896120574,0.0,853.5083924128776,21.99957449655026,4603.6449705205009,0.0,0.0,0.0,0.0,0.0,1158.7288101126904,800.585989365725,460.3079417483612,550.3020048249487,530.1892503285076 
 09/09  11:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.514391343111816,0.0,2525.1978895682316,22.001277875266668,0.0,1293.1875325359864,21.999473319865979,0.0,1269.4926888715739,21.999935287090524,0.0,759.1661122147427,21.99878149681109,0.0,1119.9414606264584,21.999985908453487,5251.847155502886,0.0,0.0,0.0,0.0,0.0,1343.4076879250725,757.2178829817613,610.3294922845223,697.6606381771906,739.7004799940721 
 09/09  12:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.184243605415487,0.0,2985.754055530838,22.000764275077154,0.0,1127.9555988033047,22.000100993658604,0.0,1551.9753185375315,22.001067168712586,0.0,906.0438025434444,22.00019557816329,0.0,1309.8615337830273,22.000153681198463,6240.9912638939399,0.0,0.0,0.0,0.0,0.0,1628.041013723342,825.3597029416227,853.8033862321101,887.9165235578191,942.3396632987772 
 09/09  13:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.151505098360315,0.0,3600.6959792574355,22.00009215692477,0.0,981.9664576682708,22.00001145324503,0.0,1585.9438305101672,22.000919826963139,0.0,1053.0760660157565,22.000025252758367,0.0,1424.6898034152656,22.00000492511856,5835.218845528821,0.0,0.0,0.0,0.0,0.0,1646.1267068625569,664.2403891019013,761.5854986070926,813.931338713114,845.8039381038869 
 09/09  14:00:00,26.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.25637229022067,0.0,3221.832445311192,22.410425413871744,0.0,960.7898795544322,21.999700045133954,0.0,1722.6283091010883,22.000414764484263,0.0,1416.6440102573338,21.99961963196362,0.0,1577.3481671736309,21.999981741361418,6807.072715840242,0.0,0.0,0.0,0.0,0.0,1725.044164479638,824.341983873964,1082.7989691178089,1026.4628593406283,1044.8937648879356 
 09/09  15:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.02881982075033,0.0,3055.923925804831,22.040771326308414,0.0,913.4051364827246,21.999966525702989,0.0,1721.0531317820242,22.000028022901604,0.0,1492.0362206314235,21.999945224580825,0.0,1627.42899175742,22.000001978804688,5574.065582663425,0.0,0.0,0.0,0.0,0.0,1452.7575061008595,530.0713477822613,803.2667651181967,832.9299206127312,851.5090689091084 
 09/09  16:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.528797645407189,0.0,2679.492206549455,22.0074729636979,0.0,830.1787643531243,21.999996916116396,0.0,1611.3129741231679,22.00000387988379,0.0,1980.4694075858998,21.99998827194663,0.0,1686.2679453027768,22.000001409933476,6031.129926844091,0.0,0.0,0.0,0.0,0.0,1416.8331475669552,615.7915108757811,1089.4264390754902,926.2402605714772,879.3075946141187 
 09/09  17:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.76295521422573,0.0,3495.301601555219,20.554040784846344,0.0,2021.7433360304613,19.378945317848055,0.0,2534.443586965269,20.920818793448345,0.0,2871.62557658923,20.37179095805885,0.0,2888.0238355166186,21.197262983238848,7431.088540279168,0.0,0.0,0.0,0.0,0.0,1604.03352066939,1076.020599245734,1336.1916219849862,1214.2434543792902,1097.0683698595008 
 09/09  18:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.552579619245905,0.0,3412.4844943958148,19.56025703655265,0.0,1960.26493466104,18.364360760048944,0.0,2560.5182860247975,20.28498934182097,0.0,2729.621896079664,19.175377670022294,0.0,2964.0871713614826,20.814297739457449,7292.1369867441339,0.0,0.0,0.0,0.0,0.0,1568.8093528464038,1052.3914607767297,1306.849194080595,1187.578977194817,1072.97702770532 
 09/09  19:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.013791602038308,0.0,3381.0616424085285,18.74123545872735,0.0,1708.6443700881947,18.051001415943749,0.0,2611.393037695676,19.68624734209814,0.0,2366.646839616334,18.19420386176648,0.0,3092.332038402342,20.452449792976066,6947.251804344134,0.0,0.0,0.0,0.0,0.0,1531.0728350531543,916.6963282221193,1189.7716202969178,1159.0126666214583,1047.1673800102165 
 09/09  20:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.30805195658902,0.0,3146.327069829238,18.324453761690117,0.0,1499.6609567638653,18.008513099770043,0.0,2472.4614827269144,19.369666560115804,0.0,1905.1363141585155,18.033649770399337,0.0,2968.7543672549147,20.25522530632753,6803.230262412374,0.0,0.0,0.0,0.0,0.0,1541.08625127413,862.594815193292,1075.4094696538703,1166.5927607688805,1054.015991381933 
 09/09  21:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.58652762382085,0.0,2988.503675660336,18.031290828553244,0.0,1373.7430059435729,18.000573697761,0.0,2432.749237452341,19.07825711778202,0.0,1653.2629396478315,18.004763900177399,0.0,2931.7480559108978,20.089296716572485,6473.58290618521,0.0,0.0,0.0,0.0,0.0,1487.271629478051,754.7036675723576,911.6893907310791,1164.3749992941715,1052.0122449692827 
 09/09  22:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.888258638282708,0.0,2681.519139169198,18.002675262329338,0.0,1288.1542798250849,17.99961890144282,0.0,2581.2496625484388,18.658902178194386,0.0,1505.190522005983,18.000193479355823,0.0,3095.6003775441674,19.825728329012898,5482.533386707049,0.0,0.0,0.0,0.0,0.0,1120.4229472129644,510.7836078492979,591.5282705131025,1132.7912469174713,1023.476340073946 
 09/09  23:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.215009407428754,0.0,2509.2490511004077,17.99996318031216,0.0,1226.948924169948,17.999678558093863,0.0,2561.6454458363266,18.391065253423819,0.0,1413.253003004918,17.99969704612457,0.0,3090.489269588942,19.637295315753627,5122.181463316127,0.0,0.0,0.0,0.0,0.0,974.6976009772509,424.3454843144374,475.14439104374426,1126.5897354016907,1017.8732774387353 
 09/09  24:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.58428213471085,0.0,2384.7656133025345,17.999841972955609,0.0,1176.5649845956924,17.999841935596018,0.0,2691.4684418504386,18.039260700609228,0.0,1347.6663220439883,17.99981216323607,0.0,3260.5916395209035,19.388958106512808,4290.658376679754,0.0,0.0,0.0,0.0,0.0,669.8499383137208,220.66012259700106,221.5722349190273,1094.701912968556,980.3431937411817 
 09/10  01:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.000080348126429,1706.128935722434,0.0,21.8082258853336,764.717308741404,0.0,21.83301896701495,1501.2799388361473,0.0,21.85623292483205,652.7772629637949,29.608175759736118,21.880323707445137,849.2659833401043,59.857362489605048,21.92204536847875,7337.951748678974,1654.8241649866287,853.8062470364203,879.0316003233369,1159.3320638530138,1687.426698339305,0.0,0.0,0.0,0.0,0.0 
 09/10  02:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.727942406831823,538.4478604587675,0.0,21.97055287587979,187.99238620722645,0.0,21.964671769118739,376.7634865711675,0.0,21.985207899387715,75.71677071935437,22.442947485621518,21.97023551134513,51.28716919113367,243.43866365688064,21.994775346551586,2625.0912455157979,379.79191412398066,207.04953474884869,222.89920282960004,211.63039892505865,500.1892207480414,0.0,0.0,0.0,0.0,0.0 
 09/10  03:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.540475764335299,268.97431413618508,0.0,21.997386327115117,44.856068280058938,0.0,21.994917363700446,110.72590343919637,0.0,21.999299284406285,0.0,91.04127875690301,21.994611098067354,0.0,548.0023889885652,21.999847190102519,1574.2834290200177,83.94676058509779,60.03956563401237,90.39071129082442,0.0,236.3754173698147,0.0,0.0,0.0,0.0,0.0 
 09/10  04:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.384047921681966,15.477207198686302,0.0,21.999391139843657,0.0,79.7252183562905,21.998481543401593,0.0,132.16074374787787,21.999840585781429,0.0,215.72131669559895,21.998072919271555,0.0,795.1778830923895,21.999991708742046,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/10  05:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.26060457085283,0.0,45.1158321195544,21.999865994958815,0.0,111.33984874768066,21.999530507883099,0.0,187.74327834505585,21.999901859624165,0.0,246.1585719962377,21.999275428538053,0.0,854.028067868644,21.999959558155657,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/10  06:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.14899842629896,0.0,67.85558117183246,21.999947370880716,0.0,123.47924494820745,21.99981485844326,0.0,207.52546908967725,21.999906809755598,0.0,257.82321737204895,21.999642096580865,0.0,875.719504825267,21.99968980487238,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/10  07:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.09706711117821,0.0,369.1936378947248,21.99973782726775,0.0,884.1946714387559,21.99925062886196,0.0,461.46465499086119,21.999649269208829,0.0,371.0976680020376,21.999483669863609,0.0,873.8879074579436,21.999483351145377,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/10  08:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.21806760195756,0.0,887.9198530799713,21.99993493050202,0.0,1220.0302534334497,21.999748831957399,0.0,756.9268932105133,21.9999373062548,0.0,506.8905434595463,21.99980505619131,0.0,967.4610627576449,21.999934522715205,2995.5525137386537,0.0,0.0,0.0,0.0,0.0,384.74207416042477,531.067313499047,212.65613045294104,431.8815747887542,331.6744466972178 
 09/10  09:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.546947585102538,0.0,1669.388465651612,21.999992468886278,0.0,1571.1816008095153,21.999949134052036,0.0,1053.7813079098306,21.999995687904137,0.0,651.0601870457945,21.999956356061476,0.0,1076.9707609160769,21.99999787421862,4306.083446904252,0.0,0.0,0.0,0.0,0.0,873.7554549444406,740.4478495351656,455.8591445559813,576.0189965365665,556.4710271918295 
 09/10  10:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.118185536071125,0.0,2512.7770488967546,22.00188757463804,0.0,1653.6583080284818,22.00191995971072,0.0,1278.9283426596476,22.000390913842567,0.0,766.0132022154494,22.000257808570909,0.0,1218.395382576146,22.000313511942623,5464.961425675745,0.0,0.0,0.0,0.0,0.0,1323.471061034898,877.9438660233117,664.9936536560805,745.9694487196692,749.0524221015166 
 09/10  11:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.874134943075533,0.0,3044.639171394249,22.000653441316716,0.0,1425.5307887162103,22.001774469785006,0.0,1443.379824379183,22.00088632675139,0.0,855.2119294954757,22.000044649536457,0.0,1310.3885139616387,22.000013252567535,5877.717190865946,0.0,0.0,0.0,0.0,0.0,1531.1183347991405,843.7625397680417,748.9482615882967,814.0670150927417,836.2900654774568 
