Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SOUTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),EAST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),NORTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),WEST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),CORE LIGHTS 1:Lights Electricity Rate [W](Hourly),PLENUM:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),SOUTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),EAST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),NORTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),WEST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),CORE:Zone Air System Sensible Heating Rate [W](Hourly),CORE:Zone Air System Sensible Cooling Rate [W](Hourly),CORE:Zone Air Temperature [C](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),SOUTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),CORE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),SOUTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),CORE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly) 
 09/10  12:00:00,26.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.67336858958192,0.0,3462.1153018937059,22.37454548473748,0.0,1200.925730746589,22.001264474066649,0.0,1617.25066492643,22.000513683005204,0.0,948.8874058044244,21.999956443646917,0.0,1427.5774417236599,21.999976169148533,6399.495892955252,0.0,0.0,0.0,0.0,0.0,1696.6381110989597,847.7137657197817,876.3868902530355,921.3121807156149,953.9139710275923 
 09/10  13:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.785154951496318,0.0,3317.3524895051298,22.880088857384729,0.0,1098.9682189565734,22.00151167730753,0.0,1795.2308038364309,22.00034401814469,0.0,1157.0904041419036,21.9999959462384,0.0,1607.716928224934,22.000558605453159,6949.852945259351,0.0,0.0,0.0,0.0,0.0,1737.513697989705,903.5701374091947,1044.4547444898879,1066.5242369316564,1094.2591542986396 
 09/10  14:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.853934235022778,0.0,3412.867486595511,22.107440912147945,0.0,998.926509631141,22.000134464347576,0.0,1769.419203918781,22.00085532782156,0.0,1235.5560987073032,22.000040099655647,0.0,1666.9609704559753,21.999986809186696,6268.629114774819,0.0,0.0,0.0,0.0,0.0,1673.8618517110595,711.9876760998952,873.7967965564076,947.4556828917066,957.996133375482 
 09/10  15:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.238409947470715,0.0,2294.969377943275,22.016375436071106,0.0,856.0274309036968,22.00003386759203,0.0,1588.36696951058,22.000089294948699,0.0,1047.097076258779,22.000016882615524,0.0,1640.87152241478,22.00000123271031,5092.8765898476599,0.0,0.0,0.0,0.0,0.0,1171.722405345945,532.344201087742,650.0493594509065,836.2781919390077,798.9514578837902 
 09/10  16:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.315377725538057,0.0,1777.7874059680945,22.001733046949246,0.0,748.8549637144715,22.000012307086153,0.0,1434.0517507465666,22.00000827475168,0.0,952.4528112077587,22.000011706172474,0.0,1575.340506139738,22.000003303220315,4052.3981374480715,0.0,0.0,0.0,0.0,0.0,802.4137610419489,364.73329712673788,460.31235932783678,694.1310354688335,627.276710342446 
 09/10  17:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.073321173431947,0.0,1296.9157096023974,22.000469615392178,0.0,618.8062358932939,22.000008683408816,0.0,1196.2738131104507,22.00000497921374,0.0,788.2508746265967,22.00000998075077,0.0,1503.4737614182614,22.000003741901055,3226.3294946520616,0.0,0.0,0.0,0.0,0.0,509.2510944494309,240.26702678415766,306.70887954539088,597.2536663444,469.3178533884138 
 09/10  18:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.676145330580768,0.0,980.5840988941018,22.00007542483916,0.0,512.972786621769,22.00000557518129,0.0,993.8723203487775,22.0000042013983,0.0,665.9118017707547,22.00000735765926,0.0,1423.598436093689,22.00000381793361,2608.864558525338,0.0,0.0,0.0,0.0,0.0,303.15272234393776,141.6845896923354,190.23990442501296,525.2003647514349,345.05600317234816 
 09/10  19:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.19050784490384,0.0,772.6222746139465,21.99977911540455,0.0,434.96063995247007,21.999739815934374,0.0,841.9265916627041,21.999773034461385,0.0,576.3839629758109,21.999665319770853,0.0,1348.1449623204858,21.99987089641487,2415.8903380237386,0.0,0.0,0.0,0.0,0.0,224.99410225744448,113.20762293293322,159.09803993579113,518.4420735142271,296.6175252430737 
 09/10  20:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.715988294576755,0.0,662.7816700578324,21.999786523567538,0.0,391.60049123362117,21.999746762207619,0.0,758.2686658899233,21.999767865271275,0.0,527.7535263514806,21.999667636917147,0.0,1280.6547253004447,21.99981523083166,2296.1948957681167,0.0,0.0,0.0,0.0,0.0,180.87847555495206,96.37629448080507,141.3864614178803,505.4137762016178,268.6089139725931 
 09/10  21:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.286693924009705,0.0,615.6164749733362,21.999953463121864,0.0,372.60918162756527,21.99995240353838,0.0,723.4115477783057,21.9999310651364,0.0,506.09994005642968,21.999932018519269,0.0,1246.5929045044177,21.999902069014025,2553.0429083010105,0.0,0.0,0.0,0.0,0.0,250.0642285357556,149.3587054073834,205.652251414001,537.8859134269994,306.5508353766023 
 09/10  22:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.920799428986,0.0,564.7428741804733,21.9997584465302,0.0,351.46582304957476,21.999657437159333,0.0,679.4625345113368,21.999758178228963,0.0,483.726227308915,21.999531332118253,0.0,1199.4376668886017,21.999802974666907,2224.7751030709084,0.0,0.0,0.0,0.0,0.0,145.93475225022559,83.78873209603833,130.7401122781987,508.2330178730585,252.54751443311904 
 09/10  23:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.596372026522539,0.0,485.2951684284235,21.999910229908964,0.0,317.51649719092486,21.999829802473934,0.0,606.19632832246,21.99996912304514,0.0,449.1779433718475,21.999673224694776,0.0,1154.3466275968586,21.999751866958435,1395.2689506819129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,291.73797654164448,0.0 
 09/10  24:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.287606067066514,0.0,435.004748055253,21.999963546204215,0.0,294.7165948009583,21.999886324748496,0.0,558.772961589128,21.999850053209049,0.0,426.05870485803237,21.999738806896816,0.0,1115.3899472209992,21.99981248049884,1294.029767998603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,190.49879385833465,0.0 
 09/11  01:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.988638375350346,0.0,3667.387762521736,18.865108074241275,0.0,2144.7110289861195,18.21798496504562,0.0,2734.7097518804387,19.842760481657569,0.0,2293.0647399876127,18.180383760646124,0.0,3144.495805192387,20.652390902942327,6814.382977831522,0.0,0.0,0.0,0.0,0.0,1526.8775308188356,960.2531351227385,1023.5864617195591,1155.836847263565,1044.2980287665544 
 09/11  02:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.514059810371415,0.0,3293.4188697534375,18.08884772873609,0.0,1566.3291447259836,18.029964342347346,0.0,2667.235252161636,19.089217117287306,0.0,1720.2855932083467,18.029769588103084,0.0,3140.7009260065635,20.13820541539084,5932.808157070523,0.0,0.0,0.0,0.0,0.0,1382.0356597784838,621.2474126690668,660.076439429614,1137.860900991497,1028.056770061593 
 09/11  03:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.104273120676529,0.0,2731.9894659289836,18.01358043325422,0.0,1340.7063788966219,18.006324432212077,0.0,2605.538906693463,18.642620378277763,0.0,1496.4797776213719,18.007389193203623,0.0,3109.975533482778,19.83940317795954,5193.228220789546,0.0,0.0,0.0,0.0,0.0,1050.3977799196985,435.0513342535138,451.4856067518056,1130.9498693689243,1021.8126563553354 
 09/11  04:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.69000206683931,0.0,2446.908938481653,18.00155750558247,0.0,1205.7866773503816,18.001029890456644,0.0,2648.585149500539,18.19761586507743,0.0,1361.6161159528038,18.00159615951909,0.0,3181.7255506435878,19.51072153471764,4459.324288152184,0.0,0.0,0.0,0.0,0.0,747.6981119119932,252.57466697834449,244.39094751723534,1109.0780812057945,1002.0515063985478 
 09/11  05:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.30729707601737,0.0,2336.5986713168824,17.999987330860394,0.0,1157.426910718766,18.000010809855519,0.0,2466.7563448864796,18.125284932051973,0.0,1313.751941440908,18.00018725968765,0.0,3007.564048987415,19.469402129379885,4767.547786763453,0.0,0.0,0.0,0.0,0.0,839.5007104047602,328.33493828073349,343.39797437830989,1130.9607250770444,1021.8224644823366 
 09/11  06:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.02050777440192,0.0,2251.248299685515,18.000007905735506,0.0,1117.4612393926173,18.001134213964659,0.0,2444.7336512719477,18.024391664670035,0.0,1274.0169753553892,18.000882883765518,0.0,3249.8518770519888,19.25344268383706,3754.1714388337579,0.0,0.0,0.0,0.0,0.0,512.946647612599,113.06058313276343,85.46621290322949,1090.857856292288,848.3091647526097 
 09/11  07:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.841074729961478,0.0,2437.3474384005996,18.000005042159267,0.0,1581.8247806185869,18.00039461350655,0.0,2236.8141287203877,18.285493194255009,0.0,1341.913308545345,18.00035630771749,0.0,2737.503698782339,19.42217454525428,5947.327616339544,0.0,0.0,0.0,0.0,0.0,1196.742564564729,776.1295272242976,652.0018932819562,1165.7069738217943,1053.215683306499 
 09/11  08:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.842317110263634,1174.396765499343,33.68422942498546,21.86169417363363,122.41809148720387,436.0567462206046,21.898966172218647,1277.4324363308347,70.61064186895657,21.910208931849846,529.5731976907513,46.2776987653594,21.87680271253073,1066.6560938516623,124.36385476010328,21.935057398648735,5028.384830349293,972.0464023768631,136.54137207840186,430.1951261508225,1032.6906535158378,1200.096019927348,0.0,73.30190650784819,6.127656756079513,51.53081357421436,22.323905321609055 
 09/11  09:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.153388362436364,0.0,738.9411262297358,21.978816510846028,0.0,1125.6877648498217,21.97866405268519,8.690376877190375,216.5198288895608,21.9907798396017,0.0,218.66896500509029,21.969409695983779,60.724790804790249,237.4976599388774,21.99564398387536,3066.0709026116298,0.0,0.0,0.0,0.0,0.0,567.5216109216642,670.9152705237442,276.36314220601,216.1777783487708,231.56212647117219 
 09/11  10:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.6816155216192,0.0,1985.8936498228637,21.997400596503775,0.0,1393.3789293295777,21.996484219718995,0.0,820.7492722977845,21.999018528073429,0.0,530.3768008758038,21.992723242991759,0.0,834.3495882146972,21.99958278494533,5074.418615676594,0.0,0.0,0.0,0.0,0.0,1260.6453633747686,870.3150861315731,571.7484155645236,642.4204029412367,625.7583735242238 
 09/11  11:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.39780595417318,0.0,2874.0895733870445,22.00065623467482,0.0,1301.6583758685602,21.999518580823069,0.0,1177.2997341045514,21.99994089636757,0.0,719.3832327561588,21.998803148722069,0.0,1107.1008514937294,21.999986860876768,5587.237566305217,0.0,0.0,0.0,0.0,0.0,1554.675828763552,808.4513975273562,633.580509606013,736.579987503162,750.4188687648647 
 09/11  12:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.102415745079694,0.0,2963.6369423865146,22.363518873343755,0.0,1090.4081565420566,21.999574845276947,0.0,1434.76298501287,22.000115254881235,0.0,855.1221192032122,21.999739556426655,0.0,1302.2024275631259,22.00010318907966,6613.923914619636,0.0,0.0,0.0,0.0,0.0,1748.025340570154,888.3286920448971,902.3041602291104,972.4521088669732,999.2826387682327 
 09/11  13:00:00,26.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.134384541396686,0.0,3097.147441250717,22.8641749245637,0.0,993.3105622668852,21.999960603934054,0.0,1588.1453555175365,22.00061601217725,0.0,1059.0260180925039,21.999972315522187,0.0,1478.8749590355868,22.000003401494288,6961.606468996186,0.0,0.0,0.0,0.0,0.0,1758.2795489995186,900.8602047902263,1045.2376679375778,1071.9169121751116,1081.7811609534836 
 09/11  14:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.23253206707325,0.0,3127.081313569865,23.039665179474633,0.0,913.2050028561152,22.000055501609045,0.0,1600.2014209216225,22.00055378459614,0.0,1434.2548206552299,22.000240801060039,0.0,1600.3430402639415,22.000677224869336,7198.158204705342,0.0,0.0,0.0,0.0,0.0,1764.8049242624134,899.2282267701744,1200.8709953726043,1129.2384304526555,1100.4846537072249 
 09/11  15:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.107194919470904,0.0,3110.0539340147086,22.826453508470565,0.0,875.31712121445,22.000008443987839,0.0,1626.128922341913,22.00044374887494,0.0,1876.2129213930935,22.00099310024546,0.0,1706.6813444938096,22.00053483294888,7314.403823633476,0.0,0.0,0.0,0.0,0.0,1759.252224723045,885.3678935431713,1325.4728697801732,1147.4294946993005,1093.3503667475182 
 09/11  16:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.83787893879113,0.0,3173.134055873581,22.16550489902945,0.0,857.6195752962769,22.00143493219209,0.0,1658.9815534141065,22.000686778242128,0.0,2118.968279116505,22.00192374321834,0.0,1784.7832643222274,22.000583811598376,7047.857564588718,0.0,0.0,0.0,0.0,0.0,1722.9245908246815,814.693626452683,1296.3807485183664,1087.0913918142117,1023.2362328385069 
 09/11  17:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.192789918645127,0.0,2985.511645100827,21.37999222544943,0.0,1672.0893578101296,20.179431437041733,0.0,2136.8375084778624,21.39123583047668,0.0,2457.308395759474,21.169633350540154,0.0,2482.5645665063527,21.52943073426802,7819.28632264988,0.0,0.0,0.0,0.0,0.0,1702.4415160236075,1142.0348244892489,1418.1674268757525,1288.7376982200179,1164.373882900986 
 09/11  18:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.073945543093595,0.0,2883.9213397631685,20.531694013339008,0.0,1623.9569225129758,19.404070989086457,0.0,2143.0009277761876,20.930755168607609,0.0,2276.8861734877748,20.07094166534648,0.0,2509.292886876371,21.28023433935432,7701.195685297285,0.0,0.0,0.0,0.0,0.0,1672.5055827964744,1121.9531488914734,1393.2302028969762,1266.0763819174679,1143.8993946546253 
 09/11  19:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.614099718669779,0.0,2663.6070552421185,19.993642231935753,0.0,1511.217754674468,18.99324165802434,0.0,2056.3617849869408,20.601637894225044,0.0,2004.5705680882844,19.25670944552291,0.0,2464.5380027001349,21.10871969980885,7701.528795997782,0.0,0.0,0.0,0.0,0.0,1672.590026236792,1122.0097953892442,1393.3005459515508,1266.140305079515,1143.9571492004132 
 09/11  20:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.980076806841504,0.0,2987.9622573219455,19.113800457502955,0.0,1702.6025307855826,18.149140328919438,0.0,2307.604351396546,19.996473017738876,0.0,2080.4238859245385,18.2088531932893,0.0,2741.8603698715025,20.734392445297297,7359.43102454546,0.0,0.0,0.0,0.0,0.0,1600.6722099966656,1060.2052098601208,1288.554244431509,1211.6989629893679,1094.7694231275287 
 09/11  21:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.251716416460199,0.0,2901.447047707887,18.671594089319635,0.0,1522.249088697349,18.021702535123404,0.0,2282.6690404011048,19.656467999857115,0.0,1780.9887211123774,18.03636200004552,0.0,2746.7486259989998,20.48969908032738,7120.003410581831,0.0,0.0,0.0,0.0,0.0,1589.0575833039966,976.1672997075161,1161.5151168197963,1202.9067624181808,1086.825674192073 
 09/11  22:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.53550559713137,0.0,3121.0226908127776,18.06619449585286,0.0,1391.9922804079457,18.003885335415739,0.0,2660.3080667384658,18.99424985463941,0.0,1600.1996102819067,18.007046157535453,0.0,3190.600421163892,20.00979299335986,6143.799347154659,0.0,0.0,0.0,0.0,0.0,1376.0682470708117,698.7838047439494,818.8108546194329,1127.7152695691476,1018.8901970110492 
 09/11  23:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.84638652379281,0.0,2752.9006230445186,18.007763334650219,0.0,1307.8652608231642,18.00023978880054,0.0,2557.0014525578337,18.711575436633966,0.0,1489.5643608871038,18.000747356995697,0.0,3086.756896918917,19.815064994890237,5871.28604597706,0.0,0.0,0.0,0.0,0.0,1247.976074193719,632.1903464936115,729.5270220313262,1133.7337436790088,1024.3278854391268 
 09/11  24:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.212158574344586,0.0,2562.515582213305,18.000482135957847,0.0,1246.1168886214396,17.999762086465585,0.0,2607.739255228805,18.404145672343593,0.0,1414.8087936168452,17.999819937117278,0.0,3150.8992909127648,19.60910818063698,5363.235884241745,0.0,0.0,0.0,0.0,0.0,1051.0845817388395,507.4417989734619,573.9344458802466,1117.5438022597724,1009.7002812491568 
 09/12  01:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.640446873080664,0.0,2418.6353733744706,18.000079756716795,0.0,1190.276886039585,17.99995930248088,0.0,2699.1157582350945,18.070244806442468,0.0,1352.672019613637,17.999966368623384,0.0,3266.131109367373,19.386923245198383,4550.298616461058,0.0,0.0,0.0,0.0,0.0,759.1207258073529,297.6238653590791,313.7444497973971,1093.855320936166,982.4232804207945 
 09/12  02:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.049122374811586,0.0,2336.9978681752129,17.99941234278166,0.0,1155.4015158852365,17.99925263288715,0.0,2531.8793913527617,18.007726741327553,0.0,1314.7855715148044,17.9991546267147,0.0,3226.9108504284997,19.277091912729199,4172.330233186801,0.0,0.0,0.0,0.0,0.0,646.08099775285,209.23020644646514,203.3226965972828,1094.6525716384272,915.5127866115075 
 09/12  03:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.54381008862748,0.0,2267.6436138997607,17.999665385226316,0.0,1123.9600820757813,17.9996486268278,0.0,2413.2937184013665,18.001413213739853,0.0,1281.820986177573,17.999604717871255,0.0,3202.7054176825215,19.186077521062488,4045.719083001773,0.0,0.0,0.0,0.0,0.0,609.271674870703,191.27088997011874,184.21387381370367,1094.6525716384272,862.7790985685518 
 09/12  04:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.17803003663454,0.0,2268.7781333794507,17.99984871379154,0.0,1122.944097811102,17.99984041904273,0.0,2337.115449678852,18.054760911998068,0.0,1280.0711030643598,17.999807900459794,0.0,2873.9688967532085,19.33239797947455,5207.360569579263,0.0,0.0,0.0,0.0,0.0,974.2010882593984,449.5546303704824,501.7913935541213,1144.3567325462607,1033.9257507087316 
 09/12  05:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.88673580398351,0.0,2256.534375621847,17.999989409864708,0.0,1117.8122066868314,17.999985616809235,0.0,2275.8070047115149,18.11390953317673,0.0,1274.5693979652752,17.999975914740238,0.0,2820.434072996886,19.392866812255016,5465.150346519183,0.0,0.0,0.0,0.0,0.0,1059.1856173631393,518.0576923615913,587.9451995013402,1153.8909508492423,1042.5399123036016 
 09/12  06:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.699485905694659,0.0,2234.061452038831,18.00000276962074,0.0,1108.8895089228268,18.000005626300358,0.0,2339.5019971011786,18.05675041701566,0.0,1265.4696074258882,18.000003654729288,0.0,2879.4585851274048,19.340211458829068,5174.274743117417,0.0,0.0,0.0,0.0,0.0,956.6358888420061,441.9796775458621,493.80661533298197,1144.377275762078,1033.9443114942206 
 09/12  07:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.558481966041957,0.0,2303.77699823646,18.00000578960881,0.0,1144.760285703871,18.00001290527259,0.0,2281.207449651521,18.143586477955254,0.0,1295.5465736388879,18.00001524886185,0.0,2804.155201622079,19.381471218033377,5360.661141111071,0.0,0.0,0.0,0.0,0.0,1038.338415775778,483.48649648194029,535.1091042248055,1155.8690376884834,1044.3271127997955 
 09/12  08:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.524052447812335,1315.156610587334,0.0,21.829012186807359,487.4633852098818,33.00173240214355,21.874030167928408,1259.3124585662156,0.0,21.877884648844384,551.13814293816,50.11743367400248,21.894013353929468,1064.8499924074566,43.7395947751816,21.922148341142777,5703.655735958037,1198.1229752702109,447.88999235895997,562.71128861285,1118.1736366717926,1273.2268689039568,0.0,0.0,0.0,0.0,0.0 
 09/12  09:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.79305806238685,0.0,1099.3675760170555,22.000005341094857,0.0,1025.3995732286767,22.000007086111667,0.0,498.7960445274239,22.000003723855156,0.0,351.31487614539949,22.000004058615248,0.0,480.71041194721877,22.00000352379723,2549.1025554054915,0.0,0.0,0.0,0.0,0.0,465.55925282634396,434.6007708671815,134.70689732332415,203.0346036741407,207.67005657423236 
 09/12  10:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.284864243986065,0.0,1898.7725674206204,22.000004005856519,0.0,1248.4588485326836,22.00000585494989,0.0,690.8466776101859,22.000003605837067,0.0,476.1676757552091,22.000006808959303,0.0,715.3039249864633,22.00000267915501,3729.026251824209,0.0,0.0,0.0,0.0,0.0,909.189776411725,600.6235880004986,328.8060524875191,401.7514681446148,385.1243926395837 
 09/12  11:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0628207362758,0.0,2970.9458758789517,22.000853710479534,0.0,1265.4899536633823,22.000002267175576,0.0,1131.4692515119719,22.0000012350084,0.0,701.0957187370183,22.000003915082659,0.0,1076.2719034788375,22.000001303318969,5069.097194921234,0.0,0.0,0.0,0.0,0.0,1385.0803712190369,704.2266060676659,578.753915645414,646.5803422674085,650.9249855814408 
 09/12  12:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.831937494463867,0.0,3370.001519113517,22.319207531223137,0.0,1076.2212225927308,21.999478419403518,0.0,1410.1467334224458,22.00076934230911,0.0,846.7889170343881,21.999666586444677,0.0,1312.9452786166567,21.999954806926298,6238.234628016409,0.0,0.0,0.0,0.0,0.0,1702.4415160236077,809.2393849284181,834.5429575103497,889.5335017894383,898.9462936243274 
 09/12  13:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.791345850509527,0.0,2958.720885371162,22.02162078536779,0.0,955.2561787437112,21.99995056603433,0.0,1522.2090060579317,22.000624366583535,0.0,951.4938380620472,21.999962155368924,0.0,1416.8598015033338,21.99999917298282,5256.200910729971,0.0,0.0,0.0,0.0,0.0,1352.459887105129,607.3174552211071,673.7554089877912,752.9417178222818,766.1954674533938 
 09/12  14:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.56943339358092,0.0,3322.306710009263,22.00232340378339,0.0,890.3415652919903,22.00098721888457,0.0,1587.7514902166707,22.00048997308717,0.0,1310.7038757573928,22.001179170294138,0.0,1532.1998797056113,22.00048845785392,5694.4110736324569,0.0,0.0,0.0,0.0,0.0,1496.9725235448466,626.3311913746094,829.8708454762877,821.0142456335328,816.6912934629127 
 09/12  15:00:00,26.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.149017028475965,0.0,2920.3689097593839,22.000353506544074,0.0,839.6646992018868,22.000207018972618,0.0,1581.8582027704734,22.000050038778693,0.0,1555.5749090423438,22.000290703312716,0.0,1618.1323670627622,22.00003263940208,5859.723277125073,0.0,0.0,0.0,0.0,0.0,1429.0946626784053,661.4132213490094,952.1612938859533,864.6670391454043,848.8560859260331 
 09/12  16:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.64648299438256,0.0,2497.919263851701,22.001299782934333,0.0,754.5680674081486,22.000862420096447,0.0,1462.5827216083645,22.000787739365174,0.0,1958.877287520821,22.002111243630126,0.0,1616.0588064337822,22.000530086762617,4979.832615013262,0.0,0.0,0.0,0.0,0.0,1104.8382356266816,490.435455306347,882.3789925565448,722.0445980078505,676.6043593755694 
 09/12  17:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.85624514751107,0.0,3770.355881091623,20.158465292514899,0.0,2196.6216142181995,18.946411502941009,0.0,2764.8878783404718,20.618444632668785,0.0,2982.5144133517744,19.59561648633954,0.0,3167.413888141924,20.959533330038604,7215.185703938207,0.0,0.0,0.0,0.0,0.0,1549.3022308978419,1039.3056587793429,1290.599375993358,1172.8122065291178,1059.6352575982792 
 09/12  18:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.64851887052654,0.0,3956.5443769635928,18.757070910994626,0.0,1975.7589213836889,18.067889751455323,0.0,2972.732468852042,19.65823250281585,0.0,2919.4738695816906,18.137408598080105,0.0,3434.854582126708,20.347301975133385,6684.61945446233,0.0,0.0,0.0,0.0,0.0,1462.762057651648,843.0062999489562,1167.5716272366408,1107.3018306230154,1000.4466648618004 
 09/12  19:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.11809231047967,0.0,3572.143888677353,18.117475329716073,0.0,1598.8193771087206,18.01541110206901,0.0,2826.4894248808188,19.135343134208278,0.0,2096.423301811691,18.036286322794287,0.0,3339.945138715797,20.05554187025679,6297.860102621839,0.0,0.0,0.0,0.0,0.0,1429.07134715034,725.2300494473208,929.0703054978663,1108.9876366235336,1001.9697897625092 
 09/12  20:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.431907752110108,0.0,2968.9001334412698,18.012464948891,0.0,1385.8640785971275,18.00211693107586,0.0,3096.904012376745,18.327832166100355,0.0,1718.439569338363,18.005972271064328,0.0,3655.0225410644454,19.536232390834255,4845.225669372427,0.0,0.0,0.0,0.0,0.0,894.7428138247163,377.3702463996909,471.46464106451279,1049.7071210971927,948.4098728460463 
 09/12  21:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.672002332129226,0.0,2614.3091117684386,18.00074988288864,0.0,1261.2154446628079,18.001215730747153,0.0,2882.6323228692438,18.021416080994407,0.0,1505.0089461402236,18.001929057003254,0.0,3692.132926205659,19.202032623875586,3904.5905377454384,0.0,0.0,0.0,0.0,0.0,567.4719357870255,158.41880843858685,179.09130716651183,1049.7071210971927,846.3703911158531 
 09/12  22:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.9234708781185,0.0,2427.330288002462,17.999640766218147,0.0,1187.7387084737209,18.001005068791934,0.0,2590.7773839244639,18.00214243209393,0.0,1387.2873238010628,18.001071519304867,0.0,3554.17464704373,19.061098903467277,3680.946374038908,0.0,0.0,0.0,0.0,0.0,504.7100689723951,128.64804627820326,128.21208047797115,1049.7071210971927,766.1380830728781 
 09/12  23:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.243806027757708,0.0,2309.6799507546736,17.99981278749181,0.0,1139.0032744069998,18.001094028092653,0.0,2441.9784015325515,18.00121564768157,0.0,1316.61142528589,18.00100744582437,0.0,3522.4976692866196,18.936961887301444,3507.0991321209087,0.0,0.0,0.0,0.0,0.0,450.1434361775705,104.46765688260078,92.89295595445195,1049.7071210971927,706.3569878688248 
 09/12  24:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.643551478881386,0.0,2207.63761113723,18.000691767117226,0.0,1096.5953119074914,18.00007879939871,0.0,2331.8201098982115,17.999860759719274,0.0,1263.3890798896837,17.999906457466375,0.0,3629.050489651163,18.755172061027353,2919.56811939416,0.0,0.0,0.0,0.0,0.0,196.25103132920368,0.0,0.0,1049.7071210971927,570.0789928274955 
 09/13  01:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.200332045364609,0.0,2121.368566984635,18.000317244810515,0.0,1058.746558073577,17.999512364756585,0.0,2240.6143293658944,17.99999051527128,0.0,1220.260445949817,17.99931764202646,0.0,3816.936114347109,18.524875515978424,2642.0114638749148,0.0,0.0,0.0,0.0,0.0,37.86880437988669,0.0,0.0,1049.7071210971927,450.90456425756738 
 09/13  02:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.748907037559705,0.0,2057.7358600960235,18.00030951814952,0.0,1030.2980936210759,17.999652131497436,0.0,2176.075684304239,18.000207200379799,0.0,1189.2385968777217,17.999455463304679,0.0,3975.448624549297,18.30046638948994,2556.037502106594,0.0,0.0,0.0,0.0,0.0,4.236534099201155,0.0,0.0,1049.7071210971927,398.56287276993188 
 09/13  03:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.394734775618827,0.0,2012.2380594028496,18.000022608805684,0.0,1009.3662035951854,17.99976212169404,0.0,2129.5438802739679,18.0001067711223,0.0,1167.0610017170953,17.999559268693706,0.0,3972.573734332638,18.18517562534013,2530.3967853212677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1049.7071210971927,377.1586900838061 
 09/13  04:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.09144496134359,0.0,1979.5181247328156,17.999648932758477,0.0,994.4364284364106,17.999622706413878,0.0,2095.824865776559,18.001817947748813,0.0,1151.507277365528,17.999446952417708,0.0,4151.677399532458,18.01521626066313,2476.51356089228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1035.0998715031718,337.88271524884 
 09/13  05:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.79946249882525,0.0,1906.3738842862923,17.99975516467862,0.0,961.9843248271423,17.999692188456835,0.0,2023.6335322990163,18.00172495842582,0.0,1118.7691113541296,17.999504135240593,0.0,3953.7061259934505,18.000932314971313,2375.2616550789359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,966.4353325921024,305.29534834656507 
 09/13  06:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.537322864935793,0.0,1880.978488188327,17.99988963888831,0.0,950.1542843352327,17.99976318441587,0.0,1998.1849556594144,18.001696815174438,0.0,1106.7897489825892,17.999563770287968,0.0,3922.2013340892137,18.000645917678776,2354.7027020989778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,956.7742738854402,294.39745407326935 
 09/13  07:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.396989152071215,0.0,2127.6302158965825,17.999989086508437,0.0,1533.1293015205145,17.999958625296004,0.0,2209.0111541012267,18.000176464410573,0.0,1198.8181909960495,18.00028083178302,0.0,3293.6956963688219,18.426364326176964,3519.3205856377765,0.0,0.0,0.0,0.0,0.0,381.3475416514739,307.4070690023358,35.592599326738767,1055.041625488057,636.4007760289026 
 09/13  08:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.368444942263378,1613.7576970180558,0.0,21.813863443635197,484.3975419501868,26.622722948356818,21.86611338629158,1569.431480144394,0.0,21.855625138427944,669.0295945323726,38.70286879696505,21.89439619665065,1721.6281352164404,18.409491646465136,21.84237738014746,7304.417557598019,1517.9254830721587,471.7304396735469,732.2485947726318,1856.1816661927106,1622.8003997467038,0.0,0.0,0.0,0.0,0.0 
 09/13  09:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.680057938830033,0.0,349.17388212538028,21.97162629198813,0.0,539.907973820842,21.971965346504356,110.05070212922374,131.64915849467298,21.98519035791267,0.0,142.82462898824543,21.973851630591015,352.54456436942567,78.61763348103023,21.98945875740784,1573.503927903147,0.0,0.0,0.0,377.9929152513649,91.9800385115139,0.0,0.0,0.0,0.0,0.0 
 09/13  10:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.08133665309156,0.0,673.7913586947798,21.99570130174009,0.0,559.5013801957284,21.99403539413297,0.0,399.49985099691687,21.9984799833382,0.0,344.1663606741122,21.99339047128614,0.0,283.3853129534573,21.999443551593644,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/13  11:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.443422681044667,0.0,668.9563950825032,21.999323843417558,0.0,479.9360897414822,21.99862028999768,0.0,597.9710090036265,21.999787860400447,0.0,444.6577196818821,21.998165210061516,0.0,634.4514743751056,22.000031970039005,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/13  12:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.726558513985276,0.0,731.4142034459765,22.000002500284738,0.0,438.8883012991919,21.99974061995151,0.0,671.9077898157466,22.000003036606974,0.0,482.85218542234545,21.999471888072038,0.0,782.0267067081013,22.00011161759236,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/13  13:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.993043720891675,0.0,1067.4837334187415,22.00002912114164,0.0,535.5183292065158,21.999908147758914,0.0,972.9931185433907,22.0001261945446,0.0,635.9356379931087,21.999730465954867,0.0,911.6664421495843,22.001611299713063,1125.541673095364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.010698955095714 
 09/13  14:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.38866741059258,0.0,2425.381082864174,22.001556020813046,0.0,573.7817130710605,21.99998221540909,0.0,1082.8753827668448,22.000014452544244,0.0,1111.8408093396038,21.999935971109687,0.0,1047.869108132952,22.000109993546908,2974.498147387747,0.0,0.0,0.0,0.0,0.0,755.7223377332748,143.72236309203965,323.07109560922836,321.5788300295794,326.87254678335656 
 09/13  15:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.02416804501397,0.0,2492.0090780663806,22.001640121530178,0.0,598.8257246716581,21.999999188080126,0.0,1151.2054362192906,22.00000231423018,0.0,1515.3786829502263,21.999992465463014,0.0,1161.7433821402684,22.00000578554466,3210.511839933257,0.0,0.0,0.0,0.0,0.0,778.1973506914552,153.02932567818787,463.11607963678775,361.98135051362126,350.6567592729367 
 09/13  16:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.624614462160936,0.0,1734.2572040030032,21.999940207524678,0.0,578.8708255627125,22.000538927743553,0.0,1124.1487367953662,21.99994558408368,0.0,1188.974399941093,21.999676582139214,0.0,1197.5667569775556,22.000002263556657,2579.2221304349188,0.0,0.0,0.0,0.0,0.0,460.772861389932,88.76447974188506,292.60903533400349,333.8005330679649,299.74424676086519 
 09/13  17:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.9660035841391,0.0,3736.73115843219,19.61397710556075,0.0,2214.0465719518094,18.547372209776399,0.0,2762.92503141696,20.266653155337495,0.0,2704.229680860493,18.4136688506334,0.0,3159.9908653656996,20.719945438206197,7135.848695602646,0.0,0.0,0.0,0.0,0.0,1530.971285889136,1027.0088618740156,1268.3038530517104,1158.9357945323664,1047.0979261151486 
 09/13  18:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.9827414288167,0.0,3601.9566414251496,18.580874314119748,0.0,1797.6729415964447,18.054084733833215,0.0,2735.947398318746,19.52971817963582,0.0,2236.0692291830575,18.050036799342395,0.0,3179.385974118925,20.235075095447387,6679.605142860792,0.0,0.0,0.0,0.0,0.0,1501.9534026099878,853.1461400058176,1056.7538575390809,1136.969436362405,1027.2513322032312 
 09/13  19:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.79460532213777,0.0,3253.6150989125678,18.056628749611144,0.0,1466.161679881785,18.007397144438735,0.0,2829.2559637117726,18.820720580134734,0.0,1747.6029587549929,18.008213001860548,0.0,3328.536709580593,19.788058992715649,5757.772966089747,0.0,0.0,0.0,0.0,0.0,1258.0970660846804,592.6124993847815,708.1924426470914,1100.7830416418449,994.5569421910807 
 09/13  20:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.437254518675787,0.0,2799.5294294340335,18.010053374855809,0.0,1330.075992788921,18.00155766347885,0.0,2690.348113504282,18.51703736841812,0.0,1550.0401803191535,18.002033263064648,0.0,3236.2463824265917,19.592965233522336,5716.405664047014,0.0,0.0,0.0,0.0,0.0,1179.0057093256697,609.1811390457447,718.3128773134093,1106.5802484773859,999.7947157445368 
 09/13  21:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.041855754282986,0.0,2571.5802443442346,18.000945699830788,0.0,1246.6618984971408,17.99968120126765,0.0,2552.7462978887294,18.343484283234369,0.0,1435.5427013392419,17.99971548406228,0.0,3098.738452596351,19.48323944931264,5626.505397841258,0.0,0.0,0.0,0.0,0.0,1131.2230406560107,581.4946948872848,676.9591530204687,1120.7239720399714,1012.5735630972542 
 09/13  22:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.6597061815932,0.0,2363.8780354732209,17.99921621065603,0.0,1165.8004324291106,18.000030329238795,0.0,2618.335506465879,18.03615569166436,0.0,1338.4825426524713,17.9996712338044,0.0,3416.865176518192,19.167477155320158,3766.9425794474657,0.0,0.0,0.0,0.0,0.0,517.8456313896893,128.41889971777466,113.22182274117455,1065.9522289638715,837.9730224946873 
 09/13  23:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.308196724610558,0.0,2229.2164588098437,18.000183730162719,0.0,1108.2862022716782,17.999887948483378,0.0,2405.0687339283506,18.00442655475735,0.0,1272.7186869478824,17.999598644608836,0.0,3467.761609815022,18.94703883392365,3042.88838423958,0.0,0.0,0.0,0.0,0.0,228.13452560077963,0.0,0.0,1050.8566744409109,660.3662100576207 
 09/13  24:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.936490436483909,0.0,2164.030859524882,18.00063054195232,0.0,1078.3920372080457,17.99944955074922,0.0,2305.320484566204,18.00044766853138,0.0,1238.7296043901257,17.999288865687779,0.0,3767.3011683980259,18.66975815736501,2711.581012673067,0.0,0.0,0.0,0.0,0.0,62.04601302423342,0.0,0.0,1049.7071210971927,496.2969044113727 
 09/14  01:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.61035060901002,0.0,2053.9819184382415,18.00256350861992,0.0,1030.0134966401768,17.99959575430057,0.0,2184.055663985619,18.000393646240359,0.0,1188.409836180952,17.999412215622067,0.0,3981.2134821682586,18.346004691373275,2557.4566145763258,0.0,0.0,0.0,0.0,0.0,1.7120975167980895,0.0,0.0,1049.7071210971927,402.5064218220663 
 09/14  02:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.309299721272539,0.0,2005.5583794774735,18.00037483306256,0.0,1006.7800191124093,17.999758677919858,0.0,2127.7627219448188,18.0001822593222,0.0,1164.2135151673093,17.999557062022057,0.0,3974.505431354874,18.19448587941884,2529.265068099019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1049.7071210971927,376.0269728615583 
 09/14  03:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.019526369393735,0.0,1989.8536417432043,17.99995553582616,0.0,998.9828781698343,17.999734642763575,0.0,2109.9583516107775,18.000015650271505,0.0,1155.9429016204477,17.999526416443737,0.0,4020.9692056456044,18.11310202737775,2518.7843909496925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1049.7071210971927,365.5462957122313 
 09/14  04:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.753895014967357,0.0,1939.022632911765,18.000052594827804,0.0,976.2188256475074,17.999865339090876,0.0,2057.584960891691,18.001474245655744,0.0,1132.9447227447809,17.9996587909536,0.0,4077.708328190567,18.015709857851566,2432.093326153526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1005.0969463545918,323.46540565866595 
 09/14  05:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.495946641915027,0.0,1908.5346009489777,17.999840003342866,0.0,961.876649272087,17.99979801825032,0.0,2026.8980539528525,18.00165436029593,0.0,1118.4759078101889,17.999618452772848,0.0,3986.638061648484,18.002664997496454,2357.2543986555785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,952.5417179785859,301.1817065367242 
 09/14  06:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.293074185335333,0.0,1846.8507456363414,17.999768854805969,0.0,934.7019296206186,17.99971684851794,0.0,1964.935661413445,18.001634654794584,0.0,1091.1089622020655,17.999531277654869,0.0,3879.5867794997968,18.000978251268035,2317.621757572937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,934.051980771872,280.03880266079679 
 09/14  07:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.171482709102088,0.0,2118.079181088765,18.001371822671297,0.0,1809.1858629490235,17.99995010018123,0.0,2193.593056722813,18.00151824572334,0.0,1188.7846036161,18.003055924007648,0.0,3207.9448392941878,18.48338698713395,3504.691343364263,0.0,0.0,0.0,0.0,0.0,288.4584426104713,409.6506633082868,0.0,1069.0736708568316,633.9775924484047 
 09/14  08:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.234321950810615,1325.2264913581126,0.0,21.823719076505236,115.26481897372642,638.3039670385871,21.913355352777964,1535.579351287562,0.0,21.856632981219169,660.6888241471462,39.962220268522127,21.8944419793908,1642.3894783888473,18.974730322756355,21.84740025788811,6552.184530333086,1222.960628880742,178.63099816238788,699.7345517033225,1746.5793812808325,1569.2987710513592,0.0,31.449225114173328,0.0,0.0,0.0 
 09/14  09:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.713034286064987,0.0,748.7519415385432,21.972955772919926,0.0,1450.731876941094,21.981696724133636,139.4287687934302,103.11558956590352,21.9852810945714,0.0,110.03577751490548,21.973718563727127,311.63270319655069,115.42159108636543,21.98978519764335,2141.40522563434,0.0,0.0,0.0,271.51294036520178,82.19930038623437,189.85808475371256,478.0062815846045,0.0,10.903777070179157,5.393867334138903 
 09/14  10:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.405497102407567,0.0,2134.148701759836,21.998502796224576,0.0,1656.0488089125693,21.999011619430854,0.0,692.0270666874633,21.999237584152735,0.0,472.2843065535586,21.996351934845487,0.0,526.9526982655846,21.99967873384807,3181.843688354103,0.0,0.0,0.0,0.0,0.0,771.184577446048,585.9955574947015,215.7959158381709,227.1421571779714,278.1945062569433 
 09/14  11:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.379950477085985,0.0,3191.4545127149606,22.000697422135319,0.0,1470.0491284217017,22.001447930826804,0.0,1006.4575849843936,21.999967912284366,0.0,642.713849761235,21.999576356356994,0.0,1003.4249246671241,21.99999369902455,4375.55872329531,0.0,0.0,0.0,0.0,0.0,1247.386177244549,637.150535158308,406.58639968728508,495.16800334622789,485.73663371867226 
 09/14  12:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.26602944149351,0.0,3717.370494713841,22.00018438077899,0.0,1127.4355993272987,22.00056021943964,0.0,1213.217534824144,22.00018092321278,0.0,755.9146581743792,22.00032006435647,0.0,1150.6940217693448,22.00024653607852,4731.075859117869,0.0,0.0,0.0,0.0,0.0,1387.9136630326487,567.1431324363903,512.0736656573945,577.9426229280343,582.4718009231343 
 09/14  13:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.643184735113239,0.0,3995.354995742319,22.000083916024328,0.0,974.4573936267266,22.001182748344907,0.0,1369.7201951881794,22.000576944637005,0.0,950.5305698966554,22.000028448513484,0.0,1356.1474807457894,22.000005077156414,5212.461166782877,0.0,0.0,0.0,0.0,0.0,1566.4303331013426,565.1103531638592,614.7483624313685,687.270063550407,675.3710803956311 
 09/14  14:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.953918939396816,0.0,3764.3865790892398,22.138643715468274,0.0,893.7930146440048,21.999667329381844,0.0,1469.1936187908162,21.999770383452835,0.0,1361.1119326034962,21.999423779789809,0.0,1509.3935912094246,21.9998611632238,5774.320029624173,0.0,0.0,0.0,0.0,0.0,1647.823054541048,601.1083580775161,824.3229615722253,814.749431506506,782.7852497866097 
 09/14  15:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.790877875355798,0.0,3473.653318045106,22.01382232750002,0.0,815.316973276076,21.999957643535067,0.0,1460.538335183906,21.99998680031918,0.0,1780.8795243454434,21.999907584854147,0.0,1604.4120600959344,21.999995768962145,5614.895202154415,0.0,0.0,0.0,0.0,0.0,1526.7453413368695,525.7175984079668,911.9055178985229,806.7259376037796,740.269832767008 
 09/14  16:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.404588301392669,0.0,2810.4147274058029,22.002381550919546,0.0,768.3649896646286,21.999977711733999,0.0,1457.3984257897888,21.999970828042934,0.0,2053.1312651057735,22.002750801938164,0.0,1648.1697826049795,21.999961504306329,5495.446202729181,0.0,0.0,0.0,0.0,0.0,1321.0242809952297,508.91812577407918,1001.5207915020693,821.3722152710421,739.0798150464931 
 09/14  17:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.612317789883475,0.0,3465.607442256122,20.515941742775845,0.0,2001.0379888909475,19.337371173006326,0.0,2498.201930033311,20.854918862608895,0.0,2615.018819735722,19.6512518068227,0.0,2855.65783894664,21.190266586304923,7442.237463350248,0.0,0.0,0.0,0.0,0.0,1606.8597685760192,1077.9165078579425,1338.5459423441478,1216.3829065645819,1099.0013638672886 
 09/14  18:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.30587183063192,0.0,3388.7332784912407,19.499815146902227,0.0,1939.1541489613906,18.31327004373002,0.0,2534.4975780509655,20.18399055408512,0.0,2476.2638225765006,18.415152625390463,0.0,2955.676784564635,20.781673992728629,7289.945594710503,0.0,0.0,0.0,0.0,0.0,1568.8935494139994,1049.9244127910768,1306.919331485314,1187.642713475741,1073.0346134041038 
 09/14  19:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.710507651298934,0.0,3210.2479225679728,18.83201034347892,0.0,1676.8402672842054,18.044004078041028,0.0,2466.8956625927178,19.721665611467807,0.0,2037.693604122915,18.069849135332146,0.0,2929.6306599589745,20.50466206895541,7033.030481491615,0.0,0.0,0.0,0.0,0.0,1559.4697392899184,958.4255626871187,1164.5059985617828,1180.5089474970205,1066.5892593155084 
 09/14  20:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.00238420189867,0.0,2973.2676344564995,18.490880722188764,0.0,1485.9875538870174,18.00734745488668,0.0,2334.3574081833828,19.47375257915295,0.0,1744.579074734111,18.011033496098027,0.0,2814.2675927782495,20.340939594654964,6962.4739506718919,0.0,0.0,0.0,0.0,0.0,1571.4905340592264,922.2867149099998,1100.7463084877616,1189.6086147901193,1074.8108042845168 
 09/14  21:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.318601459322307,0.0,2876.015080204128,18.217132658458206,0.0,1381.4441485547569,18.00071471845048,0.0,2280.029403817656,19.269876459584194,0.0,1587.4196246067295,18.001440589943014,0.0,2766.1842306765295,20.204098718686667,6839.22891230784,0.0,0.0,0.0,0.0,0.0,1572.979281378217,871.1305948230672,1025.0234512623347,1190.7355873028596,1075.8290234010947 
 09/14  22:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.691023563307476,0.0,2598.369672993343,18.213195287970863,0.0,1313.1498899967285,17.999224249701798,0.0,2068.7885695343104,19.26342378092925,0.0,1493.7892474781614,17.999161056483893,0.0,2522.8399012796437,20.211639386456925,7000.477435280511,0.0,0.0,0.0,0.0,0.0,1615.0176724638537,904.3082112481222,1050.4812785172608,1222.5583893519525,1104.5809095590535 
 09/14  23:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.146373389496426,0.0,2561.0169042579029,18.125052008146189,0.0,1267.0917099344447,17.999840526503094,0.0,2047.814928309998,19.18675841157235,0.0,1435.2136539267199,17.99979932663561,0.0,2509.794054587529,20.164898289620454,6948.3558705833679,0.0,0.0,0.0,0.0,0.0,1614.9917930060636,881.6430441205105,1021.0880510830673,1222.5387987624668,1104.563209470991 
 09/14  24:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.62133453689251,0.0,2442.469967876489,18.140598895620916,0.0,1243.3970414915912,17.999677541238868,0.0,1962.5303119835842,19.188042971002497,0.0,1405.4857006674775,17.999612714558287,0.0,2416.6178620033626,20.157647607635789,7052.1971476913399,0.0,0.0,0.0,0.0,0.0,1630.7068466751649,912.4496333654236,1055.7632773541889,1234.4349971941318,1115.3114189621622 
 09/15  01:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.205163154702328,0.0,2430.3777896639228,18.110229530470919,0.0,1224.6060184171909,17.99983008949245,0.0,1954.4411309023149,19.15603166672824,0.0,1383.7960235154279,17.99979809340745,0.0,2409.1471672200198,20.126830473628368,7030.565825122649,0.0,0.0,0.0,0.0,0.0,1630.7068466751649,902.5144053882129,1044.067182762708,1234.4349971941318,1115.3114189621622 
 09/15  02:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.848576665329138,0.0,2481.047478060316,18.017140635787187,0.0,1210.4760817466357,18.00011353699485,0.0,2012.747231528771,19.05456703066309,0.0,1368.0315651753049,18.0001507354664,0.0,2476.8025462670796,20.03749738549408,6869.356938825079,0.0,0.0,0.0,0.0,0.0,1598.5487582646425,853.3378918821934,986.8748781928232,1222.5190604394218,1104.54537590573 
 09/15  03:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.593889826385199,0.0,2426.7486390605247,18.00215862534826,0.0,1198.5628611245675,18.000024077639986,0.0,1998.6380520762537,19.001938774506884,0.0,1355.581374156036,18.000040239681739,0.0,2464.3721881968319,19.990656198878925,6834.587290239199,0.0,0.0,0.0,0.0,0.0,1576.0548997178549,847.3852754173194,980.5517046186049,1222.5190604394218,1104.54537590573 
 09/15  04:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.38466472547579,0.0,2404.9043135555768,18.000979517887424,0.0,1189.6156517980776,18.000012623248737,0.0,1990.50359043348,18.971678289907819,0.0,1346.3240393237875,18.000022935813115,0.0,2456.658434862762,19.962004370776808,6815.200191726074,0.0,0.0,0.0,0.0,0.0,1565.9510724902037,842.8643197288886,975.7893890215615,1222.5190604394218,1104.54537590573 
 09/15  05:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.233423794968198,0.0,2374.924309776283,18.001479941210257,0.0,1179.0769038606046,18.000009756111085,0.0,2124.8712248089375,18.812773352860864,0.0,1335.6293674020663,18.00001708218219,0.0,2612.957015697692,19.839704549693477,6442.5668945227339,0.0,0.0,0.0,0.0,0.0,1414.792204155919,761.7997439509661,881.8384388653673,1198.1119604562894,1082.4935729539234 
 09/15  06:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.10080639959701,0.0,2360.7675906123188,18.00165004391213,0.0,1173.1266925006412,18.000008832961308,0.0,2106.021392363853,18.745248532052913,0.0,1329.6027019317972,18.000014860608716,0.0,2596.8491554377417,19.781527799312586,6431.636771285064,0.0,0.0,0.0,0.0,0.0,1408.8345254396939,759.3132499733749,879.3524883215132,1198.1119604562894,1082.4935729539234 
 09/15  07:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.001028532007618,0.0,2472.48025854377,18.000975337235365,0.0,1238.435415704152,18.00000634072401,0.0,2056.8116966453437,18.852784925966689,0.0,1376.0278816357896,18.000011616933738,0.0,2531.0681252992087,19.802832177526267,6742.283763851585,0.0,0.0,0.0,0.0,0.0,1526.7529243009872,843.9299901030848,970.2164308161364,1207.1731191074335,1090.6803253836745 
 09/15  08:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.99554117329219,1283.83587862338,10.000775396131031,21.855933597151294,425.492703546064,67.26075136465197,21.898929141698049,1064.0240577739795,134.0350900210422,21.956714672832235,509.1725677722299,48.843099945740878,21.877037623737495,932.7805341464932,196.58472418349855,21.965730535040888,4983.309793270766,1084.2382785463938,323.0180866508886,409.6209283100339,904.162116382,995.5889231509933,0.0,19.81283979836768,7.250091455193344,83.29235501985514,52.79519981677255 
 09/15  09:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.243916847818306,0.0,1041.3246303224042,22.000008397724846,0.0,804.8998148868768,22.000010182627027,0.0,719.6241078248659,22.000007282097987,0.0,440.2710616231261,22.000011640864686,0.0,581.3805120741527,22.000007420464759,3700.117902583378,0.0,0.0,0.0,0.0,0.0,731.6874704478413,540.8750454946446,393.95199654573119,434.3855818933175,495.68683406157467 
 09/15  10:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.684939509775114,0.0,1705.848815182405,22.000004455668539,0.0,1032.5833507697494,22.000007201014769,0.0,991.000896463413,22.000004313450274,0.0,593.3085431872005,22.000013160354255,0.0,858.0642073052432,22.000003869733449,5243.321089823917,0.0,0.0,0.0,0.0,0.0,1226.9159848997204,778.6658048106529,674.6971446852351,709.2229366638555,750.2882446241843 
