Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SOUTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),EAST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),NORTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),WEST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),CORE LIGHTS 1:Lights Electricity Rate [W](Hourly),PLENUM:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),SOUTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),EAST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),NORTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),WEST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),CORE:Zone Air System Sensible Heating Rate [W](Hourly),CORE:Zone Air System Sensible Cooling Rate [W](Hourly),CORE:Zone Air Temperature [C](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),SOUTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),CORE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),SOUTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),CORE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly) 
 09/15  11:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.369808243206884,0.0,2819.588946976738,22.00602870016304,0.0,1192.3096250885038,22.000003173647678,0.0,1392.4695369334098,22.00000122601414,0.0,815.594025439141,22.00000878196478,0.0,1134.9661178731049,22.000002361240108,6555.851116324729,0.0,0.0,0.0,0.0,0.0,1748.1030545046652,925.6949237086744,886.6653139340806,908.235492394675,983.621357642367 
 09/15  12:00:00,26.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.197580001625263,0.0,2686.6549516260149,22.455872098556143,0.0,1057.9605986357756,21.999706727460059,0.0,1606.7720164544017,22.000411150716418,0.0,934.9617483952925,21.999866364681194,0.0,1314.549874921254,21.999963283657587,7166.868954794209,0.0,0.0,0.0,0.0,0.0,1783.7080204072148,980.8577336312935,1065.6355208795893,1078.1509102054102,1154.9857955304329 
 09/15  13:00:00,26.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.872079077978513,0.0,2306.3155726163815,22.111553879000938,0.0,939.9718589535186,21.99947253231999,0.0,1594.5134913421844,21.999905322305155,0.0,943.9658829189759,21.999555167190349,0.0,1398.7338737945402,21.99989218085426,7446.914160423614,0.0,0.0,0.0,0.0,0.0,1807.6375028413452,997.7585317980988,1137.6602532939929,1178.0763371378699,1222.2505612120395 
 09/15  14:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.537794592784075,0.0,1985.0612274532323,22.01150195916474,0.0,860.7958933248256,21.999806786398336,0.0,1574.3214425822692,22.000228388896674,0.0,944.9461526118854,21.999859088756027,0.0,1442.6751434430658,21.99993779964381,7144.652301729941,0.0,0.0,0.0,0.0,0.0,1660.7451141770374,931.6167575739019,1093.3892287023344,1166.255200256143,1189.1150268802572 
 09/15  15:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.948545484988427,0.0,1782.6351763388512,22.002902016483508,0.0,817.1304506836141,21.999962751412057,0.0,1564.9977992046425,22.00002563336744,0.0,962.8792887164977,21.999970260485577,0.0,1470.763596417355,21.999996412298246,7348.383789285086,0.0,0.0,0.0,0.0,0.0,1659.5945159596905,958.1063385950887,1153.8621369907829,1232.220780727482,1241.0690428717736 
 09/15  16:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.258914926037229,0.0,1769.438066794315,22.00034041725665,0.0,787.0019250918685,21.99990228329125,0.0,1543.9321926987273,22.000328866064316,0.0,1126.3652955087346,22.000118564512105,0.0,1487.3546848170982,21.99997364068954,7118.44275181346,0.0,0.0,0.0,0.0,0.0,1581.4850057897098,890.7453823567148,1158.122801586157,1194.0389775097313,1190.5196104308787 
 09/15  17:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.369263836954536,0.0,2150.9665557221944,21.281453090196736,0.0,1299.3665769757234,20.761299107465374,0.0,1651.8789150485639,21.702166746860799,0.0,1614.6244787771817,20.66373934199735,0.0,1904.2293149742318,21.720887411448574,8149.0709567236349,0.0,0.0,0.0,0.0,0.0,1786.0417997234015,1198.1157144485965,1487.808115325091,1352.0225959223827,1221.551757163894 
 09/15  18:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.2469531571454,0.0,2022.8502376784769,20.853104520402483,0.0,1204.9303322227575,20.30295474604391,0.0,1602.5313334399148,21.42416727853109,0.0,1476.4256030605648,20.144890906355284,0.0,1887.9472534076097,21.59779492303443,8129.199698624905,0.0,0.0,0.0,0.0,0.0,1781.0044430885435,1194.7365459742419,1483.6118976988915,1348.2093481052812,1218.1064896176786 
 09/15  19:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.95864325314152,0.0,2043.4051469186753,20.395260705863508,0.0,1213.5633848790258,19.826463561421904,0.0,1634.863884356328,21.079602533101935,0.0,1464.9705436099667,19.617307410238188,0.0,1952.5768338977792,21.42453823931963,8048.041996080159,0.0,0.0,0.0,0.0,0.0,1760.4309952800357,1180.9354293802304,1466.4738090973506,1332.6353753587083,1204.0354128235663 
 09/15  20:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.566203263425096,0.0,2102.6296513898935,19.981355285350707,0.0,1245.1948594345832,19.382901718079137,0.0,1686.879890447694,20.75664400874301,0.0,1487.0416330319272,19.137992437125339,0.0,2029.3665600104205,21.239930740835825,7962.521329259435,0.0,0.0,0.0,0.0,0.0,1738.751537628867,1166.3923773102225,1448.4143924396606,1316.2241600017879,1189.207887738629 
 09/15  21:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.138167200109316,0.0,2103.2984583393506,19.689570946543755,0.0,1242.2865749251176,19.078615807672735,0.0,1694.9678589832934,20.515837743753417,0.0,1476.2712212898696,18.819466958590576,0.0,2055.2874246488274,21.09156172791026,7919.4412593869769,0.0,0.0,0.0,0.0,0.0,1727.830755727491,1159.0664791077664,1439.317165296892,1307.9571956462574,1181.7386894682998 
 09/15  22:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.716273042262757,0.0,2040.7314589510953,19.537802040909939,0.0,1202.3037242944839,18.93399974218548,0.0,1657.3718785132087,20.37428888375267,0.0,1428.1823858114408,18.676414902024768,0.0,2029.6451124665762,20.995030267757806,7919.4412593869769,0.0,0.0,0.0,0.0,0.0,1727.830755727491,1159.0664791077664,1439.317165296892,1307.9571956462574,1181.7386894682998 
 09/15  23:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.33039511475196,0.0,1999.5810387545635,19.437621323129024,0.0,1176.6523825429377,18.841014215484976,0.0,1631.1371976366757,20.274769180676527,0.0,1398.0792797404507,18.58669372174829,0.0,2010.4123454615838,20.92096545590133,7919.4412593869769,0.0,0.0,0.0,0.0,0.0,1727.830755727491,1159.0664791077664,1439.317165296892,1307.9571956462574,1181.7386894682998 
 09/15  24:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.9868231662145,0.0,2026.8981675544929,19.30133593150334,0.0,1192.925098662581,18.697310570721684,0.0,1647.7750971112897,20.155546500006794,0.0,1414.6947220308408,18.44071068487694,0.0,2029.9886109114837,20.835997744338536,7892.406867439047,0.0,0.0,0.0,0.0,0.0,1720.9775472908823,1154.4691977207554,1433.608307234567,1302.7693592460706,1177.0514818065049 
 09/16  01:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.67771163293218,0.0,1901.8113444708384,19.322399703242838,0.0,1117.2703967376008,18.748229641853795,0.0,1555.6195122723955,20.154661079510583,0.0,1327.784764194027,18.514389078274186,0.0,1930.754871971566,20.832510881931428,7951.975278089131,0.0,0.0,0.0,0.0,0.0,1736.0781175278176,1164.5989889164646,1446.1873806627637,1314.2003975200969,1187.3794193217198 
 09/16  02:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.408720915048563,0.0,1957.9842701352964,19.22954362537771,0.0,1152.3518582681305,18.646127425658717,0.0,1589.5670867880213,20.079151451745063,0.0,1366.8593140023705,18.41062838371663,0.0,1964.6192312636595,20.786706307248367,7924.814844188643,0.0,0.0,0.0,0.0,0.0,1729.1929575024952,1159.980273708282,1440.4519062956054,1308.9883739648706,1182.6703585771227 
 09/16  03:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.177048478690428,0.0,1935.4385254094505,19.175455274244304,0.0,1137.8632526613606,18.594338815876044,0.0,1575.76259479101,20.027825293469026,0.0,1350.3161492659629,18.36206213460801,0.0,1954.0692499546449,20.747489655645887,7924.814844188643,0.0,0.0,0.0,0.0,0.0,1729.1929575024952,1159.980273708282,1440.4519062956054,1308.9883739648706,1182.6703585771227 
 09/16  04:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.970657731172943,0.0,1922.6081471898779,19.148921457439543,0.0,1130.6471768665365,18.572740592478629,0.0,1565.9130282232855,19.99569715150008,0.0,1342.9042945152142,18.344573984809619,0.0,1944.4534421443173,20.716731288771457,7924.768705616826,0.0,0.0,0.0,0.0,0.0,1729.181261391473,1159.9724277024298,1440.4421632039828,1308.979520081166,1182.662359097506 
 09/16  05:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.82698373686078,0.0,1912.192678565395,19.12336562941063,0.0,1124.8187414760787,18.551417627243468,0.0,1557.943511558597,19.96525313756797,0.0,1336.8087721652,18.326208348079648,0.0,1938.3021319894188,20.692788079967259,7924.768705616826,0.0,0.0,0.0,0.0,0.0,1729.181261391473,1159.9724277024298,1440.4421632039828,1308.979520081166,1182.662359097506 
 09/16  06:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.69351353447885,0.0,1905.8896905231623,19.107737738784427,0.0,1121.1289336645514,18.537875341836214,0.0,1553.1246478776794,19.946471165196617,0.0,1332.9693562391713,18.3146281882412,0.0,1933.4029431844766,20.672962049957105,7924.768705616826,0.0,0.0,0.0,0.0,0.0,1729.181261391473,1159.9724277024298,1440.4421632039828,1308.979520081166,1182.662359097506 
 09/16  07:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.614731111426147,0.0,1927.6736117527899,19.16057012706263,0.0,1138.8958347244785,18.602169222382128,0.0,1566.583810403219,19.997109001363336,0.0,1346.6455035347472,18.355340834022426,0.0,1930.5262552733662,20.661347307077443,7924.768705616826,0.0,0.0,0.0,0.0,0.0,1729.181261391473,1159.9724277024298,1440.4421632039828,1308.979520081166,1182.662359097506 
 09/16  08:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.60401285226044,851.8837733870378,96.56356214844618,21.93123541786501,404.65195005644866,39.53159873759432,21.877863687320258,398.8620934366131,118.01810152085818,21.968568820566309,347.0407886797525,46.47246006660248,21.840717439849443,339.1722054734481,267.71797704849259,21.987591312645834,3195.4672296263895,662.6049999893047,285.47666479967037,214.8852622829884,344.60268304147476,311.9034116242991,47.21728531570787,15.8892912746329,20.459888687186774,121.55588328395032,67.34088518690642 
 09/16  09:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.728213819891633,0.0,497.7949213399079,21.999561235489904,0.0,292.3257828759379,21.999794148726936,0.0,730.1948253311211,22.00000863224927,0.0,375.46341392009438,21.999846888990687,0.0,859.5951547452069,22.000015836853053,1792.0307836458895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,393.32407173380167,295.1757377718193 
 09/16  10:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.898167265307707,0.0,630.5868928220461,22.000092355749687,0.0,361.1470245894634,22.002923545463774,0.0,735.2677804498117,22.00000471490711,0.0,449.63390739922309,21.99999651714174,0.0,777.5630314279242,22.000012863086718,1860.377170735356,0.0,0.0,0.0,0.0,0.0,78.41014744604346,0.0,9.579113077813306,352.9207075761871,315.9362284950436 
 09/16  11:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.090988938986649,0.0,874.8674366722662,22.000037833579655,0.0,479.0662338251359,22.001024601112908,0.0,938.1095898896738,22.00001236697254,0.0,584.032914817164,22.00001535768318,0.0,976.6869405787047,22.000013373477196,3229.6574072303444,0.0,0.0,0.0,0.0,0.0,457.5988188000638,225.06307256566675,275.21276350500747,600.5339584905955,567.7178197287427 
 09/16  12:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.261408302453927,0.0,977.425207581824,22.000023825956139,0.0,521.918786819957,22.000369163496069,0.0,1025.3690327836503,22.00001302271098,0.0,639.8518135421155,22.000024212018884,0.0,1043.0708613223688,22.000012996257863,3490.062789423942,0.0,0.0,0.0,0.0,0.0,534.4960159959352,258.1611843097498,318.14509127010458,647.0237402052308,628.7057835026529 
 09/16  13:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.45217684892728,0.0,1076.8478611904157,22.000019435821217,0.0,559.36315214361,22.000142168335289,0.0,1106.4880815487377,22.00001227784104,0.0,689.6875832683854,22.000027038832657,0.0,1097.699544628077,22.000012298204188,3538.939880576138,0.0,0.0,0.0,0.0,0.0,564.3113363848675,265.8786254236527,330.1269151699223,638.3799895678342,636.7120398895926 
 09/16  14:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.685538566756777,0.0,1417.5994173131213,22.000016929337848,0.0,664.3897091356394,22.000066629489746,0.0,1330.9748571965948,22.00000766241371,0.0,840.2141777882316,22.000031642401866,0.0,1170.0442802971275,22.00001060406249,4702.06688604475,0.0,0.0,0.0,0.0,0.0,941.9719451882664,441.5082554427856,559.3826631204024,783.0375302938032,872.6355178592244 
 09/16  15:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.948045495512383,0.0,1577.0617657853982,22.00001277150977,0.0,666.9185651923035,22.000039590695815,0.0,1330.384249195774,22.000005303383778,0.0,989.6994825013735,22.000030641500265,0.0,1227.2744987919296,22.00000830410455,5398.7002927222579,0.0,0.0,0.0,0.0,0.0,1162.1175816566022,537.0850645814369,767.0720708945232,890.4200281210084,938.4745733284195 
 09/16  16:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.20625289929038,0.0,1432.6160802145315,22.00001162385027,0.0,614.9635628180213,22.000029445055597,0.0,1220.4595488491087,22.000005273874874,0.0,1079.6811034307812,22.00002674508705,0.0,1254.984517586783,22.000006697018745,5595.399419749781,0.0,0.0,0.0,0.0,0.0,1157.4530406033978,570.8070619724028,893.3604257071509,951.5055474575314,918.742369869031 
 09/16  17:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.44860185800546,0.0,2180.747422640997,21.057307632819403,0.0,1311.6220612627886,20.509434736113897,0.0,1643.1624902325735,21.503397148925488,0.0,1651.2167930262122,20.522898133176264,0.0,1875.7730383124013,21.596056173371815,8107.572642875543,0.0,0.0,0.0,0.0,0.0,1775.521992393665,1191.058798716456,1479.044907924647,1344.0591668376008,1214.3568028629059 
 09/16  18:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.5045844233532,0.0,2103.934666456678,20.527078156700719,0.0,1250.469539749369,19.945558670151799,0.0,1643.3697687203367,21.135769606386174,0.0,1568.0525316833185,19.923749253965999,0.0,1929.4014711937728,21.40392412902454,8047.69335915486,0.0,0.0,0.0,0.0,0.0,1760.3426159474294,1180.8761426002432,1466.4001873667178,1332.5684727505419,1203.9749663496605 
 09/16  19:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.388483029614905,0.0,2021.515163932262,20.146156976378444,0.0,1197.4680506482842,19.57271347802854,0.0,1607.107300499493,20.84039823329811,0.0,1469.5215123198405,19.457104193699558,0.0,1927.9613563992378,21.265550432246586,8022.657193269221,0.0,0.0,0.0,0.0,0.0,1753.99595708422,1176.618665692685,1461.1132951095795,1327.7640912444654,1199.6342099980039 
 09/16  20:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.17312072016587,0.0,1911.4243231187157,19.90746597714078,0.0,1129.3216444322953,19.354366645309868,0.0,1537.082180145108,20.648228882066105,0.0,1368.3481630677816,19.19904195953606,0.0,1869.8370073790157,21.16851492944491,8037.920044084939,0.0,0.0,0.0,0.0,0.0,1757.865084164217,1179.2141603538183,1464.336354429767,1330.6929965139057,1202.280474482963 
 09/16  21:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.92949998610206,0.0,1859.2733682722483,19.78011853143017,0.0,1097.5236783862675,19.23853108300103,0.0,1508.195657618668,20.538701112704339,0.0,1322.2364852912616,19.061082385027104,0.0,1851.5091497678005,21.09921084342387,8037.920044084939,0.0,0.0,0.0,0.0,0.0,1757.865084164217,1179.2141603538183,1464.336354429767,1330.6929965139057,1202.280474482963 
 09/16  22:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.690579196202298,0.0,2263.1975947865578,19.25000889355971,0.0,1340.300759259007,18.60656519971197,0.0,1805.9352549054234,20.124797005267565,0.0,1592.0469390977078,18.344348724884179,0.0,2187.7747216363297,20.803240394918548,7785.246155977547,0.0,0.0,0.0,0.0,0.0,1693.8123462656288,1136.246189592081,1410.9791579357832,1282.2054700836755,1158.4720179601114 
 09/16  23:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.412782803634408,0.0,2433.541443693476,18.807757811859284,0.0,1420.9739707548002,18.128200165641297,0.0,1934.7538724222559,19.772950556767474,0.0,1545.8112492976648,18.087276419292239,0.0,2339.736690923489,20.55960072532767,7507.736417541011,0.0,0.0,0.0,0.0,0.0,1658.6498550737873,1100.5779736578448,1254.9670738020148,1255.587681727516,1134.4228591395809 
 09/16  24:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.150822328612298,0.0,2190.2401629261787,18.76598159337486,0.0,1285.7124400374037,18.100007047587039,0.0,1771.6625153518845,19.71080061398745,0.0,1474.9180949187076,18.019481545597896,0.0,2180.369000897019,20.51347293610824,7680.191703006084,0.0,0.0,0.0,0.0,0.0,1681.794128913396,1128.1841078022827,1343.322502471905,1273.1077538793614,1150.2522357988699 
 09/17  01:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.94542388573789,1250.2432002424767,71.1906996042928,21.925445592853348,650.6637019292533,28.529202402951037,21.882730190394058,723.2320993044707,104.44645527785683,21.970032206507235,511.08877425225259,39.168221856190537,21.854380419354717,393.57884873057358,256.89660066573057,21.98861882255594,4333.084304134219,1048.4449461417485,525.3212216996553,373.2626755129343,402.77384317823876,631.2834801878994,32.19326630206771,9.51196449452474,16.722185019615279,130.08378303202796,59.955964425239248 
 09/17  02:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.895895673041897,0.0,20.56864904982467,21.99995008979547,0.0,54.90984999437842,22.000074061845355,0.0,194.46122639314764,21.99995655598024,0.0,183.26795831062283,22.00018384327698,0.0,823.9545667774928,22.000008931455214,1332.6745951624415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,229.143621022173,0.0 
 09/17  03:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.86665079186153,0.0,60.11744024786822,21.999865799674198,0.0,87.87644027061833,21.99989882317168,0.0,273.759976374693,21.999840543356595,0.0,220.81507072467685,21.999874193836697,0.0,677.9457987121123,22.000006285367208,1231.4221254266293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,127.89115128636068,0.0 
 09/17  04:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.848640871080787,0.0,248.32766115369669,21.99995887508986,0.0,194.6421077298728,22.00001162089091,0.0,401.3179628615553,21.999822651038298,0.0,323.831452689059,21.999948779678225,0.0,851.6963971213763,22.0000090968863,1350.885053380255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,247.35407923998648,0.0 
 09/17  05:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.83163122806659,0.0,305.76463911235626,21.999999581924784,0.0,228.37486560331309,22.00000770887737,0.0,443.30269935866456,21.999889896035289,0.0,358.68281005677,21.999909024501659,0.0,902.0686231265281,22.00001013301626,1385.19536525708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,281.6643911168116,0.0 
 09/17  06:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.81667984898309,0.0,331.85652421273155,22.00007801198382,0.0,243.33432078664556,22.00008500908022,0.0,462.7227902052091,21.999995290217855,0.0,373.9328202239021,21.999996005489455,0.0,927.6288855494213,22.000009864368555,1387.2757516681725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,283.74477752790389,0.0 
 09/17  07:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.814827823088696,0.0,398.9756543719486,22.000006966017354,0.0,282.43052701506897,21.999983500843738,0.0,521.8290840051104,22.000088804681487,0.0,405.02396437718019,21.99985277423265,0.0,924.6601616340313,22.00000975888386,1398.0664600837604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,282.18623954310479,12.349246400387204 
 09/17  08:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.833352472089954,0.0,480.5588266890154,21.999998836058919,0.0,316.8628361146011,21.999944368976978,0.0,597.3881833760461,22.000020139909919,0.0,441.99598821771635,21.999802426452978,0.0,956.1922146221587,22.000010075607958,1469.4496730368795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,302.4209653497319,63.497733546879107 
 09/17  09:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.880405099013314,0.0,586.9581777173389,21.999835643219887,0.0,367.0252080509954,21.999717110787257,0.0,690.6369405675287,22.000293079669278,0.0,487.45576261431327,21.99951935479247,0.0,980.2072408083286,22.000010103100789,1403.8684341019833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,259.38654313878228,40.95091682293233 
 09/17  10:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.954232163097413,0.0,683.062941000826,21.999969694132657,0.0,407.1608245101388,21.999812883389436,0.0,777.1940321128368,22.00006191275129,0.0,529.2851504649698,21.999627536209674,0.0,997.3805391898823,22.000010328573734,1480.1400712688499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,271.2514340931104,105.35766303547084 
 09/17  11:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.105573217886155,0.0,1149.0615097202636,22.000003576205484,0.0,590.1397119484227,21.999951482900586,0.0,1130.8996511292872,22.000018909037985,0.0,694.6710647523023,21.999873787742307,0.0,1087.4768910676949,22.000009969208948,4517.351416203987,0.0,0.0,0.0,0.0,0.0,854.1933489730601,462.969591245449,549.1541271429737,766.9020374074221,780.6013372948146 
 09/17  12:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.37390625365369,0.0,1397.3238354768828,22.000011050436304,0.0,668.0867873566294,21.99999630854475,0.0,1307.589827887673,22.000010198218229,0.0,783.0915007942713,21.99996616491163,0.0,1143.3013209800002,22.00000969011578,3967.5752144040977,0.0,0.0,0.0,0.0,0.0,755.4981775832674,359.8222523184567,421.3298820186018,626.4985330271802,700.8953953163228 
 09/17  13:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.6678094867638,0.0,1438.8922333207475,22.000013534193309,0.0,684.7008318361004,22.000013083048086,0.0,1353.9096088749257,22.000008046929623,0.0,821.770433596952,22.0000039950496,0.0,1189.1783682600972,22.000009778023668,4228.005410751081,0.0,0.0,0.0,0.0,0.0,819.974521911907,389.4858752080064,467.51342848103118,684.6893914469904,762.8112195628772 
 09/17  14:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.95016088788474,0.0,1522.219044767171,22.00001215418181,0.0,710.6390589075545,22.000017510270245,0.0,1415.0676969972965,22.000005966071158,0.0,881.9398710486757,22.00001724120731,0.0,1235.2238392409545,22.000008244615179,4660.388292628024,0.0,0.0,0.0,0.0,0.0,938.954917953195,467.94804745027616,578.8291445856194,747.627561168067,823.4976473305977 
 09/17  15:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.194231921397038,0.0,1172.8732327871304,22.000014462154497,0.0,601.1490183762871,22.00001988564825,0.0,1182.3788756243467,22.000008786132395,0.0,755.0140417566909,22.000023491926667,0.0,1215.7328335391749,22.000009322647764,3913.548293991083,0.0,0.0,0.0,0.0,0.0,669.5915161535354,340.41874657149926,428.35720689165387,699.8984527012119,671.7513975329143 
 09/17  16:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.351621094701128,0.0,1155.282899686903,22.000015447133383,0.0,580.6211707223692,22.000017046950757,0.0,1146.7956146642183,22.000011996830609,0.0,785.4775562457026,22.000023614555205,0.0,1197.0963758335329,22.000011665911534,3100.644196494544,0.0,0.0,0.0,0.0,0.0,441.65679484559288,160.76494694272089,251.48751101126147,591.299383243175,551.9045863115256 
 09/17  17:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.3978799765738,0.0,927.5517933603678,22.000014570822434,0.0,495.1793607573527,22.00001684196614,0.0,969.0914783326616,22.00001224100382,0.0,741.4063859117096,22.000024907699357,0.0,1193.2240362675039,22.000010834067294,3177.3766854021098,0.0,0.0,0.0,0.0,0.0,416.2627297218273,198.68620668083515,329.7853675401922,633.9370599889132,495.17434733007385 
 09/17  18:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.340281044521629,0.0,699.7698617597707,22.0000080534639,0.0,407.8923720924113,22.00039738657439,0.0,788.4063255875017,22.00001184123696,0.0,585.7730231522846,22.000016574098884,0.0,1163.8323649622153,22.00001164400696,2192.648322160377,0.0,0.0,0.0,0.0,0.0,114.01171569943023,33.95192737896696,103.1269066037896,539.7529572995067,298.27384103841527 
 09/17  19:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.192511703786037,0.0,550.4061535642013,22.000215479660498,0.0,344.89378390589629,22.000300688265904,0.0,658.3496212255077,22.000006752529204,0.0,498.62027655362729,22.00014284179046,0.0,1111.8654323845786,22.00001126453302,1607.9498153161872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,399.99936731258267,104.41947386333578 
 09/17  20:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.9992686250184,0.0,489.3810123473759,21.999891020532535,0.0,317.6891151849186,21.999856713808744,0.0,604.8437284821494,22.000004724168134,0.0,459.9859318529516,21.99962345795681,0.0,1089.7252254108008,22.00001181756652,1582.8563140197194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,406.86587147710005,72.45946840235122 
 09/17  21:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.80090779694405,0.0,425.853688593239,22.000152474356829,0.0,289.78769588389607,22.000113800369513,0.0,547.0406355388705,22.000185595400369,0.0,426.2643329392922,21.999983118632654,0.0,1062.1568419329952,22.000009796104167,1383.7751204651445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,280.24414632487608,0.0 
 09/17  22:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.61025531985611,0.0,380.6387261442469,21.99999804859344,0.0,269.55145230328346,21.999956956494459,0.0,504.9032509206045,21.999770135603759,0.0,403.26325180308688,21.999800863954403,0.0,1031.9927154623466,22.000007261535346,1269.2612497133519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,165.7302755730835,0.0 
 09/17  23:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.488043211938157,0.0,350.49002947538249,21.999998174736676,0.0,255.72030197020286,21.999934022540417,0.0,476.22595324077886,21.999833481279187,0.0,388.0636478761253,21.99977983067332,0.0,1018.6720611744449,22.00040159477991,1175.801205076781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,72.27023093651255,0.0 
 09/17  24:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.36748525768682,0.0,333.48799351119308,22.000000309478414,0.0,247.43209386066884,21.99992545979863,0.0,459.37612171623916,21.999892071573979,0.0,379.11552525421396,21.99977199569813,0.0,996.9902425161563,22.000371102733959,1159.982485759923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.451511619654777,0.0 
 09/18  01:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.258231006085255,0.0,2872.119309448995,19.60825422103958,0.0,1754.0358978622799,18.984721990430676,0.0,2160.4633826777578,20.379761794057936,0.0,2060.3634098589166,18.63314568575178,0.0,2517.9466908602705,21.011097684884704,7616.857763292695,0.0,0.0,0.0,0.0,0.0,1651.1259505221029,1107.6112262102552,1375.4205467033742,1249.8921325163966,1129.276933200296 
 09/18  02:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.096392053022894,0.0,2743.2938435767939,18.899246841218486,0.0,1622.6939296931515,18.22757995389336,0.0,2127.902586292017,19.83544931592064,0.0,1784.8890584362144,18.105437808335627,0.0,2537.4474825714908,20.63075720100158,7401.298773560762,0.0,0.0,0.0,0.0,0.0,1630.5236970187773,1077.8786927048328,1239.8829007226773,1234.2963540370066,1115.1861549372002 
 09/18  03:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.879414131242908,0.0,2477.157704336124,18.664806467381369,0.0,1421.109039767568,18.05213644563843,0.0,1957.4181057200063,19.636152490103969,0.0,1572.911060240428,18.010172649237636,0.0,2371.8079052776358,20.48450288072911,7428.891209987525,0.0,0.0,0.0,0.0,0.0,1651.1259505221033,1069.0101331690585,1226.055086439402,1249.892132516397,1129.2769332002964 
 09/18  04:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.70185158034618,0.0,2530.743225969227,18.385729716856785,0.0,1308.20193091808,18.01794607450474,0.0,2010.921795752451,19.401634435207926,0.0,1452.8689837458979,18.003968723578806,0.0,2448.0042658670138,20.306890383039378,7116.1934720355179,0.0,0.0,0.0,0.0,0.0,1630.5236970187776,947.7459718776503,1084.910320024614,1234.2963540370068,1115.1861549372002 
 09/18  05:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.49977258008707,0.0,2504.735239334871,18.187830601586457,0.0,1245.3763226316833,18.00617718737038,0.0,1994.795379407105,19.23179764188256,0.0,1394.998274902222,18.001552813489544,0.0,2434.168377896863,20.177395294152207,6970.094712177213,0.0,0.0,0.0,0.0,0.0,1627.5600488564519,883.6200585049579,1010.1715530559103,1232.0528907079579,1113.1591869116674 
 09/18  06:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.3342035035857,0.0,2485.241016308407,18.05116315258707,0.0,1203.3845062595902,18.002128542222008,0.0,2099.2884502982026,19.00084410798684,0.0,1356.220054472663,18.000614735987108,0.0,2553.052444481739,20.003046135013809,6495.507500606428,0.0,0.0,0.0,0.0,0.0,1485.4035711556015,749.8896014744828,852.2896066186967,1210.609055224642,1093.7846919927363 
 09/18  07:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.190067374169528,0.0,2482.5677611588855,18.013723385571365,0.0,1217.0373338220875,18.000741044410078,0.0,2280.582054439278,18.757973283755807,0.0,1366.3269196128859,18.000251955275237,0.0,2748.8564896878926,19.786854388660346,5943.551723179768,0.0,0.0,0.0,0.0,0.0,1275.8275631149502,624.468722802965,698.7354743547068,1177.2994809311013,1063.6895078357759 
 09/18  08:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.07949438816147,1478.7456337539257,0.0,21.81397770891878,662.8206731188116,1.3940064405058366,21.84717397981515,1132.0461669035145,77.192329808259,21.931425846221555,575.4170785673382,40.78142104248036,21.87661985709759,902.1124722557764,178.61904819851703,21.961299423040264,6124.243635816733,1403.290411248991,683.4637968772152,668.3069703888665,1043.0057045434015,1185.6435472663735,0.0,0.0,0.0,37.00223135161796,0.0 
 09/18  09:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.158860356292338,0.0,332.2405509390319,21.99980224564811,0.0,213.9918601474028,21.999931237839435,0.0,446.68666178541937,21.999930469146965,0.0,299.68968710878837,21.999981626049324,0.0,687.7628191609974,22.00003452504884,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/18  10:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.333466584289149,0.0,509.31661593926949,21.999865578195654,0.0,312.0032009518882,21.999855831728384,0.0,586.6747903904616,21.9999294077274,0.0,397.7771539760579,21.99981494168225,0.0,614.6783389224675,22.000130309966843,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/18  11:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.568263474960629,0.0,1017.5398008514585,21.99967568275996,0.0,524.4962726607864,21.99963435460311,0.0,986.6844370942936,21.99999025201936,0.0,612.8562111323627,21.999559575742205,0.0,886.8978213999526,22.000353206687046,1275.705624327546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.93594828019722,112.23870190708051 
 09/18  12:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.87617470962131,0.0,1260.1118613016525,21.9999569485014,0.0,607.2189469982127,22.000505889134428,0.0,1176.9863830784144,22.0000066761069,0.0,715.2468233806981,22.00042885796949,0.0,1017.7216406476709,22.000030299782258,2135.700543381322,0.0,0.0,0.0,0.0,0.0,272.30256386507099,48.53513961232273,45.64105045502006,293.62161722325996,372.06919808537989 
 09/18  13:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.18375515519311,0.0,1385.3775572657106,22.000317335833125,0.0,651.8277323454204,22.000431367301318,0.0,1283.7044480954683,22.000367753962477,0.0,786.96653302493,22.000548580096223,0.0,1101.756473313108,22.000163557716435,2769.8780340789146,0.0,0.0,0.0,0.0,0.0,445.1946254537165,156.9288371409736,187.80937735315164,397.98552917356349,478.4286908172405 
 09/18  14:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.466369938495406,0.0,1101.1955308730413,22.00044542387062,0.0,564.4754197335924,21.99982990922434,0.0,1099.048966650972,22.00002962726513,0.0,704.0269104631825,21.999730715728928,0.0,1112.8270013870352,22.000012742287713,1725.560417899302,0.0,0.0,0.0,0.0,0.0,69.46454194816039,0.0,0.0,282.99260980588209,269.5722920049911 
 09/18  15:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.715546514787378,0.0,1024.2868178184099,22.000283209412467,0.0,539.5173176924063,21.999850483995897,0.0,1055.9039849127876,22.00001188024813,0.0,687.4705482957879,21.999656104134947,0.0,1137.2857578244667,22.000008680879625,1495.5933175159435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,224.20622727490355,167.85611610077152 
 09/18  16:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.847393805909488,0.0,853.0916366830807,21.999978281285754,0.0,473.65284549860919,21.999681521166044,0.0,919.7927032285224,22.000595366543075,0.0,618.6514632938743,21.99944203504615,0.0,1133.097060469232,22.00000868355263,1421.9938860603714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,232.77815589048769,85.6847560296154 
 09/18  17:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.868628966268493,0.0,3336.665872215466,19.489851417649967,0.0,2030.333125187202,18.738277751184147,0.0,2496.469504965152,20.35248316313588,0.0,2359.2673004979849,18.362814286500638,0.0,2837.736008033871,20.869220293082664,7364.337497282902,0.0,0.0,0.0,0.0,0.0,1591.2805463222183,1067.4656264709245,1309.1247632796897,1204.5895316741972,1088.3460553956032 
 09/18  18:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.637540593581727,0.0,3120.91503324715,18.66532613171844,0.0,1738.8734999216659,18.071656915638344,0.0,2402.075130018594,19.718667855405358,0.0,1845.8892617888826,18.042214866278188,0.0,2799.592900663537,20.471658917374748,6972.302388216402,0.0,0.0,0.0,0.0,0.0,1578.8589404676873,966.3834294975552,1048.4922129696007,1195.1864528685565,1079.850378272733 
 09/18  19:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.309054735266785,0.0,2975.3111714186736,18.187559383757404,0.0,1439.0137500519066,18.015064751312936,0.0,2319.980022355503,19.312528825005559,0.0,1582.4005714891032,18.010443990411408,0.0,2750.5108753077468,20.222882248070996,6607.134376864993,0.0,0.0,0.0,0.0,0.0,1575.4887443142459,789.129326666885,868.8047421453124,1192.6352352246868,1077.5453543735944 
 09/18  20:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.982669175770988,0.0,2675.968964637282,18.029916308719618,0.0,1295.786134034759,18.00299048106385,0.0,2329.2152439964277,18.942928302561677,0.0,1443.3914710137916,18.002584064329889,0.0,2796.024897999207,19.966270481604459,6118.6572847884349,0.0,0.0,0.0,0.0,0.0,1367.767979507812,666.0924519699302,740.2157873892941,1177.331581288276,1063.7185104928549 
 09/18  21:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.66694945585042,0.0,2479.6847080308909,18.004138453444864,0.0,1217.1625857418133,18.0002472481018,0.0,2318.5789249559786,18.697139484691929,0.0,1370.6656713460816,18.00024712888741,0.0,2799.146208049964,19.807303326097079,5709.210974678534,0.0,0.0,0.0,0.0,0.0,1201.758165484851,558.6420790836678,616.409620792926,1170.932863284798,1057.937271892022 
 09/18  22:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.358683045146138,0.0,2368.6015640081348,18.000554262245509,0.0,1171.1516621595052,18.000226531152785,0.0,2362.9380321142718,18.461753430471548,0.0,1326.2078469722688,18.00033433335431,0.0,2869.179218352715,19.6394729842771,5427.052830022498,0.0,0.0,0.0,0.0,0.0,1072.5293755114365,498.3353029105245,552.5530192059789,1155.8207097360174,1044.2834485182717 
 09/18  23:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.116723637331704,0.0,2271.373525467674,18.000066888823107,0.0,1129.2214389847136,18.000051246208785,0.0,2478.0190306259626,18.165724036272559,0.0,1285.0189421663773,18.000085451577108,0.0,3000.6184232175439,19.43731402247168,4699.434227571431,0.0,0.0,0.0,0.0,0.0,804.5054513459169,312.04580840825028,326.60970174720077,1130.939239581879,1021.8030523479155 
 09/18  24:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.902721402506829,0.0,2201.1043419937006,18.000025731023635,0.0,1096.7826685528235,18.00102964726769,0.0,2410.263348440763,18.032707887081775,0.0,1253.055791728475,18.000752236876715,0.0,3231.3508338097919,19.18224404841194,3683.6471199936479,0.0,0.0,0.0,0.0,0.0,484.95927592022209,100.57661410483662,72.62237198150761,1090.836445582327,831.1214382644856 
 09/19  01:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.678857001034439,0.0,2132.362568096167,18.000876088898499,0.0,1065.9588110182418,18.00038221891304,0.0,2299.6079953654686,18.007660522895816,0.0,1222.2619716650134,18.000203981703494,0.0,3454.714201285867,18.906159078754447,2935.9194031943186,0.0,0.0,0.0,0.0,0.0,171.73972532759877,0.0,0.0,1050.7920597953778,609.8566439310733 
 09/19  02:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.443738720446186,0.0,2079.6386701070107,18.000219978859517,0.0,1041.4733125270253,17.998838840419976,0.0,2224.173716876585,18.000788994912438,0.0,1197.8977999505992,17.998612970294106,0.0,3741.581540489696,18.611438577651968,2629.010305005492,0.0,0.0,0.0,0.0,0.0,15.10043925900392,0.0,0.0,1049.7071210971927,460.67177050902708 
 09/19  03:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.18725673814401,0.0,2025.394493134595,18.00005481142603,0.0,1015.9430496564555,17.999636751458469,0.0,2154.3106887195197,18.000050834822379,0.0,1172.3972182855924,17.999419416472994,0.0,3852.472444957427,18.371688288300655,2559.2358605681549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1049.7071210971927,405.9977653306934 
 09/19  04:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.946240982645678,0.0,1990.1365488069678,17.99987152039884,0.0,999.5837376479881,17.999694625980067,0.0,2112.3783577799697,18.000014764698624,0.0,1156.0515405438628,17.999486936797604,0.0,3840.3744055589506,18.264980471665735,2539.1106723249329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1049.7071210971927,385.8725770874714 
 09/19  05:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.718841382408557,0.0,1955.2929558670876,17.999973987530625,0.0,983.840343492498,17.999779449984218,0.0,2074.6696728464009,18.000007827404415,0.0,1140.3219511815769,17.999563127172068,0.0,3837.540799119393,18.193891872729937,2521.6532280934954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1049.7071210971927,368.4151328560345 
 09/19  06:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.507357110904214,0.0,1914.412845474173,17.9999016795628,0.0,965.82371881977,17.999744961827795,0.0,2032.8581965745844,18.000006498410465,0.0,1122.3067958814973,17.999528694072028,0.0,3859.4260448528045,18.112531837540567,2502.5675352226705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1049.7071210971927,349.32943998520946 
 09/19  07:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.391958622088528,0.0,2136.913450668484,18.000223268639926,0.0,1548.500706968457,18.00080831729452,0.0,2150.4269841359475,18.00000633984263,0.0,1174.6918995062106,17.999552396497554,0.0,3665.988030857039,18.175490490630528,2705.5214215653165,0.0,0.0,0.0,0.0,0.0,46.0655212910813,90.91063444692651,0.0,1049.7071210971927,415.307170589847 
 09/19  08:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.397922719499939,1213.2034182546893,0.0,21.83295565396343,135.61528249327504,348.60426300910708,21.909935021500276,1629.9950105651256,0.0,21.852360411883145,674.6134942776915,21.29572781948976,21.88113491587329,1889.984976046344,74.946621023342,21.82762828770029,7227.707042182731,1137.2348783142994,197.51508555820744,849.5119005346257,2168.5052396014978,1771.4089640338323,0.0,0.0,0.0,0.0,0.0 
 09/19  09:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.73765994313858,0.0,982.0610086011161,21.97446777731581,0.0,1205.197386306288,21.98090027855848,197.1108843687939,43.7117837648816,21.9848788194112,17.01401915166798,80.72841309107798,21.970584176722455,356.84512217112799,93.73103166676174,21.98848608858072,1775.9454348054324,0.0,0.0,27.50375625458789,428.74923071118686,206.480598120723,0.0,9.68087557866589,0.0,0.0,0.0 
 09/19  10:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.25713870321725,0.0,2445.365439096693,21.99832709820696,0.0,1407.2985394678918,21.99834194297273,0.0,513.45287894188,21.99868131518545,0.0,399.26681059716977,21.993693045346917,0.0,380.01190973177838,21.999410067000686,1783.8004297978515,0.0,0.0,0.0,0.0,0.0,457.55491558734448,222.7145400702386,0.0,0.0,0.0 
 09/19  11:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.95120379802721,0.0,3031.3319863745189,22.001240741713006,0.0,1209.9421371965173,22.001120521837913,0.0,910.4540351897688,22.000399967433976,0.0,601.8423126606245,21.998250203429298,0.0,917.0264375211368,22.000294168021595,2424.093924901261,0.0,0.0,0.0,0.0,0.0,768.926524181815,246.12671650664454,0.0,156.27864619475106,149.2310638777816 
 09/19  12:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.622416378162467,0.0,3117.1219066439459,22.00141760138744,0.0,989.6119690261105,22.00134774628802,0.0,1221.1266953251084,22.000840362115615,0.0,757.9397800636449,22.000745120526465,0.0,1066.9561212606828,22.000504281094423,3089.92539664358,0.0,0.0,0.0,0.0,0.0,896.0240599136148,267.29997471741,179.73399385444385,300.79613007547689,342.5402639423666 
 09/19  13:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.289941895051539,0.0,3220.4399816531865,22.001168692732276,0.0,892.3422003231528,22.00105599241167,0.0,1382.9642919570407,22.00071877068416,0.0,940.7418208750686,22.001088004755468,0.0,1192.3321581561943,22.00047268449022,3147.1369746056568,0.0,0.0,0.0,0.0,0.0,886.3774599665022,225.6968212955093,229.40783770681427,326.47470360815228,375.64917788841077 
 09/19  14:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.86370296052438,0.0,2646.4163172154837,22.000509375202016,0.0,804.8370925398344,22.000562788620046,0.0,1396.5177076698988,22.00031032177722,0.0,1048.8459302842776,22.000679082693769,0.0,1287.7439250940202,22.00030897395648,3482.873732005826,0.0,0.0,0.0,0.0,0.0,837.0232415765956,285.5539261669046,367.90733851508676,433.97228979378988,454.88596181318078 
 09/19  15:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.24862671466491,0.0,1950.8933921147546,22.000790265045376,0.0,688.138387946437,22.00037148136048,0.0,1254.5678891091926,22.000585871763229,0.0,980.4023369599308,22.000672363687099,0.0,1254.2575018646185,22.000503529505254,2157.854396602277,0.0,0.0,0.0,0.0,0.0,382.2446747559741,57.26554587128088,116.80420283732897,252.1758076134703,245.8331913839546 
 09/19  16:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.493263231637358,0.0,1357.3343916410304,22.000357128131108,0.0,578.3911400239795,21.999876791608846,0.0,1081.5768113037084,22.000454750228387,0.0,800.1429944855745,21.999796766048335,0.0,1234.4856776372672,22.000505885127649,1414.8485016194789,0.0,0.0,0.0,0.0,0.0,48.246118865179898,0.0,0.0,160.0756898828802,102.99571873115035 
 09/19  17:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.500985962557008,0.0,4464.2408800144589,18.618946322003067,0.0,2345.906106441298,18.17957911543011,0.0,3308.2529319019079,19.61241090711199,0.0,2546.801443742195,18.133123089901568,0.0,3754.24504377515,20.314582507137794,6172.817308289496,0.0,0.0,0.0,0.0,0.0,1401.402060187372,784.0902303432231,864.4614607983235,1060.8526920472608,958.4798907730489 
 09/19  18:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.128990109763959,0.0,3539.021917845578,18.041956514106255,0.0,1670.919626740151,18.01715837348177,0.0,3190.694599130778,18.697571674252559,0.0,1848.5503851474874,18.01540447552637,0.0,3698.521087186582,19.719366019345466,5193.893066456292,0.0,0.0,0.0,0.0,0.0,1088.4098568111288,483.65174613636045,520.1834954252958,1049.7071210971927,948.4098728460464 
 09/19  19:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.62554536891269,0.0,2836.855088062088,18.00639182236634,0.0,1383.2904711167799,18.003607059221318,0.0,3086.4642127348718,18.10393304365799,0.0,1549.8874374106563,18.005699790589615,0.0,3723.0239184310978,19.324309171747477,4145.138840878599,0.0,0.0,0.0,0.0,0.0,663.3253029199251,215.343979754197,200.1956472161972,1049.7071210971927,913.035815750819 
 09/19  20:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.03813591980571,0.0,2446.4771279491089,18.00099119427366,0.0,1204.415328552316,18.000661694073899,0.0,2634.1773577141118,18.011713575011258,0.0,1366.0623029859135,18.001092050079636,0.0,3847.7248448132374,18.87998591550228,2991.1358209226966,0.0,0.0,0.0,0.0,0.0,207.32304384559527,0.0,0.0,1049.7071210971927,630.5746818396406 
 09/19  21:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.467635360131156,0.0,2285.469787313837,18.0007770694822,0.0,1132.6545168834394,18.000111701393466,0.0,2424.9556781629328,18.002244696642295,0.0,1291.829721932504,18.000086003424273,0.0,3632.124958871983,18.785744024552636,3002.5212737801787,0.0,0.0,0.0,0.0,0.0,236.91935373629799,0.0,0.0,1049.7071210971927,612.3638248064199 
 09/19  22:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.035824329979513,0.0,2164.3997307796828,18.000419961205816,0.0,1078.1385656527312,17.999651497992109,0.0,2291.0294702671264,17.999955938935036,0.0,1235.9187866570797,17.999527273477797,0.0,3771.6997905209539,18.58432041326199,2693.789344743719,0.0,0.0,0.0,0.0,0.0,60.61676119255392,0.0,0.0,1049.7071210971927,479.93448831370417 
 09/19  23:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.70261178044678,0.0,2096.0985382119959,18.000179273468956,0.0,1047.0842312192636,17.99978820282415,0.0,2215.818014186407,17.999880369646229,0.0,1204.2157144885169,17.999596392723534,0.0,3741.238618769703,18.466812849310686,2623.3694819613194,0.0,0.0,0.0,0.0,0.0,24.528035515369984,0.0,0.0,1049.7071210971927,445.6033512084884 
 09/19  24:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.36603671144787,0.0,2049.9520906097329,18.001700406539614,0.0,1027.2172132900242,17.99962292770237,0.0,2168.711440151553,18.000134913691118,0.0,1184.0021154462684,17.99944437175079,0.0,3829.9933642617108,18.334682466068466,2556.6326662843105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1049.7071210971927,403.3945710468494 
 09/20  01:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.074735211434846,0.0,2018.0607935545987,18.000303643326246,0.0,1011.9623183693116,17.999580126443776,0.0,2133.6160571842026,18.00001346123666,0.0,1168.611590254819,17.99936793908329,0.0,3765.6128175327187,18.284561071004945,2555.6469671249494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1049.7071210971927,402.40887188748845 
 09/20  02:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.850789860062915,0.0,2004.3329072778789,18.000257091116976,0.0,1005.6668059113004,17.999802953531334,0.0,2119.50747207495,18.000007756523855,0.0,1162.239532297649,17.99956873828694,0.0,3696.283419104436,18.292611758514153,2554.2742346963598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1049.7071210971927,401.03613945889887 
 09/20  03:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.653084622237388,0.0,1986.179600285881,18.00001334695589,0.0,997.5719605581885,17.999756182608054,0.0,2101.3159372445109,18.00000662359052,0.0,1154.1018975370026,17.99952445276059,0.0,3753.671456546229,18.24567410215926,2541.725750148092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1049.7071210971927,388.48765491063088 
 09/20  04:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.486454211386755,0.0,1964.1522336782874,17.99993043364195,0.0,987.7522905974038,17.9997458781874,0.0,2081.48471453702,18.00000642320592,0.0,1145.2007243437047,17.999524470400158,0.0,3743.7103151504954,18.20467347569042,2532.6094900093269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1049.7071210971927,379.37139477186568 
 09/20  05:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.34391504534395,0.0,1951.6854323127455,17.999846337410685,0.0,982.1631051339232,17.999676348262569,0.0,2066.9755516030425,18.000006628499937,0.0,1138.7615492531659,17.99944960852447,0.0,3665.8849822406875,18.217926448509674,2538.8630147697206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1049.7071210971927,385.6249195322593 
 09/20  06:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.21139548196411,0.0,1934.9361158570246,18.00001545840811,0.0,974.781024740575,17.999773582761976,0.0,2050.171744991402,18.000006692017569,0.0,1131.1854126496756,17.999550651655743,0.0,3662.10207489787,18.209515576949145,2531.198555720828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1049.7071210971927,377.960460483367 
 09/20  07:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.11190773241495,0.0,2050.1483620460414,17.9999242210197,0.0,1052.8977704400432,17.999767454346789,0.0,2150.3873354235686,18.00000660380497,0.0,1177.3713085254877,17.999520776688557,0.0,3592.567786645953,18.24720317708047,2584.806644874212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1049.7071210971927,431.5685496367509 
 09/20  08:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.073954209187695,1796.4580997562076,0.0,21.80593567388168,771.8948019685118,0.0,21.83282932002407,1712.0928417418018,0.0,21.84556350165753,705.5567090372018,19.45029909396387,21.874710938832665,1906.0506431848285,32.91748159872434,21.823476933694367,8874.07734350772,1750.5450743073378,871.8484116571116,963.5589469625492,2269.7346935862458,1914.8592428542093,0.0,0.0,0.0,0.0,0.0 
 09/20  09:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.277973176978219,97.97568715389207,0.0,22.000001588068455,0.0,29.84238973988613,22.000013051367416,43.21878740522152,0.0,21.99999999998369,0.0,104.05147752876292,21.99999985205657,0.0,40.45851992230837,21.99999999999991,1489.562664824183,0.0,0.0,24.0572344883812,231.85582502623633,130.11863116929718,0.0,0.0,0.0,0.0,0.0 
 09/20  10:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.574752410819813,0.0,1066.1820457800196,22.00002415687939,0.0,530.200054047692,21.999976694957757,0.0,432.7523559008132,21.99995179371076,0.0,356.05634311795259,21.999927910301229,0.0,78.72058939711678,21.999999999999987,1234.5407817801473,0.0,0.0,0.0,131.00980763987867,0.0,0.0,0.0,0.0,0.0,0.0 
 09/20  11:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.898455718479008,0.0,648.9281012924394,21.999959226862666,0.0,356.8862871736419,21.999897211238698,0.0,437.50919846003355,21.99996190635702,0.0,374.16611726387239,21.9998355610321,0.0,471.68676498593097,22.000040834264764,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/20  12:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.276350949586566,0.0,1666.187289783676,21.999629480019125,0.0,534.8012184557497,21.999764282003676,0.0,898.3986209853156,21.99965000705755,0.0,593.0040105783405,21.999644333753943,0.0,742.7418716440566,21.999916960194598,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
