Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SOUTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),EAST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),NORTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),WEST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),CORE LIGHTS 1:Lights Electricity Rate [W](Hourly),PLENUM:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),SOUTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),EAST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),NORTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),WEST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),CORE:Zone Air System Sensible Heating Rate [W](Hourly),CORE:Zone Air System Sensible Cooling Rate [W](Hourly),CORE:Zone Air Temperature [C](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),SOUTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),CORE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),SOUTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),CORE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly) 
 09/20  13:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.660812402716024,0.0,1275.1578727896263,21.999882888418058,0.0,519.0708034361351,21.999817814882939,0.0,932.6569235878874,21.999710960182065,0.0,630.4184819670322,21.99965798279173,0.0,811.016525195339,21.999813720194188,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/20  14:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.984590998879676,0.0,1134.1871998086713,21.999917927485549,0.0,500.40460737638298,21.999820786873884,0.0,931.9581449419247,21.999734652464715,0.0,651.0641615751274,21.99962751075504,0.0,867.4498331152531,21.999749692899074,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/20  15:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.238513221160337,0.0,979.207814638552,21.999918596072573,0.0,471.19438101707058,21.99982517456195,0.0,892.8388335315776,21.999721731972213,0.0,639.0828196177945,21.999624195082885,0.0,902.1243633334661,21.999712884463919,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/20  16:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.397886155324849,0.0,689.9515806853724,21.99995631537263,0.0,376.77666780008897,21.99984810483552,0.0,702.858357473473,21.99979128468231,0.0,539.3543654851637,21.999643629879086,0.0,893.8615588388293,21.99972743804661,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/20  17:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.507174789991024,0.0,4508.242003521506,18.412251439327897,0.0,2259.1730515395508,18.162428480275826,0.0,3327.493046522043,19.432527838385938,0.0,2764.644534640895,18.14420483258304,0.0,3752.838286210049,20.15408714305803,6055.2900866076829,0.0,0.0,0.0,0.0,0.0,1391.5354598809268,695.5650178583329,855.276908681606,1055.6250275771129,953.7566984694353 
 09/20  18:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.4226082854528,0.0,3286.5211673184537,18.028331215024509,0.0,1583.7255643165059,18.01551790640982,0.0,3144.0039442222198,18.520266799739689,0.0,1890.7286070891519,18.016681423199875,0.0,3637.95444266427,19.575994041553576,4837.406635332438,0.0,0.0,0.0,0.0,0.0,935.0898773245662,367.8098906300651,432.0342063103194,1050.140372053281,948.8013148739377 
 09/20  19:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.244094618620058,0.0,2673.508336912478,18.004320084073073,0.0,1313.575646342488,18.003751285434249,0.0,2927.0924532551509,18.054006212645257,0.0,1545.4722168979225,18.004402150022118,0.0,3737.3235283734049,19.159309743368135,3474.379524077619,0.0,0.0,0.0,0.0,0.0,433.9237554809894,42.86186029029291,23.951107586991556,1049.7071210971927,820.4047054818841 
 09/20  20:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.93230312394837,0.0,2327.692313285456,18.000978676542965,0.0,1153.1079597203073,18.00036327629699,0.0,2512.637549328765,18.00690245831527,0.0,1347.7537088047876,18.000498987128233,0.0,3861.458093920611,18.733283310570479,2866.241973792671,0.0,0.0,0.0,0.0,0.0,145.2856122766314,0.0,0.0,1049.7071210971927,567.718266278579 
 09/20  21:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.616631032040276,0.0,2147.7552478836485,18.000334053750835,0.0,1071.6478661930408,17.999919132183736,0.0,2287.374596317135,18.000374846054379,0.0,1247.213705221317,17.999826846033807,0.0,3892.8860603954929,18.4768927849221,2664.672854353939,0.0,0.0,0.0,0.0,0.0,51.4122290458904,0.0,0.0,1049.7071210971927,460.0225300705876 
 09/20  22:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.326636919829789,0.0,2059.8099479705508,18.000118907041263,0.0,1031.049935632378,17.99984838161784,0.0,2186.7345031561478,18.000026642764678,0.0,1196.9334764130336,17.999663305944926,0.0,3934.699840320058,18.298564588655507,2563.8697886713778,0.0,0.0,0.0,0.0,0.0,5.293444218454461,0.0,0.0,1049.7071210971927,405.3382492154618 
 09/20  23:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.062571293451673,0.0,1989.4506290865266,17.999854371928536,0.0,999.379006118656,17.999661872798027,0.0,2110.0925274192225,18.00001002516247,0.0,1160.4510457047582,17.999483643333144,0.0,3849.3674448479825,18.221813872391214,2535.981199410046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1049.7071210971927,382.7431041725847 
 09/20  24:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.816569617721794,0.0,1939.0748741780236,18.000109182821914,0.0,977.0261863790702,17.99985587569861,0.0,2058.2793276026679,18.000006574362815,0.0,1135.7561508950903,17.99964433762462,0.0,3944.9621820502177,18.09719369472855,2500.697907114596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1049.7071210971927,347.4598118771348 
 09/21  01:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.583247280788478,0.0,1894.4173296022582,17.9998626396346,0.0,957.1196526190074,17.999743166577426,0.0,2012.9326494998132,18.000005838746114,0.0,1114.6850111504064,17.999542701303719,0.0,3936.5580948652766,18.013296239469104,2463.6228834093005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1034.5530648750237,325.5388443940086 
 09/21  02:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.392308355271216,0.0,1878.565573696179,17.999996937902109,0.0,948.5112252153649,17.999852950177819,0.0,1995.2829041956225,18.00145725167818,0.0,1106.6028652964579,17.99965479254895,0.0,3882.827441481334,18.00217975748846,2400.699755349382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,989.2729012572253,307.8958799518884 
 09/21  03:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.21485210193711,0.0,1863.0826364286723,17.999852863803207,0.0,942.1632150058463,17.999770114485754,0.0,1979.6075943618685,18.00170850914025,0.0,1099.0311327809778,17.9995805185813,0.0,3849.986020518972,18.000738541911497,2380.2108764483698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,976.7322624009389,299.9476399071621 
 09/21  04:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.050197517562319,0.0,1851.9908410732288,17.999919711555319,0.0,937.1786226077397,17.999792249681496,0.0,1968.4740396486137,18.001737756217197,0.0,1093.7007985816018,17.999595539810384,0.0,3819.4741395512467,18.000598758067516,2364.316518933084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,966.2713106203657,294.51423417244987 
 09/21  05:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.90001086007814,0.0,1831.990653913599,17.999932459691246,0.0,928.3264731102822,17.999788234341236,0.0,1948.6248195665526,18.001714490037803,0.0,1084.7244354194937,17.9995878949177,0.0,3782.6719801769829,18.000640052016896,2344.0393422246804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,954.6181794604407,285.89018862397088 
 09/21  06:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.766525484411436,0.0,1848.489928797594,17.999851881206689,0.0,935.09142382647,17.99970660767303,0.0,1965.8235082480792,18.000334188358658,0.0,1091.4358953477968,17.99949909523198,0.0,3789.1722372121614,18.000413672196314,2407.717279163679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,999.4739583830597,304.7123466403514 
 09/21  07:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.67785166836964,0.0,1998.1530606261613,17.999906359725214,0.0,1039.060053164993,17.99966911754863,0.0,2093.980370239804,18.000069312539066,0.0,1150.7389620113164,17.99944625181582,0.0,3715.2807479152545,18.046415359813403,2537.03920365431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1049.7071210971927,383.8011084168489 
 09/21  08:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.647186138834348,1921.7181341460483,0.0,21.809506638390507,836.6272088397766,0.0,21.831685520731324,1813.5107530374735,0.0,21.843874336017337,735.8419214711921,4.759285647581388,21.868269676617257,2115.59606279329,83.49846283885745,21.813205935137366,9482.8564196384,1870.461936124375,942.4285891996148,1026.5587623446143,2510.219430714479,2029.6567271150473,0.0,0.0,0.0,0.0,0.0 
 09/21  09:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.869693216234518,186.46108311760146,0.0,21.99998159544122,14.410377865843657,0.0,21.994588266790907,116.59828067318904,0.0,21.999999999999046,0.0,68.37966335151396,21.999999975736427,0.0,235.88978251589834,21.859978922153134,1367.08663002898,0.0,0.0,59.898697462045117,0.0,203.6569584266662,0.0,0.0,0.0,0.0,0.0 
 09/21  10:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.151474976031716,0.0,298.57281553025316,21.999957290589888,0.0,208.84919843427543,21.998330183778998,0.0,249.0084966211889,21.999939250556126,0.0,270.29881597528859,21.99989909360548,186.2283086593352,0.0,21.985283183855075,1558.8256118647062,0.0,0.0,0.0,455.2946377244377,0.0,0.0,0.0,0.0,0.0,0.0 
 09/21  11:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.458567913351908,0.0,427.23324537077499,22.000041860508575,0.0,276.27561365715067,21.999650245431736,0.0,453.8158748850369,22.000083659557377,0.0,377.0901364221154,21.99991951181856,0.0,372.4559980364297,21.999319632115854,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/21  12:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.768543858630588,0.0,574.2679584537436,22.00000723040757,0.0,332.409756893403,21.99984541059446,0.0,596.5600283763938,21.99998843214131,0.0,447.7477371101086,21.999801172669828,0.0,539.916609204518,21.999991111362918,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/21  13:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.093590085245489,0.0,948.3805070927792,22.00003703752981,0.0,457.78431178424446,21.999857531681756,0.0,880.289420157751,21.999933038627888,0.0,596.8616692273981,21.99970234093437,0.0,727.7287440447526,22.00000302938743,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/21  14:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.400510172832609,0.0,777.5936795782482,21.999982656436644,0.0,408.7763411621445,21.999865933793154,0.0,773.339365667965,21.999887132901479,0.0,555.730899499335,21.999713540829228,0.0,769.7815948343628,21.999949187747594,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/21  15:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.654410295158156,0.0,725.8618878783127,22.000031785578736,0.0,395.7751469923569,21.999876785568128,0.0,752.9914798767368,21.999911763191319,0.0,551.3062387185137,21.99971677182155,0.0,845.8982582969411,21.999957164222228,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/21  16:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.840586454786018,0.0,604.7219834550342,22.00004691035126,0.0,351.97629201452767,21.999942735201669,0.0,664.1048983962246,21.999880107075023,0.0,511.7015464773576,21.9997878205667,0.0,856.516744895036,21.99983289726006,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/21  17:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.9605179989469,0.0,4266.266476215778,18.374852284493714,0.0,2193.7864297178036,18.169255534427909,0.0,3168.4007608434578,19.46228158330487,0.0,2377.4015563554696,18.123715779798716,0.0,3570.974282538115,20.225949815691555,5979.797122815471,0.0,0.0,0.0,0.0,0.0,1422.1917397586672,686.3005811187613,704.8395371964666,1083.7587697636557,979.1755208376521 
 09/21  18:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.891504760243295,0.0,3137.575756441631,18.025065995954259,0.0,1544.6693725945375,18.016184364855307,0.0,2994.2261105089248,18.596748488169827,0.0,1713.9073289061999,18.01433078495906,0.0,3469.7561149154209,19.65849335038109,4740.392413345663,0.0,0.0,0.0,0.0,0.0,923.6543286589374,338.95597158671935,324.7612668859131,1076.6957689933859,972.794103080439 
 09/21  19:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.742052734869817,0.0,2608.117593151969,18.00381665620376,0.0,1296.6874848509127,18.003402026627705,0.0,2847.041007686882,18.137316844034033,0.0,1459.7879019439834,18.004276924231009,0.0,3389.371104318498,19.359142020914037,4203.648752889199,0.0,0.0,0.0,0.0,0.0,667.6562544076389,207.1207947596776,186.43443649465474,1076.6957689933859,962.2105240935741 
 09/21  20:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.554461246323759,0.0,2339.420760008031,18.000409863568505,0.0,1162.1956627713667,18.001849243222364,0.0,2529.075954581124,18.0088489589077,0.0,1321.6906350321852,18.002344725856199,0.0,3326.2456902233777,19.127708721980974,3788.218474152484,0.0,0.0,0.0,0.0,0.0,528.724792164179,131.9243595661557,108.10012174037616,1076.6957689933859,839.2424575481188 
 09/21  21:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.359593232906378,0.0,2191.820035531893,18.000116158302025,0.0,1094.0951571890137,18.00047420871247,0.0,2342.7348809766865,18.002851524921775,0.0,1252.2695770190958,18.00059780754939,0.0,3338.255263373493,18.961561874987,3210.36970216043,0.0,0.0,0.0,0.0,0.0,330.03620399911008,0.0,0.0,1069.030849165877,707.7716748551744 
 09/21  22:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.170149697304475,0.0,2142.3020250031115,18.000038003142885,0.0,1068.2969416236625,18.000958400356404,0.0,2272.989569413328,18.002133485665735,0.0,1225.7125927977796,18.000756836457947,0.0,3264.3212643336598,18.89799268889394,3456.8370256578998,0.0,0.0,0.0,0.0,0.0,423.17859128389906,78.10623209110378,52.626821610593257,1076.6957689933859,722.6986375386493 
 09/21  23:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.99954532180363,0.0,2106.7728248055448,18.000016412620224,0.0,1051.6257843453805,18.00099701048737,0.0,2227.047152654903,18.000412468295854,0.0,1208.5818543237857,18.00070052199549,0.0,3322.4283899074946,18.808591712235054,3332.146069476043,0.0,0.0,0.0,0.0,0.0,385.63714556176066,65.44604888476739,40.79919873277214,1065.9522289638715,670.780473192603 
 09/21  24:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.846313436437329,0.0,2080.2551876236095,18.000010545191008,0.0,1039.6241235218996,18.00094888029848,0.0,2196.590928154973,18.000082319652696,0.0,1196.353452154307,18.000615721256126,0.0,3307.719102839891,18.753126857971237,3292.6210153735648,0.0,0.0,0.0,0.0,0.0,372.3997909282094,59.165061818064177,34.3653773516379,1065.9522289638715,657.207582171513 
 09/22  01:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.708611588518225,0.0,2070.9897724861395,18.000008948499617,0.0,1035.279022476548,18.000909975012488,0.0,2185.338944864764,18.000019039222729,0.0,1191.897066016032,18.000559409111067,0.0,3300.3391629330137,18.725670656259259,3278.1623030146186,0.0,0.0,0.0,0.0,0.0,367.71988636108076,56.830361896010398,31.953658288181953,1065.9522289638715,652.1751933652054 
 09/22  02:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.595540000564499,0.0,2046.1149446598793,18.000008420797767,0.0,1024.5995607374053,18.000837863325299,0.0,2161.6046091358437,18.00000703006297,0.0,1181.7968840268559,18.000481659544965,0.0,3293.321261277712,18.6993450960291,3242.893262163297,0.0,0.0,0.0,0.0,0.0,354.769606383896,50.917682784978989,26.310169822441379,1065.9522289638715,641.4126000678407 
 09/22  03:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.49547607570214,0.0,2021.1899213661773,18.001077412919604,0.0,1014.1057368267193,18.000145034833897,0.0,2136.9443808752564,18.000005626971349,0.0,1171.194846215355,17.999952084227407,0.0,3355.528081709041,18.63239980975912,2945.645762400544,0.0,0.0,0.0,0.0,0.0,216.80409351235833,0.0,0.0,1055.136288656111,570.1744060918063 
 09/22  04:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.39956686420154,0.0,2007.3063374063714,18.001281982868748,0.0,1007.941393127237,18.000034775581413,0.0,2122.095220765051,18.00000540453667,0.0,1164.4618929808394,17.999832525631459,0.0,3420.358864607475,18.548316533301948,2892.5367605812245,0.0,0.0,0.0,0.0,0.0,199.7258248802642,0.0,0.0,1049.7071210971927,539.572840463499 
 09/22  05:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.307166144115887,0.0,2005.9884749900239,18.00133563880679,0.0,1007.3047720700079,17.99976469835669,0.0,2120.404731179904,18.00000537388724,0.0,1163.6619410951626,17.99956659064036,0.0,3412.1092896025186,18.51922939573009,2891.412013272559,0.0,0.0,0.0,0.0,0.0,199.288377589006,0.0,0.0,1049.7071210971927,538.8855404460917 
 09/22  06:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.221146149779437,0.0,1983.5566422600842,18.00129597653001,0.0,997.4533934296087,17.99981384811179,0.0,2098.0206914855154,18.000005465673114,0.0,1153.7588140970784,17.999628983454824,0.0,3405.861105187485,18.49308099095476,2869.2375889073039,0.0,0.0,0.0,0.0,0.0,187.54255945401304,0.0,0.0,1049.7071210971927,528.4569342158301 
 09/22  07:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.172524617154339,0.0,2155.354082174339,18.000352212656578,0.0,1185.3449847099292,18.00119329217066,0.0,2228.756221853586,18.000004050364987,0.0,1213.0307225925245,18.00026936960202,0.0,3332.785805995356,18.54028758218813,3368.6140213451396,0.0,0.0,0.0,0.0,0.0,392.71329654521898,132.30645106940788,42.088355577607789,1055.1181719445329,642.8567720681037 
 09/22  08:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.167638073814194,1776.849530249634,0.0,21.806648026895024,740.3890720687601,0.0,21.83755404104112,1692.037225482668,0.0,21.847284889011318,704.7597981910726,28.360705967833053,21.87567235497782,1736.6008730461263,14.180851511668904,21.84697751953792,8367.414875996334,1712.8916472529423,804.3860532047232,881.787007320951,2023.883493627209,1840.9357004502397,0.0,0.0,0.0,0.0,0.0 
 09/22  09:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.44617506055275,0.0,734.9109581750909,21.99986475740092,0.0,586.1906011117981,21.999867259110084,0.0,184.8704632779154,21.999958110550904,0.0,208.68142137298674,21.999901927315695,0.0,138.19096299078229,21.99999999999993,1141.869109272468,0.0,0.0,0.0,38.33813513219953,0.0,0.0,0.0,0.0,0.0,0.0 
 09/22  10:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.82328259481607,0.0,843.0673834355721,22.000187192567446,0.0,540.6226801809721,21.999978230191016,0.0,592.0764087324983,22.00020784761554,0.0,431.3823374183935,21.99990054983111,0.0,230.18237199151737,22.00003434775751,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/22  11:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.24052668506645,0.0,1094.5754736547443,21.99973684081395,0.0,597.3731236348217,22.00014110929707,0.0,877.3449892426843,21.999725321430434,0.0,576.3785539348469,21.999780002719409,0.0,684.8814755869312,21.999779932393545,1547.8297821941965,0.0,0.0,0.0,0.0,0.0,146.89848628275215,35.665119620277028,0.0,89.44447329295227,172.290728857947 
 09/22  12:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.64867342506129,0.0,1129.5180135724377,22.00022233777447,0.0,577.6212199245401,21.999874300959868,0.0,987.0843642007153,21.999887107236263,0.0,634.1337589414502,21.999660193616554,0.0,840.6796387125933,21.99981047297151,1440.0052076933176,0.0,0.0,0.0,0.0,0.0,69.7340739436711,0.0,0.0,101.99353823389228,164.74662137548578 
 09/22  13:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.033297327357155,0.0,1238.9934118389033,22.000825168232013,0.0,594.7146444305117,21.999742669261239,0.0,1101.0477173110199,22.00018570320455,0.0,704.7588853283951,21.999535359269414,0.0,926.1141017139753,22.000031237300186,1567.480715942688,0.0,0.0,0.0,0.0,0.0,117.14335658479665,0.0,0.0,137.40640303808523,209.39998217953775 
 09/22  14:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.47429015280222,0.0,1969.09130076251,22.001081384915179,0.0,628.2079154272742,22.00047497800835,0.0,1205.5129300258619,22.000436635852773,0.0,967.112265253817,22.000787028381894,0.0,1070.245463072224,22.000250189319809,3261.661739174854,0.0,0.0,0.0,0.0,0.0,723.9405685491942,229.41345576717544,356.3010024222052,403.6615424218656,444.8141958741454 
 09/22  15:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.79610567042684,0.0,1107.9620009926653,22.00064172689838,0.0,478.2658220001317,22.000144484706966,0.0,897.2965496858105,22.000525111076095,0.0,690.3848756286275,22.00015501962718,0.0,1037.3880814706832,22.000503907709715,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/22  16:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.023368877465619,0.0,982.4089558627375,22.000267929568158,0.0,449.45837371099426,21.999933806606415,0.0,857.2089759839209,22.00021046089783,0.0,701.0521196219343,21.999768415273488,0.0,1030.342304774259,22.000312357744723,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/22  17:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.116112453550579,0.0,3990.3963186913244,18.933923904423386,0.0,2280.3175712209356,18.21257971951,0.0,2963.9690926497935,19.870924236859297,0.0,2510.5230914467845,18.17870861598581,0.0,3361.0425006164134,20.484525157505837,6678.14402423039,0.0,0.0,0.0,0.0,0.0,1482.5556805178865,923.5392237663344,1032.2482796728164,1122.28548071142,1013.9843854216646 
 09/22  18:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0361978743393,0.0,3545.7468838508136,18.06239029190016,0.0,1639.7235644681262,18.020328769842437,0.0,2958.045347401173,18.954526693390528,0.0,1950.1075012354668,18.020696130665148,0.0,3426.2529806088307,19.894220422950636,5644.544040591831,0.0,0.0,0.0,0.0,0.0,1261.3966575543307,550.2056797432068,650.9943003882212,1091.8922828313812,986.5241459344227 
 09/22  19:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.78687932872816,0.0,2763.3189788963666,18.005975180218596,0.0,1333.5615882291864,18.004078451231935,0.0,3079.564040173928,18.144451796199119,0.0,1553.1307952863263,18.00462524790693,0.0,3640.815797871507,19.365144734191717,3913.344038677995,0.0,0.0,0.0,0.0,0.0,581.8676859062856,127.18770603257619,118.13731017922325,1049.7071210971927,932.913241322449 
 09/22  20:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.43240444399092,0.0,2426.7825900589075,18.00231888407494,0.0,1191.5143209719636,18.000321539410796,0.0,2636.9350987297459,18.016265450705384,0.0,1380.5791839291356,18.00026444327719,0.0,3785.440509177703,18.947641780933915,3125.1082514389356,0.0,0.0,0.0,0.0,0.0,296.5347393417503,0.0,0.0,1049.7071210971927,675.3354168597241 
 09/22  21:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.02975166404385,0.0,2233.8907284098374,18.000971609729328,0.0,1108.8250570320034,17.999735907549434,0.0,2401.7286506243328,18.00149798094806,0.0,1281.878705118795,17.99961700058882,0.0,3905.733894078218,18.596888333030358,2748.8674953871425,0.0,0.0,0.0,0.0,0.0,92.53339255876715,0.0,0.0,1049.7071210971927,503.0960075909143 
 09/22  22:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.697845269221273,0.0,2115.453565614848,17.999967101380557,0.0,1055.722533227586,17.99995707504882,0.0,2248.4457193791129,17.99979289308638,0.0,1220.447997625789,17.999748906120148,0.0,3813.8531275979705,18.459303637489439,2640.5330778723816,0.0,0.0,0.0,0.0,0.0,35.03680356154739,0.0,0.0,1049.7071210971927,452.2581790733732 
 09/22  23:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.355694136560289,0.0,2032.6087084390106,17.999713921958674,0.0,1018.8636846290681,17.999679101144396,0.0,2156.3747123407058,17.999923982186858,0.0,1179.3609764865988,17.999500627105637,0.0,3933.4410171945185,18.26666572021998,2545.0312454679635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1049.7071210971927,391.79315023050199 
 09/22  24:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.04761085561696,0.0,2009.9806665748293,18.00014165660146,0.0,1008.0347581399424,17.999876553279657,0.0,2128.9733081864626,17.999786740725005,0.0,1166.473665832245,17.99969328410722,0.0,3770.3392301779169,18.261283113371904,2552.3010927962475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1049.7071210971927,399.06299755878606 
 09/23  01:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.805039361338744,0.0,1985.785569095735,18.000035484603925,0.0,997.1374861568602,17.999800978121106,0.0,2102.1669515331175,17.999993696098195,0.0,1154.5801939174299,17.999602412221284,0.0,3762.860210590943,18.237803974017319,2540.589162874893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1049.7071210971927,387.3510676374323 
 09/23  02:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.598406514117394,0.0,1948.8141464690044,18.000033753499463,0.0,981.1931357425428,17.999849311370949,0.0,2066.057403347174,18.000003525291008,0.0,1138.1457463990055,17.999643984803784,0.0,3897.5279622050049,18.118923118255027,2507.1880781441725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1049.7071210971927,353.9499829067112 
 09/23  03:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.429984545376006,0.0,1909.4609081429008,17.999862396132053,0.0,962.8995314179715,17.999793050072733,0.0,2026.8251318745352,18.000005074158396,0.0,1120.5560948413323,17.99960717608734,0.0,3932.139489966281,18.01629029886967,2456.9503410178779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1028.1668904364802,325.2524764411293 
 09/23  04:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.265946877342967,0.0,1874.5788055398353,17.999860893173766,0.0,948.264470607161,17.999783574591878,0.0,1991.0508993862209,18.001443212131126,0.0,1104.9569412963256,17.999595399009345,0.0,3861.1015566849357,18.00263044140194,2389.361076824998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,980.984087164791,304.8460155199384 
 09/23  05:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.104740907080179,0.0,1854.8119481757013,17.9999774792801,0.0,939.1867272784198,17.99985339433804,0.0,1971.8935660118864,18.00164677604171,0.0,1095.636138795714,17.999663169540779,0.0,3835.533102120782,18.000912822230114,2345.398399593331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,952.7033712249831,289.1640542280793 
 09/23  06:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.952616183005309,0.0,1839.582455587174,17.999870905003968,0.0,932.074681651332,17.999783147308635,0.0,1956.6067678701516,18.001658139948753,0.0,1088.4307557578505,17.999596924817049,0.0,3806.738929351668,18.00072859944543,2327.8233232148238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,942.5469147855324,281.7454342890227 
 09/23  07:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.866175882951667,0.0,2112.7133185652548,18.000142264324418,0.0,1570.908146944218,18.00086924655617,0.0,2111.7644994803838,18.000323048879936,0.0,1156.1189937198097,17.999433266834488,0.0,3762.1829887286946,18.043032141486678,2661.296547176984,0.0,0.0,0.0,0.0,0.0,32.91351075341189,97.84361803765686,0.0,1049.7071210971927,377.30132314845386 
 09/23  08:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.916516817234297,1205.583619289327,0.0,21.832915410340804,137.00817455506178,396.3672374702311,21.914158854654354,1661.4227516782897,0.0,21.851850366767296,691.4093990718067,21.675066592282293,21.88295385879181,2004.011820649878,83.79815825323581,21.81813298985067,7212.645325298938,1115.9147192890105,197.51508555820744,811.5844953398224,2222.019558975338,1762.0804919962898,0.0,0.0,0.0,0.0,0.0 
 09/23  09:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.32490704788389,0.0,995.5520810951225,21.974646350417858,0.0,1247.5102382062619,21.98287273912738,211.3640996836143,31.234868156199356,21.984846312193797,23.755298810521255,74.77901342056839,21.97107241327086,396.9989529365598,72.68924154117758,21.987860889256454,1868.3938712409739,0.0,0.0,9.139829055892186,438.5550297447945,202.06883142973565,0.0,115.09920687028321,0.0,0.0,0.0 
 09/23  10:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.914355065389147,0.0,2475.929621251733,21.996246894085439,0.0,1429.7816293775973,21.996453958647856,0.0,488.6310669911604,21.998794925801229,0.0,388.3538926853039,21.993851054657129,0.0,311.20088485138106,21.99941618215057,2079.779947361786,0.0,0.0,0.0,0.0,0.0,627.679063797505,340.34414350305817,0.0,0.0,8.225765920954857 
 09/23  11:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.674684340331554,0.0,3430.4319542832629,22.00076334090065,0.0,1247.012400614267,21.99951654128722,0.0,853.7624595094127,21.999925550314584,0.0,576.8226795944077,21.998990921037654,0.0,889.906676572571,21.999982508335248,3424.718791244408,0.0,0.0,0.0,0.0,0.0,1117.0996276343627,420.22028134754347,188.37661293394349,307.22662697240266,288.2646682158876 
 09/23  12:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.423630343366438,0.0,3737.445785065491,22.00071457925159,0.0,977.2671792928079,21.999835568344254,0.0,1135.5376970285443,22.00002317373753,0.0,722.6733150724027,21.999863626977488,0.0,1078.538751708622,21.999938507310483,4133.467947279558,0.0,0.0,0.0,0.0,0.0,1314.9863123324413,422.89183035365036,360.76129565008668,461.39795226698797,469.8995825361239 
 09/23  13:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.158471655718669,0.0,3832.605128160324,22.00079040942888,0.0,845.4639027294012,22.001228960163055,0.0,1245.281716644206,22.000776392304009,0.0,908.9297435366675,22.000196803367364,0.0,1226.4058008493249,22.000014656416995,4169.956692864917,0.0,0.0,0.0,0.0,0.0,1303.45278777855,368.53943209193116,410.11872694652876,494.680682418159,489.63408948948008 
 09/23  14:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.87547964850308,0.0,3729.309414274648,22.000279071701429,0.0,800.1383054416497,22.00100555163364,0.0,1359.2825593395285,22.00055170591683,0.0,1273.0396341272213,22.001140096740764,0.0,1347.6659653478858,22.000504207073698,4747.013553394606,0.0,0.0,0.0,0.0,0.0,1370.846635608481,439.71335603163478,625.1358706686743,609.1916133884789,598.595103557069 
 09/23  15:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.43122725225261,0.0,3597.770124304631,22.000160748773256,0.0,740.8270723169922,22.000588149434515,0.0,1348.9698952808449,22.000257937613946,0.0,1763.1222779762725,22.000706818970749,0.0,1439.79094838744,22.000317661256874,5250.986279871246,0.0,0.0,0.0,0.0,0.0,1423.8549209910348,500.96258665550718,853.5544689958128,705.5916045985191,663.4917244901035 
 09/23  16:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.955197255964089,0.0,2907.926766087744,22.000501227714446,0.0,671.0764945332621,22.000551194106259,0.0,1269.617713763445,22.00028394138935,0.0,2038.4213011004386,22.001155426802169,0.0,1457.479600819086,22.000305204177324,4801.894800428943,0.0,0.0,0.0,0.0,0.0,1162.4068076099912,428.98488126928648,861.3128512472817,656.4076923994705,589.2515937626447 
 09/23  17:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.292032415081399,0.0,3864.090796650172,20.25534323623231,0.0,2187.449473779731,18.781151305279175,0.0,2744.2350899759128,20.43977784610533,0.0,3087.228366062524,19.788431926628495,0.0,3160.3135237210697,20.86917714901234,7192.998670846504,0.0,0.0,0.0,0.0,0.0,1543.6778261522032,1035.5326856545185,1285.9141356895034,1168.5545669229819,1055.7884822870295 
 09/23  18:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.24121900482633,0.0,3481.815873475403,19.321847216830656,0.0,1896.7101427247922,18.07877764799784,0.0,2592.733871575395,19.865155173157264,0.0,2705.998829144155,18.647656646017695,0.0,3063.303035937157,20.498500905782764,7166.902306176535,0.0,0.0,0.0,0.0,0.0,1543.6778261522036,1009.436320984548,1285.9141356895037,1168.554566922982,1055.7884822870297 
 09/23  19:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.962866127872674,0.0,3554.2708707051,18.347150749776284,0.0,1549.6808726393302,18.00923160692169,0.0,2706.2226712637918,19.217201264712167,0.0,2186.3586537255184,18.07682262745938,0.0,3217.345352994378,20.087204088589183,6564.952171709344,0.0,0.0,0.0,0.0,0.0,1490.5170216658915,784.334321665893,1038.8281942201834,1128.312166720458,1019.4294932966502 
 09/23  20:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.543661060727854,0.0,3138.6236489837549,18.053423335365794,0.0,1399.476581446824,18.001939661060616,0.0,2629.098632810411,18.867153631098519,0.0,1782.6243149299017,18.018958533225438,0.0,3163.4518048125175,19.86283579356789,6252.173998162795,0.0,0.0,0.0,0.0,0.0,1389.6812421008572,716.9663786880648,897.3521869748172,1126.6844049390973,1017.9588113196907 
 09/23  21:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.04251873676672,0.0,2713.8624546665148,18.00511974277872,0.0,1275.085739503856,18.000272524260049,0.0,2919.618923998715,18.198370205271258,0.0,1543.499172623617,18.003126125445449,0.0,3474.5835824005,19.43239621964871,4791.265102484376,0.0,0.0,0.0,0.0,0.0,861.8770829903892,359.28337835929178,433.83639906684575,1067.894818937639,964.8424489899428 
 09/23  22:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.500918482436178,0.0,2468.7425817974619,18.000784301194999,0.0,1194.6787882865395,18.00006324259111,0.0,2679.65557483096,18.021106249321425,0.0,1405.6380819399088,18.000777906074405,0.0,3529.4595331473435,19.15274467458826,3984.1075547426828,0.0,0.0,0.0,0.0,0.0,598.1579806689056,193.2060319794695,212.80782829709416,1050.2458166835025,826.1589229734425 
 09/23  23:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.928088570184888,0.0,2344.6886260266635,18.00024834564273,0.0,1150.1093299865364,18.000362091668334,0.0,2506.031420017079,18.003206902220847,0.0,1333.0006572550965,18.000599481073878,0.0,3503.630141817848,18.974172859234338,4018.7137869478435,0.0,0.0,0.0,0.0,0.0,607.9762954727157,231.99480029625125,253.93467101368413,1049.7071210971927,771.5699249277312 
 09/23  24:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.433986779713384,0.0,2244.594895855902,17.99998827631191,0.0,1109.863245839581,18.001422642172643,0.0,2372.4760726620827,18.001645404967719,0.0,1279.1238211488267,18.001444133539274,0.0,3540.6032313291009,18.820520641794503,3612.5893835941558,0.0,0.0,0.0,0.0,0.0,480.4208278882776,147.18212362290013,146.7521479568148,1049.7071210971927,684.9961888887021 
 09/24  01:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.068070615117937,1848.7544690226226,0.0,21.804140947396968,829.7030845428089,0.0,21.82986380233843,1713.9210829573017,0.0,21.84648283630898,711.421047426925,21.666332609426719,21.878171109105247,1309.3601156926703,9.00176647482394,21.874771614365934,8219.556003503554,1790.1013121948616,904.4485544057575,917.175754512339,1625.120352109364,1879.1790561409649,0.0,0.0,0.0,0.0,0.0 
 09/24  02:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.951697946755176,420.89433533615377,0.0,21.99999999873111,140.85493918448629,0.0,21.999999961533097,265.44468977522959,0.0,21.999999999984249,0.0,94.45551614079978,21.81914641832443,0.0,316.9850908764165,22.000044081240625,1843.7091501449236,226.37838833208617,141.27083620585058,0.0,0.0,372.52895146671838,0.0,0.0,0.0,0.0,0.0 
 09/24  03:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.884631003372474,478.64340828969037,0.0,21.999999999659577,135.70919778581902,0.0,21.99999998677425,340.9027265235936,0.0,21.999999999996967,0.0,12.274991997356665,21.938976353073163,0.0,284.98657867305885,22.000004645958744,2353.10780583674,296.5141070677347,160.90457172732293,224.1797835615057,82.83548399907164,485.14288534083706,0.0,0.0,0.0,0.0,0.0 
 09/24  04:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.799878595912099,155.59736148344565,0.0,21.999992363067045,0.0,19.370568183021534,21.999999996090989,10.932105527074782,0.0,21.999999999999518,0.0,146.484740835479,21.979378254217747,0.0,643.1851892469176,21.999829909449575,1445.456116974926,0.0,30.746071248356853,118.66022685239163,0.0,192.51884473390929,0.0,0.0,0.0,0.0,0.0 
 09/24  05:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.704694842532569,144.16874798197569,0.0,21.999992939523247,0.0,28.863103150159078,21.999999998846389,0.0,166.85220067512729,21.87970468700858,0.0,154.40940091370704,21.99304109243124,0.0,648.1597995268821,21.99984406825013,1262.3342133618365,0.0,32.56438176681817,126.23885745474979,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/24  06:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.600531710665913,108.12381425986314,0.0,22.000010720959169,0.0,45.14651963820506,21.999999999659197,22.950049215829496,0.0,21.980931049867324,0.0,174.73544560482334,21.99764939001272,0.0,712.9801360274068,21.999841350918165,1527.844996413781,0.0,29.70936963938671,130.36952626143097,0.0,264.23512637269496,0.0,0.0,0.0,0.0,0.0 
 09/24  07:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.536656287132077,0.0,226.6374970109773,21.999927343414318,0.0,702.8683460721459,21.999723921297347,0.0,231.33240431253308,21.99687121610323,0.0,267.4220419512176,21.999012280274344,0.0,763.4103068170616,21.999671010304995,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/24  08:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.617742753185238,0.0,935.1981822893258,21.99953109965272,0.0,1206.6294195996198,22.000374928852709,0.0,558.9958121479567,21.999234161904803,0.0,418.73769868193269,21.999283067806869,0.0,869.8389042753925,21.999758936165184,1146.9057788094627,0.0,0.0,0.0,0.0,0.0,0.0,43.37480466919435,0.0,0.0,0.0 
 09/24  09:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.82104404103749,0.0,922.1905022339897,22.000108038233529,0.0,832.3356925974049,22.00048510368774,0.0,730.3558473377561,21.999974855017507,0.0,501.8421566966499,21.999508760151099,0.0,899.5672811898858,22.000346576543714,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/24  10:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.165965173248929,0.0,2401.8919993893439,22.000019421440095,0.0,1264.8922177540895,22.00010568575972,0.0,910.2584964304165,21.99999914690748,0.0,597.0479486912427,21.99854811527948,0.0,985.6828156513398,22.000024991263854,2368.9312625308577,0.0,0.0,0.0,0.0,0.0,617.9553378649541,288.5634618023396,0.0,196.35457360667068,162.52691511662494 
 09/24  11:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.679729625625805,0.0,3202.861435113058,22.0033172175381,0.0,1107.4963938932947,22.00048541370719,0.0,1011.5402863884078,22.00037775967723,0.0,657.1939126280372,21.99995506934869,0.0,1094.901195115027,22.000349839150276,2682.748442749579,0.0,0.0,0.0,0.0,0.0,896.5980795165845,230.62652193064049,10.56110393446287,239.40778972490248,202.02397350272043 
 09/24  12:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.246492463444804,0.0,3806.498937130631,22.002476690196276,0.0,889.9305908158312,22.00044830668547,0.0,1174.2566692225556,21.999932353044149,0.0,745.2071672391176,21.999751672549324,0.0,1172.749215396183,22.00003059816971,2727.636789554588,0.0,0.0,0.0,0.0,0.0,1073.3456803718974,97.67291051575268,0.0,229.2629558524171,223.82426867425239 
 09/24  13:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.85371764863841,0.0,4091.1388552116516,22.00112044291459,0.0,788.7637860638688,22.00006389904012,0.0,1225.6077607384614,21.999997535760419,0.0,918.5123667489054,21.999962385244339,0.0,1296.3570124387389,22.000002953367344,3709.411344307143,0.0,0.0,0.0,0.0,0.0,1306.4759364050356,228.2713527943484,262.4764664088709,421.20311488729757,387.453499671322 
 09/24  14:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.43203434779586,0.0,3822.8444201073677,22.00168456652953,0.0,737.8317237056617,22.000665253230513,0.0,1282.7139821769065,22.000001729969449,0.0,1268.7940699392316,21.99999404590219,0.0,1342.0244477449706,22.000002197179464,3119.06351391976,0.0,0.0,0.0,0.0,0.0,1069.1137707089998,84.983495012535,243.16007605627875,323.5285625158907,294.7466354857877 
 09/24  15:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.90441294052482,0.0,3179.152123001644,22.002189687740058,0.0,668.0486598649754,22.00093133077619,0.0,1216.6727105296755,22.001144624964217,0.0,1505.2468855369689,22.00275831502036,0.0,1356.2501105776237,22.000246774136966,2849.707653536274,0.0,0.0,0.0,0.0,0.0,815.164919913074,54.925422024760667,310.61338994354727,310.1077114030242,255.36523611159925 
 09/24  16:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.192828970506168,0.0,2518.780523241542,22.00152430843208,0.0,587.7278675565021,22.00032639914612,0.0,1101.850734907619,22.000548535897275,0.0,1730.6062410998703,22.002136734446166,0.0,1335.7269792442049,22.00052296373429,2093.281019207037,0.0,0.0,0.0,0.0,0.0,436.48884434338398,0.0,250.1386677308532,193.7771854718996,109.34534752063165 
 09/24  17:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.27052031913919,0.0,1645.8718981336843,22.000245015586658,0.0,486.2571662735536,21.999998595229437,0.0,922.6714918428925,21.99976545326029,0.0,1517.9180895376285,22.00115167427608,0.0,1272.6675935143413,22.000307399674616,1233.5380781296909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.114042671790219,74.8930613176322,0.0 
 09/24  18:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.077836529628536,0.0,890.5981164691357,22.00005392988291,0.0,341.85346090736587,21.99991466014466,0.0,631.7297371089417,21.999798856669388,0.0,868.4121138063065,22.00009850790822,0.0,1163.09209511906,21.99964020766144,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/24  19:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.678862535504714,0.0,519.8169363848438,22.00002075898524,0.0,255.1477239009705,21.999959156736723,0.0,460.3282784243961,21.99994978136947,0.0,585.0628913944265,21.99993727650325,0.0,1082.689247963213,21.999929302560415,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/24  20:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.176221707138958,0.0,297.0913545644735,21.99998403269079,0.0,193.25646326279276,21.99993792429386,0.0,335.72147379691617,21.999925720373484,0.0,424.9567485701127,21.999803858434328,0.0,980.0433731498556,21.99978160870883,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/24  21:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.6724864679856,0.0,160.15576815561054,21.99999161624642,0.0,150.0548480162165,21.999948253796015,0.0,248.630347591386,21.9999395330749,0.0,332.3766633216078,21.999810475575246,0.0,930.2854431136998,21.999718930008038,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/24  22:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.272390253149035,0.0,91.91940237683684,21.999993967175475,0.0,126.94410018206873,21.999953443219547,0.0,203.9356504274947,21.999959704452956,0.0,284.5528385771945,21.99984447170722,0.0,905.7494790333881,21.999798928063784,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/24  23:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.930352227308398,0.0,30.192670541773624,21.999996883402134,0.0,103.09887558625724,21.999961065537677,0.0,154.43118914902426,21.99998841492105,0.0,247.87032904640774,21.999933009063648,0.0,859.4327540073541,21.999797715045788,1222.4392982569598,0.0,0.0,55.222667922602358,0.0,63.68565619408909,0.0,0.0,0.0,0.0,0.0 
 09/24  24:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.67769425970917,15.121371351451672,0.0,21.999998914844175,0.0,84.4275299397541,21.999983667507409,0.0,115.97199643507065,21.999999337268816,0.0,221.506262702781,21.99998613988882,0.0,836.2102088862812,21.99978006615231,1388.4205098906637,0.0,14.734159535521683,130.9713953081431,0.0,139.18398090673029,0.0,0.0,0.0,0.0,0.0 
 09/25  01:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.444961127892147,0.0,5145.933844084922,18.17646003108292,0.0,2525.3708857003455,18.09304000392861,0.0,4268.785462680167,18.876209126709225,0.0,2142.296745418182,18.106444705382335,0.0,4643.051028259664,19.515423922263549,4820.865940558555,0.0,0.0,0.0,0.0,0.0,1085.0468188829296,430.4579420301362,203.71321156198338,1049.7071210971922,948.4098728460461 
 09/25  02:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.084334977069667,0.0,2769.071232786047,18.012537670235369,0.0,1392.0739869430468,18.00901990418209,0.0,3062.4592302840776,18.038402087603087,0.0,1546.6932794832556,18.011841793691933,0.0,4508.085398671957,18.740985762358539,3088.313304496487,0.0,0.0,0.0,0.0,0.0,285.08649919112517,20.007064676559368,0.0,1049.7071210971927,629.9816453913419 
 09/25  03:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.73108358615345,0.0,2311.6705444454389,18.00240131156817,0.0,1162.364809270409,18.00202837633094,0.0,2465.7074841746446,18.00531237371255,0.0,1318.2012991099774,18.00259401417306,0.0,4449.960019856015,18.310393347735123,2694.104951341611,0.0,0.0,0.0,0.0,0.0,109.45553145095956,0.0,0.0,1049.7071210971927,431.41132465319029 
 09/25  04:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.376836085856817,0.0,2029.620562319456,18.000257923166516,0.0,1024.3591779791123,18.000205233361073,0.0,2176.9851287840667,18.001653770522759,0.0,1180.6503829647223,18.000280110723496,0.0,4302.1256837115829,18.021628707151146,2410.987332308702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,983.8828627775581,323.5734953908757 
 09/25  05:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.03871599061356,0.0,1921.0547891605675,17.9999930246421,0.0,970.8702222093991,17.99988652223365,0.0,2048.5154009964855,18.001219686973827,0.0,1127.1758625053872,17.999773729087719,0.0,4090.9411710455235,18.00233926211568,2291.7650330171229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,910.3535367496253,277.8805221272292 
 09/25  06:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.721762815050999,0.0,1859.1614766420244,17.999884853131598,0.0,940.5634800736511,17.999781980607638,0.0,1982.5543842550613,18.001133951053263,0.0,1096.8691435662855,17.999620975310309,0.0,3988.9612119639025,18.000821277494749,2220.421294350468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,866.1168150494586,250.77350516074086 
 09/25  07:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.468338828259957,0.0,2042.6639363298983,18.00037858404677,0.0,1352.7319540299182,17.99954267214876,0.0,2073.040837232588,18.001446879647383,0.0,1136.9470337557878,17.999434871994873,0.0,3949.9799943860659,18.000770449667458,2302.998571923983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,901.8165561179378,297.6510416657764 
 09/25  08:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.355938195231045,1445.6959730392567,0.0,21.823829793659585,207.19725577398698,54.489042156690178,21.87923879492642,1704.3774256202317,0.0,21.846503760325516,697.6971485716593,10.446232645947172,21.870602169993285,1974.0488139093744,99.18171670105949,21.812524847939828,8057.993279853192,1393.9485027949614,291.44401126329,981.6030380496621,2367.776355533887,1919.6903980711227,0.0,0.0,0.0,0.0,0.0 
 09/25  09:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.59851732533311,0.0,1122.8444665481703,21.99980027425888,0.0,1232.9672699199282,21.999779906821638,0.0,112.62124287141524,21.999968314183353,0.0,170.51746940820704,21.999928542069968,0.0,284.4715445380589,22.000021846910248,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/25  10:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.070572258557627,0.0,2140.553154354509,22.000681203454673,0.0,1197.3986443469799,22.00019603798541,0.0,470.13418562263589,22.000142393660626,0.0,377.44239173168355,21.999948484607154,0.0,324.9632950461073,22.000079179146895,1314.3750718714514,0.0,0.0,0.0,0.0,0.0,181.32672000778838,29.51737772339464,0.0,0.0,0.0 
 09/25  11:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.703062170141967,0.0,3349.8029922355078,22.00153608475782,0.0,1146.742401027832,22.00052137331609,0.0,798.5329880369593,22.000038731541346,0.0,552.0978562502517,21.999721190377885,0.0,830.3309329143588,22.000264620014329,1834.445395159879,0.0,0.0,0.0,0.0,0.0,661.493399421272,69.4210215983392,0.0,0.0,0.0 
 09/25  12:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.460520274322709,0.0,3680.616254318704,22.001725965562188,0.0,876.5924524291008,22.000566726712564,0.0,967.591068908024,22.000365277469308,0.0,646.3731523179655,21.99967305279631,0.0,1121.8212335717718,22.00026531662953,2378.9189987098927,0.0,0.0,0.0,0.0,0.0,893.9498842870468,79.83059224651791,0.0,180.2517947908463,121.35575324521349 
 09/25  13:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.210421091268829,0.0,4151.427136552882,22.00116106985676,0.0,788.8904235198108,22.000853057561366,0.0,1132.1680265534017,22.000636680364058,0.0,878.8395200556583,22.00085887142302,0.0,1174.6344564419888,22.000464409241645,3042.13181338503,0.0,0.0,0.0,0.0,0.0,1100.0775363121443,146.08643890989098,151.09713322861445,280.6614837782678,260.6782470158444 
 09/25  14:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.95559654499079,0.0,4172.822336014826,22.00085370806253,0.0,735.6831422881533,22.000718295208139,0.0,1212.5684201947434,22.000509406283347,0.0,1320.9495982446545,22.001245757246875,0.0,1309.6911558541029,22.00042625328619,3387.875940482073,0.0,0.0,0.0,0.0,0.0,1108.285454204397,171.770876609631,336.5518752419981,352.02860736974909,315.70815291602949 
 09/25  15:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.884653792818104,0.0,3741.772418549808,22.000056191893269,0.0,690.754438487492,22.00006878799901,0.0,1230.2461091797466,22.000021808570648,0.0,1766.519962395574,22.000144425647514,0.0,1405.7099092263182,22.00004688840689,3311.1842704015509,0.0,0.0,0.0,0.0,0.0,950.1081234750047,150.10491630185528,443.11602413371795,358.89840395090018,305.42582839980448 
 09/25  16:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.624295664642248,0.0,2987.7298593497819,22.00000537810025,0.0,636.6436392514272,22.00000941603905,0.0,1187.9348035715576,22.00000136688783,0.0,2016.6558250685899,22.000023723219429,0.0,1453.0242242977329,22.00004209434295,3174.7570383099748,0.0,0.0,0.0,0.0,0.0,760.2362487340283,134.39585634540149,510.60558513320668,372.16212272827957,293.82625122879088 
 09/25  17:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.96875864598119,0.0,4973.131512610287,19.228965840128823,0.0,2455.856767690652,18.178052719678666,0.0,3529.6211386036818,19.62653833354823,0.0,3780.7611399577674,18.276583496615417,0.0,4032.0591553581418,20.316707868161193,6460.019602341495,0.0,0.0,0.0,0.0,0.0,1395.5720597666314,800.2387454633282,1149.745905557346,1056.4394177866594,954.4924996272624 
 09/25  18:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.778521791661157,0.0,4352.607476727238,18.059895111462674,0.0,1754.5956673064109,18.014029549408297,0.0,3739.9155717208725,18.347831961432524,0.0,2632.5238859121748,18.02558157848866,0.0,4330.510599623133,19.49279478195706,5293.680907660937,0.0,0.0,0.0,0.0,0.0,1115.138765812628,419.3437622629162,657.5504115018847,1049.7071210971927,948.4098728460464 
