Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SOUTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),EAST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),NORTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),WEST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),CORE LIGHTS 1:Lights Electricity Rate [W](Hourly),PLENUM:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),SOUTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),EAST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),NORTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),WEST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),CORE:Zone Air System Sensible Heating Rate [W](Hourly),CORE:Zone Air System Sensible Cooling Rate [W](Hourly),CORE:Zone Air Temperature [C](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),SOUTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),CORE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),SOUTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),CORE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly) 
 09/25  19:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.21883102955547,0.0,3199.1707201948704,18.007231271853777,0.0,1412.1330281519088,18.002073776866717,0.0,3141.105782227378,18.022945004967697,0.0,1925.345791020899,18.00509406215644,0.0,4508.723721629224,18.840490681704844,3395.0863214049825,0.0,0.0,0.0,0.0,0.0,451.657898505742,17.18829734951261,104.73388890728558,1049.7071210971927,668.2681414049812 
 09/25  20:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.446214806073799,0.0,2676.3034749873716,18.00133840437545,0.0,1248.654429990432,18.000027335280899,0.0,2682.065605903981,18.00262751429158,0.0,1588.9194503353179,18.000414907523017,0.0,4411.524008622866,18.47476564208178,2922.5176613476589,0.0,0.0,0.0,0.0,0.0,253.37161715818963,0.0,0.0,1049.7071210971927,515.9079489520087 
 09/25  21:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.641752438341393,0.0,2363.749495307572,18.000447713476626,0.0,1139.3950236196748,17.999942094046469,0.0,2421.2241485879619,18.001313392316697,0.0,1388.2128486262582,17.999815688962089,0.0,4388.680864440636,18.20789314899006,2713.6907197898019,0.0,0.0,0.0,0.0,0.0,133.03797882215273,0.0,0.0,1049.7071210971927,427.4146457301887 
 09/25  22:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.87888078140916,0.0,2195.7081628834569,18.000395937841579,0.0,1078.5161151601529,17.999636161199868,0.0,2280.7779198625964,18.001297225286288,0.0,1280.627703464179,17.999460721803588,0.0,4373.772604659984,18.010591763736298,2556.7980904111966,0.0,0.0,0.0,0.0,0.0,61.284640958462677,0.0,0.0,1028.818543449177,363.16393186328858 
 09/25  23:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.196235950429846,0.0,2061.7027982071469,18.000256860572024,0.0,1026.2203372403415,17.999720839109828,0.0,2162.805875784537,18.001256740382688,0.0,1205.0378446275045,17.99954398922645,0.0,4146.955566771686,18.00092058427599,2350.0287096621125,0.0,0.0,0.0,0.0,0.0,7.85126942861488,0.0,0.0,927.2209663965008,311.42549969672867 
 09/25  24:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.705791687670755,0.0,2003.8954491204104,17.999844155845645,0.0,1002.9250848625748,17.99958298017563,0.0,2112.4096573875679,18.001193191650054,0.0,1170.3305929161284,17.999388783822594,0.0,4081.0476093856407,18.00061229860811,2304.9166821530009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,908.1572319679817,293.2284760447502 
 09/26  01:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.29195694268403,0.0,1944.3053032637468,18.000017635293739,0.0,977.8276795552617,17.9997959984185,0.0,2058.421184763438,18.001081998358815,0.0,1139.6492981603593,17.99958739695241,0.0,4017.101880001579,18.00061620571058,2274.742607247723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,892.9992035468049,278.2124295606498 
 09/26  02:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.957886543713415,0.0,1925.4579129608069,18.00001902895667,0.0,969.1403352282573,17.999826375009499,0.0,2042.3171752391673,18.00104388595377,0.0,1128.2447456389046,17.999623794283364,0.0,4018.2739470721255,18.000640577939394,2277.2457906483839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,897.503461711821,276.2113547962945 
 09/26  03:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.641423732688279,0.0,1851.6277862458269,17.999802648477805,0.0,936.487727347763,17.999727703497507,0.0,1969.958349497534,18.001109534803505,0.0,1094.2540089028667,17.99954738937695,0.0,3918.1114408021287,18.000770500111288,2191.4800482869625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,844.4622397156304,243.48683443106354 
 09/26  04:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.389137411177697,0.0,1825.56139579493,17.999905037341177,0.0,924.3910687554603,17.999803899739189,0.0,1944.005601762336,18.00108559106735,0.0,1081.372028214977,17.99961703580703,0.0,3865.247641692281,18.000866746860625,2155.3994831705288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,821.7240157898791,230.1444932403808 
 09/26  05:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.167132890467177,0.0,1808.4131214336968,17.999875660821379,0.0,916.486699287088,17.9997835071661,0.0,1927.117009358055,18.001059285753354,0.0,1073.1137272587558,17.999596055924056,0.0,3838.76829229299,18.000898760233686,2140.456215093057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,813.6377015645295,223.2875393882591 
 09/26  06:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.964472769173235,0.0,1805.520144819091,17.999975525402566,0.0,914.8796184643143,17.999844599345207,0.0,1924.7806123626493,18.001003531637829,0.0,1071.339464092095,17.99965311733955,0.0,3837.789528249467,18.00088917277871,2125.918736786207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,803.6514512794583,218.73631136647993 
 09/26  07:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.83216364425042,0.0,2071.4959996026339,18.000049457235343,0.0,1443.095035701721,18.000199562465846,0.0,2080.5908759593719,18.001377391566679,0.0,1140.884514680647,17.99936821304082,0.0,3861.074162254289,18.000862504942235,2330.306395143834,0.0,0.0,0.0,0.0,0.0,12.483396013891725,29.840169120843837,0.0,889.8513351577128,294.6005207111173 
 09/26  08:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.85043250346267,1274.1877062225286,0.0,21.83110593262037,139.29096464763854,261.05703607543316,21.90484476986075,1682.3420686734865,0.0,21.851539548570768,700.2377965272075,20.489444522143154,21.882751118529894,2043.3170996212437,85.26352855786809,21.815194131334655,7348.4209502019,1183.9429004317142,197.51508555820744,820.6362474578662,2260.5383063956267,1782.257436218219,0.0,0.0,0.0,0.0,0.0 
 09/26  09:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.244411958815836,0.0,972.3990731954127,21.97476560888528,0.0,1161.7653082886414,21.98081091749749,201.87069805777356,40.67135323192997,21.984835860944224,19.537378493352209,79.00540285657462,21.97109883418964,400.00474206547917,73.78405922433012,21.98766818043256,1899.7542814979982,0.0,0.0,0.0,410.45351956000055,173.8080183433975,40.660587080500558,171.30118237383125,0.0,0.0,0.0 
 09/26  10:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.843611058082936,0.0,2486.827719404576,21.995895527451237,0.0,1400.2545547164228,21.9959536318281,0.0,575.7370337223247,21.998609563549029,0.0,427.752109622832,21.993680897406173,0.0,344.34034692852449,21.999258198105247,3241.158237823982,0.0,0.0,0.0,0.0,0.0,898.3458541942212,525.024535945626,245.59294237369466,198.82352088466326,269.84041028550828 
 09/26  11:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.66015426975265,0.0,3588.698928510637,21.999670801689548,0.0,1283.2766463351459,21.99960824260093,0.0,982.8081383289175,21.999985109327583,0.0,637.187056216799,21.999120869507224,0.0,941.7337974707021,22.000103443116435,4530.139507409056,0.0,0.0,0.0,0.0,0.0,1336.4537688770452,601.9584559684583,469.72745210007147,508.9572113683998,509.5116449548126 
 09/26  12:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.531988343780854,0.0,4002.8858814221696,22.2614943561328,0.0,1024.6467296015692,21.999936683954166,0.0,1255.3268060398082,21.999976357359956,0.0,782.1668046239231,21.99987747042824,0.0,1142.837567356114,21.99994630750816,5479.633396700654,0.0,0.0,0.0,0.0,0.0,1607.8905337247407,669.4445707565676,685.6018546904497,692.8683486533992,720.2971147352291 
 09/26  13:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.493005447750116,0.0,3837.685427347661,22.779661756134148,0.0,941.4641241744143,21.999993943890176,0.0,1423.587193855823,21.999998989606238,0.0,1017.2642241797562,21.99998581013017,0.0,1371.1882906251738,21.99999858023641,6075.877887204912,0.0,0.0,0.0,0.0,0.0,1655.2327923567826,741.9804028998054,868.681440008407,849.0070602838748,857.4452175157748 
 09/26  14:00:00,27.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.431954977291654,0.0,3616.6822269043525,23.100328753833379,0.0,877.1753205496316,21.999594682369634,0.0,1507.5192560864,21.999702020230779,0.0,1460.6442984072538,21.999320835311754,0.0,1489.3487599130043,21.999837610085,6681.782335458244,0.0,0.0,0.0,0.0,0.0,1707.055124354857,819.8078669526183,1106.0794179856226,974.0533995632827,971.2555524615949 
 09/26  15:00:00,28.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.24391766474335,0.0,3356.004115955089,23.06235463439796,0.0,853.395507119303,21.99994445730983,0.0,1565.0637754531936,21.999981313359525,0.0,1885.9572711515608,21.99988832003391,0.0,1635.700124866944,21.999993572468669,7030.033455753678,0.0,0.0,0.0,0.0,0.0,1710.6735588151537,857.8203671171604,1272.3572143535917,1056.6720647859716,1028.979276541534 
 09/26  16:00:00,28.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.9924826720337,0.0,2957.868151226904,22.68351056625243,0.0,816.5565908511935,22.000237895859418,0.0,1555.820420467108,22.000239477698004,0.0,2037.9873027095144,22.00056472862314,0.0,1669.1396579170115,22.000139688683804,7304.55296621884,0.0,0.0,0.0,0.0,0.0,1728.0029047701067,901.1522840952285,1376.2096370366585,1117.7400631097949,1077.9171030667847 
 09/26  17:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.4818637837485,0.0,3260.026432694035,21.28224775772285,0.0,1788.1912654738756,19.83123154787784,0.0,2288.6559662842034,21.111961900187028,0.0,2408.027169909728,20.227819394605424,0.0,2733.347030091573,21.25671690109285,7666.314492820886,0.0,0.0,0.0,0.0,0.0,1663.799821630548,1116.1131348107568,1386.0643096267714,1258.7223521166307,1138.08390049591 
 09/26  18:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.521111756495409,0.0,3058.023664126056,20.305974068671345,0.0,1698.7962861337949,19.02337968523463,0.0,2256.1921514210055,20.592778094447877,0.0,2218.018959919872,19.202031795879074,0.0,2669.5715390049228,20.988680557842476,7582.7167388466809,0.0,0.0,0.0,0.0,0.0,1642.4712133555134,1101.8054401388884,1368.2109796067633,1243.3405500098673,1123.3575815953807 
 09/26  19:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.24751014996309,0.0,2866.4153585677829,19.689361473843769,0.0,1614.5491036126078,18.568283061548354,0.0,2206.8161018251496,20.245802631703016,0.0,2035.488355437836,18.504387493274238,0.0,2660.1566802499639,20.78073074708879,7554.961485740518,0.0,0.0,0.0,0.0,0.0,1635.435266879863,1097.0855740977905,1362.3498971466068,1238.01438204434,1118.5453914316495 
 09/26  20:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.836617947047075,0.0,2886.9652402378844,19.134705298116928,0.0,1634.8229827514643,18.119295993724987,0.0,2274.6445340793286,19.89114542439471,0.0,1886.3861420939693,18.124778362325786,0.0,2760.3540283316308,20.541150433217348,7372.789372957291,0.0,0.0,0.0,0.0,0.0,1606.032816821325,1071.3640254197299,1277.6688718211227,1215.7569092008828,1098.435775553962 
 09/26  21:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.35482780148174,0.0,2994.4651824562895,18.5359913611128,0.0,1482.7789144051072,18.02633113669365,0.0,2359.004785489179,19.48383793898702,0.0,1688.2155096725128,18.032730228306244,0.0,2842.7312607058195,20.277640822691568,6953.734167274492,0.0,0.0,0.0,0.0,0.0,1566.7317909470563,930.2730128404952,1095.636021001927,1186.0062756864989,1071.5560926582473 
 09/26  22:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.85240092190574,0.0,3019.60334704162,18.10997655169459,0.0,1385.2309301878245,18.00753311720505,0.0,2402.6081415492888,19.164062256754158,0.0,1566.8851974330779,18.00829109298875,0.0,2912.241343826934,20.05836900250064,6706.5062327896489,0.0,0.0,0.0,0.0,0.0,1543.8991247977506,844.3463493778411,990.0678577780201,1168.7220886289538,1055.9398380668147 
 09/26  23:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.355302758262519,0.0,2787.450343563718,18.01661511500136,0.0,1321.9911474614258,18.001049949850587,0.0,2285.6360775192317,19.039241223840287,0.0,1490.3767471754218,18.001406886792787,0.0,2789.9586586306179,19.97926901427855,6698.98504843201,0.0,0.0,0.0,0.0,0.0,1530.2895494276073,838.6790912840598,979.3872267675456,1180.5089474970205,1066.5892593155084 
 09/26  24:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.89680772405766,0.0,2624.6437061489825,18.0032567375495,0.0,1275.5056410085229,18.000085495605757,0.0,2328.7493662810254,18.84909680866932,0.0,1437.7658723383307,18.000215591025794,0.0,2844.2718523568939,19.850252141318025,6403.2722819965879,0.0,0.0,0.0,0.0,0.0,1407.8490466359518,770.9450629502399,896.8267295585101,1168.4376346638149,1055.6828340478024 
 09/27  01:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.469831641426234,0.0,2496.680793243376,18.00043710061403,0.0,1228.362183848895,17.999899580682685,0.0,2457.132593912591,18.54757209321852,0.0,1387.6439024239926,17.999902293260129,0.0,2982.850500898944,19.6481801227375,5791.627687772614,0.0,0.0,0.0,0.0,0.0,1186.359227806382,618.1532371017446,708.8072690455344,1142.5151226314079,1032.2618570472767 
 09/27  02:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.05415871553077,0.0,2402.9827519020934,17.999846131414267,0.0,1189.588430186854,17.999647600126118,0.0,2499.103968412042,18.3062609901543,0.0,1347.419931673966,17.99959139620774,0.0,3033.578450086441,19.49656824181834,5357.79650718379,0.0,0.0,0.0,0.0,0.0,1029.6933865225697,504.7194083104158,569.0360560640323,1129.9276239917502,1020.8890581547538 
 09/27  03:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.660197359267518,0.0,2359.174593567781,17.99994836591662,0.0,1169.149727292827,17.99997837491196,0.0,2433.8880284262124,18.220267496490246,0.0,1326.228017987768,17.999988905792138,0.0,2981.634832964348,19.434535599828466,5485.088134112751,0.0,0.0,0.0,0.0,0.0,1065.2523486497112,540.2608779272181,615.9646908602026,1134.7936932105384,1025.2855493248117 
 09/27  04:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.375953614807796,0.0,2371.0850974415627,17.999996434405394,0.0,1172.707320742601,18.000002334779315,0.0,2260.2411269984525,18.33393109929282,0.0,1329.4439623584167,18.000006076826467,0.0,2813.4078355700505,19.495418477390876,6067.18468553754,0.0,0.0,0.0,0.0,0.0,1262.4400105696432,690.4471854834145,803.3827840931815,1159.6450201424603,1047.7387111085714 
 09/27  05:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.166270087316918,0.0,2343.371891076137,18.00000081076512,0.0,1161.193293668172,18.000006454918144,0.0,2245.0815154485055,18.361890980755584,0.0,1317.7572856476846,18.000010197559687,0.0,2782.9521409953129,19.514871826007064,6002.6688716836429,0.0,0.0,0.0,0.0,0.0,1243.2553540267143,666.9168875887652,772.4158424041916,1164.460404758752,1052.0894087649506 
 09/27  06:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.021623397098705,0.0,2321.577569844012,18.00000273272047,0.0,1152.0683904519543,18.000008967887284,0.0,2301.9490966143146,18.29191622846038,0.0,1308.5525605951562,18.000013028447918,0.0,2840.5294826219335,19.46396822305863,5790.833942402769,0.0,0.0,0.0,0.0,0.0,1167.9901657111103,613.3626806033834,706.6495212302515,1155.398562248725,1043.9020384690317 
 09/27  07:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.912488931720877,0.0,2531.0944298171355,18.00091162472581,0.0,1580.5429411170727,18.001694011153693,0.0,2125.2565973138237,18.52707763064941,0.0,1359.9690733848957,18.000011247733416,0.0,2636.2019308656379,19.575192466233739,6611.939650840464,0.0,0.0,0.0,0.0,0.0,1439.7837039946142,919.3949899060347,891.6319483608234,1186.0250128039666,1071.573021634757 
 09/27  08:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.949818718069513,1013.8224281010689,110.7542041017693,21.89076508761298,125.33069631079289,423.2651435749022,21.89937077030104,1239.2516387170804,116.54171644143008,21.940513998276239,525.1834462395275,47.616138565003897,21.87746811695688,1047.480823177642,181.38521994982637,21.954161107113245,4755.04689816876,764.2652985654787,108.88178408408808,348.3588695700071,936.9350848756344,1107.8759089212322,50.93427784587161,179.70004676065126,23.308936180417996,79.58747170761214,51.66824551749886 
 09/27  09:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.312910827872753,0.0,1328.508475287258,21.983350963915748,0.0,1286.875366987615,21.97884997768336,0.0,282.39014572544559,21.99392247672364,0.0,246.09780521126323,21.969716118502619,0.0,278.777237217088,21.996941642156636,3967.02805098543,0.0,0.0,0.0,0.0,0.0,933.5922831686678,779.7342209612051,418.6862031514729,366.79624129633938,364.68812826747696 
 09/27  10:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.7913437287022,0.0,2377.990720208396,21.999407058904624,0.0,1366.9244098411946,21.996136511292357,0.0,889.6956597097569,21.999365697162454,0.0,559.5225155756102,21.992836559408695,0.0,903.7740700333052,21.999709968455457,5401.580853049698,0.0,0.0,0.0,0.0,0.0,1400.8694678887299,862.7483561660899,652.9853086777498,700.1138118995688,681.3329342772909 
 09/27  11:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.46864770754306,0.0,3129.652290634932,22.00076620035667,0.0,1254.6011087478474,21.99947197799122,0.0,1268.065132192969,21.999962083535416,0.0,763.6057035555634,21.998823489788597,0.0,1145.969427956271,21.999990949064455,5327.028149564088,0.0,0.0,0.0,0.0,0.0,1506.5668064971654,720.5889158431503,593.1487021430837,686.3677886432347,716.824962297186 
 09/27  12:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.07547030698284,0.0,3048.0715150235675,21.99986535698592,0.0,1075.1760345176347,21.99965094128897,0.0,1541.1478598740374,22.000929896417476,0.0,904.358255477986,21.999727050253317,0.0,1335.2051996942046,22.00007048020795,6483.009677385773,0.0,0.0,0.0,0.0,0.0,1720.2307897281067,846.135605596218,893.5160152911208,937.448165040345,982.148127589714 
 09/27  13:00:00,28.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.756394934811703,0.0,3024.311078623483,22.59234391685762,0.0,992.0697290656719,22.000302677873088,0.0,1670.4523150271849,22.000141084602178,0.0,1090.8849481934445,22.000515682642999,0.0,1496.830296000065,22.000191568690835,7173.171000695818,0.0,0.0,0.0,0.0,0.0,1768.284864183599,956.4483366855286,1132.7838537876097,1098.136176086238,1113.986795812576 
 09/27  14:00:00,28.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.439368917687888,0.0,3039.3010821565478,23.158977720704617,0.0,914.6687373563657,22.000378567578016,0.0,1650.5162808108985,21.99995188371635,0.0,1478.59734868836,22.000238766542809,0.0,1596.5637436099203,22.000214896224184,7509.044838073175,0.0,0.0,0.0,0.0,0.0,1791.3609125604363,979.5702863360676,1296.241277932281,1177.9813632192095,1160.3600238849138 
 09/27  15:00:00,31.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.264194760035069,0.0,2627.8580690512278,23.694499995195075,0.0,922.9896657337537,22.00097061894222,0.0,1542.454907416031,22.204363864435178,0.0,1798.2049541281136,22.35204435363788,0.0,1834.35525036846,22.0002780732423,8162.238168923408,0.0,0.0,0.0,0.0,0.0,1821.5397222761572,1123.6392116157718,1517.5597877698754,1349.847354859222,1246.1211182621137 
 09/27  16:00:00,31.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.004108096997677,0.0,2338.2208853871695,23.59055960820703,0.0,867.3182465801234,22.000558564855145,0.0,1415.3812190517822,22.324678757684596,0.0,1801.9980638049383,22.962589197224597,0.0,1789.5876797244346,22.04313906686228,8284.87770895283,0.0,0.0,0.0,0.0,0.0,1838.6968266176164,1163.547112918108,1531.8601885553954,1389.3736679862232,1257.8689387352202 
 09/27  17:00:00,28.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.406958106433014,0.0,2879.8166577883155,22.209262080418953,0.0,1479.4631800835915,20.565585896340005,0.0,1957.9930505556495,21.674333630814368,0.0,2306.541677599369,21.756906843945296,0.0,2381.799840045598,21.606917701496245,8023.160880127891,0.0,0.0,0.0,0.0,0.0,1753.82974763611,1176.5071687771588,1462.2422571093217,1326.3818185335175,1200.668913931516 
 09/27  18:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.44555793785868,0.0,3104.420488675198,20.8111240071892,0.0,1691.890521012871,19.392018519913063,0.0,2246.780129712275,20.933473293652115,0.0,2359.708481511413,20.013579212396995,0.0,2638.591112757807,21.228581246193387,7661.413772798778,0.0,0.0,0.0,0.0,0.0,1662.4208825789017,1115.1881124807645,1384.8294483196483,1258.4423262255055,1137.0020290536889 
 09/27  19:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.117179149110269,0.0,3069.0738689689057,19.867336696253977,0.0,1716.8287937595977,18.624554086082065,0.0,2322.255397925037,20.37866591770355,0.0,2238.9742333063206,18.801598884478176,0.0,2769.1255174524897,20.902376495156966,7495.532489279189,0.0,0.0,0.0,0.0,0.0,1620.3700380886087,1086.97949071309,1349.8002638410879,1226.6100970261107,1108.2416254700225 
 09/27  20:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.580302518692009,0.0,3183.2462612033007,18.98906790622369,0.0,1687.8723768925498,18.086273787072224,0.0,2446.7570876720876,19.807267430788579,0.0,2049.5300075855459,18.132953967438544,0.0,2916.857863788604,20.548325510761655,7117.599585155172,0.0,0.0,0.0,0.0,0.0,1566.9202757829988,989.4629280195451,1199.8514440259897,1186.1489575415499,1071.6850056448193 
 09/27  21:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.917949393396389,0.0,3427.322365990565,18.095607376590487,0.0,1469.643803491106,18.012059643975868,0.0,2693.999823296286,19.12317864247375,0.0,1726.3836427213656,18.022091556615004,0.0,3200.4994091324545,20.09293690513723,6255.588995837355,0.0,0.0,0.0,0.0,0.0,1463.3853129825102,704.4012405154505,834.5653401211532,1129.3441964358895,1020.3619316420839 
 09/27  22:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.217968620393177,0.0,2948.72773122067,18.009675119602247,0.0,1373.1614285791773,18.00166384734209,0.0,2510.7424865257264,18.91752926839967,0.0,1578.4842411249597,18.003619298759227,0.0,3041.2235085763416,19.93396168985693,6330.540186890385,0.0,0.0,0.0,0.0,0.0,1414.5021879296976,749.9575245444894,881.7129213288896,1145.6985220631069,1035.138056883932 
 09/27  23:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.574871307137959,0.0,2678.646726964607,18.00243071950102,0.0,1290.4814137259046,18.00011705306349,0.0,2613.1422435548859,18.560375972980986,0.0,1470.5500996154643,18.000447679002919,0.0,3156.6629597941675,19.69031178572924,5693.063150029955,0.0,0.0,0.0,0.0,0.0,1168.4355820931276,597.664614397002,689.8244033073258,1120.8868514906176,1012.7207246016128 
 09/27  24:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.97426473328995,0.0,2501.569210906237,18.00022051545992,0.0,1224.848451847251,18.00000628442793,0.0,2776.960021870945,18.127910209922477,0.0,1392.700338441061,18.000058209516163,0.0,3342.919321309424,19.398125072977068,4885.902442340253,0.0,0.0,0.0,0.0,0.0,870.4021794800467,400.2813519929492,446.3816770785081,1085.0048793795527,980.3013802689288 
 09/28  01:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.41877854130251,0.0,2374.879918129482,18.000039055975458,0.0,1172.437037329404,18.0000087864084,0.0,2599.065084660675,18.01377350827325,0.0,1334.405097752414,18.000022935050667,0.0,3390.5337635129537,19.194236030557588,4260.827617006017,0.0,0.0,0.0,0.0,0.0,674.8199615026778,263.2916846671264,277.58775632062619,1071.1210065838632,870.4762337914556 
 09/28  02:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.849463236422986,0.0,2290.508901552352,17.999725175451997,0.0,1135.198213037111,17.999698469167499,0.0,2455.662043109006,18.00244153044917,0.0,1293.5077181278376,18.00131437846174,0.0,3416.0490306419026,19.03322129536354,3819.4227635747718,0.0,0.0,0.0,0.0,0.0,542.051963122783,172.28937989109682,166.24154104132902,1061.6375278508938,773.6713775284005 
 09/28  03:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.3597725328165,0.0,2220.082035166463,17.999691175440537,0.0,1103.0952573200867,18.00059151987916,0.0,2352.465839114063,18.00152010993958,0.0,1261.0674546460078,18.00070742973729,0.0,3430.84986821871,18.915900597994808,3437.863973610176,0.0,0.0,0.0,0.0,0.0,425.2074406175865,90.1610434624848,67.51372972177379,1055.1181719445329,696.3326137235296 
 09/28  04:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.992292219802857,0.0,2169.649838135772,17.99983970040141,0.0,1080.222199841589,18.00086937913589,0.0,2290.619292552319,18.00158345281979,0.0,1237.4649361207412,18.000676973959288,0.0,3411.1706487445146,18.84062365032394,3361.966393438911,0.0,0.0,0.0,0.0,0.0,400.36501506480769,78.12751245500579,55.00735999665142,1055.1181719445329,669.8173598376444 
 09/28  05:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.71906357920753,0.0,2164.7953822471747,17.999989963577876,0.0,1077.6208849698115,18.00033903119013,0.0,2279.6417962465786,18.001755620589539,0.0,1234.3671798527203,18.00028983508151,0.0,3297.5522160363354,18.85346280280154,3953.022417895809,0.0,0.0,0.0,0.0,0.0,581.7071843451469,218.49111097296348,229.72182928955145,1071.085986965726,748.4853321821531 
 09/28  06:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.51384426516635,0.0,2167.3681575827069,18.000003009707016,0.0,1078.6602503773616,18.000124053873568,0.0,2279.2572027375729,18.001514411325937,0.0,1235.232087085581,18.000121547434895,0.0,3163.428917673469,18.923341865088525,4355.230303700815,0.0,0.0,0.0,0.0,0.0,703.5010880167426,301.23650948454039,330.53829967144227,1091.8922828313812,824.5311495564401 
 09/28  07:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.391808400833165,0.0,2426.0954956276339,18.000003704364209,0.0,1569.6995567968866,18.000046663270898,0.0,2428.95407617623,18.000572600005225,0.0,1302.4173948641292,18.000055293045717,0.0,3035.579677688937,19.041957206866824,5425.669096093074,0.0,0.0,0.0,0.0,0.0,1015.1667112188497,658.4797044836648,561.3458441441355,1113.803311279094,973.342550827061 
 09/28  08:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.42865179801945,1023.4534374997063,57.80663586889072,21.87595170086279,134.43908968104695,443.882671075123,21.91349813342476,1418.1283680076413,17.131836601285035,21.886748553158215,586.5882145858095,47.535456894797217,21.894722022416738,1218.6066371378593,11.385854304353995,21.904306203028815,5034.4646385492019,785.3871832234099,132.76825288316878,442.1006494831175,1127.6638784238292,1296.5367904564419,16.29565333293801,114.85521054597496,13.93503808348302,0.0,1.3910079765708117 
 09/28  09:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.80103806923303,0.0,1287.1725364947352,21.981090573290989,0.0,1314.0463825823859,21.981825746721904,54.31143804396561,186.70289706033373,21.988422790741966,0.0,195.09230984375973,21.973986971360028,132.84159062095297,213.33643566226284,21.993608165869408,2943.681283341968,0.0,0.0,0.0,12.46592215251372,0.0,682.7489596937303,626.2972794137206,216.92149352561274,142.4292850328047,159.28736938331756 
 09/28  10:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.338085216020958,0.0,1912.72630245332,21.997080951464079,0.0,1197.326780434565,21.996065503445079,0.0,699.3685328238421,21.998653471020935,0.0,485.4568754103748,21.993551880897884,0.0,709.306812819797,21.999489756760935,3462.927911500961,0.0,0.0,0.0,0.0,0.0,853.8448655707477,540.4438188848717,270.0428789148102,352.5098339423386,342.5555400479237 
 09/28  11:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.927617048326238,0.0,3136.56152960999,22.209333891199038,0.0,1198.608359890026,21.997933486281423,0.0,1077.6121069146985,21.999590502660259,0.0,679.778945409219,21.997861224458853,0.0,1065.4384622437693,21.999726410059073,6127.82396692918,0.0,0.0,0.0,0.0,0.0,1723.2363889934478,873.3571055904948,782.7692686245282,828.998953951279,815.9312756291614 
 09/28  12:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.66379340835742,0.0,3259.034242894547,22.493264903162375,0.0,1023.859569930867,21.999719388151058,0.0,1378.706115836175,21.999975563414887,0.0,835.5703567843666,21.99965366260232,0.0,1266.012607415133,21.99999125263846,6212.962146348016,0.0,0.0,0.0,0.0,0.0,1722.0028927258919,789.7144211800062,804.0336733579123,885.6542937136037,908.0258912303344 
 09/28  13:00:00,26.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.488123033616455,0.0,3229.0634678747248,23.281941150514933,0.0,962.7041786049742,21.999911759321117,0.0,1557.6366639388553,22.000523333792374,0.0,1083.6735558809017,22.000076437779389,0.0,1466.1867812786778,21.99995619872898,7041.446242386474,0.0,0.0,0.0,0.0,0.0,1765.1973371232414,915.2966230393182,1085.5619792471399,1084.9985898845817,1086.8607389519253 
 09/28  14:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.130699916370387,0.0,2905.4142939899518,22.323901317738096,0.0,889.7242071149708,22.00018792465174,0.0,1578.9697975069885,22.000588173793774,0.0,1023.592644945817,22.000286477934549,0.0,1568.8227170536839,22.00064277343754,7001.8873396791809,0.0,0.0,0.0,0.0,0.0,1759.692336081947,889.7633678107648,1064.8543175975395,1104.784865879195,1079.2614781694663 
 09/28  15:00:00,27.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.66945854794839,0.0,2648.3621908905568,22.072664491424697,0.0,846.0587893758325,22.000040516208136,0.0,1592.960809475685,22.000513531130247,0.0,1198.8555616528038,22.000071835223169,0.0,1597.9879627296783,22.000712555640985,7193.093669709507,0.0,0.0,0.0,0.0,0.0,1767.214293833043,903.4456500992917,1154.5918679324139,1147.7751524087226,1116.5357312957668 
 09/28  16:00:00,25.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.999768655690095,0.0,2043.441600606432,22.01236321848679,0.0,758.1524455444428,21.999992505434237,0.0,1462.5002271495542,22.00111349070896,0.0,1122.9991679270179,22.00006886573678,0.0,1539.3270068578445,22.000059001522584,6334.292417855247,0.0,0.0,0.0,0.0,0.0,1447.13330642876,762.4065814836232,998.4519197405284,1036.6188952835469,986.1507407785198 
 09/28  17:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.093552353265197,0.0,2687.7959696060527,20.83038723884041,0.0,1595.874642080162,20.078392730888838,0.0,2026.6925216700486,21.24317026313862,0.0,1953.6100891109873,19.875159420688968,0.0,2355.6752196460827,21.421756956548135,7845.889145466417,0.0,0.0,0.0,0.0,0.0,1709.1853218438037,1146.5587162199004,1423.7851503965672,1293.8427175162236,1168.9862653496548 
 09/28  18:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.908196487987789,0.0,2530.2955289416879,20.192926789177947,0.0,1484.808605953076,19.42182538107906,0.0,1966.0194589570056,20.817836529750669,0.0,1794.3280264772325,19.16644424905455,0.0,2327.1911052484549,21.183507604876277,7799.745390503215,0.0,0.0,0.0,0.0,0.0,1697.4878968963618,1138.7118289576402,1414.040964248233,1284.9878391782714,1160.9858870824417 
 09/28  19:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.55140100210959,0.0,2917.725525560065,19.20503822583362,0.0,1716.8668278952856,18.33291763413276,0.0,2251.474279358429,20.104078509913415,0.0,1951.162281550526,18.136113696851404,0.0,2644.6658020526517,20.74937820239262,7432.535253148054,0.0,0.0,0.0,0.0,0.0,1618.1681299420037,1085.5024028013577,1293.6548354767472,1224.9432661776858,1106.7356446099912 
 09/28  20:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.044431967600937,0.0,2897.5182125087346,18.632897637673783,0.0,1547.8683597386017,18.04732484831314,0.0,2262.4556848532595,19.663831006196604,0.0,1673.649753669075,18.022438443636234,0.0,2688.7821639459295,20.48015504012177,7057.950803909762,0.0,0.0,0.0,0.0,0.0,1599.0093936797217,966.6555110658285,1084.6825530584752,1210.4402213217734,1093.6321506436939 
 09/28  21:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.49433032090699,0.0,2745.59542048865,18.349198026389659,0.0,1386.2408185855239,18.009920061205077,0.0,2164.142565973578,19.41901600579245,0.0,1532.6191192871225,18.005536629543884,0.0,2600.7625090994627,20.320297236733358,6938.219469016136,0.0,0.0,0.0,0.0,0.0,1607.1167126546403,897.304042839754,1014.513228627669,1216.5774116429284,1099.1770991108766 
 09/28  22:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.930891944985335,0.0,2723.0731327895234,18.074693005610287,0.0,1294.997211132003,18.001534468702645,0.0,2154.282899075314,19.189295406356018,0.0,1446.3363731493237,18.000811672559576,0.0,2603.4500374021329,20.17293487930487,6707.987307428566,0.0,0.0,0.0,0.0,0.0,1599.313104665243,799.2230793883838,901.4101487639757,1210.6701286593946,1093.839871811301 
 09/28  23:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.438019124080737,0.0,2570.273707897578,18.01174161741608,0.0,1242.149956111464,18.000103294769628,0.0,2116.933871257433,19.04913309524143,0.0,1396.851671998324,18.00001158275292,0.0,2576.2570963801947,20.072083295426859,6584.972224313834,0.0,0.0,0.0,0.0,0.0,1534.0977705325004,769.7221115689179,873.111367601452,1210.6701286593946,1093.839871811301 
 09/28  24:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.00028449373785,0.0,2462.824995113587,18.002411340070198,0.0,1208.5028366930843,17.999884215882866,0.0,2088.9005508723464,18.946591312263828,0.0,1364.1446055762604,17.99988752251614,0.0,2552.720752973057,19.98608764133797,6494.456632641595,0.0,0.0,0.0,0.0,0.0,1480.6312678596376,751.102356291919,854.7014107528775,1210.659949054058,1093.8306745428357 
 09/29  01:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.685619132337647,0.0,2403.8142692159,18.00134064727689,0.0,1187.647774442577,17.99991173890987,0.0,2070.3837780884516,18.8762632016132,0.0,1343.7004920318123,17.9999219673539,0.0,2539.3452116904275,19.934347791772667,6439.746895800145,0.0,0.0,0.0,0.0,0.0,1449.6760759533659,739.220930498007,842.8282916116107,1210.659949054058,1093.8306745428357 
 09/29  02:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.408412348552309,0.0,2355.876458378866,18.000408700509135,0.0,1168.0335711034286,17.999999894467526,0.0,2094.458931683965,18.78006637212599,0.0,1324.2807676181947,17.99999386872679,0.0,2570.0576195471587,19.866004988740888,6188.162559746853,0.0,0.0,0.0,0.0,0.0,1364.4048006969538,670.4048370526048,758.1307662646545,1203.9357855246227,1087.755396067748 
 09/29  03:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.211669026564175,0.0,2326.766173917056,18.00011223307002,0.0,1155.5964254940687,18.00000983734515,0.0,2148.7117153052865,18.659196641929279,0.0,1311.9195393666133,18.000011121224309,0.0,2631.457621295955,19.771352024247027,5993.791048907246,0.0,0.0,0.0,0.0,0.0,1276.7635816020684,630.1631658795386,713.1135533489103,1192.655820645333,1077.563953291126 
 09/29  04:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.034752750944358,0.0,2292.3352190084026,18.000034834891534,0.0,1140.2722092902869,18.000014868343059,0.0,2261.855378057279,18.47165689476158,0.0,1296.639729332287,18.000019002992045,0.0,2757.778710833053,19.636481898617807,5518.506748800566,0.0,0.0,0.0,0.0,0.0,1100.623875216057,513.4281932491458,572.0337361232993,1170.9432835107237,1057.9466865610723 
 09/29  05:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.863027378729848,0.0,2261.846501616621,18.000014285092278,0.0,1125.9409586550033,18.000016706917618,0.0,2236.537172968651,18.380050772726233,0.0,1282.3266343269534,18.000022125342029,0.0,2738.450734774851,19.567090030654346,5485.291627102241,0.0,0.0,0.0,0.0,0.0,1084.0784851873194,505.1435617851836,563.6486359176741,1170.9432835107237,1057.9466865610723 
 09/29  06:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.695633981901815,0.0,2203.61669672199,18.000010522389219,0.0,1099.7024577911259,18.00001240255952,0.0,2489.3821743952619,18.038999601918236,0.0,1256.1032387612686,18.000014660343909,0.0,3121.670021791737,19.27116024372092,4139.689489716165,0.0,0.0,0.0,0.0,0.0,612.2464605780265,188.82665595392403,180.1141136629165,1109.0780812057945,945.8932041752346 
 09/29  07:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.54715656776839,0.0,2390.824339902547,18.000010315684379,0.0,1652.3960117661309,18.000013431559883,0.0,2430.281403931631,18.002637893163987,0.0,1283.3475111772287,18.000014149342325,0.0,3089.0201988671226,19.156202113668376,4555.844551437496,0.0,0.0,0.0,0.0,0.0,716.576044732597,506.17833139095657,197.00772264580216,1109.0780812057945,923.4733973220779 
 09/29  08:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.52359943346196,1018.0565009992633,0.0,21.835562384259128,133.6958988823654,432.96458146119127,21.913037194839114,1441.809120464015,0.0,21.859630954855818,626.4644651269146,42.56288418904073,21.894069314547687,1117.7993183801739,0.0,21.903415642942865,5825.488211867598,935.3391313994432,200.61534757674836,735.7404071365779,1314.2606052615986,1533.433269317464,0.0,2.568477035498199,0.0,0.0,0.0 
 09/29  09:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.789541838509217,0.0,1392.9512903960995,22.000083288522636,0.0,1375.6021352890512,22.000998516302017,0.0,267.4725784407774,22.000010862033045,0.0,239.544179731638,22.000101766624917,0.0,433.64223076464989,22.000077028066305,1214.009228268616,0.0,0.0,0.0,0.0,0.0,0.0,110.47825412834774,0.0,0.0,0.0 
 09/29  10:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.19348359156625,0.0,2376.789170525917,22.000016785125646,0.0,1366.320551844784,22.000214173697537,0.0,512.6857244495354,22.0000684112722,0.0,395.6055634824411,21.999667298239659,0.0,624.3934918800164,22.000086569015097,1802.0448931841884,0.0,0.0,0.0,0.0,0.0,472.1217609959594,226.3921580479606,0.0,0.0,0.0 
 09/29  11:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.656952401650238,0.0,1921.113760717465,22.000439066685929,0.0,986.0567181560186,21.99972564920397,0.0,862.3351402178573,21.999658426640179,0.0,574.5475875890984,21.999656820627988,0.0,852.7952769636272,21.999709392592746,1120.989565168385,0.0,0.0,0.0,0.0,0.0,17.45859102811665,0.0,0.0,0.0,0.0 
 09/29  12:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.995329735733927,0.0,1621.6536387570459,22.00024879473716,0.0,806.1307028523424,21.999851467334297,0.0,1074.7288939048227,21.99988720973532,0.0,677.5256806185494,21.999662322483837,0.0,1014.7891136690232,21.999820064118347,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/29  13:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.37413380256539,0.0,2647.0569209235097,22.002670410436357,0.0,754.6734046015831,21.999612808339543,0.0,1227.9948747146873,22.00103126731066,0.0,863.2434640902325,21.99937834273961,0.0,1136.727377733263,22.000629879572615,1963.9366778453176,0.0,0.0,0.0,0.0,0.0,543.7189977073896,0.0,0.0,143.30002082718114,173.38668517047837 
 09/29  14:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.73773187946409,0.0,1888.4053639305535,22.00120308260911,0.0,650.1284460007369,21.999779693701993,0.0,1145.2358707808112,22.000659041543764,0.0,838.561775866317,21.999533264028686,0.0,1150.8179633932055,22.000505761673545,1480.0386408502369,0.0,0.0,0.0,0.0,0.0,185.8652616424927,0.0,0.0,98.89109181136547,91.75131325611005 
 09/29  15:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.006713462525128,0.0,1860.082700869264,22.000283274702999,0.0,596.4159787153467,21.999639523237215,0.0,1098.977368523102,22.00010973238324,0.0,1022.6911935211974,22.00053649684926,0.0,1196.5907352000277,22.000061479500386,1966.441779507045,0.0,0.0,0.0,0.0,0.0,351.1690819382139,0.0,91.43908836420103,232.07552448676769,188.22711057759447 
 09/29  16:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.193020635814209,0.0,1657.0987484030257,22.00007873354824,0.0,543.9187702480131,21.999677406565586,0.0,1033.2810156655142,22.000023406618874,0.0,1189.191289741555,22.001472662561878,0.0,1198.9628230851604,22.000011188600113,1954.972070281606,0.0,0.0,0.0,0.0,0.0,280.9942719869552,0.0,162.73094582926704,240.14376913381529,167.5721091913002 
 09/29  17:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.288137333493034,0.0,4190.993577375052,19.19563739525203,0.0,2339.9315863234485,18.222555750373695,0.0,3054.656737980063,19.899111718329288,0.0,3112.0920946344888,18.250207314385678,0.0,3477.466013475186,20.513138419372504,6785.976126391736,0.0,0.0,0.0,0.0,0.0,1461.450717369991,917.6566829669766,1197.4788156312464,1106.3091541402935,999.5497821429602 
 09/29  18:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.06429972555373,0.0,3821.616674451913,18.135435275187523,0.0,1689.2068328246924,18.021227915911603,0.0,2951.1654975512185,19.06273518319044,0.0,2242.8024545167938,18.029668197307239,0.0,3439.169440552048,19.971905026688697,6098.857718362663,0.0,0.0,0.0,0.0,0.0,1399.0985903742463,654.7514811694791,862.9752601390242,1091.9369289020816,986.5644836375639 
 09/29  19:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.668491275935659,0.0,2991.5470293735049,18.021679322755597,0.0,1408.8952732766587,18.00445682468768,0.0,2908.6473892307105,18.481100906676227,0.0,1747.611715599122,18.007319203551306,0.0,3433.5637279283557,19.62228652835418,5141.497878788634,0.0,0.0,0.0,0.0,0.0,1008.1165631608296,433.02348683295477,541.4159339524069,1079.8063810988736,975.6045396033 
 09/29  20:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.177289124940424,0.0,2612.614284808359,18.002682055802354,0.0,1253.2169932340742,18.00041693824636,0.0,2839.7585874553099,18.049503372594434,0.0,1501.2636753425396,18.001112094068867,0.0,3416.303839267809,19.318469746991995,4567.020655025179,0.0,0.0,0.0,0.0,0.0,777.9672971109264,300.92048193702757,355.57352115956197,1070.9101907748237,958.1181899025704 
 09/29  21:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.69890654874201,0.0,2427.2670037890645,18.000346058320554,0.0,1185.7214133736484,18.00026929757106,0.0,2587.162654818216,18.0051834264173,0.0,1387.3287639171286,18.000455513211415,0.0,3284.1422827076469,19.19728361477046,4786.543506784693,0.0,0.0,0.0,0.0,0.0,842.0770795581505,384.29900546894558,444.5699287008019,1084.7786152789909,927.2879036375359 
 09/29  22:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.34233616161156,0.0,2290.5417556325949,18.000062762424759,0.0,1130.465967566907,18.000108006073533,0.0,2419.876627840681,18.001509832345385,0.0,1308.828088911344,18.00013702183903,0.0,3417.84861189495,18.98842600403249,4033.381140421533,0.0,0.0,0.0,0.0,0.0,611.4266062207355,233.4268445056482,254.26684166838153,1059.3150225940752,771.4148512924238 
 09/29  23:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.008544656328387,0.0,2202.282553460428,17.999983677701829,0.0,1093.3771555249978,18.000798047931416,0.0,2322.116667472592,18.00177649512168,0.0,1260.469469095483,18.00062055966162,0.0,3580.0294871212865,18.767930260382906,3312.1264041246779,0.0,0.0,0.0,0.0,0.0,384.57457133155335,78.75302181025623,62.439481551590279,1049.7071210971927,633.1212341938173 
 09/29  24:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.72793985632901,0.0,2113.269103125297,18.000187488107647,0.0,1055.7650696359943,18.000144217948493,0.0,2232.704836110911,18.000353125089917,0.0,1217.3114740483216,18.000036775724188,0.0,3760.9840640849517,18.52785570788461,2640.7594941207578,0.0,0.0,0.0,0.0,0.0,34.48093593695046,0.0,0.0,1049.7071210971927,453.04046294634596 
 09/30  01:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.472450444392796,0.0,2050.7580827564136,18.003084031662057,0.0,1029.1592386725252,17.999946587244744,0.0,2171.477000523763,18.000072890019948,0.0,1188.1500066743284,17.999733621356947,0.0,3785.1440423392484,18.387136438051006,2572.7180581904897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1049.7071210971927,419.4799629530283 
 09/30  02:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.21663107519098,0.0,2001.2232759494619,18.00082453566311,0.0,1005.1414871303314,17.999898876619754,0.0,2117.7969472246038,18.000018737041786,0.0,1162.8230285911068,17.999700619257788,0.0,3912.6030491811936,18.226944314692405,2530.183081299638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1049.7071210971927,376.94498606217726 
 09/30  03:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.966532015721385,0.0,1946.6952905688177,17.999927595145988,0.0,980.8821598190261,17.999683487314763,0.0,2062.964078108233,18.000008548295413,0.0,1137.9526663548286,17.99949130284478,0.0,3832.607318365908,18.155607268570898,2515.553647113469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1049.7071210971927,362.31555187600795 
 09/30  04:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.730525733801018,0.0,1936.938370478848,18.00013528077312,0.0,976.0569654565761,17.999869985551717,0.0,2054.1742933807447,18.000006317469436,0.0,1132.8358094449769,17.99965532324767,0.0,3939.571613373212,18.07159070932794,2499.449870185585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1049.7071210971927,346.2117749481237 
 09/30  05:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.508739878821598,0.0,1906.1638708997699,17.999945148469917,0.0,962.1052043761761,17.99981755172008,0.0,2023.175903188449,18.000005607944375,0.0,1118.722396460662,17.999623476181026,0.0,3928.623360228728,18.009880186490319,2453.4902174447026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1026.317756795276,323.64148650915828 
 09/30  06:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.336201892282543,0.0,1874.2756159840774,17.99996721032259,0.0,948.1663148229927,17.99988627347622,0.0,1990.668787090765,18.001361656531974,0.0,1104.569000159222,17.999706887089056,0.0,3865.0012335001067,18.001915645667216,2342.175433743128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,946.7348128888729,291.90964671398657 
 09/30  07:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.198521496669998,0.0,2035.708091074025,17.999732523311118,0.0,1185.5035992327735,17.999700429667145,0.0,2097.107728753092,18.001794049993167,0.0,1152.459459267885,17.99956817685948,0.0,3863.5754148397829,18.00052795682717,2456.5529792955328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1008.365911809104,344.6560933461602 
 09/30  08:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.153205849756995,1649.717573348855,0.0,21.818661408488756,478.5047803073606,10.727116916322075,21.85906608137828,1757.247949966211,0.0,21.846689535430149,715.7806337032581,9.986373297789516,21.872321848008747,2134.261766285129,85.2587556827923,21.811172477139125,8676.050070844289,1591.2770631227323,559.9330260050161,973.0211473708433,2496.3702059653217,1951.9176542401054,0.0,0.0,0.0,0.0,0.0 
 09/30  09:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.359471142415143,0.0,33.657824064392119,22.000021528322319,0.0,184.66654810700403,22.000029968413505,35.306014387220788,0.0,21.999999999999095,0.0,106.47543903084807,21.999999977309224,0.0,80.94726163527685,21.999999999999998,1583.6193225878329,0.0,0.0,69.9392261996622,251.7378814626775,158.41124078522476,0.0,0.0,0.0,0.0,0.0 
 09/30  10:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.660963217406228,0.0,1416.94766598261,21.99958882428686,0.0,627.9848084490054,21.99959969574536,0.0,331.2584948390404,21.999962169718076,0.0,311.9900585795717,21.99988122742619,12.916952806603604,100.80097169322335,22.0,1286.2376799748475,0.0,0.0,0.0,182.70670583457909,0.0,0.0,0.0,0.0,0.0,0.0 
 09/30  11:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.13307718870707,0.0,2516.437282557588,22.001570902735435,0.0,822.7747227425571,21.99954471937771,0.0,769.4125399138848,21.99969994321019,0.0,534.3788664988538,21.99970629142956,0.0,621.1256241829738,21.999926895972246,1323.1556499609356,0.0,0.0,0.0,0.0,0.0,219.62467582066695,0.0,0.0,0.0,0.0 
 09/30  12:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.708800942195269,0.0,3177.2278138209887,22.00278309056584,0.0,714.9353635002535,21.999444518407239,0.0,976.4298358668107,21.999107178720839,0.0,646.4965641953745,21.999499995556037,0.0,907.6252687051133,21.999434403916998,1546.7925562084134,0.0,0.0,0.0,0.0,0.0,443.261582068145,0.0,0.0,0.0,0.0 
 09/30  13:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.365095705186154,0.0,3170.5386604289417,22.000265179815146,0.0,669.0159998206984,21.999924240489706,0.0,1076.0684063932059,21.999944275619954,0.0,809.6257437396491,21.999918124948317,0.0,1052.6345084801688,21.999977705123514,1980.9579211749538,0.0,0.0,0.0,0.0,0.0,609.7308389946081,5.235308564290694,5.138964008003051,126.2509442129106,131.07089125487347 
 09/30  14:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.9420190705637,0.0,3277.3473833941836,22.00004002580865,0.0,655.5693849597869,21.99934080063109,0.0,1149.9950531775845,21.999994356625764,0.0,1148.8352625001135,21.999979958441874,0.0,1096.942195668615,21.999998523182094,1918.5669205888262,0.0,0.0,0.0,0.0,0.0,568.9294091630461,0.0,46.14809234242058,93.52305871363238,106.43538622945865 
 09/30  15:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.461822543183346,0.0,2900.300119929799,22.001240341433858,0.0,606.3294167630625,21.999533014899038,0.0,1107.84132081598,22.000505140357377,0.0,1434.5727801854019,22.001216027510468,0.0,1151.4415685548548,22.00035135096659,1907.3572186621219,0.0,0.0,0.0,0.0,0.0,470.7745294907421,0.0,128.656578163788,109.5253043825127,94.86983248481084 
 09/30  16:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.814895498356849,0.0,1997.5980341538512,22.000638703125625,0.0,515.7043971790076,21.999860781476245,0.0,957.4452398707176,22.000151530200904,0.0,1316.796972462702,22.0001034191518,0.0,1147.4748246919144,22.00006638201127,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/30  17:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.950098001390506,0.0,5307.196753868215,18.193367442887998,0.0,2371.51134150568,18.086469846136528,0.0,4291.417294184594,18.646372711117885,0.0,3021.5521429575539,18.105149194083269,0.0,4926.768214228755,19.54091593427895,5535.284168989443,0.0,0.0,0.0,0.0,0.0,1207.3493865936792,537.4754116658796,688.811402646377,1049.7071210971922,948.4098728460461 
 09/30  18:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.747234132075243,0.0,3527.071945166683,18.0129537109193,0.0,1619.6525570700824,18.0085282207215,0.0,3456.2073245995927,18.027603884009424,0.0,2032.7826054057196,18.012488219105586,0.0,5001.440602070672,18.59100345581996,3940.1899130656286,0.0,0.0,0.0,0.0,0.0,614.7641691732911,206.0628845284293,268.28409810595778,1049.7071210971927,697.8406660204897 
