Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SOUTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),EAST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),NORTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),WEST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),CORE LIGHTS 1:Lights Electricity Rate [W](Hourly),PLENUM:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),SOUTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),EAST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),NORTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),WEST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),CORE:Zone Air System Sensible Heating Rate [W](Hourly),CORE:Zone Air System Sensible Cooling Rate [W](Hourly),CORE:Zone Air Temperature [C](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),SOUTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),CORE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),SOUTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),CORE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly) 
 09/30  19:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.222546269753335,0.0,2778.290560069914,18.002497183352469,0.0,1321.0760999397292,18.0025120090685,0.0,2772.36098069254,18.00358636163137,0.0,1601.4774405927388,18.00371659986454,0.0,4873.713238639448,18.12865772399668,2822.665994259756,0.0,0.0,0.0,0.0,0.0,242.07623784246307,0.0,0.0,1023.3279267800501,453.73085549697478 
 09/30  20:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.603499673430109,0.0,2325.215589506196,18.000496473312407,0.0,1135.193707891737,18.000600228280619,0.0,2384.2500178797979,18.000960503263749,0.0,1353.2429501195307,18.000752782954146,0.0,4451.339712587265,18.005354676351084,2481.816363063402,0.0,0.0,0.0,0.0,0.0,98.23390200569182,0.0,0.0,933.3949497307128,346.656537186729 
 09/30  21:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.9639665887413,0.0,2103.317959118784,17.999892696043138,0.0,1043.4051208384408,17.999956668098244,0.0,2192.1368304179848,18.000581914010064,0.0,1230.1661507605778,17.99985275141153,0.0,4192.972935543375,18.00060574455404,2286.2571220191746,0.0,0.0,0.0,0.0,0.0,23.01479977903244,0.0,0.0,868.5109073699705,291.2004407299033 
 09/30  22:00:00,9.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.47862195499888,0.0,1991.1966371759637,18.000916744787284,0.0,995.9427923540598,18.000545890861706,0.0,2094.80395642883,18.000961060275278,0.0,1167.2562988859027,18.000433294677074,0.0,4069.402810288064,18.000618074919527,2253.6685070397008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,875.000156754753,275.13737614467888 
 09/30  23:00:00,9.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.064448846238986,0.0,1940.8607864572833,18.000357493153225,0.0,974.456190977467,18.000087852568684,0.0,2050.9831532424216,18.000469617520908,0.0,1138.2062519591123,17.999920819000889,0.0,3990.0709587619646,18.000201334300387,2273.9868801913564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,894.6874113523398,275.76849469874778 
 09/30  24:00:00,10.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.757371987811298,0.0,1918.7533228474522,18.000151301115865,0.0,965.2430032400075,17.999935502120964,0.0,2031.7782021704018,18.000640574072734,0.0,1125.2864178758937,17.999746338958496,0.0,3939.0792210965739,18.000195416119867,2301.4096835031507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,916.5713855107206,281.307323852162 
 10/01  01:00:00,11.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.525333355097489,2156.8040845338975,0.0,21.801457024098569,967.4819793745662,0.0,21.820658690403435,2019.9686172988516,0.0,21.835865279728716,825.5216452784247,0.0,21.8582414262544,2160.521167768512,90.62979414352472,21.80830912878351,10351.832987867274,2115.9851053008089,1094.685566448217,1164.06603348067,2605.1173466587777,2268.447961838531,0.0,0.0,0.0,0.0,0.0 
 10/01  02:00:00,11.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.519935515523714,758.0301464843433,0.0,21.999999999887927,290.98845225133666,0.0,21.99999999479557,602.5072240283444,0.0,21.999999999999035,157.42036243140957,0.0,21.999999974892679,146.07750667967412,0.0,21.999999999999998,3668.109310533595,579.2358641838371,322.82345868114205,375.16964951583045,530.5721163402428,756.7772476722746,0.0,0.0,0.0,0.0,0.0 
 10/01  03:00:00,12.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.5310299712427,816.6064454328571,0.0,21.999999999969967,289.4155383300367,0.0,21.99999999821321,674.9852526451414,0.0,21.999999999999817,159.49624233976193,0.0,21.999999990238366,567.8165416222391,0.0,22.0,4103.147762493398,629.9162782552331,305.4475262953722,345.63981994975179,913.0571006567441,805.5560631960285,0.0,0.0,0.0,0.0,0.0 
 10/01  04:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.552567824047654,605.5202709920377,0.0,21.999999999991954,183.6145325573316,0.0,21.999999999386554,459.6274804855575,0.0,21.999999999999966,51.61313817610062,0.0,21.999999996204463,292.89221264819209,0.0,22.0,3070.055967511552,410.9745488360192,183.93562651178446,206.33972059515555,598.6760238670646,566.5990735612598,0.0,0.0,0.0,0.0,0.0 
 10/01  05:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.58010779692794,610.4715717964173,0.0,21.999999999997848,179.35650940535016,0.0,21.99999999978937,461.93406002398117,0.0,21.999999999999994,47.92990145694603,0.0,21.999999998524019,252.0380662157786,0.0,21.999999999999998,3399.747481043301,440.672323955582,229.18892387263285,301.70926515864047,681.5301428328139,643.1158510833633,0.0,0.0,0.0,0.0,0.0 
 10/01  06:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.588811391435227,643.0793610502478,0.0,21.99999999999942,191.60354091963746,0.0,21.999999999927714,492.817066424378,0.0,22.0,60.24959741864677,0.0,21.999999999426259,263.06965470631988,0.0,21.999999999999998,3684.1558805646575,485.6339412634652,266.15213581416716,363.47626149641038,754.3233596692376,711.0392081811091,0.0,0.0,0.0,0.0,0.0 
 10/01  07:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.60509870906148,380.3260125986817,0.0,21.99999999999984,0.0,188.89534213573917,21.999878072754556,322.32975259119487,0.0,22.0,0.0,14.917461581409953,21.999999999776738,172.51294388825773,0.0,21.999999999999998,2572.0713151216057,203.88396763462476,0.0,212.2844420304673,568.7763848980728,483.5955464181728,0.0,0.0,0.0,0.0,0.0 
 10/01  08:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.710033839494096,0.0,255.06441122635625,21.999911242834665,0.0,787.3246860290137,21.999695371899173,94.71157327561378,0.0,22.000000000000005,0.0,119.44240964838537,21.999894939304946,129.2156282729111,0.0,22.0,1640.4543028452995,0.0,0.0,0.0,372.65814856949387,164.26518013553719,0.0,0.0,0.0,0.0,0.0 
 10/01  09:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.97888969017174,0.0,1231.5415647016626,21.99983703242653,0.0,1181.7896700993215,21.9997035572225,0.0,182.35262732579487,21.99995808513344,0.0,252.08999610287447,21.99985126905571,0.0,6.4984526961770829,21.999999999999998,1244.1262871304764,0.0,0.0,0.0,140.5953129902081,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  10:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.425324225609598,0.0,2237.6803226285626,22.000471204541748,0.0,1267.1081691601203,21.999961171162466,0.0,383.58536027178936,21.999861779329856,0.0,357.1205736459033,21.999716043423438,0.0,148.27720054534894,21.99997305413688,1240.5747348864625,0.0,0.0,0.0,0.0,0.0,134.06644374301176,2.977317003182086,0.0,0.0,0.0 
 10/01  11:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.06535787912939,0.0,2971.371639098681,22.00136939083081,0.0,1037.154442415274,22.00050832389391,0.0,533.2858817941171,21.999807821666765,0.0,439.98861442036135,21.99964148248644,0.0,314.0130483633129,21.999914172021105,1778.3130920254685,0.0,0.0,0.0,0.0,0.0,596.5237288008376,78.25838908436268,0.0,0.0,0.0 
 10/01  12:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.7395429842674,0.0,3557.2460192560249,22.001529588483284,0.0,776.019844563185,22.000672198032804,0.0,742.8630565181762,22.000318089928699,0.0,549.9021278774028,21.999573937517427,0.0,436.5301869306737,21.999753250744509,2126.919857347826,0.0,0.0,0.0,0.0,0.0,855.0265176445862,86.21706982547085,0.0,0.0,82.14529573750095 
 10/01  13:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.487114412024235,0.0,3642.9860501934419,22.00113129200092,0.0,660.9942187001427,22.00024814500805,0.0,833.3540499418477,22.000333175410185,0.0,739.02554927739,22.000073916876059,0.0,581.5122793495066,22.000092759694554,2242.792986717246,0.0,0.0,0.0,0.0,0.0,904.4396627834266,49.67727121067401,38.120403476300058,31.849376415208284,115.17529869136867 
 10/01  14:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.219079224964739,0.0,3304.606140328713,22.001073476183806,0.0,583.2206020060114,22.000209746980639,0.0,882.3140146900087,22.000326646662687,0.0,1050.4122750607858,22.00077485041728,0.0,601.2809951716496,22.000128095049385,2214.9014879890548,0.0,0.0,0.0,0.0,0.0,784.1313725587523,22.31266181403987,139.6284752891271,37.65370095565465,127.64430323121235 
 10/01  15:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.83917287123694,0.0,2843.743190407928,22.000931070578639,0.0,502.68690036796246,21.999977376182977,0.0,816.0385556720227,22.000263390196755,0.0,1351.7107777532038,22.00103266330906,0.0,606.0185366177944,22.000082148641643,2167.3182712966347,0.0,0.0,0.0,0.0,0.0,670.5435327145967,0.0,243.4404880410055,40.43437388787491,109.3689025128892 
 10/01  16:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.28457069267492,0.0,2074.882325858378,22.000838281926943,0.0,400.7097157214339,21.99994841288422,0.0,669.6424789881239,21.99998825736543,0.0,1481.0991444328143,22.000962567375276,0.0,603.2251040608512,21.99993106386821,1444.3358102247599,0.0,0.0,0.0,0.0,0.0,228.14852146865938,0.0,112.65631461583195,0.0,0.0 
 10/01  17:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.439704285008348,0.0,1174.556308284743,22.000218346342206,0.0,287.9858854535996,21.99989852108924,0.0,475.9654169463038,21.99989533082209,0.0,1217.1308072115308,21.99994149452918,0.0,566.5801681372886,21.999872548414169,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  18:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.216305195880275,0.0,470.74338069119588,22.00002232219002,0.0,151.724560514499,21.999913692358388,0.0,208.47173185065004,21.99990881659401,0.0,701.4820635486158,21.999644100938239,0.0,424.0489164790815,21.99984892746552,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  19:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.75824912710231,0.0,113.96464100318826,21.99999898860874,0.0,72.92984463163566,21.999950632337915,0.0,56.723475621161018,21.999990690540785,0.0,404.91861383896369,21.999851607668785,0.0,351.70307356398646,21.99997326258048,1133.0601046636612,0.0,0.0,0.0,0.0,29.52913052339266,0.0,0.0,0.0,0.0,0.0 
 10/01  20:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.20306840718444,102.88261558991872,0.0,21.999978342549999,0.0,14.976177126614858,21.999986762480078,57.71966671856262,0.0,22.00000573552088,0.0,245.38552100921243,21.99986587502071,0.0,284.19075431455578,21.999974241786153,1398.2863569743723,0.0,9.99775104867048,0.0,83.18333775168169,201.5742940337517,0.0,0.0,0.0,0.0,0.0 
 10/01  21:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.65454494169162,204.39780046691613,0.0,22.000004186549054,2.686152871305694,7.015323734891808,21.97257689533661,87.25954619672439,0.0,22.000011929875993,0.0,166.98111035567946,21.999927412284593,0.0,254.44220496052959,21.99997916203632,1524.975404898914,22.142971041869868,18.130138169576445,37.12836890418049,112.9370441042827,231.10590853873624,0.0,0.0,0.0,0.0,0.0 
 10/01  22:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.244953213073268,310.389653665864,0.0,22.000010927044003,39.82082666070892,0.0,21.992901990996676,185.50358735927376,0.0,22.000016041203034,0.0,104.14424132466366,21.99996183933151,0.0,190.42610743924707,21.99998359952616,2091.933873140185,140.55861413003295,92.45284971571268,149.67394975354524,239.09386086863607,366.6236245319899,0.0,0.0,0.0,0.0,0.0 
 10/01  23:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.911263665074153,374.64884724107926,0.0,22.00001372004329,76.01627296951665,0.0,21.998518341768507,239.5133027685929,0.0,22.000017489586189,0.0,76.26345375463098,21.99997395919145,0.0,137.76310249392646,21.99999045537283,2324.855227941707,204.8137773570383,126.60649415314397,177.54413257727854,291.74052826937545,420.61932144460249,0.0,0.0,0.0,0.0,0.0 
 10/01  24:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.660392618192338,408.5989236553505,0.0,22.000001447991776,89.37272752300396,0.0,21.999753825935338,267.5442809636479,0.0,22.000001002321907,0.0,47.30689512695062,21.999993971460623,0.0,142.79655329049366,21.999999483981,2610.0920852813458,251.22075607504773,164.1919868566525,256.254400861519,348.90632131663809,485.9876460312203,0.0,0.0,0.0,0.0,0.0 
 10/02  01:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.433027388913666,0.0,3629.468140814284,18.14850719117837,0.0,1846.045271967293,18.087713048577844,0.0,3620.6066218180465,18.25007659601504,0.0,1971.5735825916093,18.106365903321558,0.0,4368.602902027942,19.224966414139645,3999.9247684395857,0.0,0.0,0.0,0.0,0.0,624.4299950107094,218.05199688570267,148.80083322385577,1049.7071210971922,855.4038480818575 
 10/02  02:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.062274160134405,0.0,2339.2815638571235,18.01017635515787,0.0,1201.1603279134379,18.008109079290937,0.0,2462.109350038918,18.01191487714361,0.0,1356.4328649248312,18.011730018227064,0.0,4291.533850124621,18.293207557985654,2727.2498767478484,0.0,0.0,0.0,0.0,0.0,126.6559479114806,0.0,0.0,1049.7071210971927,447.3558335989069 
 10/02  03:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.695878935407309,0.0,1883.92281673777,18.00153507758141,0.0,972.3344175039663,18.00131544519067,0.0,2004.4162668091356,18.002367161690367,0.0,1128.4481199255357,18.00226905390899,0.0,3862.53499521802,18.020120635689734,2283.674252939351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,907.4133421808983,272.7299366181844 
 10/02  04:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.27878323866545,0.0,1621.4942532821925,18.000183761407713,0.0,843.5608343435049,18.000134047836576,0.0,1747.872860591914,18.000941161550679,0.0,1000.1046925958603,18.0002889835497,0.0,3482.268457483243,18.002651928173603,2057.0260863864698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,778.4993049767844,174.99580726941685 
 10/02  05:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.91588297815158,0.0,1499.0321079585224,17.999989538826847,0.0,784.5458395259511,17.99989764489102,0.0,1625.6149753730172,18.000607040859678,0.0,940.9570515539776,17.999822963723149,0.0,3262.005849310502,18.001361699341684,1934.1615755757276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,703.4076325409401,127.22296889451903 
 10/02  06:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.616292281865179,0.0,1450.7440587100728,17.99991269368699,0.0,760.4556665671516,17.999765164491547,0.0,1577.2597966728859,18.00071103717345,0.0,916.8093294714818,17.9996386031719,0.0,3172.523365624662,18.00143246608785,1904.3315821355616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,690.4291391570063,110.37146883828688 
 10/02  07:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.407822479877134,0.0,1662.4299072601207,17.999832024676516,0.0,1302.4976430601205,17.999550091122779,0.0,1666.9570230358909,18.000988259721824,0.0,955.165157734159,17.999496901335776,0.0,3146.1786194070084,18.00151447120038,2002.4340988503894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,741.2152106130639,157.68791409705703 
 10/02  08:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.341245489294903,1680.67665230507,0.0,21.81787880686387,141.4883007454166,125.73513366802536,21.893029473297984,2117.4375152233458,0.0,21.83644719696339,874.4182140759887,0.0,21.865009075046705,2649.1617843511896,0.0,21.78549576552275,9188.80561039554,1604.4115608474049,200.72739955242325,1070.056229443622,2951.327403182643,2258.75204322918,0.0,0.0,0.0,0.0,0.0 
 10/02  09:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.615992548841719,0.0,741.9114079534429,21.99973592383942,0.0,929.502142384842,21.999749937138224,198.61053868418458,0.0,21.999999999999038,0.0,29.447119124105485,21.999940727596458,223.89035820947266,0.0,21.999999999999994,1586.5326923476574,0.0,0.0,0.0,309.55498523955159,173.4467329678374,0.0,0.0,0.0,0.0,0.0 
 10/02  10:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.0349937438722,0.0,1349.1781977797564,21.99996232079831,0.0,891.7926202031272,21.99995078915638,13.724116390619657,46.12053933200241,21.999975105625773,0.0,176.33210662060129,21.99996280503609,376.8663952700831,0.0,22.0,1829.3901070783216,0.0,0.0,0.0,337.92655090151455,0.0,235.554454447416,152.37812758912268,0.0,0.0,0.0 
 10/02  11:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.610963198215694,0.0,2657.6024059413109,22.000275295362387,0.0,867.4538514861597,22.000047982087943,0.0,395.0864565760039,21.999843431576325,0.0,343.4716166089943,22.00033820775799,0.0,81.35265666593569,22.000011605995007,2381.9701769357836,0.0,0.0,0.0,0.0,0.0,881.8046576937927,265.0278541988728,45.84046426311941,0.0,85.76622663973029 
 10/02  12:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.24214878900768,0.0,2939.127098411321,22.001247488750459,0.0,639.2928256893176,22.000008715582298,0.0,541.5994016056213,21.999989033163929,0.0,447.6752328732894,22.000070935320936,0.0,288.30729161010125,22.000001399392269,3333.5724096493029,0.0,0.0,0.0,0.0,0.0,1134.9819969776268,326.4539992822062,279.98512393541639,200.5222956914067,288.09801962237858 
 10/02  13:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.88848097782863,0.0,3470.9793376518607,22.001047371169724,0.0,537.013767971917,22.000069516007323,0.0,663.6696566104731,22.000060417487796,0.0,649.1553979162575,22.00015477465486,0.0,474.1914442279473,22.00000157815036,3865.1792699975414,0.0,0.0,0.0,0.0,0.0,1327.1855678466489,337.23894512311406,408.69908506653948,315.1012371386731,373.4234606822976 
 10/02  14:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.60888339232604,0.0,3468.931964609041,22.001226877221879,0.0,505.30993317711059,22.00011700715141,0.0,756.3758737870481,22.000085465423923,0.0,1076.5214996366779,22.000335488224466,0.0,526.9697325762278,22.000032341888514,3709.2259485415418,0.0,0.0,0.0,0.0,0.0,1239.2836606911392,266.7308945435801,477.88152440648596,274.96875272139308,346.8301420386756 
 10/02  15:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.159293014494034,0.0,2356.964236777661,22.001338819681068,0.0,461.8559279570218,22.00002558276146,0.0,760.1279517009907,22.000009474365784,0.0,1063.629090711695,22.000084318113154,0.0,546.4031511673356,22.000004001732067,3094.129720026247,0.0,0.0,0.0,0.0,0.0,839.9659501799602,202.51265416064758,413.8662342241013,233.52726132343816,300.7266459978314 
 10/02  16:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.493907021894488,0.0,1301.203748311565,22.001103458888879,0.0,367.518237436595,22.00047558010167,0.0,616.6402703333947,22.000535412409499,0.0,731.0708057948564,22.001091021837753,0.0,514.8310162112944,22.00006442931241,1969.0075389828904,0.0,0.0,0.0,0.0,0.0,352.9397093230184,63.673169693819328,175.9742775584151,120.34843454174383,152.5409737256253 
 10/02  17:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.54192583316851,0.0,3915.2483069360557,18.976586803921746,0.0,2164.853952103634,18.207192291830319,0.0,2893.126179721057,19.65585020294863,0.0,2428.8571397594107,18.175853290764136,0.0,3312.634685624104,20.155744998272959,6701.2909640853199,0.0,0.0,0.0,0.0,0.0,1477.690282397237,922.159651683225,1068.6509236475829,1118.6024044260306,1010.6567277909745 
 10/02  18:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.20417214637449,0.0,3311.993630329027,18.066469252556965,0.0,1483.4316341147699,18.01980780412468,0.0,2705.6595504801105,18.776107908038659,0.0,1695.5914569606107,18.0203588139066,0.0,3141.149958826888,19.566364654337425,5861.906754843727,0.0,0.0,0.0,0.0,0.0,1332.606017755169,606.1343672537764,692.3913121855841,1117.5438022597726,1009.7002812491568 
 10/02  19:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.711566291528717,0.0,2538.500500360878,18.010136114870816,0.0,1219.7041271145347,18.00417343694371,0.0,2499.0913645912089,18.358525798489909,0.0,1404.2262810783873,18.005044145361468,0.0,2957.261521553398,19.305514396379988,5333.987161765683,0.0,0.0,0.0,0.0,0.0,1055.5547744308106,477.3530115450812,541.3772338881946,1132.7405932506727,1023.430574510655 
 10/02  20:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.15599840813497,0.0,2174.9626300065117,18.000766010229847,0.0,1067.1390503296375,18.00036052410654,0.0,2370.448976756317,18.036536498110914,0.0,1236.9263481377098,18.000739568132518,0.0,2886.6890666775918,19.03904325354544,4984.080826129988,0.0,0.0,0.0,0.0,0.0,885.6989444285632,400.56276191322879,456.33712346694099,1132.7154107434918,1005.2356114374942 
 10/02  21:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.64535509743807,0.0,1985.3210453094344,18.000071862370068,0.0,993.9889956539898,18.00024015245075,0.0,2136.9892536368836,18.00455297194469,0.0,1157.118712246809,18.000404786337329,0.0,2921.4099324128048,18.838503641926704,4597.017884246952,0.0,0.0,0.0,0.0,0.0,758.8178688207288,346.692366424728,396.28828669809118,1120.9004901293388,870.7878980337968 
 10/02  22:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.18772980259232,0.0,1877.7735708597202,17.999867598846998,0.0,949.3958741649765,17.999890667886306,0.0,2010.3746042201754,18.00020639636049,0.0,1109.1149425397685,17.999907129818319,0.0,2926.379190645737,18.69551133226954,4192.9440773785049,0.0,0.0,0.0,0.0,0.0,629.3778311634372,263.8025094651754,297.09224326461335,1115.0182338765158,784.1222854684937 
 10/02  23:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.782738527724648,0.0,1785.152645880832,17.99973040794466,0.0,909.9996716595733,17.999722180335284,0.0,1911.1048000272847,17.999751327477953,0.0,1068.0364032094154,17.999697118722297,0.0,2961.427356047038,18.547996347540356,3695.0419170967627,0.0,0.0,0.0,0.0,0.0,470.13562890264537,159.17698497739526,172.0875541048847,1105.1110688144859,684.9997061570826 
 10/02  24:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.47709864273947,0.0,1742.7742335134158,17.99986093552996,0.0,891.4455489500147,17.999868336530633,0.0,1865.8615359050253,17.999830503835459,0.0,1048.6505712000058,17.999853441009795,0.0,2942.0036416071295,18.478715624669897,3630.1989557825474,0.0,0.0,0.0,0.0,0.0,447.7033791649734,148.83725170430589,161.2173072300041,1105.0901135661939,663.8199299768021 
 10/03  01:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.204433980701859,0.0,1709.6394783196902,17.999994593699708,0.0,876.841362456129,17.999986491638916,0.0,1831.5385711121813,17.99999488109975,0.0,1033.6468305906793,17.999978947209585,0.0,2856.109667193088,18.474916192887866,3657.539581000744,0.0,0.0,0.0,0.0,0.0,451.3433413331558,147.74473157997748,160.4806650650386,1116.238173688393,678.2016951939104 
 10/03  02:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.011804203023404,0.0,1688.9869968189815,18.000006346802477,0.0,867.6897216426105,18.00000200328303,0.0,1810.4530491723704,18.000003188010795,0.0,1024.2974652020049,17.99999906060498,0.0,2851.5376879295019,18.45591891391902,3623.4583731409768,0.0,0.0,0.0,0.0,0.0,439.4062314945534,142.11990661015316,154.65160443070128,1116.238173688393,667.5114827769072 
 10/03  03:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.849867693634214,0.0,1673.8526194096785,18.000009461906055,0.0,860.9534951221303,18.000007206870579,0.0,1795.1961256927548,18.000004910319097,0.0,1017.4652030347797,18.000006750582935,0.0,2844.6588067635136,18.43271997630235,3599.536871284279,0.0,0.0,0.0,0.0,0.0,430.95762657156328,138.14337362266978,150.59861975929634,1116.2219595668174,660.084317623664 
 10/03  04:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.70409428116021,0.0,1661.9022813930588,18.000010264314026,0.0,855.6323073405847,18.000008892559398,0.0,1783.2718305546524,18.00000533492581,0.0,1012.0974980775036,18.000009634658168,0.0,2838.864644678545,18.41444506934915,3581.118498900857,0.0,0.0,0.0,0.0,0.0,424.42718400021297,135.0724162622839,147.49264448859575,1116.2054048821579,654.3898751273385 
 10/03  05:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.57296946474899,0.0,1651.9267284178496,18.00001044514756,0.0,851.191276910251,18.000009378822879,0.0,1773.3814385273209,18.000005495311524,0.0,1007.6340882245449,18.000010658940377,0.0,2834.9155811350394,18.399187486288878,3565.22413305737,0.0,0.0,0.0,0.0,0.0,418.79572485401408,132.44286383439147,144.83427561829473,1116.2054048821579,649.4148897282444 
 10/03  06:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.45520233817232,0.0,1640.218818425069,18.000010443640684,0.0,846.0285166932654,18.000009430165315,0.0,1761.780120526907,18.000005613180453,0.0,1002.4595454969285,18.00001093598137,0.0,2830.5768533704388,18.382546214421795,3546.6386288664659,0.0,0.0,0.0,0.0,0.0,412.1795508506035,129.38571890072923,141.75534984184479,1116.2054048821579,643.5816302508616 
 10/03  07:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.36215897580168,0.0,1702.7506278579613,18.00001082630404,0.0,876.2159201623608,18.000012286456337,0.0,1819.3238689380756,18.000004302861517,0.0,1029.0478941469756,18.000014635653224,0.0,2764.4760573125297,18.413491073558629,4030.8238246838689,0.0,0.0,0.0,0.0,0.0,567.2243513080018,236.03265395664867,266.85581151207887,1126.4649012044536,730.7151325624178 
 10/03  08:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.34015476766514,2120.461539581119,0.0,21.79501610450134,930.4075249036516,0.0,21.824721727223165,2030.693077192584,0.0,21.83712374021824,836.871122222313,4.944276591166189,21.872800001352148,2441.934700101512,0.0,21.82537591152948,9915.212752870917,2043.2308371097193,967.4274098872195,983.5811965168418,2678.235646889259,2139.206688327609,0.0,0.0,0.0,0.0,0.0 
 10/03  09:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.561702954770526,192.71556018078446,0.0,21.999984652747075,17.12178057530673,0.0,22.000023489791674,175.64756632334776,0.0,21.999999999982408,0.0,45.26333256412818,21.99999984625977,328.4597015893087,0.0,21.999999999999909,1820.946880338103,0.0,0.0,6.508949625612354,505.584895913032,205.32206065919025,0.0,0.0,0.0,0.0,0.0 
 10/03  10:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.822834217724425,0.0,15.14009366510254,22.000006120548119,0.0,81.35786813723917,21.999995861132,47.61204825740333,0.0,21.999999999996608,0.0,138.07722561836818,21.99995256269626,555.5981983189577,0.0,21.999999999999987,1967.5859866379793,0.0,0.0,0.0,766.5151361129215,97.53987638478935,0.0,0.0,0.0,0.0,0.0 
 10/03  11:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.118305504133806,0.0,352.3478384458267,21.999966709754334,0.0,223.27900846630019,21.999949021138315,0.0,338.88502705984868,21.999876611815258,0.0,305.37482015949356,21.999870154052539,192.5679729538433,0.0,21.999999999999998,1472.8305437072305,0.0,0.0,0.0,369.299569566962,0.0,0.0,0.0,0.0,0.0,0.0 
 10/03  12:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.463358100679025,0.0,1162.1688403479907,21.999836823171959,0.0,316.38279248936308,21.999820187828687,0.0,453.07958082470079,21.999885991815235,0.0,413.4872364550597,21.99965311540869,0.0,18.22863039348931,22.0,1171.1442745978994,0.0,0.0,0.0,67.61330045763096,0.0,0.0,0.0,0.0,0.0,0.0 
 10/03  13:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.93606112241136,0.0,1924.840077098594,22.002716493958176,0.0,373.32678126197836,21.999736610525866,0.0,639.6613105782321,21.999400293632797,0.0,586.1977272524996,21.99942082786145,0.0,185.27745184913239,21.999930960170773,1370.6430231770806,0.0,0.0,0.0,0.0,0.0,267.1120490368121,0.0,0.0,0.0,0.0 
 10/03  14:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.377970210494519,0.0,1833.544861023635,22.00265106283087,0.0,382.8038858851046,21.999637702810128,0.0,668.0916484785594,22.00074916435292,0.0,754.3700202705377,22.001831704833618,0.0,284.93729986979727,21.99975201083765,1547.9011395043795,0.0,0.0,0.0,0.0,0.0,345.16931807115568,0.0,41.87288013152282,0.0,57.32796716143274 
 10/03  15:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.829510505204924,0.0,1923.2802377174804,22.00160993607242,0.0,360.2769338059388,21.999863812522496,0.0,629.9058054166198,21.999920800981817,0.0,1083.6387090178756,22.001513663216579,0.0,348.45988366516806,21.9998621520854,1360.3180490160699,0.0,0.0,0.0,0.0,0.0,227.57186747657586,0.0,29.215207399225453,0.0,0.0 
 10/03  16:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.167651405223859,0.0,1207.145798914777,22.000052719522104,0.0,274.6632618760618,21.999893540737568,0.0,458.80869959523809,21.999856036749109,0.0,963.1574599055698,21.999814851296479,0.0,304.22786265070865,21.999879559927189,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/03  17:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.299442286681914,0.0,4653.6775959035689,18.197972416080945,0.0,2132.268456029725,18.097506608642978,0.0,3762.7128731609166,18.67333803685017,0.0,2702.0698093714247,18.106975655460546,0.0,3796.424311284895,18.439507200107664,5513.397567170335,0.0,0.0,0.0,0.0,0.0,1212.5113687139688,549.8331724174722,701.359204966357,997.7529740862228,948.4098728460461 
 10/03  18:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.09177794868077,0.0,2849.7261497001015,18.031284615275604,0.0,1351.1869419042087,18.02150684839835,0.0,2849.274177502497,18.069357735250244,0.0,1698.9489661324333,18.027706569313638,0.0,4163.355656918893,18.213699525797705,3812.3137251853506,0.0,0.0,0.0,0.0,0.0,560.3051784583943,193.47779816417603,253.48377789537597,1036.6748359308325,664.8411605963029 
 10/03  19:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.606321759324819,0.0,2264.4598645388516,18.0050564887986,0.0,1107.3199354032304,18.00401495920275,0.0,2315.1117668641,18.008103074568014,0.0,1358.5031270755613,18.00614690369069,0.0,3870.553315377565,18.01546448788868,2768.1049869462196,0.0,0.0,0.0,0.0,0.0,239.51155509697066,6.8710746004357,11.42314513596348,952.7809784622873,453.98725951029396 
 10/03  20:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.06604231320307,0.0,1864.7765470359159,18.000910445955193,0.0,938.5971870896729,18.00069247920795,0.0,1950.324407403515,18.001361628780587,0.0,1141.767301855355,18.001241298920456,0.0,3495.802100471252,18.00203199782512,2160.195937607764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,805.0496216354281,251.61534183206707 
 10/03  21:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.544142398031846,0.0,1664.3028087879985,18.00005518440642,0.0,853.5836199739397,18.000000900393109,0.0,1770.9117640176474,18.000713738098253,0.0,1032.818899118197,18.000038240838735,0.0,3326.242068621745,18.001016321755864,2015.2406456145882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,730.071023450154,181.63864802416595 
 10/03  22:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.125368997800359,0.0,1542.4462224587033,17.999995487787385,0.0,800.7257405916221,17.99986925232095,0.0,1659.8978369402258,18.000663180895498,0.0,968.245977631459,17.99975674495996,0.0,3221.9421853148726,18.001155419023559,1933.4586679952045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,691.3646032852548,138.56309056968127 
 10/03  23:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.78688571091572,0.0,1470.033400820273,18.000029520246217,0.0,768.6292817850285,17.999868349177548,0.0,1592.7159817206096,18.000470377423114,0.0,930.4690175349615,17.99971363372646,0.0,3141.509863354474,18.001149793928535,1896.5254002004036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,678.1913618113017,114.80306424883338 
 10/03  24:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.4909824607582,0.0,1413.3676369389205,17.999968847923797,0.0,743.446801606221,17.999834838116298,0.0,1539.3732909309438,18.000603488822603,0.0,902.5274182433504,17.999664652265474,0.0,3093.0914825102875,18.0014435696801,1851.2158118932985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,654.4714782286307,93.21335952439941 
 10/04  01:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.222521632264419,0.0,1383.2738887510296,17.99996165825457,0.0,729.309842990473,17.999820097309234,0.0,1510.226233595904,18.0005490042441,0.0,887.0506916408476,17.99964573375709,0.0,3047.6599569097345,18.001491201038144,1827.9241686146666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,642.9036169420193,81.48957753237879 
 10/04  02:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.01228074602831,0.0,1367.961897409894,17.99985709087816,0.0,720.8443267639204,17.999724666756565,0.0,1495.1348253036964,18.000547591507677,0.0,879.1271526548389,17.99953602524461,0.0,3018.2398407368466,18.00156604230308,1841.480370972234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,659.1230179459972,78.82637888596821 
 10/04  03:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.822431407666767,0.0,1353.5868275060157,18.000041561958566,0.0,715.3085199281159,17.999856433427568,0.0,1481.435302788845,18.00050303399313,0.0,872.2350650215158,17.999669863470694,0.0,2995.317167445459,18.001559591579249,1814.746780175568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,639.6318465445148,71.583959490785 
 10/04  04:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.65052053087934,0.0,1357.1576754618464,17.99987609951658,0.0,716.6744871862784,17.99975240490399,0.0,1484.3223614524473,18.000522534668375,0.0,873.2230038634943,17.999556745755166,0.0,2985.136640179284,18.00160294149963,1834.6594630452219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,656.3487883137289,74.77970059122478 
 10/04  05:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.496774013472995,0.0,1313.9363006366648,18.0000026259532,0.0,698.4199425551087,17.99984916975062,0.0,1443.388597120646,18.00041951239543,0.0,854.8217101936843,17.999662974866359,0.0,2949.4959601818825,18.001583399061468,1786.3529614012894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,626.8697588266317,55.95222843438932 
 10/04  06:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.35045873997171,0.0,1310.1705886961618,17.999936229005944,0.0,696.1581569312066,17.999821196364296,0.0,1439.6354766847354,18.00039107050673,0.0,852.4944498155601,17.99964663628131,0.0,2950.133441090112,18.00158179452746,1784.7674042688607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,626.9239976458088,54.31243248278341 
 10/04  07:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.241314609178308,0.0,1463.2375855935916,17.999912577136926,0.0,926.1646973582429,17.99975899752092,0.0,1532.6297578986874,18.00061337381321,0.0,894.4680239578938,17.999619233254664,0.0,2951.3348266612549,18.00161760551675,1844.4936928344835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,644.99460820743,95.96811048678483 
 10/04  08:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.197328111947607,2339.7195702817509,0.0,21.796184555516516,875.9143285785202,0.0,21.826852645234028,2345.0077357482389,0.0,21.8256898814743,971.6942057315666,0.0,21.846675780347064,2860.8156258363876,0.0,21.761458937216149,11750.792570605197,2305.806115719062,1016.9903098223092,1337.1084686726252,3373.890184860947,2613.4665173899859,0.0,0.0,0.0,0.0,0.0 
 10/04  09:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.418748443365329,480.96727364231085,0.0,21.99999999988275,73.9213261820214,0.0,21.99999999488306,533.9688461654077,0.0,21.999999999998946,124.19616688714632,0.0,21.9999999723963,563.4325752560353,0.0,21.999999999999984,3335.9795018722259,291.9098782496876,85.27043429924044,301.00895081424729,896.8567533986437,657.4025109701381,0.0,0.0,0.0,0.0,0.0 
 10/04  10:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.731637934483339,0.0,453.43808441255717,21.99995319539084,0.0,268.8938011215919,21.999912283549514,277.91270604317836,0.0,21.999999999999888,0.0,31.935943764751756,21.999999993203685,765.8099075646842,0.0,21.999999999999994,2679.087824077498,0.0,0.0,121.69651946397178,1069.9739869449769,383.8863435282813,0.0,0.0,0.0,0.0,0.0 
 10/04  11:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.084176446243086,0.0,198.67039086868136,21.999991006679037,0.0,183.87503050203532,21.99994274053827,30.396596878949823,0.0,22.000000041074914,0.0,158.19206494325364,21.999942691326365,371.7080536954313,0.0,22.000017417852264,1816.60019079946,0.0,0.0,0.0,613.8517119889286,99.21750467026325,0.0,0.0,0.0,0.0,0.0 
 10/04  12:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.417191413441459,0.0,270.8083934802098,21.99999190137955,0.0,189.7684071922754,21.999951122782819,0.0,130.47111691585679,21.999974779513349,0.0,236.3657864450879,21.99989207665789,247.22763500986685,0.0,22.000018137160823,1621.1135833621768,0.0,0.0,0.0,517.5826092219083,0.0,0.0,0.0,0.0,0.0,0.0 
 10/04  13:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.72392386963366,0.0,329.68363342483556,21.99998681995028,0.0,200.87821031536579,21.999938594142657,0.0,244.32349996064978,21.999947958935559,0.0,302.82253294563727,21.999850461451339,154.82684027135793,0.0,22.000010663755974,1466.8739667805967,0.0,0.0,0.0,363.34299264032827,0.0,0.0,0.0,0.0,0.0,0.0 
 10/04  14:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.09841073148761,0.0,1438.187576281729,21.999901261789768,0.0,273.94950134220246,21.99991375592815,0.0,434.9954709103131,21.999888289934924,0.0,678.2819879449262,21.999641686185329,8.885979493767536,0.0,22.000001246860607,1287.1289079128579,0.0,0.0,0.0,183.5979337725895,0.0,0.0,0.0,0.0,0.0,0.0 
 10/04  15:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.483645367179827,0.0,1004.0203067845614,21.99999295519769,0.0,265.19801270930477,21.999912747005476,0.0,433.6250308909903,21.999904022879947,0.0,650.343396168309,21.999650064432193,0.0,101.89931231956007,21.99999333754989,1114.420328536034,0.0,0.0,0.0,10.889354395765802,0.0,0.0,0.0,0.0,0.0,0.0 
 10/04  16:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.847219679527137,0.0,1091.4144987208279,21.99988752037001,0.0,227.39501784390223,21.999919325022867,0.0,366.60406604869606,21.99989873521753,0.0,1048.9824522929417,21.999339857973707,0.0,138.48502104580667,21.999968187610983,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/04  17:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.11848812494969,0.0,4530.145035277278,18.19998602928983,0.0,2082.887649960753,18.103187563898506,0.0,3642.5390186416655,18.698873161435395,0.0,2725.209654260088,18.10769261840087,0.0,4104.882142114999,19.451034066364686,5487.40269068284,0.0,0.0,0.0,0.0,0.0,1195.928089347084,507.43917390487538,682.3874593473745,1049.7071210971922,948.4098728460461 
 10/04  18:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.072311384515289,0.0,2870.7049907554367,18.014599433939759,0.0,1361.5104070914136,18.01105923837848,0.0,2916.3036726189,18.03073908721356,0.0,1744.8011946618238,18.014117332791508,0.0,4112.777891629693,18.550613636324067,3816.7092528799005,0.0,0.0,0.0,0.0,0.0,552.9182139810389,166.35303570542824,235.41507800318215,1049.7071210971927,708.7848299527897 
 10/04  19:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.83229459689975,0.0,2248.5604738772356,18.00353672902458,0.0,1099.0029378892648,18.00294624619987,0.0,2294.0427819795529,18.00461975967832,0.0,1371.2663181791718,18.004333475231705,0.0,3906.767838061589,18.178702805861535,3192.5313824850529,0.0,0.0,0.0,0.0,0.0,342.8487137544762,69.35134850485487,98.14838630008058,1049.7071210971927,528.9448386881803 
 10/04  20:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.512345824716804,0.0,1912.776496287092,18.000535672993906,0.0,956.5951886877067,18.000545899165915,0.0,2005.4198898062439,17.999943189849735,0.0,1171.2452990035195,18.000859621632224,0.0,3618.839781686844,18.012569258232998,2585.833935623952,0.0,0.0,0.0,0.0,0.0,121.32386024781315,0.0,0.0,970.9466638410768,390.0324373947938 
 10/04  21:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.183099609164047,0.0,1728.016890570785,17.999924835802678,0.0,880.0633304949479,17.999864471172598,0.0,1830.5501734866824,18.001026048683955,0.0,1065.3562597108876,17.999829892260867,0.0,3377.122597460898,18.0017586470819,2216.5583438137675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,844.2277771920524,268.79959248144669 
 10/04  22:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.91852823959282,0.0,1643.9681080937663,17.999993046860046,0.0,845.0236552304568,17.999825926514128,0.0,1756.1272821336625,18.001459680691814,0.0,1015.6423602306031,17.99967518087546,0.0,3263.5226466364749,18.001176120891917,2221.3285833342777,0.0,0.0,0.0,0.0,0.0,6.144147801891582,0.0,0.0,828.5894614710471,283.06399992107029 
 10/04  23:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.710549128233145,0.0,1598.6445669612186,17.999940802473629,0.0,826.1442718493127,17.999817159292083,0.0,1715.8414477898019,18.001454929581909,0.0,989.5098277938087,17.999644189428044,0.0,3195.101284443419,18.00124431796777,2177.2150350796184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,805.9703574128866,267.71370352646326 
 10/04  24:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.52019564495603,0.0,1548.6359769802976,17.999749886637337,0.0,805.0153812145554,17.999591518924427,0.0,1669.8619571475106,18.00121222098835,0.0,964.8498498334775,17.999375414651824,0.0,3147.4472685064276,18.00142039710408,2069.2315266154389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,797.5340393631392,168.166513112031 
 10/05  01:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.34062518070638,0.0,1547.2463559220769,17.99993640558099,0.0,803.8500785422175,17.999607587158203,0.0,1669.8856274261494,18.00023750068102,0.0,961.9748294323754,17.99935573397858,0.0,3126.3324992156888,18.00100488687222,2313.918509390743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,913.8368931717944,296.55064207868028 
 10/05  02:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.19619626504913,0.0,1516.833244924741,18.000279153753327,0.0,790.8426356084201,17.99993811017064,0.0,1641.4106734056737,18.00121403901053,0.0,948.9419224260655,17.999669179612974,0.0,3086.407316447282,18.001254895668834,2163.945674078465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,840.49105202453,219.92364791366655 
 10/05  03:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.0746089686482,0.0,1496.0624610832384,17.999828351828069,0.0,781.6983459228795,17.999740455609378,0.0,1619.239136033771,18.001357033999004,0.0,938.6173493379301,17.999534517741183,0.0,3049.0352906239206,18.001337457807325,2139.2704867361146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,826.113932423199,209.6255801726469 
 10/05  04:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.964697857002503,0.0,1506.9549511321603,18.00024232625664,0.0,786.3306376780411,17.999785831531804,0.0,1630.6668641665115,18.000263973614037,0.0,942.863738477713,17.999615998587584,0.0,3037.6938157185829,18.001048623916245,2387.146370673187,0.0,0.0,0.0,0.0,0.0,56.2927002864729,0.0,0.0,895.921906436742,331.4007898097036 
 10/05  05:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.879453461658849,0.0,1537.849513770443,18.00006872319993,0.0,799.2988082948705,18.000707545683228,0.0,1659.6606806153082,18.00005453042717,0.0,955.6067686539564,18.00068927862137,0.0,3047.806575033559,18.00038565572778,3055.927264535621,0.0,0.0,0.0,0.0,0.0,282.55570509372736,81.62135692800925,91.49346711379775,1022.643858737961,474.08190252185696 
 10/05  06:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.8194376819385,0.0,1532.3762205175254,18.000858302616306,0.0,795.7445265397064,18.006048717323485,0.0,1656.056298907707,18.00001497377058,0.0,955.1159525381545,18.00016856966555,0.0,3041.841392713401,18.00047313780134,2676.791133015134,0.0,0.0,0.0,0.0,0.0,170.72245015635807,0.0,0.0,985.6849372291575,416.85277148935008 
 10/05  07:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.787916195314833,0.0,1661.8364924287726,18.000233729698978,0.0,930.6250194453987,18.00273149449132,0.0,1743.1227131451583,18.000007238578865,0.0,994.831537649623,18.00020494213582,0.0,3076.1177466748288,18.000412995360894,2868.6112704926415,0.0,0.0,0.0,0.0,0.0,232.21268189186663,66.74515835410755,14.291182071314326,997.8026359852704,454.02863804981356 
 10/05  08:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.82155873884136,2001.4346340899443,0.0,21.808953755394556,656.6509549509913,0.0,21.85017825514551,2114.742972517543,0.0,21.838400377113357,866.8750321442951,0.0,21.868815624733569,2737.2115866256378,0.0,21.78537305678719,9994.986295472158,1918.352935077488,699.199198347595,1035.0999687571423,3003.792669418928,2235.0105497307365,0.0,0.0,0.0,0.0,0.0 
 10/05  09:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.158734126937476,0.0,432.35953752043317,21.970767334429909,0.0,612.1479835893274,21.967809282848497,559.9033362104251,0.0,21.9834637297275,115.63345996427143,0.0,21.967572227446934,916.1109964934326,0.0,21.985650926540573,3002.137698103461,0.0,0.0,180.86993079814554,1111.994866851807,605.7419263132402,0.0,0.0,0.0,0.0,0.0 
 10/05  10:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.630230531641688,0.0,1559.2591331822842,21.99500141700133,0.0,870.0261640052263,21.992842314597547,131.34121410602894,0.0,21.998306256320228,0.0,109.2037662096086,21.992002794224406,559.7578829055833,0.0,21.999073958913443,2000.3995888037835,0.0,0.0,0.0,735.5330287328375,161.33558593067768,0.0,0.0,0.0,0.0,0.0 
 10/05  11:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.164534753428506,0.0,2421.2536362174157,21.999100339930359,0.0,780.72010808002,21.99835421396305,0.0,249.64880705165207,21.99977635104684,0.0,302.3381879700696,21.997925467543817,157.85007247130808,0.0,21.999942221310979,1469.8472091257445,0.0,0.0,0.0,366.31623498547608,0.0,0.0,0.0,0.0,0.0,0.0 
 10/05  12:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.67118216177027,0.0,1574.8800612327587,21.999839742499696,0.0,482.5615189786363,21.999536505527865,0.0,249.036525732246,21.99992232215802,0.0,307.4714183830315,21.99925402337782,34.59463715655011,0.0,21.999996195985383,1346.5545679266746,0.0,0.0,0.0,243.02359378640626,0.0,0.0,0.0,0.0,0.0,0.0 
 10/05  13:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.969480544313219,0.0,748.8471448086875,21.999923962208795,0.0,295.535357427726,21.99980541275013,0.0,194.9967756701708,21.99994737796233,0.0,291.8916576516531,21.99971931481782,108.99798893465413,0.0,21.99999989107747,1545.067289092188,0.0,0.0,0.0,441.5363149519197,0.0,0.0,0.0,0.0,0.0,0.0 
 10/05  14:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.084784868185989,0.0,345.63852087805938,21.999949063148106,0.0,178.79452552406657,21.999873717214876,0.0,116.90848353981892,21.999989916172706,0.0,254.27762285865266,21.999823164542027,38.14152044153707,0.0,21.99999998522981,1534.4607344569079,0.0,0.0,0.0,404.49243595356065,26.437324363079179,0.0,0.0,0.0,0.0,0.0 
 10/05  15:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.104136107408487,0.0,64.12108363113839,21.99995832348682,0.0,92.54089313786699,21.99987544347898,0.0,20.799446006468317,21.999998064736283,0.0,202.03612858059842,21.99457672446311,21.54198171293592,0.0,21.999999997993219,1614.8400200008069,0.0,0.0,0.0,388.46115137330158,122.84789448723677,0.0,0.0,0.0,0.0,0.0 
 10/05  16:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.077228553101084,60.86635120848587,0.0,21.99996061130669,0.0,49.84759336557818,21.999855319760255,24.92899096525798,0.0,21.99999962803037,0.0,178.57149659542484,21.99789489232441,15.001800321015253,0.0,21.999999999726819,1749.7632992241188,0.0,0.0,49.28018646729348,410.95841768960869,185.99372092694825,0.0,0.0,0.0,0.0,0.0 
 10/05  17:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.010038086507895,0.0,3817.5249118074959,18.16029695374362,0.0,1923.6937463642663,18.102602182871668,0.0,3958.076230236416,18.91265765797254,0.0,2045.7634264828342,18.124400185658744,0.0,4261.194246166724,19.229004408839,4259.055070060124,0.0,0.0,0.0,0.0,0.0,725.3459565925688,252.40856373393687,179.65258165011108,1049.7071210971924,948.4098728460463 
 10/05  18:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.76398807659499,0.0,2410.7105652495499,18.011138972003928,0.0,1235.4475871841328,18.009823589914498,0.0,2718.61495761519,18.04008264942759,0.0,1389.1242187619228,18.013942519358957,0.0,4160.056883148093,18.311261543136504,2871.798892541579,0.0,0.0,0.0,0.0,0.0,158.71972565533009,0.0,0.0,1049.7071210971927,559.8410716487879 
 10/05  19:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.483201033914903,0.0,1970.4970411768164,18.00027427314715,0.0,1015.6861111598723,18.00006137981725,0.0,2061.921139018891,18.001685767053084,0.0,1170.7927367113089,18.00012348063611,0.0,3737.930877578126,18.025523858231069,2315.2468003024835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,904.8545964819249,306.8612296802902 
 10/05  20:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.202611408136048,0.0,1652.9594369517736,17.999930783866515,0.0,857.0993584791154,17.9998093350938,0.0,1811.0209779322618,18.001334190898814,0.0,1016.086137310097,17.99974456733997,0.0,3353.580547465893,18.004604836954134,2091.878254106268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,780.08359262185,208.26368734414985 
 10/05  21:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.937316947621559,0.0,1550.6849888509406,17.99991027220053,0.0,806.3153278457685,17.99982120674435,0.0,1683.7284885650639,18.001062354362614,0.0,965.8409469503795,17.99968267773157,0.0,3233.656897723381,18.001879321889747,1994.4918487554836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,734.2951587650813,156.66571585013365 
 10/05  22:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.68842298888394,0.0,1428.5031458475342,17.999954256369134,0.0,750.5242598160276,17.999832232074064,0.0,1557.1445292652466,18.00076280701355,0.0,909.8760769412829,17.99966403735077,0.0,3028.155955464702,18.001603938262126,1872.6742658467488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,665.0716601344864,104.07163157199398 
 10/05  23:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.460639441141934,0.0,1424.6261061300093,17.999961324584669,0.0,747.3152098087367,17.999837903853459,0.0,1551.0262480873808,18.000695044273369,0.0,906.2742263288947,17.99966802739773,0.0,3016.8059113988058,18.001584358571806,1871.9901493509647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,666.9522693384535,101.50690587224283 
 10/05  24:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.258347690169474,0.0,1409.799732520216,17.999999713163825,0.0,740.6139601707955,17.999885910316018,0.0,1535.6972752958596,18.000623772888017,0.0,899.1167128512789,17.999722275232373,0.0,2991.7431863882804,18.00156554685548,1839.707416084463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,643.6158533508143,92.56058859338028 
