Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SOUTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),EAST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),NORTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),WEST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),CORE LIGHTS 1:Lights Electricity Rate [W](Hourly),PLENUM:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),SOUTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),EAST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),NORTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),WEST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),CORE:Zone Air System Sensible Heating Rate [W](Hourly),CORE:Zone Air System Sensible Cooling Rate [W](Hourly),CORE:Zone Air Temperature [C](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),SOUTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),CORE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),SOUTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),CORE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly) 
 10/06  01:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.07817254421646,0.0,1415.8092685137972,17.999918880788056,0.0,743.1728465779734,17.999840000786827,0.0,1541.4017735312928,18.000620833370964,0.0,901.230836804878,17.999678517345168,0.0,3002.9979291914826,18.00156337035469,1845.428497308011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,647.1060622951287,94.79146087261388 
 10/06  02:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.92075952973586,0.0,1380.7439656119823,17.99995304307923,0.0,729.1050230279298,17.999851653487029,0.0,1506.5416598055895,18.000546595066415,0.0,885.9039519606668,17.999686906225013,0.0,2942.628066889761,18.001570941696739,1809.4004892291078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,625.5248363653913,80.34467872344801 
 10/06  03:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.776091407155893,0.0,1365.200740022874,17.99999417037452,0.0,722.5677857816572,17.999885219587438,0.0,1491.950832202282,18.000484857321028,0.0,879.0319105071212,17.999722459584765,0.0,2937.775874503983,18.001532391345639,1785.0260152382144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,608.6966084913465,72.79843260659908 
 10/06  04:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.639900787748848,0.0,1346.9767171656613,17.999934893445539,0.0,714.2761969213898,17.999850212911804,0.0,1473.6326031580457,18.000434282455797,0.0,870.6290285053601,17.99969017511638,0.0,2907.685505686066,18.001526067242656,1766.5371522574286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,597.7183354259452,65.28784269121505 
 10/06  05:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.514168608501444,0.0,1320.9931162476333,17.99995431555386,0.0,702.7754052957653,17.99985585940565,0.0,1447.838580583189,18.0003709116114,0.0,859.0820924109994,17.99969415050961,0.0,2865.9978317038069,18.001523126953435,1741.360466933105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,583.022404127529,54.80708866530767 
 10/06  06:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.39703503518366,0.0,1342.0061330194267,17.999959115727667,0.0,711.5126569871227,17.999851030460805,0.0,1469.5552762273283,18.00040366882027,0.0,867.8040379975619,17.99968554848592,0.0,2924.186114004122,18.0015132235904,1765.9739347445935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,598.9101276556329,63.53283294869231 
 10/06  07:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.2979007195162,0.0,1375.4546724628827,17.999908659124935,0.0,774.1857721312736,17.999788148863258,0.0,1481.8664544581343,18.00045039706986,0.0,874.3286315574087,17.99962442187308,0.0,2859.5434298063057,18.00154742744932,1760.8001361675768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,587.3408066094331,69.92835541787514 
 10/06  08:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.255173096765696,2377.6780996823788,0.0,21.79559911079148,941.881523673635,0.0,21.8233913685774,2367.6807387301207,0.0,21.82586857840506,979.9989658367998,0.0,21.848079829420248,2944.1820612248218,0.0,21.759092572361028,11881.649479177617,2337.869311128868,1071.2671746321344,1322.3216982119628,3427.9049329830429,2618.7553880813427,0.0,0.0,0.0,0.0,0.0 
 10/06  09:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.53703528602557,0.0,491.46431665788625,22.000007371198508,0.0,589.2578514780453,21.999995187958718,462.72054269174989,0.0,21.99999999999898,87.32614110090253,0.0,21.999999973375858,609.5602055784339,0.0,21.999999999999987,2894.9348345387686,0.0,0.0,263.56087186060315,942.1507896545876,585.6921988833099,0.0,0.0,0.0,0.0,0.0 
 10/06  10:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.941171311149497,0.0,836.2826151436502,21.99990269789855,0.0,546.7629000007723,21.99978005508961,239.80934113040395,0.0,21.999999999999898,0.0,54.11241950065096,21.9999999934634,739.3477559778457,0.0,22.0,2591.967196650266,0.0,0.0,99.37799439510329,1043.357939736722,345.70028837817235,0.0,0.0,0.0,0.0,0.0 
 10/06  11:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.345181766004875,0.0,550.9117689204104,21.999956301517906,0.0,375.269840174858,21.999858599692794,0.0,89.3291617796317,22.000001832579906,0.0,216.68406306006137,21.999925227535877,341.60761433688188,0.0,22.000004044513206,1809.7900211365514,0.0,0.0,0.0,673.0953286859838,33.1637183102991,0.0,0.0,0.0,0.0,0.0 
 10/06  12:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.69236428549937,0.0,485.572894091295,21.999979035478846,0.0,288.86764705145199,21.999905740259643,0.0,203.8576851198368,21.999963338461016,0.0,261.39207739382757,21.999861122383579,223.96965656639805,0.0,21.99999931809034,1692.5984667575818,0.0,0.0,0.0,589.0674926173134,0.0,0.0,0.0,0.0,0.0,0.0 
 10/06  13:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.98065819229244,0.0,389.04150050140199,21.99997837194743,0.0,219.56743664768784,21.999914395188499,0.0,201.01866559293377,21.999952053132039,0.0,292.7718634276025,21.999850548706179,229.92700764232269,0.0,21.99999998035616,1760.7610028888606,0.0,0.0,0.0,657.2300287485922,0.0,0.0,0.0,0.0,0.0,0.0 
 10/06  14:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.182797349986229,0.0,255.29852448841485,22.000017106501987,0.0,167.73815025028035,21.999961665406038,0.0,173.2147813970505,21.99998438723874,0.0,289.37790561103068,21.999896469925376,174.1763224916267,0.0,21.99999999734106,1670.7910152283062,0.0,0.0,0.0,567.2600410880377,0.0,0.0,0.0,0.0,0.0,0.0 
 10/06  15:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.323222801973569,0.0,130.35907275730097,22.000015677207857,0.0,114.9857068442434,21.999968567404524,0.0,103.67406671409299,21.999997006241548,0.0,273.2234184682211,21.99644618471039,123.20523241861702,0.0,21.999999999639138,1774.6069242451752,0.0,0.0,0.0,578.1910185254499,92.88493157945705,0.0,0.0,0.0,0.0,0.0 
 10/06  16:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.407991296337657,29.950772110585605,0.0,22.00001534275533,0.0,46.63415807743422,21.999989268754225,22.285026793037106,0.0,21.999999427334477,0.0,233.7229423519093,21.998625291739537,185.7295337650121,0.0,21.99999999995117,2017.1279842486186,0.0,13.373705898793079,41.05773803823495,640.4835013928546,218.6820647784674,0.0,0.0,0.0,0.0,0.0 
 10/06  17:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.42587690116477,0.0,3870.2083047127428,18.120380980849676,0.0,2438.8324299315925,18.06840893354806,0.0,4631.833845516909,18.405156350185835,0.0,2093.251783732743,18.091894268284187,0.0,4975.624186569444,18.690194595042109,4179.578558531429,0.0,0.0,0.0,0.0,0.0,572.244078597306,348.27652584229676,157.40998600831959,1049.7071210971929,948.4098728460463 
 10/06  18:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.22014667995985,0.0,2412.2544965845129,18.011792289494939,0.0,1234.3139351873927,18.009181836848794,0.0,2557.5877846364985,18.026072954101978,0.0,1400.0723703132545,18.01445399992663,0.0,4281.154771839776,18.080014838265023,2555.545859054738,0.0,0.0,0.0,0.0,0.0,128.07694929304254,0.0,0.0,916.5232593927394,407.41467622868756 
 10/06  19:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.973808177521346,0.0,1934.6320398770259,18.00042178056714,0.0,996.906304498687,18.0004461590481,0.0,2029.8494855972418,18.00115517508434,0.0,1158.2936107766118,18.000962400687013,0.0,3656.7759112928949,18.00114987583186,2075.0825677617378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,732.4218358809973,239.1297577404716 
 10/06  20:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.725948706940629,0.0,1631.4993491868782,17.99989884096458,0.0,848.3395066475418,17.99985799630043,0.0,1761.6409597639413,18.00069307129049,0.0,1007.6045892813472,17.999994901638475,0.0,3345.8789764556515,18.001007044166764,1901.1069118963865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,645.0105241507918,152.56541360532624 
 10/06  21:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.486741351196888,0.0,1488.999300751023,18.00001117548547,0.0,780.8040920653257,17.999933585808099,0.0,1615.4341008439329,18.00039605347992,0.0,938.5845068588942,17.999894971511038,0.0,3163.41002990856,18.00082734803078,1772.8610615748815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,569.3086491006968,100.0214383339163 
 10/06  22:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.257291539247015,0.0,1420.1789542405614,17.999852775961274,0.0,747.7396266480582,17.999812168401318,0.0,1547.2092421991993,18.000296963326219,0.0,904.730240712518,17.999693629556764,0.0,3086.183969076724,18.00084250617205,1734.704849808523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,552.4474400818783,78.72643558637619 
 10/06  23:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.032352576052796,0.0,1296.2582077907828,17.99997800381286,0.0,692.6889802473052,17.999866305084497,0.0,1426.755634846871,18.000167174443257,0.0,849.3127359909595,17.999712102394736,0.0,2959.987865650509,18.000805850012616,1655.7094609678368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,513.1885842952274,38.98990253234112 
 10/06  24:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.802392572584254,0.0,1249.340977914152,17.999962569200006,0.0,670.3834522380548,17.999853574772737,0.0,1381.6601161164063,18.000101287837685,0.0,826.8266617721774,17.999691141582284,0.0,2948.284474202911,18.00079025471946,1636.2186301091136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,508.63087832966439,24.056777639180774 
 10/07  01:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.568433273473525,0.0,1200.8349312692417,17.9999333523683,0.0,647.445227423701,17.999826524793798,0.0,1333.9838540486686,18.000045000056216,0.0,803.8036435937938,17.999658933851419,0.0,2907.3330814806888,18.00082247063018,1612.7101367591475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,500.9286000726679,8.25056254621098 
 10/07  02:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.33744560070884,0.0,1184.3329609047297,17.999961066486269,0.0,638.6622534225116,17.99984220551927,0.0,1318.372049424121,18.000017962344946,0.0,794.981594092963,17.99967312951625,0.0,2918.826486560759,18.000829209401425,1610.6158842994169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,504.15415991758825,2.9307502415603956 
 10/07  03:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.120661790180749,0.0,1158.690215548375,17.99993033588679,0.0,625.9987527932271,17.999804854832385,0.0,1290.5249602193263,17.999804982731115,0.0,782.2880911228276,17.999650773456759,0.0,2824.338406140494,18.00087527338858,1586.5688473138208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,483.03787317355229,0.0 
 10/07  04:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.932416090656124,0.0,1159.5790816536647,17.999956980593106,0.0,626.3795607882221,17.99982989860054,0.0,1292.236858310123,17.999833164753825,0.0,782.6695815855392,17.99966697543118,0.0,2840.943101119664,18.00089310581617,1592.1531266299538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,488.6221524896854,0.0 
 10/07  05:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.762080385192655,0.0,1130.0021580275389,17.99994249015272,0.0,613.5140876032774,17.999825104579544,0.0,1263.8180829875556,17.999788945995158,0.0,769.7978235890059,17.99966064070244,0.0,2813.0924489475034,18.00091367619834,1586.2640175177278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,482.73304337745949,0.0 
 10/07  06:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.59846055332776,0.0,1112.6367465675895,17.999973419105538,0.0,605.5475922316155,17.99985784651547,0.0,1248.0052656413196,17.99982850720659,0.0,761.829330833707,17.999696576235079,0.0,2826.95535957347,18.000880819257888,1586.0419649814278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,482.51099084115949,0.0 
 10/07  07:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.4736016811545,0.0,1299.3972048669758,17.999903381079485,0.0,1011.2273768941941,17.9997404499437,0.0,1324.0506184396432,17.99998515338857,0.0,795.2025402080562,17.99964148919969,0.0,2805.844829396874,18.00095201966288,1593.470766851913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,485.15549143379345,4.78430127785092 
 10/07  08:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.452999742098095,2190.658541720506,0.0,21.80000891080404,435.71581183284197,10.583835496311167,21.854903624821206,2511.461037506317,0.0,21.81767431534531,1049.203201547584,0.0,21.83384511645463,3001.667240174473,0.0,21.744528175118555,11915.682969716514,2181.8366669553126,617.5910027264445,1515.8157718936596,3640.8503979334698,2856.0581560673597,0.0,0.0,0.0,0.0,0.0 
 10/07  09:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.766788309426944,227.91629865458345,8.599890430326014,21.969739591902909,0.0,298.4037134960213,21.96977075442882,894.1185434096888,0.0,21.981490109395084,273.5362737373148,0.0,21.959223383064648,1265.410797084066,0.0,21.983055631471275,4870.53642752358,182.05900214237543,0.0,620.965420050882,1813.101321094594,1150.8797100954599,0.0,0.0,0.0,0.0,0.0 
 10/07  10:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.144565730173917,0.0,113.63775310908386,21.99541307323402,0.0,285.30371691908479,21.99362070097329,364.38351581567397,0.0,21.998160748453868,13.650180110685142,5.2316898657531969,21.98999488484524,859.8223377597819,0.0,21.998987321773169,3202.880361756195,0.0,0.0,264.9523298563629,1288.3606466624843,546.0364110970793,0.0,0.0,0.0,0.0,0.0 
 10/07  11:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.55405719278998,0.0,493.9401615399238,21.999281049062938,0.0,289.5412613693602,21.998597016372515,36.28357078484214,0.0,21.9998150865253,0.0,156.19058751588455,21.99753876701685,535.5685602822614,0.0,21.999971329819034,2229.2879279464179,0.0,0.0,46.93166102880434,900.084699817524,178.7405929598208,0.0,0.0,0.0,0.0,0.0 
 10/07  12:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.952115277511056,0.0,608.8926536281051,21.999865675812239,0.0,220.4375358601701,21.9996567887056,0.0,80.49704714486961,21.99998148958639,0.0,218.84467114051177,21.999400490312988,376.3400272173212,0.0,22.00000386588237,2037.652353426026,0.0,0.0,32.78431996901466,802.5140062780986,98.82305303864414,0.0,0.0,0.0,0.0,0.0 
 10/07  13:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.303932593226909,0.0,393.4769227654124,21.999970115597525,0.0,174.14461288275653,21.99989048578452,0.0,139.931008865301,22.000000087625325,0.0,258.983209808428,21.999777323325249,370.2169772706261,0.0,22.00000025300261,1939.3209120351758,0.0,0.0,0.0,796.40342444975,39.38651344515725,0.0,0.0,0.0,0.0,0.0 
 10/07  14:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.58427505307579,0.0,286.76471936904638,21.999997505867908,0.0,140.43400272374039,21.999951528329363,0.0,122.36043263646934,22.000000004221609,0.0,279.9325737578811,21.999937655863659,282.53209627629169,0.0,22.0000000072307,1988.4153029033317,0.0,0.0,20.720961440178404,770.2738398376262,93.88952748525861,0.0,0.0,0.0,0.0,0.0 
 10/07  15:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.760172654749089,12.607934252348059,0.0,22.000003471942305,0.0,50.834846346117959,21.999983465710199,32.120635764722468,0.0,22.00000000080656,0.0,195.1606877401673,21.999975904781726,270.38768708202226,0.0,22.00000000097722,2237.2696496577998,0.0,22.30468935139755,105.29681395111044,757.9291063058001,248.2080659092231,0.0,0.0,0.0,0.0,0.0 
 10/07  16:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.869616759344443,144.57517554235165,0.0,22.00001020315047,6.548108803947798,0.0,21.99999515539902,134.5278693686996,0.0,22.00000000012667,0.0,174.9823016231785,21.99999192286706,247.3820519244182,0.0,22.00000000013219,2394.737642014975,0.0,79.74922502458613,125.60586736094267,735.1480299259628,350.70354556321538,0.0,0.0,0.0,0.0,0.0 
 10/07  17:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.916037100856163,0.0,4887.208646583445,18.128740863067696,0.0,2384.159538057867,18.068055630959284,0.0,4745.396340559956,18.234984792734524,0.0,2565.1812489180435,18.082733903634784,0.0,5165.169566469793,18.528831432406049,4501.488550552899,0.0,0.0,0.0,0.0,0.0,818.1734029817229,313.03765503109329,283.46726871321075,1049.7071210971929,933.5721285894116 
 10/07  18:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.718552804552826,0.0,2246.8971448735644,18.019547775297704,0.0,1158.3159231089606,18.013792208457916,0.0,2342.652084904239,18.024399144067006,0.0,1328.9586475744923,18.019592668260168,0.0,4077.418501890228,18.035481742673583,2307.9937478667545,0.0,0.0,0.0,0.0,0.0,70.3786764513331,0.0,0.0,814.8707228492003,319.2133744259524 
 10/07  19:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.47699841114207,0.0,1874.0613799129797,18.002071361045219,0.0,966.7867837894596,18.002117432358824,0.0,1974.4750995050227,18.001957632664476,0.0,1131.2629191477373,18.003707259553914,0.0,3655.042474655568,18.001773363189487,2028.931176835324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,711.4000572085869,214.0001454864687 
 10/07  20:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.229563658939325,0.0,1497.739675573237,18.00055914288688,0.0,787.177939425469,18.00059492710773,0.0,1621.1651512897348,18.000607073998684,0.0,947.9615094637493,18.001191193268704,0.0,3239.0407398266017,18.0008591563944,1786.1138002744672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,582.2299689061323,100.35285722806654 
 10/07  21:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.97643078865395,0.0,1351.5840572683392,18.00001349706564,0.0,717.876161518996,18.000040702032849,0.0,1479.6545465685145,18.00025157170196,0.0,876.4924293540917,18.00020098467565,0.0,3101.2035413771025,18.00072087112862,1701.566110156194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,542.6662620914855,55.3688739244402 
 10/07  22:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.7113556025933,0.0,1221.0461465872696,18.000033621925448,0.0,657.7469661629129,17.99997127648607,0.0,1354.8589784366596,18.000079944769497,0.0,815.1833357728765,17.999942186880007,0.0,3009.006747433793,18.000585962649404,1624.5018182812128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,506.2396586289278,14.731185512016449 
 10/07  23:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.429740767632379,0.0,1159.7682160723435,17.999937333470045,0.0,627.3860939795159,17.999864335263099,0.0,1294.8100617030369,17.99972951162627,0.0,784.2407329053194,17.99975547590371,0.0,2951.3754708358594,18.000612460896304,1598.5499062631198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,495.01893212285128,0.0 
 10/07  24:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.14828878707409,0.0,1078.2373567967216,17.999991506630594,0.0,589.9072045794883,17.99988918885988,0.0,1214.8337084279215,17.999853806599654,0.0,746.4674420224246,17.999750595812868,0.0,2869.955959365418,18.000570097877178,1572.527330331718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,468.9963561914496,0.0 
 10/08  01:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.876124991894505,2909.9852382722594,0.0,21.73938973592637,1313.0409375931814,0.0,21.78128340755548,2772.210638790028,0.0,21.794859453133058,1167.3108264859084,0.0,21.804097730512557,2875.5488344065718,0.0,21.728034755720356,14872.639454917584,2973.8608916039754,1650.9230297400819,1926.896108109174,3880.9705905459056,3336.4578607781775,0.0,0.0,0.0,0.0,0.0 
 10/08  02:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.83410279368835,1463.0152801500317,0.0,21.999999999744327,610.8318969433249,0.0,21.99999999405472,1282.5763132719467,0.0,21.999999999998498,475.6642621108549,0.0,21.999999967455318,796.6740669834535,0.0,21.999999999999984,8147.766832883207,1404.5975852090024,883.4746425556699,1175.110979265746,1783.1998969400773,1797.8527547724435,0.0,0.0,0.0,0.0,0.0 
 10/08  03:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.781514794029265,1467.9959592921478,0.0,21.999999999931764,586.8251444948619,0.0,21.999999997966197,1310.2682650860925,0.0,21.999999999999717,456.2020815884407,0.0,21.99999998739226,1079.8673261033073,0.0,21.999999999999998,8421.307545149277,1409.661591914523,859.6265872368161,1155.954832798339,2066.739388059363,1825.7941709999664,0.0,0.0,0.0,0.0,0.0 
 10/08  04:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.725849994147358,1261.653520565973,0.0,21.999999999981787,482.00974454504378,0.0,21.999999999304284,1096.6466792344737,0.0,21.999999999999948,350.2632280943071,0.0,21.999999995115809,782.5709366720248,0.0,22.0,7491.183479899779,1203.1760576816412,754.5423112975674,1049.4971361011563,1768.7122510431848,1611.724749635961,0.0,0.0,0.0,0.0,0.0 
 10/08  05:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.67437758237219,1233.072489230066,0.0,21.999999999995145,464.6946754414357,0.0,21.999999999762147,1069.3325050760569,0.0,21.99999999999999,333.3237948846945,0.0,21.9999999981089,741.8692377560001,0.0,22.000000000000005,7444.502471640708,1180.2073929208203,748.4521152982089,1055.0082689770143,1756.0600668486168,1601.243653455779,0.0,0.0,0.0,0.0,0.0 
 10/08  06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.622087820171246,1200.087725135858,0.0,21.999999999998708,448.49119307459298,0.0,21.999999999918644,1035.9724736411227,0.0,22.000000000000005,317.1681139307593,0.0,21.999999999267439,674.0809639782892,0.0,21.999999999999998,7377.930831958116,1153.8816300736538,745.5743063023184,1065.5131001593027,1721.5792327342923,1587.8515885482808,0.0,0.0,0.0,0.0,0.0 
 10/08  07:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.60031543494349,796.4197584133599,0.0,21.999999999999657,0.0,130.89046110541495,21.999999999972159,874.1277527515495,0.0,22.0,245.72908660733993,0.0,21.999999999716065,575.7609629826975,0.0,22.0,5781.447848876544,731.4313449613995,128.63715140061124,918.8369582104418,1529.3112690085994,1369.700151155224,0.0,0.0,0.0,0.0,0.0 
 10/08  08:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.683891777802505,0.0,118.41102738919654,21.999981349269324,0.0,829.5550249625703,21.999783763004939,638.8686487096202,0.0,22.0,136.1172595718408,0.0,21.999999999890116,545.2069408268653,0.0,22.000000000000005,3874.137739163981,0.0,0.0,585.2440310506192,1218.8347803474938,966.5279536255998,0.0,0.0,0.0,0.0,0.0 
 10/08  09:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.946090984906385,0.0,1579.585015255785,22.000046714298724,0.0,1171.4906879647575,21.999687022092809,370.45215240525388,0.0,22.000000000000005,1.1226987608933997,103.8655990495572,21.754380216498747,399.9310635469992,0.0,22.0,2827.4787809020137,0.0,0.0,195.20548921570365,921.7227141737642,607.0196033722776,0.0,0.0,0.0,0.0,0.0 
 10/08  10:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.403467664799004,0.0,2332.7828732846849,21.99967492890641,0.0,1116.299454591936,21.999517050733937,150.15847311228527,0.0,22.000007126099115,0.0,116.3426639123918,21.949027325043376,279.86402123386918,0.0,22.000009415592147,2369.3421135798746,0.0,0.0,186.43200603617499,733.5111224028003,345.8680110006309,0.0,0.0,0.0,0.0,0.0 
 10/08  11:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.983218441984158,0.0,3204.334139457227,21.999890821524418,0.0,856.9585707211895,21.99970083881175,0.0,82.30295648028141,21.999997899503677,0.0,228.8101647105177,21.987412684232113,121.99300597327101,0.0,22.000004186937276,1649.1857063209746,0.0,0.0,0.0,486.0110944074668,59.643637773239209,0.0,0.0,0.0,0.0,0.0 
 10/08  12:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.63246783741065,0.0,3854.6145691981239,22.000174379078368,0.0,540.4238236046685,21.999819091552078,0.0,234.65704145628053,21.99996609552686,0.0,316.98284986622607,21.998155159853938,0.0,45.826715162513817,22.00000016498639,1514.326673675505,0.0,0.0,0.0,284.52486796642565,0.0,126.27083156881136,0.0,0.0,0.0,0.0 
 10/08  13:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.31527705438308,0.0,4137.231289150292,22.00019170713044,0.0,422.79960624678099,21.999866238490946,0.0,324.9585398772224,21.999934000128265,0.0,539.6892775109611,21.999460669498924,0.0,215.510855205877,21.999995064951169,1434.9188900262635,0.0,0.0,0.0,115.08171702383909,0.0,216.3061988621563,0.0,0.0,0.0,0.0 
 10/08  14:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.120537537250276,0.0,4019.4857268865719,22.000332431133339,0.0,379.5746945879867,21.99987328185813,0.0,443.1547407987621,21.99988039985759,0.0,1004.663383250486,21.99936463121653,0.0,382.7246931369582,21.999906774692535,1459.2618119482225,0.0,0.0,0.0,0.0,0.0,355.7308378079544,0.0,0.0,0.0,0.0 
 10/08  15:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.69670000095114,0.0,3019.3998523537409,22.000055477136415,0.0,316.52401785468467,21.999887467571847,0.0,401.60278519101078,21.999865671428738,0.0,1195.0405028960495,21.99888978367971,0.0,371.70178550385847,21.999904967184344,1108.5203988056808,0.0,0.0,0.0,0.0,0.0,4.989424665412397,0.0,0.0,0.0,0.0 
 10/08  16:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.142011369648804,0.0,2124.232715241206,22.000051437732915,0.0,241.04275036103719,21.999911545911084,0.0,328.03481411016358,21.999923933515569,0.0,1300.1881550383214,21.999211235522894,0.0,435.24872462819806,21.999902064629148,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/08  17:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.331269363220227,0.0,1121.7579230507436,22.000001843888904,0.0,137.75863155507887,21.999910096816899,0.0,151.95189399457196,21.99994275869625,0.0,1079.960732085192,21.999253531292128,0.0,334.58194290120448,21.9999811478879,1133.335366544782,0.0,0.0,0.0,29.804392404513555,0.0,0.0,0.0,0.0,0.0,0.0 
 10/08  18:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.244328315492628,0.0,277.31417051727297,21.99998128738887,0.0,6.345826332110846,21.99996923154431,102.94350186852262,0.0,21.999989012136259,0.0,503.7201535714448,21.999473690903593,0.0,237.99021590061057,21.999996357813278,1806.532826537461,0.0,80.26806848935851,0.0,283.48736057050709,339.2464233373269,0.0,0.0,0.0,0.0,0.0 
 10/08  19:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.99896093712849,145.650506151871,0.0,21.9999950106906,78.10928725337908,0.0,21.99998948147438,266.3401986854924,0.0,21.999997894028647,0.0,242.54672182288233,21.999796267183105,0.0,112.70934195658629,21.999999298335714,2444.893274780516,6.63576499997393,189.53883068459695,134.54784116016595,470.7815846833694,539.8582791121412,0.0,0.0,0.0,0.0,0.0 
 10/08  20:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.716650088525939,426.63949036308079,0.0,21.999998892158577,136.95049056812423,0.0,21.99999640395666,383.2298432860516,0.0,21.99999959634611,0.0,91.91087624245847,21.999921128044567,0.0,47.10507644529662,21.999999864827374,3387.4826806572266,305.6032868137092,284.33924461856597,357.0534066517839,626.2815434928344,710.6742249400644,0.0,0.0,0.0,0.0,0.0 
 10/08  21:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.431849838478809,518.6225064873688,0.0,21.999999704366279,158.9274529763361,0.0,21.999998769691989,422.3190657300029,0.0,21.99999992255567,0.0,6.630844520927894,21.99997352139591,0.0,12.184835571136319,21.9999999816237,3660.6908579524649,397.58537159720938,306.3147697800033,442.3083876068307,661.195274380562,749.7560804475912,0.0,0.0,0.0,0.0,0.0 
 10/08  22:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.142872921865103,633.2236766018104,0.0,21.999999921107709,199.37036001190428,0.0,21.99999957905941,507.6023862203692,0.0,21.999999985141174,49.02164632367021,0.0,21.99998974102867,60.53422011347266,0.0,21.999999997501793,4315.796909974745,531.2832079731314,384.9500276658306,574.3380975710285,829.3815465268374,892.3130560976491,0.0,0.0,0.0,0.0,0.0 
 10/08  23:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.856535193943708,690.160632395311,0.0,21.99999997894623,220.68645825573459,0.0,21.999999855970299,550.7366644393351,0.0,21.999999997148966,80.06838776224231,0.0,21.99999602491909,107.85332677878341,0.0,21.999999999660365,4515.501207575431,588.218708196432,406.262306374196,605.3749202391565,876.6803947596277,935.4339038657505,0.0,0.0,0.0,0.0,0.0 
 10/08  24:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.5854312893662,705.8232301303178,0.0,21.999999994377224,226.54562885622637,0.0,21.999999950687088,560.1963926974549,0.0,21.999999999452496,90.55714155865553,0.0,21.999998458815474,118.0017640728729,0.0,21.99999999995378,4567.101080367575,603.8802561381638,412.1193412009328,615.8591313363423,886.8238529972323,944.887524554636,0.0,0.0,0.0,0.0,0.0 
 10/09  01:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.340621552686515,0.0,3395.220050561473,18.094236260087443,0.0,1714.4328892046993,18.086733075575205,0.0,3404.0422799355417,18.18157888662405,0.0,1839.6169963054568,18.105280249196278,0.0,5047.299236775214,18.618268696386463,3419.3639787741669,0.0,0.0,0.0,0.0,0.0,436.70900667201928,130.68187706514386,76.07302896691064,1049.7071210971922,622.661970832633 
 10/09  02:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.949408276157635,0.0,2060.8540058976957,18.01436805066998,0.0,1071.900158874049,18.01787704703984,0.0,2181.380573088677,18.019064000508373,0.0,1225.2209905243377,18.025410290006677,0.0,4084.577060089366,18.04143758555555,2259.6567643175569,0.0,0.0,0.0,0.0,0.0,42.47851944680164,0.0,0.0,834.0672653967943,279.58000533369269 
 10/09  03:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.597804565348285,0.0,1744.4322652998999,18.002176910964896,0.0,904.7799609621054,18.003573139884919,0.0,1867.9207899842152,18.00231956831199,0.0,1060.671124415282,18.00595432303998,0.0,3655.330066553144,18.00363267225854,2010.8809208874953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,722.452763881927,184.89718286529974 
 10/09  04:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.300480830771979,0.0,1504.6918937161018,18.000173891080008,0.0,788.6736915086085,18.00039045394899,0.0,1631.054176882465,18.00055987270023,0.0,945.2283745191471,18.000907325180653,0.0,3275.9099672015,18.00102739520181,1836.3656072502973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,623.0782574762466,109.75637563378223 
 10/09  05:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.06035565005676,0.0,1409.2882490320608,17.999983633776276,0.0,742.5718018634962,17.999972006437507,0.0,1535.0636172309915,18.000397563250524,0.0,899.0546114524204,18.000079243906958,0.0,3088.425413819973,18.00107108998842,1763.0453740917297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,580.4002458699755,79.11415408148577 
 10/09  06:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.85746180703993,0.0,1402.305870101436,18.0000052772029,0.0,737.5401238674022,17.99989415625275,0.0,1528.3298034309756,18.000353408340545,0.0,893.9574880697537,17.99983464681728,0.0,3058.0998556164906,18.00107360144019,1749.8655618611998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,570.0763573428618,76.25823037806956 
 10/09  07:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.712764684029439,0.0,1549.003300770144,17.999945383493779,0.0,977.0757077211283,17.99978838803117,0.0,1564.9070034127727,18.00038987540315,0.0,910.7877766397005,17.999692335460805,0.0,2997.323366547389,18.001083541401106,1746.1112541133926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,553.5678785208246,89.01240145229963 
 10/09  08:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.647043629024535,2173.029413738997,0.0,21.80173449872314,816.9869350114943,0.0,21.832659641642043,2252.7369306700777,0.0,21.82949051021708,928.9989095833037,0.0,21.853089965325734,2816.524858388692,0.0,21.76695158381857,11153.5443347044,2125.978751996547,932.3993122011636,1243.35328402126,3265.414162867473,2482.867849477688,0.0,0.0,0.0,0.0,0.0 
 10/09  09:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.88789921405015,0.0,541.6148030494314,21.999943775223238,0.0,462.1050190256956,21.999919970034413,429.49123850128856,0.0,21.99999999999905,71.40166438918914,0.0,21.999999975265685,452.6662223352214,0.0,21.99999999999999,2538.922579839522,0.0,0.0,197.61291673674678,722.7720946046276,515.0065943578793,0.0,0.0,0.0,0.0,0.0 
 10/09  10:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.290412826883825,0.0,1882.466090152834,22.001636587473134,0.0,758.674750120801,22.00050190894069,197.16990503861644,0.0,21.999999999999909,0.0,78.00237947395363,21.999956703062609,574.0800871013835,0.0,22.000000000000005,2078.0980926599288,0.0,0.0,0.0,749.046885483913,225.52023303574695,0.0,0.0,0.0,0.0,0.0 
 10/09  11:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.818552799609749,0.0,2937.0564473776296,22.000439620642909,0.0,711.2743793465556,22.000064625486787,0.0,190.91817493834834,21.9999772021738,0.0,278.8804499472285,21.99987227410927,137.90285308481226,0.0,22.00003156929957,1806.176981295676,0.0,0.0,0.0,188.6339088158187,0.0,514.0120983395889,0.0,0.0,0.0,0.0 
 10/09  12:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.423673864199718,0.0,2669.3681346985965,22.00116647751624,0.0,556.4352609946909,22.0006353047023,0.0,448.753219756228,22.00031275454473,0.0,403.2920475907673,22.000351778531245,0.0,162.32599448430694,22.000116671182736,2178.9342365150735,0.0,0.0,0.0,0.0,0.0,788.76797565465,129.5800853090335,62.130895743909409,0.0,94.92430566721257 
 10/09  13:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.978664537618408,0.0,3485.0869113546684,22.001190839996125,0.0,484.9639210707692,22.00013367548363,0.0,593.5612856119105,22.00003244260958,0.0,641.514180869428,22.00008765344957,0.0,288.7818395737577,22.00000811991802,2844.25446382069,0.0,0.0,0.0,0.0,0.0,1101.7757762153504,154.05740876379205,205.1089955413389,87.76839057511143,192.0129185848288 
 10/09  14:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.644976729114608,0.0,3496.29292853044,22.00077486106452,0.0,482.1196594965746,22.00001897075233,0.0,741.3288160923485,22.000002494144839,0.0,1037.7279326197582,22.000015379754694,0.0,477.0621016490801,22.000000791112837,3599.5993309035927,0.0,0.0,0.0,0.0,0.0,1211.9291043209847,251.05564127772426,451.33995655864728,250.05772230519268,331.6859323007758 
 10/09  15:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.17370316643839,0.0,2923.6582000728169,22.00077363004376,0.0,462.9888225626637,22.000004455179977,0.0,764.7660697151364,22.000505960516074,0.0,1288.2686423574729,22.00118186734069,0.0,535.5960382095714,22.000000599088417,3781.919048080493,0.0,0.0,0.0,0.0,0.0,1103.2801885751624,293.5540384233144,582.2410302966418,316.5333339808791,382.77948266422745 
 10/09  16:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.575108620635029,0.0,1951.0136289548628,22.000754398844899,0.0,386.5459560921031,21.99999991815693,0.0,663.753630431836,22.000042672475965,0.0,1193.9966740382698,22.001449573086846,0.0,521.1178110492842,21.999978849029519,3413.9263580830158,0.0,0.0,0.0,0.0,0.0,824.7112815101036,269.04117239176449,553.6287330937194,311.76646735294227,351.24772959421787 
 10/09  17:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.815139401863058,0.0,3981.4838556779329,19.387472348288168,0.0,2175.3585184945816,18.22647693448228,0.0,2861.162219393118,19.724979453594366,0.0,2950.6756857921607,18.341967573259458,0.0,3284.690390731187,20.174426941607928,6916.859057180337,0.0,0.0,0.0,0.0,0.0,1487.792786896327,952.4557904334154,1229.2632973460432,1126.249937848984,1017.5662705153001 
 10/09  18:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.746476422053659,0.0,3652.816237712711,18.098295258301705,0.0,1502.7696774474289,18.017449410916446,0.0,2930.43287948885,18.62330248982466,0.0,1971.176014943376,18.031069829382419,0.0,3423.6110399397855,19.39604798402669,5905.373649446845,0.0,0.0,0.0,0.0,0.0,1320.173449878696,628.3205825575915,805.4681475451635,1075.850285851629,972.0302094734973 
 10/09  19:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.383919240771826,0.0,2685.9255626774395,18.01626453176717,0.0,1233.7502042697116,18.00364098980782,0.0,2764.5528188222726,18.063444093668268,0.0,1542.6985074498494,18.007621372426386,0.0,3431.538965992309,18.938673662601937,5090.729996331731,0.0,0.0,0.0,0.0,0.0,960.341781497707,470.8212313890459,585.9664446057451,1057.3606079472286,912.7089567517355 
 10/09  20:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.943105971175837,0.0,2252.5600768456795,18.0025472056545,0.0,1073.5279391195487,18.000929814899217,0.0,2339.100142700334,18.0075078816492,0.0,1305.9218967537245,18.002051392878717,0.0,3475.0944035373925,18.521239137744744,4459.578048761173,0.0,0.0,0.0,0.0,0.0,749.968339486046,363.9050649357473,442.7109131945833,1049.7071210971927,749.7556359073351 
 10/09  21:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.50420128265909,0.0,2006.5195361392367,18.00035905037248,0.0,992.6120857531105,18.000176536497784,0.0,2103.0268529929837,18.001886513981746,0.0,1185.578641772136,18.000459767522039,0.0,3471.3673490619596,18.286103651268499,4084.1940262355994,0.0,0.0,0.0,0.0,0.0,620.8099998208442,298.2843509625566,355.40601499179658,1049.7071210971927,656.4555652229408 
 10/09  22:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.091404161814834,0.0,1864.7683148774045,17.999990583216648,0.0,939.9303862321795,17.99998021030808,0.0,1972.2789120092789,18.001418062514799,0.0,1113.991683321677,18.000044567050194,0.0,3509.5442352738684,18.085427272151294,3729.006586392416,0.0,0.0,0.0,0.0,0.0,502.1114723307249,227.8387500133498,266.67320705888366,1049.7071210971927,579.1450617519968 
 10/09  23:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.704843162417605,0.0,1746.7507675169882,18.00076395571819,0.0,893.1018361608981,18.000143526565233,0.0,1864.5398278260346,18.000053960986749,0.0,1058.068736144065,18.0000838656525,0.0,3413.87583058333,18.006347729511448,2795.7576609738246,0.0,0.0,0.0,0.0,0.0,228.51462453696915,41.72112196021456,39.2983805935303,956.919695990975,425.7728637518668 
 10/09  24:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.333422473810708,0.0,1666.3861542238656,18.0006521133742,0.0,859.1735163354813,17.999807322812168,0.0,1787.2367221865707,18.000037176636789,0.0,1019.7744194372112,17.99966140562109,0.0,3290.910247840326,18.00134216075905,2440.036368061711,0.0,0.0,0.0,0.0,0.0,114.62934667454377,0.0,0.0,873.7218735854418,348.1541736614569 
 10/10  01:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.041319380470413,0.0,1602.142882875699,18.00013201871984,0.0,830.6298671269951,17.99981429423991,0.0,1722.9935343702464,18.001178570149404,0.0,989.1044347025745,17.999643654799287,0.0,3205.840836789157,18.001200901529374,2181.6489563110078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,808.0302953190687,270.08768685167049 
 10/10  02:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.826636002283985,0.0,1601.3754079357914,18.00044570075301,0.0,829.6742647755327,17.999680928961874,0.0,1724.3084054333422,18.00022896954117,0.0,987.120492077459,17.99950120702126,0.0,3193.686624313891,18.001081290533099,2387.65628789184,0.0,0.0,0.0,0.0,0.0,90.7048331577331,0.0,0.0,860.7711687316546,332.6493118621841 
 10/10  03:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.646445203130584,0.0,1613.8917463954204,18.00012152790111,0.0,833.8177845998489,18.00059568000539,0.0,1734.73666892236,18.00004656194142,0.0,990.6867516105722,18.000552597029946,0.0,3171.759761922028,18.000749239892899,2931.044158760748,0.0,0.0,0.0,0.0,0.0,274.1978033998127,84.81770970435072,93.68407249515063,936.4414529106292,438.3721461105363 
 10/10  04:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.49730694942225,0.0,1595.3415304008877,18.00089581507312,0.0,827.1100047411483,18.00035900549214,0.0,1718.289900589848,18.000012699440487,0.0,983.7708939342019,18.00030136173394,0.0,3147.5579776187266,18.000679446636256,2678.426618278098,0.0,0.0,0.0,0.0,0.0,186.00421203223557,15.971777717918327,9.383500660915413,953.268930014293,410.2672237124673 
 10/10  05:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.365168049370099,0.0,1587.0240263497508,18.00108544126686,0.0,823.4053342748357,18.000258317812376,0.0,1710.0037307085295,18.00000622321968,0.0,979.9549959550441,18.00018372038647,0.0,3131.065942174334,18.000701187182519,2660.067971909164,0.0,0.0,0.0,0.0,0.0,181.6971035926885,13.904730780265906,7.178902312525916,947.2454261997141,406.51083488370139 
 10/10  06:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.242910193110835,0.0,1522.0616264091178,18.000360685324009,0.0,795.2133847027735,18.000061950197833,0.0,1645.0593127420817,18.001053920909319,0.0,952.402536480744,17.999945940737196,0.0,3065.012853771538,18.00135604088234,2084.4176484768065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,775.5713130148976,205.31536132164028 
 10/10  07:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.1366223357615,0.0,1571.8375990091445,17.999980562979365,0.0,817.4377305410517,17.999911014963254,0.0,1690.7022909592375,18.001419382711594,0.0,971.7587632610766,17.999799290372726,0.0,3086.2975903718049,18.001346680848845,2161.8601168642237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,792.3321703757764,265.9969723481791 
 10/10  08:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.074620888316848,2278.0890090384716,0.0,21.799149303019644,999.1309993894515,0.0,21.82376841921406,2184.012558268777,0.0,21.834449526549798,898.3010086552847,0.0,21.863418849863274,2757.7628761922858,0.0,21.779304574232087,10832.581513513807,2201.2816586423998,1054.250012401058,1092.706108690281,3056.8692255730627,2323.943534066737,0.0,0.0,0.0,0.0,0.0 
 10/10  09:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.262992092164294,435.0958607973462,0.0,21.999999999889416,138.43487162101065,0.0,21.99999999499259,361.67955406673266,0.0,21.999999999999049,41.474741703746079,0.0,21.99999997633243,413.80185209491358,0.0,21.999999999999994,2391.6008366094235,208.81521403668254,75.32798970013333,69.37723026404329,561.0790697538928,373.47035871440286,0.0,0.0,0.0,0.0,0.0 
 10/10  10:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.504676157093234,147.89290858975438,0.0,21.999976118981363,0.0,1.9058998682503444,21.999932443854826,157.7490556186549,0.0,21.999999999999817,0.0,84.72180544212643,21.9998511260689,618.9918612378006,0.0,22.0,1985.3872638676763,0.0,0.0,0.0,732.5951965999039,149.26109312750408,0.0,0.0,0.0,0.0,0.0 
 10/10  11:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.789337269870989,0.0,228.71572626064154,21.99990476360843,0.0,159.5358696867488,21.999844123656275,0.0,183.38486802633543,21.999883506078317,0.0,255.8781549211635,21.99972812134651,291.84257299482126,0.0,22.0,1542.9391880570009,0.0,0.0,0.0,439.40821391673247,0.0,0.0,0.0,0.0,0.0,0.0 
 10/10  12:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.09885632266772,0.0,386.25293400601916,22.000043269975039,0.0,216.99435781306284,21.999954344450889,0.0,333.33939008843347,22.00001835767125,0.0,330.3656855730469,21.99984694923863,120.77078317691894,0.0,22.0,1371.7830830636095,0.0,0.0,0.0,268.25210892334106,0.0,0.0,0.0,0.0,0.0,0.0 
 10/10  13:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.407345171961667,0.0,490.7582016005372,21.999986476260596,0.0,246.37757245302965,21.999937061794158,0.0,403.43739533934515,21.999936244598794,0.0,383.87347645192588,21.999802869239148,47.337542105035939,0.0,22.00000590947716,1326.6051816003592,0.0,0.0,0.0,223.07420746009076,0.0,0.0,0.0,0.0,0.0,0.0 
 10/10  14:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.693150178126083,0.0,627.7874174106182,21.999919511624154,0.0,286.2101633313205,21.999851526909067,0.0,497.60697656229879,21.99986316472425,0.0,464.2281540909871,21.99970935458717,0.0,73.4592866812709,22.000000171567895,1206.0317766459983,0.0,0.0,0.0,102.50080250572977,0.0,0.0,0.0,0.0,0.0,0.0 
 10/10  15:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.92477918855797,0.0,465.4606309248629,22.000013898651017,0.0,241.63020293369483,21.99993189991119,0.0,404.5955091479409,21.999947044152774,0.0,430.34254313994645,21.999803027433484,0.0,92.81541147009375,22.00000002335929,1157.9831008504776,0.0,0.0,0.0,54.452126710209139,0.0,0.0,0.0,0.0,0.0,0.0 
 10/10  16:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.13535572426356,0.0,842.0728186635197,21.99998176977309,0.0,200.01560533355224,21.999940019414546,0.0,320.4508337262532,21.99990361697523,0.0,843.7355685009907,21.99970674103693,0.0,149.60622452910867,22.000000003188278,1129.3550072783767,0.0,0.0,0.0,25.824033138108264,0.0,0.0,0.0,0.0,0.0,0.0 
 10/10  17:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.249539416301809,0.0,4244.012413055056,18.219721231927744,0.0,2035.3201535112883,18.125943693944195,0.0,3355.843081996287,18.903734754436227,0.0,2401.1569551178065,18.123490290589996,0.0,3800.1097168417074,19.639146265172238,5612.310523999638,0.0,0.0,0.0,0.0,0.0,1251.545599521173,578.5713089098147,680.5456474851413,1049.7071210971924,948.4098728460463 
 10/10  18:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.143685476551548,0.0,2802.5202779852409,18.015878756170144,0.0,1364.7447560808983,18.01200570663068,0.0,2974.332220289777,18.05403722776218,0.0,1633.7960027648847,18.01425240706982,0.0,3838.7514101734225,18.784923692315809,4444.156856560927,0.0,0.0,0.0,0.0,0.0,742.34557443304,326.45650695357696,388.04759335875198,1049.7071210971927,834.0690865780965 
 10/10  19:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.894483369871695,0.0,2261.7309577552448,18.003840921742296,0.0,1121.6875544303376,18.00250670659524,0.0,2360.2584779102346,18.00649905715672,0.0,1335.722388669516,18.003498887121958,0.0,3744.1985829211728,18.372376264093817,4038.167027463981,0.0,0.0,0.0,0.0,0.0,607.8959909385337,278.5929924401511,329.24392846034029,1049.7071210971927,669.1960203874951 
 10/10  20:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.607604898836259,0.0,1958.898235198776,18.000583079774218,0.0,985.900595148682,18.000541802974874,0.0,2076.7871927394346,18.00178160769926,0.0,1170.8141532345736,18.000860920589976,0.0,3657.619998138087,18.056111158128233,3756.833952969728,0.0,0.0,0.0,0.0,0.0,510.62358275603097,233.17896792708604,273.95190977383177,1049.7071210971927,585.8413972753185 
 10/10  21:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.336485058314627,0.0,1807.1543755489948,18.00006327839821,0.0,920.1969026312481,18.001226501313878,0.0,1921.1438051603987,18.00160217631781,0.0,1090.3629760728928,18.001438615951107,0.0,3415.0814643410978,18.00470366206046,3391.6364645151418,0.0,0.0,0.0,0.0,0.0,410.311216635967,170.95833263047863,197.41830927268078,989.7527744448411,519.6648573909052 
 10/10  22:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.14431790334332,0.0,1708.4267506424386,18.000894732284853,0.0,878.5213742189003,18.000729075314305,0.0,1828.7992450862349,18.000309923434036,0.0,1041.5809584357276,18.000827226538445,0.0,3322.3079270542596,18.001267383560024,2729.478433755638,0.0,0.0,0.0,0.0,0.0,213.95476363106176,35.95884240053175,32.746019013300038,929.8033073183816,413.48452725209418 
 10/10  23:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.960984711669103,0.0,1663.3085247017262,18.001051914556343,0.0,858.0810404015756,18.000486948256893,0.0,1784.5049457106366,18.000062229067664,0.0,1017.7193820736547,18.00050910711896,0.0,3248.2672739518168,18.000899335320417,2653.22930494065,0.0,0.0,0.0,0.0,0.0,195.7138717797841,27.379101875929746,22.709699648103738,906.6142799185712,397.28137757799308 
 10/10  24:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.785543445576683,0.0,1622.2310884550598,18.001031058193495,0.0,839.73857009947,18.00033888652251,0.0,1744.1897283245203,18.00001470330039,0.0,997.7432262644907,18.0003174545648,0.0,3182.786888658482,18.000927958582726,2585.329095957305,0.0,0.0,0.0,0.0,0.0,179.27822477915493,19.81147417279182,14.461415323469258,885.7435769666618,382.5034305749586 
 10/11  01:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.62183330334438,0.0,1587.7681316260342,18.000660503684946,0.0,824.4102108445923,17.999998577602967,0.0,1710.3020046164234,18.00000582400815,0.0,981.6197628531372,17.999913436536667,0.0,3142.4488549616119,18.001098026156894,2360.653585075757,0.0,0.0,0.0,0.0,0.0,84.94584353147366,0.0,0.0,844.6122301873833,327.5645372166313 
 10/11  02:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.460942416798255,0.0,1539.4908961661268,17.99996035966971,0.0,802.947126715705,17.999650309186074,0.0,1662.5702217344738,18.00096072012769,0.0,959.8073642213003,17.99947412471155,0.0,3116.1733663557045,18.00137613133718,2085.46383613959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,811.1207033845777,170.81215861474395 
 10/11  03:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.292469338045806,0.0,1521.914402893648,18.000120976814626,0.0,794.0307591609808,17.999746991737159,0.0,1645.8885951638559,18.001161132207188,0.0,950.7140474751805,17.999523226036485,0.0,3106.5375181543197,18.001314083400744,2119.436312523822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,845.0347167173842,170.87062166616938 
 10/11  04:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.137784018655056,0.0,1474.0325944747338,18.000192084544879,0.0,772.5355479303416,17.999920702001153,0.0,1602.2010629288512,18.001013956845367,0.0,929.9575600559729,17.999711515637018,0.0,3083.8772157007917,18.0015268266154,1996.4182506726343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,755.7211387845978,137.16613774776813 
 10/11  05:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.998648663392904,0.0,1500.2443762369722,17.999776329557183,0.0,782.2671673540981,17.99973568589675,0.0,1623.6051997201567,18.001328092148,0.0,938.8693121025826,17.999525430630326,0.0,3078.823684293172,18.00134190378723,2151.091641774911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,836.3677215707936,211.1929460638488 
 10/11  06:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.8808516342661,0.0,1504.3075213901284,17.9999868624048,0.0,784.1258056057341,17.99984713061803,0.0,1628.5621361563663,18.000259373339245,0.0,940.5159489275739,17.999650248376257,0.0,3064.515922283309,18.00121650580738,2228.43063531912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,858.6841655513384,266.2154956275131 
 10/11  07:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.798220446513605,0.0,1569.8224599234937,17.99996087982747,0.0,834.8916874386896,17.999812743427879,0.0,1673.7078910684259,18.000053971507655,0.0,962.2879027135323,17.99962595527051,0.0,3042.19043342608,18.001228649175045,2240.038040182634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,850.3401809635399,286.166885078826 
