Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SOUTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),EAST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),NORTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),WEST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),CORE LIGHTS 1:Lights Electricity Rate [W](Hourly),PLENUM:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),SOUTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),EAST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),NORTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),WEST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),CORE:Zone Air System Sensible Heating Rate [W](Hourly),CORE:Zone Air System Sensible Cooling Rate [W](Hourly),CORE:Zone Air Temperature [C](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),SOUTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),CORE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),SOUTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),CORE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly) 
 10/11  08:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.758307701758306,2333.160651089774,0.0,21.797608867065109,1026.7556875919459,0.0,21.821468607330837,2223.4553913115826,0.0,21.8331887117054,916.7112741682524,0.0,21.86114425128976,2768.7026614829076,0.0,21.778399285173916,11073.20583636592,2262.4044274342074,1093.668704145693,1134.5770227101935,3097.803442043537,2381.2212658920227,0.0,0.0,0.0,0.0,0.0 
 10/11  09:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.025348036115149,0.0,459.7563389082152,21.999940418574565,0.0,348.9262876694165,21.999924180975645,283.3755339797299,0.0,21.99999999999897,0.0,29.651782456110597,21.936110382956639,417.98221696908879,0.0,21.999999999999994,2010.2790651956646,0.0,0.0,0.0,594.2332859157505,312.5148051396456,0.0,0.0,0.0,0.0,0.0 
 10/11  10:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.441628958343054,0.0,1263.9830454924182,22.000378841909883,0.0,627.9617754048504,21.99999909206562,53.605496784919527,5.907717001489345,21.999987375331615,0.0,140.17159884752346,21.984203197484115,517.2514891274609,0.0,22.0,1784.1949647680086,0.0,0.0,0.0,631.1946101270665,49.46938050067369,0.0,0.0,0.0,0.0,0.0 
 10/11  11:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.873833014183697,0.0,863.5356765285574,21.999964519024084,0.0,409.2698922140912,21.999880543860284,0.0,201.86004445905656,21.99996032518254,0.0,271.57034384662259,21.99598317152833,172.37944494700697,0.0,22.00002510648467,1451.677664424887,0.0,0.0,0.0,348.1466902846188,0.0,0.0,0.0,0.0,0.0,0.0 
 10/11  12:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.251661095003838,0.0,732.758443413326,21.9999950810589,0.0,355.77374202385365,21.99990606043592,0.0,326.8312245097204,21.99992435730806,0.0,330.3745765149879,21.998621686498916,42.59536080376256,0.0,22.00000862414968,1322.137779520482,0.0,0.0,0.0,218.60680538021357,0.0,0.0,0.0,0.0,0.0,0.0 
 10/11  13:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.574784352197108,0.0,693.9850713338301,21.999993798130786,0.0,330.22794090907248,21.999889249518433,0.0,446.54836138707835,21.999919724344247,0.0,405.87648963029599,21.999490298268044,0.0,26.789702287224828,21.999996807993946,1224.6219065547876,0.0,0.0,0.0,121.09093241451919,0.0,0.0,0.0,0.0,0.0,0.0 
 10/11  14:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.8453334090664,0.0,577.9540357446385,21.99991862548791,0.0,294.98373069004176,21.999809148649267,0.0,449.01711853843247,21.999858450179344,0.0,420.8170688039163,21.99960713843617,0.0,101.77959428098802,21.999999906720004,1115.7961120352587,0.0,0.0,0.0,12.265137894990188,0.0,0.0,0.0,0.0,0.0,0.0 
 10/11  15:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.056874334510188,0.0,448.8441180209229,21.999947024007395,0.0,247.60831285644964,21.999866096314073,0.0,386.36652582975878,21.999918687411748,0.0,408.55201373167349,21.99969758393744,0.0,99.7443769822903,21.999999987288854,1117.7197754174939,0.0,0.0,0.0,14.188801277225429,0.0,0.0,0.0,0.0,0.0,0.0 
 10/11  16:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.2246006261694,0.0,520.0810750018954,21.99994928253824,0.0,200.68668621798225,21.999873843555308,0.0,308.18000262498847,21.999890996843314,0.0,558.4544357022596,21.99966126784552,0.0,142.8548864295526,21.999949086998784,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/11  17:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.323129139847106,0.0,4208.208398267161,18.24273656499353,0.0,2039.8828581996925,18.147412426836508,0.0,3170.766441286703,19.098924025416719,0.0,2412.8747869659257,18.12418374734739,0.0,3586.1682794083978,19.755187446378938,5929.97207118606,0.0,0.0,0.0,0.0,0.0,1364.4629804986378,657.8387450490494,779.4795454394724,1063.6513495733382,961.0084764852924 
 10/11  18:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.207297182664818,0.0,2779.1888669245756,18.016416290376257,0.0,1371.5609206386344,18.014105058006707,0.0,2936.6143690424976,18.16704720273935,0.0,1619.4984949394232,18.014387497012807,0.0,3462.6527301824096,19.061213510120895,4771.13621272208,0.0,0.0,0.0,0.0,0.0,849.5979129835947,381.48128589056196,445.0072376372628,1055.267928537138,936.2508735332546 
 10/11  19:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.949559849843717,0.0,2227.0932336365328,18.002500067114185,0.0,1115.9141908257573,18.002961909754107,0.0,2370.5550148069016,18.018282017133648,0.0,1318.1727617759794,18.00355212615655,0.0,3341.620233727357,18.715657340365426,3988.0331297575164,0.0,0.0,0.0,0.0,0.0,586.1693514213098,227.40750545176756,258.96499670391577,1058.9519111859,753.0083908543545 
 10/11  20:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.6415916258942,0.0,1926.1699135480167,18.000028194295948,0.0,975.9052146891552,18.000352602540454,0.0,2070.1376541166989,18.00145644825742,0.0,1154.4686681890403,18.000595245620287,0.0,3263.8502806521967,18.428563068731255,3605.5385979817249,0.0,0.0,0.0,0.0,0.0,455.88833203339348,163.67512927482904,184.1342514097808,1058.9519111859,639.3579999375537 
 10/11  21:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.34406005125493,0.0,1793.3935607704753,18.000008901087364,0.0,915.576669253534,18.00006382977284,0.0,1920.9853165671439,18.000086323124305,0.0,1082.8717440889323,18.000129043127399,0.0,3223.858779530392,18.277882066701989,3427.305730540798,0.0,0.0,0.0,0.0,0.0,397.35794241145978,135.88908803004154,151.04241862118318,1058.9519111859,580.5333961519456 
 10/11  22:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.131081715809239,0.0,1671.9005149097157,18.000718217514384,0.0,862.4705235266824,17.99991509195405,0.0,1797.4472587921528,18.00002118072688,0.0,1024.1691939600988,17.999846365871379,0.0,3328.5805664794577,18.090029739881925,2723.612361867509,0.0,0.0,0.0,0.0,0.0,141.8536587473298,0.0,0.0,1049.7071210971927,428.5206078827183 
 10/11  23:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.932598859341878,0.0,1604.2449663030503,18.0007463201156,0.0,832.0124451922884,17.99990605668085,0.0,1728.4487452564377,18.00000878218146,0.0,990.9977100108245,17.999768437171328,0.0,3231.911590528536,18.01233896282353,2631.1467553480658,0.0,0.0,0.0,0.0,0.0,108.13557124846672,0.0,0.0,1021.7411391385165,397.73907082081419 
 10/11  24:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.746526592539135,0.0,1609.721067936648,18.000203367483875,0.0,833.0223521556245,18.00017627221059,0.0,1731.8229447245199,18.000006416843804,0.0,990.6814689302473,18.00003797037163,0.0,3141.7469099304278,18.036087027785386,2884.609752257751,0.0,0.0,0.0,0.0,0.0,217.2431658816584,20.066055369579627,12.835957682651389,1061.2126167882655,469.7209823953279 
 10/12  01:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.582830013526619,0.0,1597.6473952597062,18.00109122560784,0.0,828.262912020311,18.00024154553784,0.0,1721.2474299841998,18.000006009519458,0.0,985.2915536289438,18.00011199452065,0.0,3143.264594136924,18.035310039055124,2867.2011234576409,0.0,0.0,0.0,0.0,0.0,210.70875915275918,17.36372513978819,9.736233812031817,1061.2430687351519,464.6183624776409 
 10/12  02:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.436777866837905,0.0,1570.9841983257757,18.000801681762338,0.0,816.5509275861023,17.999910309371886,0.0,1694.5001105830216,18.00000639320315,0.0,973.2853402081737,17.99977220427619,0.0,3147.411880249406,18.004890678435463,2645.132811556701,0.0,0.0,0.0,0.0,0.0,96.49749235251542,0.0,0.0,1041.0895044004627,404.0148406634548 
 10/12  03:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.297784038746316,0.0,1545.1936543516222,18.000494897594775,0.0,804.9616400088726,18.00010924855808,0.0,1669.8051446896066,18.00000585685342,0.0,961.5559083071448,17.99996977969339,0.0,3118.431396933336,18.00149538611627,2309.337949480264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,910.3297118000429,295.4772635399524 
 10/12  04:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.164746159246908,0.0,1461.203169408329,17.999911017192554,0.0,768.3973464365718,17.999849644042706,0.0,1589.7189072791403,18.00076301337741,0.0,925.6587608161017,17.999721611435225,0.0,3071.384983234284,18.001567214590016,1982.1196249087987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,747.0891826899865,131.49946807854367 
 10/12  05:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.013670526249283,0.0,1420.4127533091997,18.000029808337957,0.0,748.1365704088867,17.99999190192555,0.0,1549.7920079043029,18.00075415487375,0.0,905.5856633241765,17.999857417373194,0.0,3065.2330145162698,18.001590193050327,1903.3784774385857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,693.8235565315974,106.02394676671948 
 10/12  06:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.85114300669668,0.0,1404.4297179657033,17.999937696400616,0.0,739.6833124743944,17.99991871223035,0.0,1532.179283472205,18.000695779104747,0.0,896.2765443214876,17.99978172725366,0.0,3037.1326310040556,18.001600348703339,1881.0229793860845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,680.7184276517647,96.7735775940511 
 10/12  07:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.71095692924017,0.0,1505.8597536591024,17.999937933781813,0.0,820.1147491766205,17.99988426096867,0.0,1601.7204182429023,18.000836486964194,0.0,927.3306753398347,17.999741374118324,0.0,3050.6609839193317,18.001600930548898,1921.744629820924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,691.1497939893855,127.06386169127026 
 10/12  08:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.655351728718537,2076.2069672444824,0.0,21.80480417942828,789.0255917164203,0.0,21.834740270276755,2197.689273058286,0.0,21.8315691480585,904.9058592335929,0.0,21.854946902389334,2718.5391758296748,0.0,21.77362895371611,10861.806634109247,2030.1748964519132,905.7317707362436,1221.548328424594,3171.188265952385,2429.632398403842,0.0,0.0,0.0,0.0,0.0 
 10/12  09:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.89776103389947,0.0,184.38483248599915,22.000026313742045,0.0,229.98293317482786,22.000050854699074,275.57725090432725,0.0,21.99999999999894,0.0,62.527405936318249,21.874819682689365,398.29687604956146,0.0,21.999999999999994,2089.1571702200756,0.0,0.0,0.0,641.0031920020089,344.62300407779807,0.0,0.0,0.0,0.0,0.0 
 10/12  10:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.23049178747169,0.0,274.3128450412396,21.999960361111783,0.0,215.11413718170298,21.999881374618533,89.8565059755706,0.0,21.99999999999989,0.0,108.14435828493152,21.96908477652375,584.764947633666,0.0,21.999999999999998,1980.2728476702117,0.0,0.0,0.0,758.8662401424788,117.87563338746442,0.0,0.0,0.0,0.0,0.0 
 10/12  11:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.66784438029555,0.0,1465.4071422556786,21.999347832923588,0.0,437.794300711686,21.99979589776992,0.0,329.22572308714146,21.99987674303211,0.0,327.5477455970795,21.992257354358754,211.43784850634985,0.0,21.999994026857445,1426.9078389348156,0.0,0.0,0.0,323.3768647945474,0.0,0.0,0.0,0.0,0.0,0.0 
 10/12  12:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.155989170151537,0.0,1907.6034279561628,22.001040698976554,0.0,390.9956476728498,21.999851204804494,0.0,413.2650219430452,21.999796922357,0.0,381.30897473042799,21.99749654294693,27.233571697727258,0.0,21.99999837509924,1254.5932223501803,0.0,0.0,0.0,138.97845078747714,0.0,12.083797422434632,0.0,0.0,0.0,0.0 
 10/12  13:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.626395898463217,0.0,1205.9376771574735,22.000285996981117,0.0,360.0422434340194,21.99989971806599,0.0,515.5946912186901,21.999912317205877,0.0,455.6427703059185,21.999217929973804,0.0,102.31545803026029,22.000002511517758,1209.027316745241,0.0,0.0,0.0,105.49634260497253,0.0,0.0,0.0,0.0,0.0,0.0 
 10/12  14:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.90936183842193,0.0,496.6004279738827,21.99992415934112,0.0,200.3012969973588,21.999796342732343,0.0,243.03419083130849,21.999841770223918,0.0,315.19006792716029,21.999520744876503,0.0,100.25340242131552,22.00000007304574,1336.2522952789823,0.0,0.0,0.0,232.7213211387141,0.0,0.0,0.0,0.0,0.0,0.0 
 10/12  15:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.043641303096,0.0,294.0283362046648,21.99991224622683,0.0,157.83347888699155,21.999819212837207,0.0,198.93780748400605,21.99990982750139,0.0,297.33483094450369,21.999615981912947,0.0,96.018142855115,22.000000009967139,1340.4951873827154,0.0,0.0,0.0,236.964213242447,0.0,0.0,0.0,0.0,0.0,0.0 
 10/12  16:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.08451542018431,0.0,35.08103056406253,21.999929122519896,0.0,78.85872336400098,21.999845789741046,0.0,53.94086396047078,21.99998264616452,0.0,220.0100646480969,21.99967401543767,0.0,86.93718154156432,22.000000001360314,1373.6602267501415,0.0,0.0,0.0,217.7551370883233,52.3741155215497,0.0,0.0,0.0,0.0,0.0 
 10/12  17:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.06185474393226,0.0,4987.459454001821,18.17270949175659,0.0,2447.004355051507,18.086865506790596,0.0,4110.858061979118,18.826505930864788,0.0,2074.104605101966,18.10670968260547,0.0,4427.835934336401,19.15332050862159,4801.376818069146,0.0,0.0,0.0,0.0,0.0,1094.5896767968214,422.88224412937708,182.25692905944124,1049.7071210971922,948.4098728460461 
 10/12  18:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.83233149392906,0.0,2507.87538934727,18.01203603828438,0.0,1274.5967044193854,18.00831354028724,0.0,2781.8488357768439,18.03643744465824,0.0,1430.4328956681632,18.011925980109493,0.0,4300.8956973713379,18.27633956271875,2900.1868592648336,0.0,0.0,0.0,0.0,0.0,189.38542252072285,2.1615490581687055,0.0,1049.7071210971927,555.4017924484807 
 10/12  19:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.545559784050697,0.0,2044.4338751417454,18.003281432699575,0.0,1049.0393808623858,17.99994450183783,0.0,2144.319355070205,18.001668392589794,0.0,1208.5273105782345,17.999952350115345,0.0,3854.0283530458889,18.021998978326523,2347.2417476924335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,915.7990530437116,327.91172050845338 
 10/12  20:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.25944508552283,0.0,1739.3582101853227,18.00075890972833,0.0,896.085575797711,17.99975026483994,0.0,1897.7045637360439,18.001405312473186,0.0,1056.5895649912755,17.9997209536464,0.0,3481.676911310987,18.004057025384584,2149.719364475804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,809.5259028061411,236.66248752939456 
 10/12  21:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.991152756046746,0.0,1608.3126721939953,18.0000219960981,0.0,834.3537497447369,17.99970415768778,0.0,1746.029641013402,18.001176950953849,0.0,994.5517934672416,17.99956840702502,0.0,3313.919396161189,18.00175564070814,2047.1862330266577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,762.374117644337,181.2811412420522 
 10/12  22:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.736414818182824,0.0,1525.2685634168966,18.0000513841637,0.0,795.6331704604072,17.999797492343136,0.0,1661.083945515511,18.000982675816389,0.0,955.3839495116281,17.999614304347245,0.0,3227.212148853593,18.001498195672896,1970.0977452930156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,720.4712232836876,146.0955478690595 
 10/12  23:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.484332486309574,0.0,1416.6959804068484,18.000081914665445,0.0,746.8239419308056,17.999910026616207,0.0,1553.3955735254868,18.000673109027646,0.0,906.2035112525928,17.99973280131563,0.0,3115.315416299839,18.001407487656246,1840.052029051547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,640.3984297743604,96.12262513691812 
 10/12  24:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.227260186601535,0.0,1351.7844554551339,17.99992529105915,0.0,716.5404998484983,17.99986169937993,0.0,1487.9927896960995,18.00047029734929,0.0,875.5870315479679,17.99970242884314,0.0,3045.727723873678,18.00135508202706,1778.3890504990905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,606.1184566267049,68.73961973211714 
 10/13  01:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.974241992344273,0.0,1341.2107321968034,17.999956841765984,0.0,710.0578777594519,17.999884271705306,0.0,1476.571541044239,18.00040166099505,0.0,868.7275634007337,17.99972592910395,0.0,3049.5696804181536,18.001329609558483,1770.5359838852428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,603.2583127876733,63.74669695730124 
 10/13  02:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.753594119585864,0.0,1296.5520496490318,17.999990727428199,0.0,689.7965944877751,17.999903332460187,0.0,1429.4840531639034,18.000290554945378,0.0,846.7756615386334,17.999745340165526,0.0,3008.8992719439168,18.001260675000507,1726.0597186694568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,577.7810452960188,44.74769923316969 
 10/13  03:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.534607509759529,0.0,1240.4588792632304,17.99997862283559,0.0,664.4609246426635,17.99990322787465,0.0,1373.615128638603,18.000163081877728,0.0,820.9974039383096,17.999750754952666,0.0,2953.377068968417,18.001191904853788,1677.9818737989827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,551.3882437124598,23.0626559462547 
 10/13  04:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.317149439987895,0.0,1172.9892862944526,17.999974756027635,0.0,634.2369479518093,17.99990411565303,0.0,1307.6782241029219,17.999811085862427,0.0,790.6263835025839,17.999754809997083,0.0,2888.978991281763,18.001124148695685,1627.794410011107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,524.2634358708384,0.0 
 10/13  05:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.099566928207449,0.0,1130.5999375291568,18.00001273249598,0.0,614.4895071351239,17.99994314085799,0.0,1265.8867866599877,17.99980459692849,0.0,770.8132688320784,17.999801237221889,0.0,2855.6356815481478,18.001018441067516,1606.0325647200644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,502.5015905797959,0.0 
 10/13  06:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.88482476964383,0.0,1110.4114641259594,17.999993107524703,0.0,604.3370136567,17.99993608030997,0.0,1246.2471602720626,17.99972728043511,0.0,760.6336902968051,17.999797922556039,0.0,2851.8136294995076,18.000945545594658,1598.2209468208674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,494.68997268059897,0.0 
 10/13  07:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.717605984096524,0.0,1393.0083167683297,17.999951693440438,0.0,1079.293134248052,17.999853010731735,0.0,1320.1292386985174,17.999960718363345,0.0,792.7661433392877,17.99975366105673,0.0,2850.0270754517816,18.000984406716655,1606.8750813173306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,500.1359262667642,3.2081809102979377 
 10/13  08:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.6761136310425,1688.6125776412978,0.0,21.815709204422395,221.73602801603236,48.01924304251808,21.874007979527009,2424.165260422852,0.0,21.821156350704859,1012.550957847073,0.0,21.839455010992553,2812.1238591568965,0.0,21.758363127256258,10687.006669292185,1667.77269537518,362.1953346885393,1430.350227174489,3390.9994607272999,2732.157977186408,0.0,0.0,0.0,0.0,0.0 
 10/13  09:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.007084837468438,0.0,706.9282609742895,21.972047330843027,0.0,895.9668417393732,21.977867269718457,891.03619703703,0.0,21.98176887458334,270.79549508520497,0.0,21.960459631050769,1072.4861862177968,0.0,21.98390017525678,4177.834337524242,0.0,0.0,514.3463298570441,1489.9150181106227,1070.0420154163067,0.0,0.0,0.0,0.0,0.0 
 10/13  10:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.520558484819014,0.0,2092.612751286805,21.99551638739423,0.0,962.4930353557356,21.99499846913712,318.144990367196,0.0,21.998179391059673,0.0,20.897273885548203,21.990276804514907,649.0121353168925,0.0,21.999021159381348,2389.523482140562,0.0,0.0,59.917571800594689,858.0005732946447,368.07436290505407,0.0,0.0,0.0,0.0,0.0 
 10/13  11:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.16035552944919,0.0,3012.381599651609,21.999579420153596,0.0,829.4068066569822,21.998271538725758,0.0,139.62529956644964,21.999853509249478,0.0,251.6713400146891,21.99826019906024,169.5574983416797,0.0,21.999961290467625,1646.2569950804028,0.0,0.0,0.0,342.5891541585552,0.0,200.13686678157985,0.0,0.0,0.0,0.0 
 10/13  12:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.840791478766027,0.0,3356.32228719631,22.00045289124308,0.0,568.9437542253381,21.999634185524596,0.0,327.1666665927605,21.999905936005179,0.0,356.445821051028,21.999575414570385,23.356448725059637,0.0,21.999997990896284,1596.579104763549,0.0,0.0,0.0,196.40128848774286,0.0,296.6468421355378,0.0,0.0,0.0,0.0 
 10/13  13:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.52158894061514,0.0,3099.077439934866,22.00021438612744,0.0,448.6404121768694,21.999815298262285,0.0,405.84858525253426,21.999867765761417,0.0,521.9705928010935,21.99967694258656,0.0,175.54355070212265,21.99996167944481,1451.5640236827749,0.0,0.0,0.0,0.0,0.0,348.0330495425069,0.0,0.0,0.0,0.0 
 10/13  14:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.072007545673175,0.0,2724.998738977523,22.000034227422288,0.0,398.1489735721184,21.999858875050565,0.0,511.2451010147315,21.99976311816465,0.0,785.3274828638619,21.9992948040073,0.0,258.52882941674445,21.99992443734402,1280.8482104248872,0.0,0.0,0.0,0.0,0.0,177.3172362846188,0.0,0.0,0.0,0.0 
 10/13  15:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.59372976728566,0.0,2554.6058840156358,21.99985256218168,0.0,327.7225525828535,21.999876337178056,0.0,448.66560390187717,21.999875482512004,0.0,1146.6465354554039,21.999292290148117,0.0,341.276560988616,21.99991538785576,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/13  16:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.94501780665811,0.0,1682.9264156849045,21.999856057239783,0.0,212.72819633559676,21.999915865579678,0.0,276.80687006733526,21.999933099547755,0.0,1138.4758698343908,21.99932046937399,0.0,332.53285887197719,21.999922937936579,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/13  17:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.048046130610879,0.0,4775.513134433394,18.139715828251548,0.0,2043.8393097710544,18.086707000834058,0.0,4028.071535397437,18.197190876711099,0.0,2660.9186516154629,18.105472923955057,0.0,3817.9813399777788,18.31124229818282,3913.9068983654699,0.0,0.0,0.0,0.0,0.0,799.4339601762719,218.27072570802748,304.7670290135418,721.8560980470289,766.0481112803326 
 10/13  18:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.777500220050685,0.0,2873.0703751132484,18.021779709889026,0.0,1296.872057869524,18.018153931048745,0.0,2614.834758755552,18.020831452198118,0.0,1678.6761208878857,18.025923353609366,0.0,4328.422060692552,18.020995180188146,2716.9689053685476,0.0,0.0,0.0,0.0,0.0,273.35665133449239,4.326796029566452,17.937025370363217,905.2549329664131,412.562525527444 
 10/13  19:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.22094868251724,0.0,2200.376378493458,18.003160413904867,0.0,1043.4374198745839,18.003530272401169,0.0,2137.3085162387235,18.00254028392486,0.0,1314.4575830233467,18.005931689917398,0.0,3864.317327614288,18.002285598649697,2198.5208257444639,0.0,0.0,0.0,0.0,0.0,54.649756037522447,0.0,0.0,773.4954995019648,266.84459606470775 
 10/13  20:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.616365668815307,0.0,1782.3350751441936,18.00063995693577,0.0,882.1482576301644,18.00057330197591,0.0,1814.5824635940115,18.00065796619271,0.0,1096.106004236548,18.000973650258119,0.0,3421.004674107158,18.000812008756708,1947.686704884995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,672.1501403175587,172.00559042716822 
 10/13  21:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.147518107982717,0.0,1530.2279537022583,18.000251049634856,0.0,783.448894650363,18.00016804027915,0.0,1611.7946114615973,18.000406257416658,0.0,968.0115689848158,18.00020551770327,0.0,3171.5410057535857,18.00085628797941,1802.6554731463812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,595.4125855367323,103.71191346938042 
 10/13  22:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.74878866108977,0.0,1485.103293491347,18.00008101023012,0.0,768.1522796633599,17.999951480356395,0.0,1589.7232607835829,18.00018718565286,0.0,938.2212758978994,17.999846551204514,0.0,3154.7243658416048,18.00076813755888,1805.24969925319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,603.3308119150831,98.38791319783864 
 10/13  23:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.43389906547418,0.0,1354.0037204835645,17.99989113567157,0.0,713.9789660136089,17.99982923027834,0.0,1471.4910222136983,18.00023596861169,0.0,877.0015146606629,17.999694427805474,0.0,2995.7013657882669,18.00083209620059,1699.9270639300146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,540.74038863737,55.655701152376128 
 10/13  24:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.143134535605964,0.0,1272.5503706492964,17.99996496509415,0.0,679.2844463874217,17.99988422543364,0.0,1396.7277115861767,18.000136287624185,0.0,840.5707520848473,17.999735231947164,0.0,2897.4447659814916,18.00086820460053,1635.5182364139947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,502.6084767447171,29.378785529009038 
 10/14  01:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.915033981230878,0.0,1232.4567600920455,17.99999509735292,0.0,661.7022153282633,17.999925795862738,0.0,1359.4158045217028,18.000072163437229,0.0,819.9588953572793,17.999783947012206,0.0,2843.573351095086,18.000764791981458,1596.5436982258328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,476.60938072697908,16.403343358585265 
 10/14  02:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.695444943813283,0.0,1198.3529576903885,17.99998311430887,0.0,646.6540501220907,17.99991703461283,0.0,1327.6318480897244,18.000029477912578,0.0,803.8036210723994,17.99977431896747,0.0,2817.6028635903296,18.000709018630855,1575.0731200221363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,465.579682574259,5.962463307608801 
 10/14  03:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.476901095922029,0.0,1166.6458918894287,18.000000462444406,0.0,632.5229068035524,17.99992043724707,0.0,1300.6270534684682,17.999845322021039,0.0,789.2106856152168,17.999773714439724,0.0,2872.687254394085,18.00064984296672,1579.0342348852237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,475.5032607449551,0.0 
 10/14  04:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.24481650767234,0.0,1079.964283448141,17.99997985004422,0.0,593.2551086587891,17.9999017958954,0.0,1215.2327553522997,17.999783040291768,0.0,749.7222784433579,17.999755058013468,0.0,2776.797558368944,18.000607911353947,1550.256423339803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,446.72544919953438,0.0 
 10/14  05:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.00759166945613,0.0,1031.1639300953266,17.999971138046296,0.0,570.3633785205693,17.99988722349253,0.0,1167.3270640805204,17.999790279094275,0.0,726.7280564905777,17.99973823917352,0.0,2737.225150125787,18.000606695544048,1539.9951173213347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,436.4641431810664,0.0 
 10/14  06:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.77401707762373,0.0,1062.7435238432618,17.999976159849223,0.0,582.2085845360734,17.999884896345898,0.0,1199.4165195234719,17.999817971041709,0.0,738.5293377268035,17.99973420697443,0.0,2825.106508653893,18.000621067477814,1564.8715059133702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,461.3405317731019,0.0 
 10/14  07:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.580526494686504,0.0,1243.6365410293475,17.999921107783825,0.0,932.1917673625876,17.999810954477007,0.0,1211.5206029234328,17.999781410310577,0.0,743.5213361271071,17.999701381682347,0.0,2760.8229466054788,18.000648202408106,1549.7874609703568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,446.2564868300884,0.0 
 10/14  08:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.48172910738338,2123.815504555496,0.0,21.80115598164326,500.0137863195457,0.0,21.84532332689765,2665.248339152737,0.0,21.809908320872635,1115.7276750344389,0.0,21.820656391341577,3078.642125513895,0.0,21.730795349485569,12670.349359284644,2144.9873018233267,752.4467989048145,1702.172653333489,3867.3554929462477,3099.8561381364986,0.0,0.0,0.0,0.0,0.0 
 10/14  09:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.67859239574843,261.8562587037395,0.0,21.999999999897896,0.0,154.34611976703128,21.999991747347477,939.4139300920369,0.0,21.99999999999898,309.7128564060613,0.0,21.999999970675057,958.9476394137455,0.0,21.999999999999984,4742.773558484733,128.55674640885636,0.0,709.5308431984709,1571.0476515791998,1230.1073431579376,0.0,0.0,0.0,0.0,0.0 
 10/14  10:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.94725468502733,0.0,48.85828563740324,21.999991795364648,0.0,171.75230271323927,21.999957535192978,651.8066449019261,0.0,21.999999999999806,140.48084486197787,0.0,21.99999998868698,1080.0858550755693,0.0,21.999999999999998,4128.843352769001,0.0,0.0,490.49068861122216,1629.7360077644203,905.0856822530911,0.0,0.0,0.0,0.0,0.0 
 10/14  11:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.296496808531758,0.0,1049.1390067149542,21.99979183649467,0.0,249.97731547692548,21.999918349239786,279.269436519628,0.0,21.99999999999998,0.0,49.90439457644334,21.9999999972345,703.6441494775386,0.0,22.0,3186.7268524031517,0.0,0.0,299.3000123022674,1252.0042470283093,531.8916189323063,0.0,0.0,0.0,0.0,0.0 
 10/14  12:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.71901273204854,0.0,1771.2349287156276,21.99984332160043,0.0,215.68684230616283,21.999938600248745,18.89721617619216,89.15743537370781,21.916125910766124,0.0,190.37556026310814,22.000016750237259,413.21900463559725,0.0,21.99998823681174,2253.156661787588,0.0,0.0,109.5918521785658,900.1759967530743,139.85783871567905,0.0,0.0,0.0,0.0,0.0 
 10/14  13:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.1549647632336,0.0,1474.7197044632385,21.999920987462614,0.0,203.0024360238467,21.99994288365179,0.0,158.4134279810305,21.9930765110825,0.0,354.82718381337056,21.999886668813159,300.31427407467666,0.0,21.99999805409189,1957.3483108106889,0.0,0.0,0.0,787.3012778912075,66.51605877921314,0.0,0.0,0.0,0.0,0.0 
 10/14  14:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.579481285246489,0.0,1995.1956978115605,21.999834115714493,0.0,157.2348774498496,21.99995552920973,0.0,106.49789441393114,21.999302283426233,0.0,632.7586009750107,21.999712521708355,241.33062371653069,0.0,21.999996778696237,1995.4855241693577,0.0,0.0,0.0,761.8304574145325,130.12409261455677,0.0,0.0,0.0,0.0,0.0 
 10/14  15:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.914926584119998,0.0,1283.457819672668,21.999928122253495,0.0,112.34682012234635,21.999966674671716,0.0,62.87830237280059,21.999931122718079,0.0,641.2428482838,21.999674160253826,159.64402570607036,0.0,21.99999716106076,1902.8713005680509,0.0,0.0,0.0,646.4908763339374,152.84945009384519,0.0,0.0,0.0,0.0,0.0 
 10/14  16:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.15088168246135,0.0,895.6958410021762,21.999938582149487,0.0,46.03283115599879,21.999991031140895,44.19256452534955,0.0,21.999996129351169,0.0,761.0281761553433,21.999627717878899,149.51422973164245,0.0,21.9999999189011,2026.5090020560973,0.0,26.79446877954108,0.0,636.3622380550143,259.8213210812736,0.0,0.0,0.0,0.0,0.0 
 10/14  17:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.24861516168185,0.0,4317.2219840410139,18.110726168933309,0.0,2412.5196435763357,18.067666172017206,0.0,4820.515355552053,18.21050437333084,0.0,2451.404110646216,18.09116139792006,0.0,5384.093033432705,18.417796412119889,4210.955460628456,0.0,0.0,0.0,0.0,0.0,619.9621810119385,301.33583698222949,233.51032721742346,1049.7071210971929,902.9090201794046 
 10/14  18:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.051755611212245,0.0,2472.7535024140609,18.016789200951434,0.0,1162.4295198597984,18.013402396985243,0.0,2344.3611184449734,18.021567508762219,0.0,1495.266826872361,18.021446523624677,0.0,4106.294042544472,18.027948761979589,2304.384622584891,0.0,0.0,0.0,0.0,0.0,128.05969194971716,0.0,0.0,773.5541489765633,299.23980751834247 
 10/14  19:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.770365233986764,0.0,1909.02295170465,18.00174721682591,0.0,934.8085675147554,18.00209372742376,0.0,1902.1449074359958,18.00136486103223,0.0,1180.3571318889672,18.004070760036759,0.0,3657.8420094073369,18.001126169376947,1935.2980853135164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,657.208655158874,174.55845601437407 
 10/14  20:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.44769254995707,0.0,1483.1182582622874,18.000253194055419,0.0,756.9726132462115,18.000326696710105,0.0,1555.7968393680154,18.000205287229819,0.0,958.3501224780998,18.000798826913358,0.0,3299.7887840262994,18.00036930446899,1746.010930044649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,567.8200405943842,74.65991530999665 
 10/14  21:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.084055558950625,0.0,1247.7743798985294,17.99999329368437,0.0,658.8738772643019,17.999953054126807,0.0,1353.1560067461135,18.000046089459376,0.0,837.367524168284,17.99997082332407,0.0,3062.069808859135,18.000332179959785,1619.9200403923065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,502.50279762313667,13.886268628901421 
 10/14  22:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.717637954183606,0.0,1162.1340689937748,17.999967493725486,0.0,622.4313828284171,17.999887999877524,0.0,1283.7479554430343,17.999828563983784,0.0,789.5755861824528,17.999786730024274,0.0,2998.700633282725,18.000317275861737,1587.874784158199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,484.3438100179306,0.0 
 10/14  23:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.366000660896014,0.0,1127.8306608724034,17.999963162302888,0.0,607.4187824501405,17.99987469913917,0.0,1258.0151623855543,17.999807326980429,0.0,768.9984416999078,17.999743978250174,0.0,2999.9931894063195,18.00027064159221,1587.5178343781418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,483.9868602378733,0.0 
 10/14  24:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.03340360192736,0.0,1048.5755100291972,17.999978327121846,0.0,572.7320548320081,17.999882781886396,0.0,1183.4415811026468,17.999844303040964,0.0,731.5976530813327,17.999748904688997,0.0,2905.977495228939,18.000244504638038,1564.2659502586462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,460.73497611837765,0.0 
 10/15  01:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.721765205462657,2936.073608893799,0.0,21.736350896603068,1327.817759425246,0.0,21.778792819345875,2796.8026114427118,0.0,21.789562394285075,1180.2322615495758,0.0,21.80009101590822,2857.110693403046,0.0,21.726151039815485,15114.498782420167,3011.967450793739,1689.954309502824,1988.3111063751576,3923.2718075570376,3397.46313405114,0.0,0.0,0.0,0.0,0.0 
 10/15  02:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.669329159755969,1474.0510548655694,0.0,21.999999999731665,618.366257590229,0.0,21.999999993895004,1296.0800033661408,0.0,21.999999999998236,482.92981140714439,0.0,21.999999966273426,817.7609331832118,0.0,21.99999999999998,8107.885886584744,1408.9692915505135,877.6285463803848,1155.5644631063247,1770.8171892510903,1791.3754221561622,0.0,0.0,0.0,0.0,0.0 
 10/15  03:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.630865117152998,1429.4388912477789,0.0,21.999999999928414,571.9579710300723,0.0,21.99999999791204,1274.7533800475486,0.0,21.99999999999966,441.0350011269629,0.0,21.99999998693581,1081.051963312555,0.0,21.999999999999998,8031.662677434373,1352.0100304621397,806.5252263954246,1064.281410932943,1972.3265727302735,1732.9884627733246,0.0,0.0,0.0,0.0,0.0 
 10/15  04:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.613422767962449,1179.6113383913744,0.0,21.9999999999809,446.98773742251435,0.0,21.999999999285757,1019.131605075173,0.0,21.99999999999993,315.1462615099881,0.0,21.999999994938418,765.9705294484202,0.0,22.000000000000005,6774.879929838114,1089.821863921674,656.8420557525825,888.9764799493985,1595.4288427032275,1440.2797133709624,0.0,0.0,0.0,0.0,0.0 
 10/15  05:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.619748939333513,1201.9296627565219,0.0,21.99999999999492,449.91139863839637,0.0,21.999999999756399,1042.919422863195,0.0,21.99999999999999,318.4814004914724,0.0,21.999999998044318,851.2841531969461,0.0,22.000000000000005,6914.422959011927,1112.2716504324099,660.0110167557524,892.7872056469214,1681.3607745605435,1464.4613374760314,0.0,0.0,0.0,0.0,0.0 
 10/15  06:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.63936071007391,1084.4930603548692,0.0,21.999999999998648,396.281880551247,0.0,21.999999999916743,926.3402457300754,0.0,21.999999999999994,264.92479003412157,0.0,21.999999999242886,687.605663657655,0.0,22.0,6327.081768616621,989.3398203196431,595.381119406649,817.2201322020145,1490.20316101222,1331.4065615358252,0.0,0.0,0.0,0.0,0.0 
 10/15  07:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.67075236426229,1107.1062394590773,0.0,21.99999999999964,401.0325093292313,0.0,21.99999999997161,952.8131751122837,0.0,22.0,273.53686403556278,0.0,21.99999999970752,802.8819111603662,0.0,22.000000000000005,6505.686093864572,1012.0174946603499,600.2508005014543,826.0647677924106,1605.7634748156136,1358.058581954476,0.0,0.0,0.0,0.0,0.0 
 10/15  08:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.73293644231004,817.1065232166075,0.0,21.999999999999905,259.66562825348867,0.0,21.999999999990306,710.2869251808079,0.0,22.0,163.52327151434384,0.0,21.99999999988685,660.486095716632,0.0,22.0,5295.937729639496,703.1169399265191,421.0748421867521,640.4247007779165,1368.9216671596285,1058.868605448411,0.0,0.0,0.0,0.0,0.0 
 10/15  09:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.839985313078637,717.9106253119862,0.0,21.999999999999976,223.46314640979655,0.0,21.999999999996694,609.6177013799425,0.0,22.0,114.26184496200767,0.0,21.999999999956246,639.1346389527544,0.0,21.999999999999998,4802.454353322523,591.4661309190234,359.98018067433,541.394527976533,1285.2666431163623,920.815896496006,0.0,0.0,0.0,0.0,0.0 
 10/15  10:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.988871305119618,573.3182129649795,0.0,21.99999999999999,165.51643263396819,0.0,21.99999999999887,480.5224593922394,0.0,22.0,52.51766645533371,0.0,21.99999999998307,600.0443258970481,0.0,21.999999999999998,4370.896441514573,446.9306782317193,302.15424324036538,479.8961578727042,1246.4821268642582,791.9022611652579,0.0,0.0,0.0,0.0,0.0 
 10/15  11:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.156851409310215,557.6833092423985,0.0,21.999999999999994,164.42481474303714,0.0,21.999999999999614,475.7094897921961,0.0,22.0,45.57996599275066,0.0,21.999999999993464,688.7659972714018,0.0,22.0,4517.569786432228,437.0588561326005,312.5791386185762,495.98113902883997,1364.0384592589672,804.3812192529767,0.0,0.0,0.0,0.0,0.0 
 10/15  12:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.35256950802945,87.8243551737196,0.0,21.999969851034935,27.607217460094945,0.0,21.99999999999987,169.1470754793163,0.0,21.999999999999998,0.0,95.8439046242056,21.999999999997468,556.7515857996405,0.0,22.0,3283.889148772979,0.0,164.36853699573744,331.80378990653977,1203.481482142456,480.7043655879777,0.0,0.0,0.0,0.0,0.0 
 10/15  13:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.5487750847462,222.36855505766654,0.0,21.999991980881135,67.41966873370257,0.0,21.99999999999996,255.2999945000047,0.0,21.999999999999998,0.0,67.54570496227189,21.999999999999156,484.59873731836617,0.0,22.000000000000005,3175.7404025612897,76.94918585972123,166.0081982668683,283.7487680170166,1035.9043201298885,509.5989561475265,0.0,0.0,0.0,0.0,0.0 
 10/15  14:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.76150330365271,0.0,27.25276578646117,21.999960745449767,0.0,26.46263715455825,21.99999999999999,39.92929360663675,0.0,22.0,0.0,203.09841130868609,21.999999999999717,347.32889702966988,0.0,22.000000000000008,2342.4743147084457,0.0,47.23486912863503,98.44476302775543,836.3757647381723,256.8879436736142,0.0,0.0,0.0,0.0,0.0 
 10/15  15:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.99168411202554,0.0,111.81078094713303,21.999937541858555,0.0,61.701214319798967,21.999942378633674,0.0,36.299113288056108,22.0,0.0,274.68914398821837,21.999908523490214,232.30587635102803,0.0,22.000000000000005,1951.9297506825388,0.0,0.0,0.0,687.854780896758,160.54399564551245,0.0,0.0,0.0,0.0,0.0 
 10/15  16:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.20801019814791,0.0,5.99958816002254,21.99994576105278,0.0,24.235816445179809,21.999983027446367,45.24555531999704,0.0,22.000000000000005,0.0,250.98998671944993,21.999964420350044,143.5307475034433,0.0,22.0,2005.325404424207,0.0,36.174304748541427,23.966139791819925,599.3921079580645,242.26187778551273,0.0,0.0,0.0,0.0,0.0 
 10/15  17:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.368976093060824,369.2405458922876,0.0,21.999987930828519,98.90229074813215,0.0,21.999995008117926,315.1765415098316,0.0,22.0,0.0,133.94378803089695,21.999988027927473,228.32391099314465,0.0,22.000000000000005,3007.532781351233,218.24993616340624,186.32297167540404,195.03334428996519,751.6948119684281,552.7007431137607,0.0,0.0,0.0,0.0,0.0 
 10/15  18:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.438753186436327,554.8826615262397,0.0,21.999998164410955,159.31732212233647,0.0,21.99999895277707,435.69047782100099,0.0,22.0,0.0,123.0116489022289,21.77895920339026,247.6030985059233,0.0,22.0,3461.7518747583369,409.3967012224231,257.770007640054,202.79529503119643,798.5350611691299,689.7238355552649,0.0,0.0,0.0,0.0,0.0 
 10/15  19:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.44590946371177,678.7309086403238,0.0,21.99999980753005,210.74227213887208,0.0,21.99999982684526,542.7864029386738,0.0,21.999999999999998,96.95694579994052,0.0,21.96424566260651,328.85449402596717,0.0,22.0,4275.150706007627,545.6398985596522,333.978819794701,516.2899017419786,941.7290577141334,833.982054056894,0.0,0.0,0.0,0.0,0.0 
 10/15  20:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.40774177314718,755.8274669941311,0.0,21.999999948709854,243.89540387823036,0.0,21.99999994078479,612.1642112143481,0.0,22.0,100.00329498554675,0.0,21.98614768112197,400.57966354371458,0.0,22.0,4517.407506956778,622.802215472531,367.2508969203147,506.52879280284767,1013.7484098199037,903.5462178009125,0.0,0.0,0.0,0.0,0.0 
 10/15  21:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.35201911094645,917.1943572556302,0.0,21.999999986401435,313.33859863244109,0.0,21.999999979833619,768.7393505417558,0.0,22.000000000000005,182.4374045268769,0.0,21.994653982169685,628.3322221460912,0.0,22.0,5310.597949070171,790.7834078414566,449.9299174763257,611.9735573184256,1274.472816401582,1079.9072758921123,0.0,0.0,0.0,0.0,0.0 
 10/15  22:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.28355197545948,892.5736200897918,0.0,21.999999996381339,303.3678827527692,0.0,21.999999993111577,740.7018503963882,0.0,22.0,171.7398542091596,0.0,21.99793114823475,521.9665472293555,0.0,22.000000000000005,5314.025952035336,778.4514626743008,464.5524051386636,649.118661350782,1229.6299423325518,1088.7425063987687,0.0,0.0,0.0,0.0,0.0 
 10/15  23:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.206451744414435,909.6256655732577,0.0,21.999999999037678,311.83100244809068,0.0,21.999999997648378,757.5006429349523,0.0,22.0,180.4272412195951,0.0,21.99919983313285,548.745476707285,0.0,22.0,5291.412538773966,788.8466961139066,459.6912762788474,630.624283125129,1223.1316714835294,1085.587637632285,0.0,0.0,0.0,0.0,0.0 
 10/15  24:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.1367127502235,932.7034445914924,0.0,21.999999999744455,322.18956807517136,0.0,21.99999999919815,780.8206213112562,0.0,22.000000000000005,190.86262053273914,0.0,21.99969087512597,602.7736784033841,0.0,22.0,5327.853747073355,806.2858210719227,458.7744647982913,618.3098399733412,1248.960962408545,1091.991684680987,0.0,0.0,0.0,0.0,0.0 
 10/16  01:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.079763489290696,0.0,3156.109009011526,18.09420757248566,0.0,1613.473981925589,18.08676623697811,0.0,3170.114281284523,18.17948010429396,0.0,1736.3105667389319,18.10495640925364,0.0,4803.280001117675,18.457562075086459,3292.003137491738,0.0,0.0,0.0,0.0,0.0,391.80369265466649,106.88806965661311,49.42372480262639,1049.7071210971922,590.6495551403713 
 10/16  02:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.83443974655068,0.0,1891.3718116851433,18.014261086299244,0.0,1000.5373443664998,18.017766243614405,0.0,2016.1449307132417,18.0188836036347,0.0,1152.2360798227333,18.025120636717355,0.0,3730.7344667529666,18.030846822674545,2136.564332947617,0.0,0.0,0.0,0.0,0.0,14.613980818861578,0.0,0.0,776.9335558765804,241.48582211190667 
 10/16  03:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.594399533514549,0.0,1568.0000101430124,18.001483099413997,0.0,829.87865462647,18.002799617131989,0.0,1687.0469194939429,18.00160883211584,0.0,984.7636469588106,18.004891313682987,0.0,3324.663233170771,18.00190016845368,1886.3300113351157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,651.1385447605275,131.6604924343197 
 10/16  04:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.375203588026215,0.0,1232.8636108346209,18.000314496283705,0.0,669.8635222293024,18.000784988831375,0.0,1364.4976497482876,18.000385246325583,0.0,825.8928858675145,18.001624143242446,0.0,2901.1302301011257,18.001221971200029,1652.8482269442746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,529.949854453641,19.36739835036529 
 10/16  05:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.17043574885334,0.0,1144.6638534881886,18.000037874464103,0.0,625.5136562919906,18.000164560987654,0.0,1275.214579571214,17.999950425457965,0.0,781.8182734325965,18.000438441441973,0.0,2754.313849225643,18.00112803687483,1590.5826528592739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,487.05167871900536,0.0 
 10/16  06:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.98630167292829,0.0,1072.491706029612,17.99997929496826,0.0,591.7330774802622,17.999959342645679,0.0,1204.2510665146415,17.999850243899027,0.0,748.0407191946224,17.999985953169554,0.0,2658.2400623695787,18.001098890437104,1560.9017643622786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,457.37079022201007,0.0 
 10/16  07:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.82254529771628,0.0,1105.8602288791554,17.999953905100058,0.0,612.1635463846342,17.999885846402415,0.0,1232.0241076275266,17.999802325014224,0.0,759.1434310869227,17.999812264568669,0.0,2661.4237678998235,18.001121431997235,1564.8830694172478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,461.3520952769794,0.0 
 10/16  08:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.70285228493406,2696.140758436178,0.0,21.766803425921098,1198.4781462516019,0.0,21.797587396808067,2586.6645417878396,0.0,21.813320024722179,1079.3912382977347,0.0,21.826335493914369,2981.056248070446,0.0,21.739802258431099,13547.925470246126,2705.1243570027897,1425.8550620798354,1618.0077761408964,3710.1433593735875,2985.263941508751,0.0,0.0,0.0,0.0,0.0 
 10/16  09:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.83246154018707,1148.1157740143136,0.0,21.999999999818664,463.5699925560539,0.0,21.999999994403824,1005.9892040267987,0.0,21.999999999998957,341.168370899034,0.0,21.99999997064178,902.9942914984449,0.0,21.999999999999984,6362.161827237615,1021.7942745437564,600.3774636447528,768.9115453573272,1549.9804092168404,1317.5671603346696,0.0,0.0,0.0,0.0,0.0 
 10/16  10:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.044247360029958,0.0,8.86489511718355,21.999978081478653,22.398309157473706,0.0,21.999999998094557,615.8812953817433,0.0,21.9999999999998,125.17978630922153,0.0,21.999999988674735,1150.2826708769754,0.0,21.999999999999994,4276.169034759947,0.0,121.4092131305256,477.3251556399363,1703.035289113728,870.8684027354889,0.0,0.0,0.0,0.0,0.0 
 10/16  11:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.316965983773227,0.0,226.95325700335708,21.999956893790345,0.0,31.93086430778385,21.999999999222977,329.9973322190626,0.0,21.999999999999959,0.0,22.01808925304249,21.999999995627637,680.9593531930859,0.0,22.0,2970.1624662577025,0.0,17.24542796139549,230.4581917104217,1108.7707204196384,510.1571520259786,0.0,0.0,0.0,0.0,0.0 
 10/16  12:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.66223685853148,0.0,876.7994202908603,21.99991981224391,0.0,103.18032991690007,21.999979519074527,6.757286537122127,0.0,21.999999999999998,0.0,179.3740584370098,21.999999998930205,491.7969900976168,0.0,22.0,2133.154528234709,0.0,0.0,23.169744544848496,857.0043555091374,149.4494540404546,0.0,0.0,0.0,0.0,0.0 
 10/16  13:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.055849382283257,0.0,1140.4358081272636,21.999907127457435,0.0,143.0108719048585,21.999975429311016,0.0,87.31507521994536,22.000002084584297,0.0,330.74331200677536,21.99989925450733,406.5058430426343,0.0,21.99999319430323,1975.0833998522335,0.0,0.0,0.0,799.4796757577718,72.07274995419307,0.0,0.0,0.0,0.0,0.0 
 10/16  14:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.500338515820688,0.0,2405.905294245062,21.999566558254867,0.0,160.4967756808942,21.9999674853799,0.0,169.48955519352058,21.99999370357176,0.0,781.485816058163,21.999615453278478,232.12040041670663,0.0,21.999991057262578,1728.2984292732054,0.0,0.0,0.0,624.7674551329369,0.0,0.0,0.0,0.0,0.0,0.0 
 10/16  15:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.91913775402223,0.0,1929.3181370558728,21.999900488710279,0.0,122.2364167006117,21.999968096284066,0.0,103.04866084370087,22.00000501851835,0.0,952.5725878263852,21.999518599883325,113.1519945051823,0.0,21.999994951730345,1818.4229675013488,0.0,0.0,0.0,601.4286041533101,113.46338920777018,0.0,0.0,0.0,0.0,0.0 
 10/16  16:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.21671265520104,0.0,1073.3933434437195,21.99992470111688,0.0,58.09199829250065,21.99999420307406,12.809918799853222,0.0,22.000000282785039,0.0,818.7964728426478,21.99951798615371,121.37502922680324,0.0,21.999999855408537,1957.3756574747604,0.0,15.226864436466734,0.0,609.4426275918274,229.1751913061975,0.0,0.0,0.0,0.0,0.0 
