Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SOUTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),EAST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),NORTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),WEST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),CORE LIGHTS 1:Lights Electricity Rate [W](Hourly),PLENUM:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),SOUTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),EAST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),NORTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),WEST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),CORE:Zone Air System Sensible Heating Rate [W](Hourly),CORE:Zone Air System Sensible Cooling Rate [W](Hourly),CORE:Zone Air Temperature [C](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),SOUTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),CORE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),SOUTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),CORE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly) 
 10/16  17:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.347179764783165,0.0,4513.295994414883,18.13521203373713,0.0,2420.93820186223,18.067931453054098,0.0,4717.855771909805,18.305468336091683,0.0,2694.6586119098089,18.09148943483405,0.0,5076.120250130133,18.645750995155305,4495.956945900361,0.0,0.0,0.0,0.0,0.0,735.6936487744484,333.3085415038195,325.3067875385858,1049.7071210971929,948.4098728460463 
 10/16  18:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.163953206333319,0.0,2634.875233165847,18.01318978048848,0.0,1197.3790537957778,18.008726170709683,0.0,2444.6324861643718,18.019603274930849,0.0,1623.4572379907496,18.01464046449182,0.0,4325.232178115805,18.054268703128615,2548.1122446381325,0.0,0.0,0.0,0.0,0.0,191.53278961346798,0.0,7.365313846231238,890.878961224947,354.8042058132181 
 10/16  19:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.88311336007288,0.0,2011.7038373255965,18.000459675998056,0.0,962.2542849972551,18.000356862963036,0.0,1958.9770779554356,18.000817146214005,0.0,1255.0929730928775,18.00088650659371,0.0,3718.7780783849955,18.00088411743372,2029.3186535989053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,718.9017990746584,206.88588038397845 
 10/16  20:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.56693348721882,0.0,1525.26440705596,17.99994680756781,0.0,766.4271087592338,17.99985972912537,0.0,1578.274132501763,18.000292086051716,0.0,991.6013026165847,17.999886829698114,0.0,3290.223542448812,18.000646865143744,1788.9476532595864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,598.1885655273346,87.22811359198315 
 10/16  21:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.218483337961226,0.0,1341.3333445761619,17.99995991866679,0.0,695.8437909192012,17.99985844076151,0.0,1436.0622541054907,18.000172865080704,0.0,886.1022897892731,17.999744245654897,0.0,3156.360116703325,18.000731112261339,1702.386941072094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,557.4532797540123,41.402687177813437 
 10/16  22:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.866237044935148,0.0,1220.6050687089119,17.999944188398425,0.0,646.9824110493146,17.99985554858798,0.0,1336.8192510126556,18.00007685307532,0.0,819.9220216586855,17.999714637330855,0.0,3053.0928789744805,18.000675758163795,1635.211879899899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,522.5837657378263,9.0971400218043 
 10/16  23:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.524957665464745,0.0,1186.8849922009595,17.999985869229648,0.0,633.0890622594689,17.999877482672376,0.0,1309.656935877824,18.003038332316004,0.0,797.534634046724,17.99973271156297,0.0,3029.0540973461277,18.0005762793018,1624.4962797903198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,520.9653056500513,0.0 
 10/16  24:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.206779830255486,0.0,1122.1417508426467,17.999944074458115,0.0,605.6230244699109,17.999860609442217,0.0,1255.5638848751328,18.000080579198654,0.0,765.9044658843145,17.999719673636777,0.0,2973.1197681138498,18.000537381388857,1603.5155926678329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,499.9846185275645,0.0 
 10/17  01:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.912707366495586,0.0,1120.4857697978787,17.999944078953577,0.0,604.1915106621073,17.999854960678915,0.0,1254.0350355843903,17.999769417419765,0.0,762.443096188781,17.999705117580338,0.0,2944.4470190448516,18.000612469685338,1597.4067762794446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,493.87580213917627,0.0 
 10/17  02:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.65882761033839,0.0,1056.3393608763518,17.99997608733799,0.0,576.986938857227,17.999878695981516,0.0,1194.0226433803269,17.999803643205,0.0,734.2354631184217,17.999725786162306,0.0,2898.4909534259988,18.000569449114843,1579.995348197171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,476.4643740569027,0.0 
 10/17  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.41146166371676,0.0,980.4695978846103,17.999981040123897,0.0,543.4545497316913,17.99989465302343,0.0,1120.271925514509,17.999794628903464,0.0,700.2050396874138,17.999745995516933,0.0,2818.73661547367,18.000499097437229,1553.1931273868659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,449.66215324659768,0.0 
 10/17  04:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.16975301154592,0.0,919.6120076945863,17.999960590548345,0.0,515.7090591086808,17.999881823791755,0.0,1058.600442500156,17.999771056126837,0.0,672.2149337526853,17.99973649351431,0.0,2701.4304064286327,18.000496522707139,1522.4812798987205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,418.95030575845217,0.0 
 10/17  05:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.948917817837289,0.0,940.6190162596267,17.99999170020428,0.0,524.0590111286683,17.99990714931723,0.0,1079.8316297635939,17.99984647884748,0.0,680.4480593463322,17.99976593034252,0.0,2744.1192291601539,18.000469257688139,1531.7437036294915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,428.21272948922316,0.0 
 10/17  06:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.752648571526529,0.0,922.8922455387383,17.999974408099474,0.0,516.0494952204153,17.999896616950907,0.0,1061.7760260432229,17.99980624087313,0.0,672.3797846099205,17.999757316946075,0.0,2696.9692022263218,18.00045737434311,1518.5037699507566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,414.972795810488,0.0 
 10/17  07:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.60383528481983,0.0,1074.4301691711335,17.999965867274459,0.0,702.9410608967246,17.999870082106065,0.0,1126.06041856629,17.999799416654349,0.0,701.6933741417252,17.999745391509895,0.0,2697.9164155051514,18.00047424415139,1520.2264732923046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,416.69549915203626,0.0 
 10/17  08:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.56999024155118,2161.7006932961896,0.0,21.799019159113546,608.1668213304112,0.0,21.837294155415806,2633.581144418695,0.0,21.810246200474589,1105.8724073652869,0.0,21.82177325152694,2997.592082126266,0.0,21.734191432246928,12609.413533720483,2177.1486590183428,849.104694338631,1669.7912974500087,3758.4696694535366,3051.3682393196979,0.0,0.0,0.0,0.0,0.0 
 10/17  09:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.916100619932125,10.257220758930999,228.8927014712135,21.969629717861769,0.0,401.41505261464456,21.966165035182365,1083.4817759105927,0.0,21.980760153031349,359.23630266750117,0.0,21.95629974656074,1325.6588271739707,0.0,21.982387699578355,5093.327373838092,0.0,0.0,730.0907018729399,1902.036425659267,1357.6692721656166,0.0,0.0,0.0,0.0,0.0 
 10/17  10:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.424954344202484,0.0,1504.9677202952299,21.995433978669508,0.0,673.2718410146613,21.992766709609997,535.7396092726285,0.0,21.998136960091409,80.12748291852177,0.0,21.989325783525666,931.9127028315934,0.0,21.998976293424634,3516.9931368523295,0.0,0.0,336.4857482153209,1359.8987272199152,717.0776872768249,0.0,0.0,0.0,0.0,0.0 
 10/17  11:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.051229474932698,0.0,2500.6205261206089,21.999881587638737,0.0,631.7145862087415,21.99891593958948,48.076234783105068,0.0,21.999884300496036,0.0,163.28156456855778,21.99825921523452,469.0347142749375,0.0,21.99995990451693,2086.2240627527119,0.0,0.0,12.547271645670478,799.9367854211225,170.2090315456507,0.0,0.0,0.0,0.0,0.0 
 10/17  12:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.70022427142635,0.0,2668.852208391425,21.99975177146337,0.0,413.8506212013511,21.999747435488293,0.0,115.04815850837258,21.999986529674325,0.0,255.40266321855627,21.9996146395809,301.9911920114585,0.0,22.000010675872486,1743.0017811336803,0.0,0.0,0.0,632.5926255808049,6.878181412607271,0.0,0.0,0.0,0.0,0.0 
 10/17  13:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.33299978987825,0.0,3027.1401782096929,21.999981732227917,0.0,354.34793505193559,21.99987557777445,0.0,313.978470120398,21.99995105698859,0.0,488.88155994437298,21.9997304885689,106.75480846180318,0.0,22.00000518065044,1512.9540191812149,0.0,0.0,0.0,409.42304504094678,0.0,0.0,0.0,0.0,0.0,0.0 
 10/17  14:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.91285996063813,0.0,2647.0041432241148,22.00013296597558,0.0,293.89833573444369,21.99993388091094,0.0,310.9388994994383,21.99996032319342,0.0,741.6828553046121,21.999549575721674,20.164845659515778,0.0,22.000000342714566,1392.7211817876642,0.0,0.0,0.0,289.1902076473956,0.0,0.0,0.0,0.0,0.0,0.0 
 10/17  15:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.315785832494727,0.0,912.5178800910803,21.99996206277166,0.0,113.89754666093859,21.999957500938796,0.0,20.812134789870926,21.99999526849185,0.0,363.6832083399727,21.99974661977299,53.45937895039151,0.0,22.000001314648395,1588.7549132120747,0.0,0.0,0.0,384.12624275060537,101.09769632120099,0.0,0.0,0.0,0.0,0.0 
 10/17  16:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.501832296353205,0.0,362.6241513115838,21.999965719955193,0.0,51.49194686935971,21.999964989470237,52.42397585130857,0.0,21.999999781564939,0.0,270.8488148770466,21.999804318840615,37.84540777181701,0.0,22.000000037566683,1547.4617221768538,0.0,0.0,0.0,306.70326842831636,137.22747960826903,0.0,0.0,0.0,0.0,0.0 
 10/17  17:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.562482729430746,0.0,4145.348146820663,18.12652079491485,0.0,2468.595842257574,18.06802783827663,0.0,4680.067775058536,18.40384270826632,0.0,2191.5103112749904,18.091514747915718,0.0,5062.043802562834,18.705538683070335,4386.781773964848,0.0,0.0,0.0,0.0,0.0,683.8478828747097,375.84467397266277,225.44124903396847,1049.7071210971929,948.4098728460463 
 10/17  18:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.3955452974498,0.0,2601.4747606767166,18.012429860490778,0.0,1274.0334413972442,18.009191421421919,0.0,2643.1870262835934,18.02582547732657,0.0,1467.8630273641148,18.01470162485323,0.0,4379.341521014209,18.07371015669349,2626.3240298044468,0.0,0.0,0.0,0.0,0.0,186.51585958750463,2.012416644986086,0.0,913.9503096749107,420.31446975677729 
 10/17  19:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.18737191888486,0.0,2099.47994198789,18.000720386231646,0.0,1049.5590540880504,18.000384443786286,0.0,2141.409216886765,18.001133973951018,0.0,1225.1500341619922,18.000905813610378,0.0,3738.424370254896,18.000983545307617,2279.59314468306,0.0,0.0,0.0,0.0,0.0,91.06267641047217,0.0,0.0,776.8052474792177,308.1942466531018 
 10/17  20:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.978248223394187,0.0,1732.0583798123299,18.000079191837299,0.0,884.5816367520597,17.999883416380315,0.0,1834.5950473766307,18.000698296030053,0.0,1050.861603554923,18.00000249305927,0.0,3368.726459866173,18.00095271130566,1925.1190205757062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,647.8351190414907,173.75292739394699 
 10/17  21:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.773756190302817,0.0,1619.226121642845,17.99997691331912,0.0,835.2038611412663,17.999824189012207,0.0,1729.8815756316913,18.000534724304175,0.0,996.404548998541,17.999758617532714,0.0,3233.835236242703,18.000965487711345,1852.7385616249695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,609.3744458060056,139.83314167869546 
 10/17  22:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.580063435348174,0.0,1547.0203411212033,17.999952937956686,0.0,803.782755963086,17.99981185153211,0.0,1665.3805122688796,18.000455209487293,0.0,962.422799338292,17.999664431620933,0.0,3168.1660026501415,18.000971661377699,1812.8039384095408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,590.2310278938687,119.04193637540355 
 10/17  23:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.391091774443465,0.0,1460.1561235906057,17.999961032158926,0.0,765.9501904607168,17.999817799992557,0.0,1584.1421825350968,18.00036410920735,0.0,923.3718878617629,17.999642254558244,0.0,3091.578700249214,18.000940191220314,1759.1780849927966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,563.5620668877607,92.08504396476745 
 10/17  24:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.194853442757485,0.0,1393.7615052242628,17.999951881316276,0.0,736.0586925765838,17.999821717026604,0.0,1520.8586722304672,18.000285081417038,0.0,892.8893558012551,17.999642437326579,0.0,3037.9415759685086,18.00091108802088,1719.631886626891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,545.1478402418818,70.953072244741 
 10/18  01:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.991243468606834,0.0,1342.3889629575879,17.99994280068291,0.0,712.3503117596592,17.99981970831063,0.0,1471.2853330356425,18.000224172685237,0.0,868.8967354737815,17.999640298597059,0.0,2998.739182887469,18.000902260929487,1691.580238594139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,533.505157094733,54.54410735913756 
 10/18  02:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.790511351674668,0.0,1308.7590837791304,17.99995778466952,0.0,696.3325765498094,17.999835911916767,0.0,1437.5612399130742,18.000177126542594,0.0,852.7374197439931,17.999661273397565,0.0,2945.1800627292798,18.000891706097936,1664.250966436187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,517.5591577404251,43.16083455549334 
 10/18  03:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.602367906972984,0.0,1294.8673391119356,17.999922302798397,0.0,689.688432266038,17.99978167878858,0.0,1425.1887774265884,18.000165853082195,0.0,846.022933137916,17.99962286832313,0.0,2962.3941684182584,18.000935831471926,1670.4666374733877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,527.4210566570114,39.51460667610801 
 10/18  04:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.41970597028765,0.0,1270.813483121723,17.999962373152746,0.0,678.3591338591687,17.999819549456317,0.0,1402.193108080818,18.00014044035046,0.0,834.6743050149016,17.99964773197519,0.0,2953.2789240629829,18.000943351563714,1660.1125308876036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,524.847811455894,31.73374529144107 
 10/18  05:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.24020816691669,0.0,1249.0510467024952,17.99995232492656,0.0,667.9622510456466,17.999823787143723,0.0,1381.3103898943328,18.000112302207769,0.0,824.2621687047194,17.99965001570396,0.0,2948.4644904281346,18.000938412263964,1650.6995146421885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,522.611649968947,24.55689053297303 
 10/18  06:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.069931771630225,0.0,1187.640429209543,17.999932388194389,0.0,640.4993480621424,17.999828197216819,0.0,1318.8570805367754,18.000031982710678,0.0,796.7836387605585,17.999659734879484,0.0,2819.8764122988588,18.0009362242836,1593.3224205927477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,486.827416082553,2.964030369926098 
 10/18  07:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.93503097787469,0.0,1302.207461152836,17.999926624975278,0.0,732.7822747951623,17.999791216979515,0.0,1398.3845493055883,18.000118913158919,0.0,832.4278675348132,17.99964227627716,0.0,2864.158797613174,18.00099487954046,1640.2835796530993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,505.9449981823466,30.807607330484378 
 10/18  08:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.879125023375328,2312.6089764388768,0.0,21.796014648347428,914.3720279895014,0.0,21.821649950231266,2402.3855027939659,0.0,21.821753211480595,997.9047347864531,0.0,21.840430306344254,2868.798661773764,0.0,21.75475254863234,12046.806615804688,2291.2867511917427,1081.1874776408525,1415.0101954100178,3446.091695877004,2709.6995215448025,0.0,0.0,0.0,0.0,0.0 
 10/18  09:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.139366049532,0.0,249.4011128969487,21.999990925696289,0.0,285.5732568944204,21.999977264077999,593.7178082779919,0.0,21.999999999999017,148.42383331874499,0.0,21.999999973299969,667.2144655505053,0.0,21.999999999999987,3371.575917165113,0.0,0.0,400.2821498502684,1094.3377046546676,773.4250885199081,0.0,0.0,0.0,0.0,0.0 
 10/18  10:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.53906284925901,0.0,1134.5585391135374,22.000131161653426,0.0,570.0451464859248,21.99995620675192,337.03838736327318,0.0,21.9999999999999,7.155138053805786,18.69360337170974,21.99999999344687,724.9334769845241,0.0,22.0,2783.5656316744355,0.0,0.0,163.95576354217284,1056.600794886083,459.4780991059112,0.0,0.0,0.0,0.0,0.0 
 10/18  11:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.024219651998206,0.0,1486.1393838550876,22.000159775212337,0.0,484.9655203882844,21.99989475060327,0.0,123.90682618528854,21.999965608931406,0.0,237.67273305429854,21.999908273309758,275.9733029559193,0.0,22.000037586874499,1587.5423860671108,0.0,0.0,0.0,484.01141192684238,0.0,0.0,0.0,0.0,0.0,0.0 
 10/18  12:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.476690659235879,0.0,815.5217565732064,21.99994994716929,0.0,330.9344132244819,21.99988360349917,0.0,188.7533168043169,21.999959781000908,0.0,272.3978006946909,21.999855668138055,138.80146931436549,0.0,22.000022001570526,1484.0761884569488,0.0,0.0,0.0,380.54521431668038,0.0,0.0,0.0,0.0,0.0,0.0 
 10/18  13:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.857581059167989,0.0,645.7244713189539,21.999980069287667,0.0,282.82572677257579,21.999896465144059,0.0,315.2273590366144,21.999951463136975,0.0,332.8873908597643,21.99981985653979,58.56355322891477,0.0,22.000008299581578,1466.1089713283753,0.0,0.0,0.0,362.57799718810687,0.0,0.0,0.0,0.0,0.0,0.0 
 10/18  14:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.156121108984114,0.0,427.1648359727151,21.999935566774579,0.0,217.7040184003372,21.999839460817478,0.0,254.2912898652712,21.99990559157864,0.0,326.2856269764734,21.99969425249287,11.339749447185568,0.0,22.000000241288125,1419.33587164783,0.0,0.0,0.0,315.8048975075616,0.0,0.0,0.0,0.0,0.0,0.0 
 10/18  15:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.417591693399229,0.0,756.8167106207857,21.999915414770354,0.0,227.88454391486995,21.999835197452709,0.0,331.97318942585937,21.999894882282317,0.0,540.179091918295,21.999631467672726,0.0,49.34865941853241,22.000000032872238,1262.7068247783319,0.0,0.0,0.0,159.1758506380635,0.0,0.0,0.0,0.0,0.0,0.0 
 10/18  16:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.59882035712385,0.0,163.2071334553093,21.999961020086564,0.0,101.77117215406543,21.999858648700685,0.0,86.5901325561299,21.99993147830813,0.0,298.4208111871576,21.99968131188514,0.0,25.06927321170224,22.000000004475444,1349.034361859943,0.0,0.0,0.0,245.5033877196744,0.0,0.0,0.0,0.0,0.0,0.0 
 10/18  17:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.69872047999357,0.0,5262.6789063604469,18.183372800737794,0.0,2471.8997194565447,18.090890414755859,0.0,4088.483094063703,18.88001070375337,0.0,2384.0839769294846,18.10660245347107,0.0,4400.173308972708,19.154265897854839,5035.27220069148,0.0,0.0,0.0,0.0,0.0,1200.8733446070256,433.89844519414415,298.85244280680447,1049.7071210971922,948.4098728460461 
 10/18  18:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.539243679401836,0.0,2503.4759487268026,18.012606764059325,0.0,1244.497517346618,18.008581085190487,0.0,2726.431952412131,18.038499853880088,0.0,1510.6126601517584,18.011808651306006,0.0,4392.427878482023,18.183546720621995,2826.398438238811,0.0,0.0,0.0,0.0,0.0,178.97521429815445,0.0,0.0,1034.6446982487854,509.24755155160326 
 10/18  19:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.276573838000709,0.0,1985.353786718022,18.000250127452117,0.0,1004.2860217925459,17.999962722372886,0.0,2041.8836418705656,18.001411563186836,0.0,1220.0309624187785,17.999929636294245,0.0,3723.6757805540817,18.00371378603451,2208.673305767128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,829.501027078706,275.64130454815378 
 10/18  20:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.981584721101969,0.0,1629.490685861635,18.000008740930246,0.0,836.3724907720725,17.999844704031955,0.0,1770.6392111248597,18.001026957026388,0.0,1025.1024177723767,17.99974512130442,0.0,3423.0447140970807,18.001560746493948,1999.5127526537738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,721.8936199659547,174.08815854755088 
 10/18  21:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.678622509599369,0.0,1459.2983302574358,17.999602485829393,0.0,759.8629145945142,17.999550578421464,0.0,1586.4985343269455,18.000528789646624,0.0,934.0858452288753,17.99937091172014,0.0,3217.6622428118037,18.001036150620349,1836.5306972529284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,631.6208681346134,101.37885497804629 
 10/18  22:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.360513172228474,0.0,1335.6589775590083,17.99989043564686,0.0,704.6959417464323,17.99978748471503,0.0,1466.721672860326,18.00044426686481,0.0,871.3219316073528,17.99961772769573,0.0,3112.1861015443666,18.001108730279886,1748.8621179796756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,588.6231774484384,56.70796639096879 
 10/18  23:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.04040347271004,0.0,1272.5803865570352,17.99991548780867,0.0,675.2694101495454,17.999829198875646,0.0,1405.3905798579536,18.000294782083633,0.0,838.0023250905724,17.99967285104415,0.0,3066.4577061291977,18.001071828455147,1703.109897555941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,565.6939591037176,33.88496431195479 
 10/18  24:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.734664610241528,0.0,1196.0014525289426,17.999924822111028,0.0,642.396425388371,17.9998467604469,0.0,1329.5331952724114,18.000169195279168,0.0,801.2003028149388,17.99970020222238,0.0,2965.2198252633199,18.000950315392936,1638.2819806509443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,528.2032951203167,6.547711390358934 
 10/19  01:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.445414222538124,0.0,1148.2555527364849,17.999913558084655,0.0,620.9011121524891,17.999841048594253,0.0,1282.5450501813962,17.999765765285955,0.0,778.3419534345949,17.999691061065698,0.0,2899.8395517889996,18.000944000563388,1614.929773695185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,511.39879955491679,0.0 
 10/19  02:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.189949895823543,0.0,1123.5287584445542,17.999977883106788,0.0,609.5055881449507,17.999888215409137,0.0,1258.0185297723847,17.99983351880884,0.0,766.3333419275232,17.999738041958808,0.0,2868.587317434926,18.00092061749044,1601.6931004668193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,498.1621263265508,0.0 
 10/19  03:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.956521519934858,0.0,1118.847460426593,17.999981716235678,0.0,606.8787601489758,17.999900497101785,0.0,1253.739547078896,17.999779657661809,0.0,763.4199356144791,17.999752714474039,0.0,2867.5952408244409,18.00088720332331,1597.9752907968476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,494.4443166565792,0.0 
 10/19  04:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.742583549687955,0.0,1089.4244483981666,17.999980358315903,0.0,593.8339248456396,17.999904414046996,0.0,1225.1824694242474,17.99976563957463,0.0,750.2351352607238,17.999759660107516,0.0,2836.6857371627345,18.000838251366468,1584.724008156333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,481.19303401606478,0.0 
 10/19  05:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.541708498675747,0.0,1041.1091731229308,17.999976448553718,0.0,572.4859782975682,17.999902088565105,0.0,1177.7881935729784,17.999766414252059,0.0,728.8205518568393,17.999758706849187,0.0,2777.799509825421,18.000797514799556,1565.1758898378726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,461.6449156976041,0.0 
 10/19  06:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.34913717198559,0.0,1033.306616415527,17.99999268958415,0.0,568.1676754167766,17.999915691979305,0.0,1170.2132507994348,17.99980470851038,0.0,724.4716760479887,17.99977431969041,0.0,2778.6068315459108,18.000753708809684,1561.6831801266504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,458.1522059863818,0.0 
 10/19  07:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.178662545832724,0.0,1080.7515067997638,17.999966189540417,0.0,623.569884206785,17.99988802934481,0.0,1188.7005681959318,17.999762999832727,0.0,733.1627821240618,17.99975035477354,0.0,2724.9730450967974,18.00075837945962,1548.182730556218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,444.65175641594967,0.0 
 10/19  08:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.095206033552168,2430.560140449658,0.0,21.791224225735389,902.1377776344789,0.0,21.816781267827559,2629.575491035468,0.0,21.810797726572063,1100.6482267796174,0.0,21.821469289393748,3017.2348213840907,0.0,21.733884663713768,13266.323903709252,2451.6815367947476,1153.9471684101148,1687.122373952363,3805.9687617711094,3064.0730886406488,0.0,0.0,0.0,0.0,0.0 
 10/19  09:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.34624963195616,0.0,43.62982270486464,21.999994168388786,0.0,205.4112747445315,21.999970537037375,763.992990761235,0.0,21.999999999998946,231.69184794001286,0.0,21.99999996996446,784.8937671557578,0.0,21.99999999999998,4119.805230612862,0.0,0.0,609.2096965092662,1369.118932362901,1037.9456276004267,0.0,0.0,0.0,0.0,0.0 
 10/19  10:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.735552935171968,0.0,1065.6366502279748,21.999920237494679,0.0,455.9357114129966,21.999870276137146,545.9735520208151,0.0,21.999999999999895,86.99429475231637,0.0,21.999999992637674,957.4637213200385,0.0,21.999999999999998,3699.1134822555375,0.0,0.0,387.7361371446897,1445.5506379015063,762.2957330690732,0.0,0.0,0.0,0.0,0.0 
 10/19  11:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.264269164165389,0.0,2128.7154000073794,21.99968852241821,0.0,489.04964356435087,21.999838319223057,92.5341948940154,0.0,22.000002009073854,0.0,141.86950289739435,21.99999700451616,482.3366159223615,0.0,22.00001763887618,2311.461198017302,0.0,0.0,82.18689321561499,874.4029373486626,251.34039331275609,0.0,0.0,0.0,0.0,0.0 
 10/19  12:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.87441668489608,0.0,2906.6196451249654,21.999178973766456,0.0,384.9606563833907,21.999810260733545,0.0,193.16459350553306,21.99996284862806,0.0,289.53028114218128,21.99986475502499,219.55156857568665,0.0,22.000000694402837,1591.5669961279285,0.0,0.0,0.0,488.0360219876606,0.0,0.0,0.0,0.0,0.0,0.0 
 10/19  13:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.48644064251331,0.0,2753.3275311558975,22.000139045764919,0.0,314.688663758915,21.99989586017927,0.0,266.03422214000116,21.999952104558603,0.0,454.738151188897,21.999791110793816,98.80007868450046,0.0,22.000002027443054,1443.042560051769,0.0,0.0,0.0,339.5115859115009,0.0,0.0,0.0,0.0,0.0,0.0 
 10/19  14:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.03971209135149,0.0,2664.624019152635,22.000058789009466,0.0,264.5916340609274,21.999927411377084,0.0,280.25025033555769,21.999943917060109,0.0,747.5616184076926,21.999478221530624,48.595624517508898,0.0,22.000000133919266,1392.2528612260749,0.0,0.0,0.0,255.64423500344607,0.0,33.077652082360369,0.0,0.0,0.0,0.0 
 10/19  15:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.51865013890442,0.0,1914.955855380369,22.000014570365975,0.0,236.5047638317542,21.99992261584449,0.0,298.4071013405155,21.9999399983827,0.0,840.4027887205475,21.99952935833157,0.0,77.04485469446172,21.999996609689519,1199.9453140661263,0.0,0.0,0.0,96.41433992585788,0.0,0.0,0.0,0.0,0.0,0.0 
 10/19  16:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.82020266330388,0.0,1268.762788078448,21.99994409262954,0.0,166.97726357998728,21.999937794312069,0.0,199.4021058062599,21.999955492808185,0.0,872.3204646346922,21.999509116095106,0.0,107.86438203260468,21.99999431029986,1169.1403984738268,0.0,0.0,0.0,65.60942433355828,0.0,0.0,0.0,0.0,0.0,0.0 
 10/19  17:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.969445386435909,0.0,4516.82841850888,18.159823204925606,0.0,2017.0774116428614,18.087293306985776,0.0,3949.2520477292466,18.23600533614331,0.0,2470.113512541079,18.10619104484325,0.0,4753.051708855761,18.983659338739323,4798.3722125881799,0.0,0.0,0.0,0.0,0.0,954.664894600808,364.5527594887015,449.4349597363801,1049.7071210971922,876.4815035248294 
 10/19  18:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.837400265882378,0.0,2804.8820978774726,18.015841814212778,0.0,1305.3794976000807,18.011831233371848,0.0,2653.870889580079,18.015554774177269,0.0,1610.9476891392299,18.017177494973909,0.0,4488.031616752017,18.136410360207856,2757.8628203963455,0.0,0.0,0.0,0.0,0.0,256.7068897159568,5.257518274833351,5.687891755339889,954.6533148142394,432.02623169570816 
 10/19  19:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.591527655831376,0.0,2163.032119562984,18.00080320135489,0.0,1050.1639190503298,18.00047163266455,0.0,2141.3038217820719,18.00115222985519,0.0,1284.1842368704557,18.001025279056223,0.0,3780.0091653525216,18.00135723806912,2205.5828771971798,0.0,0.0,0.0,0.0,0.0,44.04558032111664,0.0,0.0,779.1909503852509,278.8153723505436 
 10/19  20:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.306737950228709,0.0,1769.537764629461,18.00023991293941,0.0,886.3569332712373,18.000044974709686,0.0,1829.2383824706545,18.000791696711337,0.0,1083.513034333545,18.000130793867144,0.0,3450.355550346227,18.00107288787821,1967.4544814314486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,686.4315148960892,177.4919923950909 
 10/19  21:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.016777624734748,0.0,1579.9924266059716,17.999985660280836,0.0,810.8048524680162,17.99985653366801,0.0,1673.9313888428233,18.000583391116778,0.0,989.0501509567275,17.999771677376505,0.0,3260.942926532093,18.001056963097818,1858.4980804723508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,629.1271040112839,125.84000232079834 
 10/19  22:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.72818397834317,0.0,1460.220204196915,17.999971085228247,0.0,761.4278399185078,17.999842015946304,0.0,1572.7700676748146,18.0004311008971,0.0,930.0743926001214,17.99969278696647,0.0,3143.7913117935738,18.001038109011146,1785.1347269791882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,590.5421352001515,91.0616176387682 
 10/19  23:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.437956599281234,0.0,1401.1324081653348,17.99994011891123,0.0,736.2002329340612,17.999814059633065,0.0,1524.1227050786802,18.000352855775576,0.0,900.0282771958018,17.999640203720586,0.0,3137.0364006968445,18.001032501193284,1765.5574058862765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,587.409563144094,74.6168686019144 
 10/19  24:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.142682374595095,0.0,1343.0966511450734,17.99998431596406,0.0,710.1266301210626,17.999853532823154,0.0,1471.7045951503947,18.000264702660027,0.0,871.4378993281871,17.99967630949663,0.0,3108.2691756166689,18.000972580085035,1729.9469351306778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,570.5744340027918,55.841526987617509 
 10/20  01:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.880535325388104,0.0,1296.1687375825423,17.999932383586385,0.0,686.8261226882896,17.999824181836087,0.0,1427.2105484131362,18.000196823304674,0.0,846.6258673626426,17.99964777460586,0.0,3066.5442364698176,18.000959423215816,1702.1314676630389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,557.9914554257874,40.60903809698297 
 10/20  02:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.62571259873402,0.0,1252.4574893007612,17.99995965874277,0.0,667.8983137876094,17.999843108978454,0.0,1385.2999896724683,18.000131875455009,0.0,825.401400104387,17.999668210478555,0.0,3030.6279272357985,18.00093634009444,1674.6966676676564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,545.1194341125312,26.046259414856757 
 10/20  03:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.378958504909784,0.0,1225.4732490182706,17.999954873684378,0.0,655.2053598805442,17.999842292366706,0.0,1358.8979909039072,18.000086771604715,0.0,812.0288238487801,17.999670697340077,0.0,3002.194666882866,18.00092668516229,1656.682648166627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,536.2813044371902,16.870369589168229 
 10/20  04:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.14556857437735,0.0,1190.607526108848,17.99997328416264,0.0,639.390421388086,17.999863458771576,0.0,1325.2107231820797,18.000034748043864,0.0,795.9189574746242,17.999696843592557,0.0,2972.0362377452186,18.00088191252108,1631.3427767857755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,522.7309195283518,5.08088311715509 
 10/20  05:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.92161477515896,0.0,1126.2669621883043,17.999981622783947,0.0,610.8635346117726,17.999885865180788,0.0,1262.6526593697568,17.999820702085328,0.0,767.2600201207133,17.999727702610977,0.0,2905.654733787753,18.000796444018186,1599.435233785859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,495.90425964559059,0.0 
 10/20  06:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.699187677396215,0.0,1058.9934573113624,17.999975793948697,0.0,580.7026286757937,17.999894028909386,0.0,1196.8362187607555,17.99975483309749,0.0,737.0346006836371,17.999743071347827,0.0,2840.2811040620765,18.000723531944286,1575.634475062977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,472.10350092270866,0.0 
 10/20  07:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.50407640805884,0.0,1235.8210767798674,17.999935404205269,0.0,815.9750793722569,17.999829125544858,0.0,1262.8291556130685,17.999712029021095,0.0,765.5862261270131,17.999702839793103,0.0,2848.5503238956864,18.000786250024605,1585.1589486282656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,481.6279744879972,0.0 
 10/20  08:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.439300222112604,1791.744691946575,0.0,21.812464843670769,398.7181475563074,19.183194451238174,21.860389084920173,2381.394654055418,0.0,21.822903075324104,996.50023710886,0.0,21.842361891838089,2713.3927822701,0.0,21.765554059314046,10721.312447431113,1764.257590496202,534.4205692843219,1388.2276391883543,3260.6622582413508,2670.213416080617,0.0,0.0,0.0,0.0,0.0 
 10/20  09:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.782806629782209,0.0,604.8405842301472,21.971780054947155,0.0,616.0524566867621,21.971463049894817,847.1679758448777,0.0,21.98194648880598,252.14537184591564,0.0,21.961168945955717,1079.5436562808068,0.0,21.984373942758326,3677.798238642305,0.0,0.0,347.35205046826197,1311.7232060888403,915.192007944935,0.0,0.0,0.0,0.0,0.0 
 10/20  10:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.337075600329557,0.0,2050.8046025289515,21.99332623186038,0.0,908.7538980860259,21.994299785609493,299.79206853124426,0.0,21.998281515705338,0.0,29.749334565518894,21.990374221236729,646.654221814154,0.0,21.99920025132233,2231.418460320271,0.0,0.0,0.0,761.7259895938862,293.24210026232097,72.91939632379612,0.0,0.0,0.0,0.0 
 10/20  11:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.02838522445332,0.0,3167.7581479853517,22.000428200396607,0.0,807.6144791030811,21.998395702223875,0.0,134.59310542736936,21.99990897494248,0.0,251.2125717805141,21.998400385507517,195.80348985671265,0.0,21.999968415203417,1945.7959356758834,0.0,0.0,0.0,218.28285053825125,0.0,623.9821109973641,0.0,0.0,0.0,0.0 
 10/20  12:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.775566802566808,0.0,3845.380463066412,22.001142546576874,0.0,582.1017313000295,22.000078537877316,0.0,385.98087177326399,21.999930940815319,0.0,385.3841351877784,21.99960382772921,0.0,64.66873286743278,21.999992362103759,2215.246445349905,0.0,0.0,0.0,0.0,0.0,1017.4480083434522,77.79229902318375,0.0,0.0,16.47516384300118 
 10/20  13:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.62310755316059,0.0,4079.3129974851528,22.000060369853168,0.0,498.22716359626278,22.000433185729866,0.0,517.4134871709593,22.000224035346649,0.0,620.0572686009788,22.000483801794265,0.0,293.2833507627902,21.99994215343771,2930.5852786388575,0.0,0.0,0.0,0.0,0.0,1234.0851946911435,153.84805253844628,191.7017450285339,86.67251888692965,160.74679335353597 
 10/20  14:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.38876952217901,0.0,3966.0193760076765,22.000071834277969,0.0,456.7247463907618,22.00058845272201,0.0,612.7295025404319,22.000315645824388,0.0,1058.2735907477295,22.001002717027803,0.0,415.5505592429826,21.99996861029799,3551.7637349058279,0.0,0.0,0.0,0.0,0.0,1283.3438780576308,231.68133238782338,437.3950691345283,218.85265691644177,276.9598242691356 
 10/20  15:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.06749520596241,0.0,3427.8384380163017,22.00052757656544,0.0,408.78758087074916,22.000313572961838,0.0,618.245955045954,22.00015911963231,0.0,1429.7137256139097,22.000949287750506,0.0,547.3462532693129,22.000056090797189,3671.31254312104,0.0,0.0,0.0,0.0,0.0,1142.4996727010062,252.9705584305816,574.2115591305009,288.6700401037066,309.4297386149764 
 10/20  16:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.622209411818774,0.0,2496.716068515482,22.0001518093215,0.0,341.22287740746835,22.000107701780686,0.0,541.0625784512645,22.000038974620169,0.0,1545.676321866195,22.000326344817695,0.0,509.4918505825649,22.000106352565845,2904.9821274789085,0.0,0.0,0.0,0.0,0.0,773.0519048440219,140.34734300506097,497.19600682747906,192.61317015360135,198.2427285084769 
 10/20  17:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.923337763717485,0.0,4914.8499514553909,18.600008684135607,0.0,2145.194468986638,18.13210952335006,0.0,3468.4379125665884,18.98233540124882,0.0,3079.2906164631788,18.145900384227443,0.0,3694.2168970997815,18.687426737169454,6095.064604848926,0.0,0.0,0.0,0.0,0.0,1386.6785964977542,668.9499184798451,937.7881217878195,1049.7071210971922,948.4098728460461 
 10/20  18:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.772825951216868,0.0,3423.077725175969,18.058522930831786,0.0,1434.859569391852,18.01961480130687,0.0,3115.590018755822,18.061876622295818,0.0,1959.1435280743602,18.025979224979446,0.0,3995.030844461441,18.506366867250457,4644.011498191307,0.0,0.0,0.0,0.0,0.0,875.8090835365497,327.3684233495252,465.7359651631515,1049.7071210971927,821.8599309046198 
 10/20  19:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.268233846531517,0.0,2513.989325583752,18.01002932958007,0.0,1144.2239073055653,18.004280805537336,0.0,2392.4509052152127,18.007627907443039,0.0,1486.8831152252665,18.006879905621447,0.0,4107.063569177259,18.079240165456548,3005.6465493286625,0.0,0.0,0.0,0.0,0.0,329.10145937879067,20.02126309937868,60.47740080864163,1013.64007763717,478.8753742644136 
 10/20  20:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.676931514651707,0.0,2072.3752632991847,18.002100436188404,0.0,989.9378371435337,18.000781357358127,0.0,2077.98243537001,18.001811976299224,0.0,1239.4896600316607,18.001617828399234,0.0,3668.0950963253437,18.006033962127007,2803.9435002868406,0.0,0.0,0.0,0.0,0.0,260.077659513924,24.1407988169923,42.95156811398954,943.7987072545162,429.4437924471498 
 10/20  21:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.124754166549729,0.0,1847.8858685872875,18.00083817169176,0.0,916.7512018529715,17.99999950027871,0.0,1909.1697271417193,18.001216656091445,0.0,1119.0952878041299,18.000094721146028,0.0,3458.8760763020156,18.001009945772315,2535.2758139487216,0.0,0.0,0.0,0.0,0.0,177.14157412766878,0.0,0.0,882.5421867956989,372.0610788850852 
 10/20  22:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.641114643704236,0.0,1733.6695236718429,18.000875411568076,0.0,877.5301718615672,18.000301820499435,0.0,1825.714177219623,18.001258960386289,0.0,1056.248570749378,18.000343367668344,0.0,3333.8199218252796,18.000527524432316,2629.9577430575338,0.0,0.0,0.0,0.0,0.0,206.65516479944993,32.99245141625066,36.00982018966309,869.423950101557,381.3453824103444 
 10/20  23:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.24532779699443,0.0,1695.6611354192033,18.001292582604579,0.0,865.8713376832307,18.001194103270046,0.0,1802.29012476871,18.001303177615683,0.0,1033.0008059456214,18.001385775135295,0.0,3270.4833815223239,18.00046281490426,3098.696592235825,0.0,0.0,0.0,0.0,0.0,346.42116267812346,141.12977248496797,164.73533489039176,892.582316898599,450.29703114347469 
 10/20  24:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.98301057791796,0.0,1657.1865996592088,18.001103930215053,0.0,852.5330649482758,18.000906743843666,0.0,1772.0740065857827,18.00133982981306,0.0,1014.1263338837662,18.001073354903786,0.0,3238.053742346027,18.00079208617114,2788.020971168468,0.0,0.0,0.0,0.0,0.0,256.84132244353295,81.62623904810792,91.16828238358429,855.1421376643383,399.7120154886359 
 10/21  01:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.805028964107725,0.0,1595.1095611899846,18.00059798957437,0.0,827.2443631726565,18.000231236826005,0.0,1714.7258165172435,18.001308543991425,0.0,986.2208064214474,18.000238391765384,0.0,3168.1478168427186,18.00108393595549,2260.2082186704626,0.0,0.0,0.0,0.0,0.0,80.300813553715,0.0,0.0,778.2908871367604,298.08554383971889 
 10/21  02:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.63387128204102,0.0,1547.4476605997925,18.00018302719904,0.0,806.5531298976257,17.99998024822379,0.0,1670.321011672505,18.00106043428288,0.0,964.2588569686532,17.999876666067065,0.0,3133.0983661558877,18.0013317958675,1992.7109361834119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,701.3550395171504,187.82492252599298 
 10/21  03:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.458292435633763,0.0,1512.5167170483938,17.999995986713924,0.0,790.5589175823898,17.999845241377867,0.0,1636.266632492272,18.000966641700008,0.0,947.6391395180563,17.99970223163008,0.0,3090.4221459471275,18.001379944513574,1966.5993192769743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,687.8768471183175,175.1914980183883 
 10/21  04:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.287195077853754,0.0,1489.1263318231959,18.00001350184441,0.0,779.7336211109168,17.999887349517729,0.0,1614.5206645706053,18.000708857748227,0.0,936.5017161987207,17.999725747013625,0.0,3081.444742502697,18.001416461459575,1854.3799321864097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,635.6555140166172,115.1934440295238 
 10/21  05:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.136778199356088,0.0,1459.0340896622075,17.999903124131948,0.0,765.9183413632591,17.999821719621669,0.0,1586.4504128351742,18.00061458968417,0.0,923.3477705510813,17.999656928935165,0.0,3039.233780025406,18.00142532567654,1830.1107918216456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,621.8882683075769,104.69154937380013 
 10/21  06:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.00395163358107,0.0,1454.9804556610134,17.99988441273367,0.0,763.6593446974375,17.999767056963817,0.0,1581.5325976954569,18.00062715409835,0.0,920.2844907012423,17.99956487746709,0.0,3050.1578562430015,18.001468365226935,1846.6217245798228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,637.4027435082136,105.68800693134058 
 10/21  07:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.894061208622519,0.0,1579.7226180571943,17.99991172462482,0.0,900.8195486794234,17.999719882190584,0.0,1639.093340832802,18.000958385934085,0.0,946.1915587238063,17.999535960617128,0.0,3054.2661177263855,18.001457010331813,1982.8951974116538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,697.1880307600039,182.17619251138133 
 10/21  08:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.881671774415325,1779.0527808820198,0.0,21.815876682554618,523.6272550423258,7.850955454315605,21.860535263883194,2160.8294731295056,0.0,21.837092661042719,890.5067671639373,0.0,21.868629016720499,2729.801202833379,0.0,21.786511412848886,9589.374405175004,1688.7116885425369,544.4999106124448,1030.7898274975017,2961.623002373044,2260.2190020092077,0.0,0.0,0.0,0.0,0.0 
 10/21  09:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.179619046333316,0.0,855.6196381117034,21.99979111824345,0.0,639.0755418161616,21.999777070200535,291.49112888372386,0.0,21.999999999999038,5.861656804505401,0.0,21.999926031686817,348.558576723839,0.0,21.999999999999994,1748.653272919057,0.0,0.0,0.0,399.5804194865115,245.54187929227718,0.0,0.0,0.0,0.0,0.0 
 10/21  10:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.630114119468176,0.0,1893.5334998393828,22.00121441420434,0.0,821.0947847828193,22.00098062709921,13.263879706926219,46.250534628905828,21.99996381185619,0.0,183.15374788263444,22.00003113769087,412.1631565794951,0.0,22.0,2102.955476033393,0.0,0.0,0.0,339.05130833629917,0.0,488.92272848824987,171.45046506857589,0.0,0.0,0.0 
 10/21  11:00:00,23.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.204785390183124,0.0,2883.2802693631717,22.000110916199856,0.0,808.5136151963079,21.99968150963346,0.0,509.954269086928,21.99968941897607,0.0,423.452489921312,21.999684967971,0.0,74.989584581494,21.9999673488011,3719.0856057915495,0.0,0.0,0.0,0.0,0.0,1195.838317633685,463.1201248583563,381.30894517692146,216.2145080242912,359.07273595802726 
 10/21  12:00:00,24.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.916171870823509,0.0,3393.2562650408997,22.000366324826218,0.0,655.8386446278388,21.999957681554844,0.0,669.4742440759485,21.99997627991536,0.0,533.142382114546,21.999949936060245,0.0,355.89517219958329,21.99999959491227,4661.7579211599809,0.0,0.0,0.0,0.0,0.0,1519.7093469071293,530.5662501612573,558.3544231794017,426.50275864803367,523.0941681238912 
 10/21  13:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.58133578640978,0.0,3436.7098059187758,22.000213299341888,0.0,607.0926223172515,22.000069399218899,0.0,884.3023716733462,22.000528498795459,0.0,748.2630205088377,22.00013735015686,0.0,508.56757512562066,21.999968028131677,4949.711516487528,0.0,0.0,0.0,0.0,0.0,1527.627209408011,540.5300876670026,660.5568938184871,506.058959292214,611.4073921615456 
 10/21  14:00:00,26.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.151863236814259,0.0,2171.5270114215506,22.000421560405515,0.0,545.7947678774704,22.000708567640439,0.0,881.1160381373561,22.0004326599962,0.0,743.4735624012724,22.000854546867929,0.0,597.1711067608239,21.999998071714076,5079.686980796179,0.0,0.0,0.0,0.0,0.0,1295.9578242344733,607.8324457814359,763.1990543642044,619.0603615655681,690.1063207102297 
 10/21  15:00:00,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.657038377596178,0.0,2173.98970599116,22.000931568834845,0.0,482.41129529368257,22.000894477415167,0.0,836.1956138327,22.000503795707489,0.0,1037.8561701273207,22.001462056956276,0.0,556.9841304166675,22.00012409197364,4493.361027721061,0.0,0.0,0.0,0.0,0.0,1128.5784851991869,478.9869162537198,714.6605804682095,497.78860086484726,569.8154707948293 
 10/21  16:00:00,23.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.012982834015156,0.0,1475.8471670920063,22.00108846869351,0.0,401.2474664788315,22.000125486654516,0.0,701.8416248585609,22.000074892070729,0.0,936.7714535196569,22.000234012498259,0.0,519.6425487281108,22.00004066134234,3838.1011789709834,0.0,0.0,0.0,0.0,0.0,849.5737307930297,384.19917198901319,610.380635781044,419.9421984040397,470.4744678635882 
 10/21  17:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.20668003391861,0.0,3539.7880543545627,19.406980414777626,0.0,2079.236805178004,18.39130077121659,0.0,2618.536216953304,19.935255904295724,0.0,2540.1662783661047,18.27707397722408,0.0,3021.270178679054,20.34099557181697,7162.889257009366,0.0,0.0,0.0,0.0,0.0,1541.2160972412324,1029.359741374581,1267.9865921976189,1166.6910533628946,1054.1047986927693 
 10/21  18:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.000224812594177,0.0,3455.1874457039496,18.14936179341714,0.0,1530.6128324406323,18.037971294794106,0.0,2703.6814116472,18.918274610983504,0.0,1788.4978290628008,18.03208071488768,0.0,3157.1936503040008,19.621602334552266,6239.112645974096,0.0,0.0,0.0,0.0,0.0,1429.6063206986169,721.7438125603112,855.7003530909369,1118.2199789365473,1010.3112065474162 
 10/21  19:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.6363934940784,0.0,2705.392636957339,18.02321683704361,0.0,1285.1670005253139,18.007944023773708,0.0,2343.396975600273,18.690150590332203,0.0,1496.6151820526066,18.00789241420759,0.0,2824.4584833381679,19.452332300086426,6457.706001591287,0.0,0.0,0.0,0.0,0.0,1419.2332419232699,789.3664904741747,940.1271277393184,1158.628175155939,1046.8199921583153 
 10/21  20:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.24571018378238,0.0,2341.600699275886,18.004703852693554,0.0,1137.686691550182,18.001771668584035,0.0,2390.679022300068,18.286543807984758,0.0,1320.5648781770065,18.002094163395733,0.0,2895.717021857963,19.14302874869415,5964.685882828767,0.0,0.0,0.0,0.0,0.0,1213.5212401079016,677.4494729690359,804.2864630632656,1137.8504263343423,1028.0473062139536 
 10/21  21:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.879170508075739,0.0,2137.9666858413409,18.00076090118968,0.0,1063.6935877422714,18.00043089548383,0.0,2368.4999147436699,18.029438577744498,0.0,1233.3543356757855,18.000571698601655,0.0,2919.3302319160654,18.93521167994507,5647.54344885299,0.0,0.0,0.0,0.0,0.0,1085.8896989364787,606.7773017666045,718.3264711266795,1126.4604647787529,1006.5585381042067 
 10/21  22:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.53476912048049,0.0,2016.298371608128,18.000073730264935,0.0,1014.0148458747283,18.000039406178624,0.0,2180.2850252636296,18.003556803415699,0.0,1176.8121832079619,18.000082082031864,0.0,2934.4096695102637,18.777291708515358,5343.919195098304,0.0,0.0,0.0,0.0,0.0,993.6301856498194,551.4199252826127,651.532959617922,1118.291263868217,925.5138865394647 
 10/21  23:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.224586539768219,0.0,1977.1538086342299,17.99997716416857,0.0,997.489364456768,18.000005152556363,0.0,2112.149647640631,18.000765341237828,0.0,1156.9505422813814,18.00002354796685,0.0,2864.2932434758697,18.726453021130618,5473.545451151807,0.0,0.0,0.0,0.0,0.0,1033.9212582606697,584.5343822103032,692.4646256162964,1126.4604647787529,932.6337461455169 
 10/21  24:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.95558739498187,0.0,1903.7823578168528,18.000000247588387,0.0,966.2587621080634,18.000005246515486,0.0,2029.2792957379748,18.00111966419878,0.0,1124.1288296444146,18.000010392201376,0.0,3031.876333746027,18.55444920724268,4891.148979534745,0.0,0.0,0.0,0.0,0.0,856.4892884693703,468.06736019580816,551.7425089972976,1097.0893044225273,814.2295433094739 
