Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SOUTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),EAST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),NORTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),WEST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),CORE LIGHTS 1:Lights Electricity Rate [W](Hourly),PLENUM:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),SOUTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),EAST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),NORTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),WEST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),CORE:Zone Air System Sensible Heating Rate [W](Hourly),CORE:Zone Air System Sensible Cooling Rate [W](Hourly),CORE:Zone Air Temperature [C](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),SOUTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),CORE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),SOUTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),CORE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly) 
 10/22  01:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.72344091399885,2183.5147753094699,0.0,21.798849443367215,976.8700006377537,0.0,21.832749170647348,2050.089299742544,0.0,21.84263620946293,861.5572571743952,15.004142553544956,21.889183167701597,2228.4451722833784,0.0,21.843642684343427,9351.703815320303,2064.630479465406,945.3874442692488,870.6984767356233,2307.30684551504,2060.149595194715,0.0,0.0,0.0,0.0,0.0 
 10/22  02:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.78366201615693,566.0184261976574,0.0,21.999999998729974,201.6548431962692,0.0,21.99999996313908,411.11539196006927,0.0,21.999999999984199,62.7511380102078,0.0,21.999999875010479,156.09972922132239,0.0,21.999999999999927,2111.463000650878,320.5998410571639,100.2598645886885,14.071170063898073,207.52145036469509,365.4797004361641,0.0,0.0,0.0,0.0,0.0 
 10/22  03:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.81606648829463,618.9898501675962,0.0,21.999999999660763,196.4713765758861,0.0,21.999999987374616,482.2315560626457,0.0,21.99999999999697,67.42966018827429,0.0,21.999999951515727,459.4081125612256,0.0,21.99999999999999,2640.4558776465898,380.37518449215738,108.68065779934919,45.9608577251904,544.9104868178069,456.99771667181695,0.0,0.0,0.0,0.0,0.0 
 10/22  04:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.82926003045668,402.22789945189836,0.0,21.99999999990932,87.74662228633406,0.0,21.99997187874885,260.5233394100087,0.0,21.999999999999419,0.0,44.42422926510062,21.9999542248171,164.4183102696379,0.0,21.999999999999998,1752.21457722013,163.60580077180615,0.0,0.0,249.82206337967168,235.2557389283836,0.0,0.0,0.0,0.0,0.0 
 10/22  05:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.83775361205965,347.52293990561886,0.0,21.999999999975797,59.268867981489169,0.0,21.999970413069336,207.7360119756404,0.0,21.99999999999989,0.0,72.13740066392802,21.99991539295079,101.62436602300932,0.0,22.0,1581.891792870386,108.89757532823593,0.0,0.0,187.00726063132999,182.45598277055158,0.0,0.0,0.0,0.0,0.0 
 10/22  06:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.843085161352535,307.8485827612112,0.0,21.99999999999352,39.9269196295636,0.0,21.999979989231254,167.89113697839458,0.0,21.99999999999998,0.0,91.42468841077153,21.999899357949933,29.360943710235007,0.0,22.0,1481.0587005727512,74.88342720510249,0.0,0.0,143.05258581257315,159.591713414807,0.0,0.0,0.0,0.0,0.0 
 10/22  07:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.846390099347429,259.8922639510547,0.0,21.999999999998264,9.144355839506716,0.0,21.999969281588347,130.53894552433304,0.0,21.999999999999998,0.0,109.03036119553144,21.99989550830908,7.261061760116718,0.0,21.999999999999998,1434.7271297211613,33.711533682832349,0.0,0.0,154.8889281770154,142.59569372104506,0.0,0.0,0.0,0.0,0.0 
 10/22  08:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.858599238497506,157.9596489019641,0.0,21.999983995170465,0.0,36.77974668268871,21.999954988457266,50.72203570941474,0.0,22.0,0.0,146.69085078635545,21.99985550513148,31.214272448953126,0.0,21.999999999999998,1345.5059627712558,0.0,0.0,0.0,179.05690761119767,62.91808101978951,0.0,0.0,0.0,0.0,0.0 
 10/22  09:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.897439485762996,0.0,12.381077856896809,21.999948800409024,0.0,105.84907239893255,21.999957175483755,0.0,103.05979871812906,21.999978011132066,0.0,217.89214166544935,21.999849695191967,0.0,26.28239338392541,22.0,1128.7855923293105,0.0,0.0,0.0,25.254618189042025,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  10:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.001596578701773,0.0,284.7800645923835,21.9997528188527,0.0,209.97305505083387,21.99980684739695,0.0,269.57290919019217,21.99987689904871,0.0,293.88484627395885,21.999827593891607,0.0,111.18411140240824,21.999969685927753,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  11:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.227722801042636,0.0,1156.534937819787,21.99993688856504,0.0,432.61718727249265,21.999936974797,0.0,627.792384122401,21.999978775825768,0.0,469.17636018013948,21.999936671411207,0.0,251.3715495661054,21.999997489776797,2542.629564738973,0.0,0.0,0.0,0.0,0.0,526.8851283780538,221.31096872729996,246.60052690744593,149.4592592137746,294.8427073721306 
 10/22  12:00:00,22.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.542328474068037,0.0,1101.3544156435965,21.999992543207033,0.0,401.2654257058575,21.99998932505004,0.0,666.9329902571203,21.999999562215124,0.0,493.88344653068909,21.9999874818208,0.0,344.32690991145548,22.000001269237978,2784.632313884723,0.0,0.0,0.0,0.0,0.0,554.9071644937556,249.87245626128544,305.9191302597442,228.02157577760458,342.381012952065 
 10/22  13:00:00,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.86591210198531,0.0,1343.7531618132558,22.000142579568498,0.0,436.0197271886518,22.000072953823606,0.0,777.59792269931,22.000099134228454,0.0,591.9955316878236,22.00010011514344,0.0,399.45489047087178,22.000037966528347,3276.448609968214,0.0,0.0,0.0,0.0,0.0,714.2280032074111,317.5203512857328,407.95048970591838,302.6977772919146,430.52101433696898 
 10/22  14:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.213302135033694,0.0,1299.7310997657388,22.000159534133869,0.0,390.7691213304829,22.00009130518577,0.0,694.8786605114774,22.000077878762924,0.0,644.6399438910989,22.000176206005439,0.0,410.69452814575018,22.000046153788995,2640.662173960719,0.0,0.0,0.0,0.0,0.0,546.0115368036438,192.46001165396639,296.2588757218422,201.10382460356704,301.2969510374311 
 10/22  15:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.479164588248595,0.0,786.3907946018426,22.000018915582918,0.0,329.42105949629697,22.000017109312016,0.0,578.5725722758944,22.00000626217787,0.0,523.8057597030011,22.000039334546505,0.0,383.823269523672,22.000004397963797,2006.305943591815,0.0,0.0,0.0,0.0,0.0,275.71842648776836,109.20845164734476,180.02270188415734,133.19737106293264,204.62801836934353 
 10/22  16:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.586914688956325,0.0,401.0640253717647,22.000226453003159,0.0,190.81042696884379,22.000151005183559,0.0,287.90094374279217,22.000080449823448,0.0,423.2979793113118,22.00014778640523,0.0,243.9249288926403,22.00000096355322,1103.5309741402685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  17:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.503864207620397,0.0,54.64949589849675,22.000052051919828,0.0,88.64000006047718,22.000040376190275,0.0,80.87937897507072,21.999971569416176,0.0,263.9361855258612,21.99994135357827,0.0,167.59126148443648,22.000000184978864,1145.130283206221,0.0,0.0,0.0,41.59930906595258,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  18:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.261705316714705,164.59217291534879,0.0,22.00003242626127,0.0,10.336099771211594,22.00003844527903,77.00684349050607,0.0,21.999994546460007,0.0,164.2491832616961,21.999956744904528,0.0,110.11346011950173,22.000000035543477,1427.57575355072,0.0,0.0,0.0,160.96467359109304,163.08010581935884,0.0,0.0,0.0,0.0,0.0 
 10/22  19:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.022321965602193,241.75803981117498,0.0,22.0000072409991,0.7751207893225001,0.0,21.99677774968809,103.59076896717852,0.0,21.99999894910145,0.0,133.18549667487424,21.999983183796066,0.0,163.93625965957836,22.000000006885739,1523.2968133582286,47.063789310291088,0.0,21.221098359131934,141.31890423811516,210.1620473104221,0.0,0.0,0.0,0.0,0.0 
 10/22  20:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.84084328949092,339.1772436645406,0.0,22.000001936787436,57.069983504669838,0.0,21.99889530073736,207.4515580075049,0.0,21.999999797999338,0.0,85.13380632576537,21.9999922916886,0.0,67.61713099768167,22.000000001327874,2113.727156438147,156.9684200271989,82.64908128755109,119.16348939293876,299.974604060826,351.440587529364,0.0,0.0,0.0,0.0,0.0 
 10/22  21:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.64798450440102,403.0752026005648,0.0,22.000000517325934,84.18978189642349,0.0,21.999621691103653,265.91950048733636,0.0,21.999999961230853,0.0,48.996205708425808,21.999997011283005,5.885593831965707,0.0,22.0000000001804,2373.316434568086,220.9265848690338,109.54405390437447,155.5105957375798,373.7262944583887,410.0779314584406,0.0,0.0,0.0,0.0,0.0 
 10/22  22:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.460787206486058,433.0518029599589,0.0,22.000000138182889,97.46373486351058,0.0,21.999870440119137,293.11329099330126,0.0,21.999999992558654,0.0,34.88104482376639,21.99999884109365,36.54875160485608,0.0,22.00000000002451,2488.403135623607,250.90277528662888,122.70116135700941,169.6234580982523,404.38037421595177,437.264392525496,0.0,0.0,0.0,0.0,0.0 
 10/22  23:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.28672819407992,483.2396415898893,0.0,22.000000036880637,119.19073660212598,0.0,21.999955657003207,341.05259814187868,0.0,21.999999998572905,0.0,12.61664320102227,21.99999955086595,96.57997856947077,0.0,22.00000000000333,2775.629898286147,306.7677242555185,155.73960978908873,214.58778010706687,492.77590692026316,502.2279030739417,0.0,0.0,0.0,0.0,0.0 
 10/22  24:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.122072026172576,474.7942697004728,0.0,22.0000000098723,116.0490386527199,0.0,21.999984786203009,330.97689217782047,0.0,21.999999999725398,0.0,15.491693114016016,21.999999825537299,51.69293271672723,0.0,22.000000000000449,2806.9571393222665,305.03463909317477,166.01840387481887,238.59418486810527,481.49347085410155,512.2854664917976,0.0,0.0,0.0,0.0,0.0 
 10/23  01:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.96606008436449,0.0,3559.737241710526,18.15607453203697,0.0,1820.7336193892377,18.08744743797556,0.0,3548.938336979776,18.260305419066549,0.0,1943.6322950876375,18.10601296935403,0.0,4174.871633685312,19.234169703395194,4055.6968628996676,0.0,0.0,0.0,0.0,0.0,643.2533160929628,223.60182964064047,147.35792747086715,1049.7071210971922,888.2456944577367 
 10/23  02:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.655103256177367,0.0,2287.9928436605139,18.010603536337034,0.0,1179.815879658992,18.008082747685319,0.0,2411.106804553194,18.01237888365688,0.0,1333.352262168766,18.011685461159833,0.0,4100.80536184049,18.32505065287972,2730.625490336778,0.0,0.0,0.0,0.0,0.0,118.95232870728019,0.0,0.0,1049.7071210971927,458.43506639203698 
 10/23  03:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.343244229105463,0.0,1821.0742014340258,18.001459148597083,0.0,945.702040820717,18.00122220067486,0.0,1940.1792466902503,18.002459624778365,0.0,1100.9468682377643,18.002174043696486,0.0,3696.9712817795495,18.02206196548537,2273.1784731948948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,905.5039686803477,264.1435303742787 
 10/23  04:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.033008228153848,0.0,1535.3144807672184,18.00004534195094,0.0,806.9872122767156,18.000066421471844,0.0,1660.6923047528549,18.001034227651205,0.0,963.09358730245,18.000231561473549,0.0,3281.730226120737,18.002929605394259,1972.7361365696725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,726.3492709494236,142.8558914799805 
 10/23  05:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.740105108898395,0.0,1416.3310373524465,17.99997707945892,0.0,749.4255824035327,17.999931832369858,0.0,1542.4290002591066,18.000615926772676,0.0,905.6340743159708,17.99985564883186,0.0,3095.266148935226,18.00141689895277,1831.8052838617967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,636.9268699379102,91.34743978361799 
 10/23  06:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.47290780178667,0.0,1363.322197868225,17.999970158136827,0.0,723.0175126738714,17.99992810908668,0.0,1490.8076065638284,18.000455273493836,0.0,879.2568518897124,17.999812888432566,0.0,3027.728384669113,18.00134687409638,1772.8977027959066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,599.9522716807073,69.41445697493069 
 10/23  07:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.227448835623766,0.0,1314.6026283485972,18.000039590099595,0.0,713.441313362584,17.999983925265079,0.0,1427.2482947707436,18.0002838892813,0.0,850.5617631310115,17.99985895182104,0.0,2876.605663626869,18.001235583657157,1682.0384668000507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,535.2913128001827,43.21617985959953 
 10/23  08:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.049255527870995,2305.374213682199,0.0,21.795626143672224,849.9232559891601,0.0,21.822688672188709,2505.953845298084,0.0,21.816281386734649,1037.9115048982133,0.0,21.83060391803545,2951.8714457627927,0.0,21.742980141694017,12568.904569832033,2308.788689286326,1066.059745271883,1553.0599203116604,3650.910333790855,2886.5549070310419,0.0,0.0,0.0,0.0,0.0 
 10/23  09:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.141974665926495,0.0,213.53258647757503,22.00002480377201,0.0,289.50047243365409,21.999987719390555,711.3899616456902,0.0,21.999999999999035,200.7715704089169,0.0,21.999999972718478,676.3579170258663,0.0,21.999999999999984,3927.3277030603169,0.0,0.0,578.2267109715883,1260.3700490757017,985.1999688727586,0.0,0.0,0.0,0.0,0.0 
 10/23  10:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.321795763424637,0.0,482.3401111991607,22.00002087577301,0.0,270.8958486094243,21.99994660550633,454.6005112569019,0.0,21.999999999999817,46.992314949245159,0.0,21.99999998945962,782.367387641385,0.0,21.999999999999998,3393.3938119747197,0.0,0.0,348.0118195997848,1270.7471757909312,671.1038424437353,0.0,0.0,0.0,0.0,0.0 
 10/23  11:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.578468039009388,0.0,1194.146309841335,22.00007563032088,0.0,330.386887638223,21.999969147196866,66.47698609093459,0.0,21.999999999999966,0.0,147.95861537404745,21.999999995925426,382.7000326122734,0.0,21.999999999999998,2409.8740190477326,0.0,0.0,152.8195541078045,870.6984013476654,282.8250894519942,0.0,0.0,0.0,0.0,0.0 
 10/23  12:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.85169947397066,0.0,1251.6132504988655,21.999944165701188,0.0,203.47639674716175,21.99994781839907,12.015890526886324,0.0,21.999999999999994,0.0,178.92997681957878,21.999999998143044,290.87970259112719,0.0,21.999999999999998,2152.235686702569,0.0,0.0,95.03361331659379,745.4038576986626,208.2672415470444,0.0,0.0,0.0,0.0,0.0 
 10/23  13:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.13984822058143,0.0,1616.655112612234,22.00002683768415,0.0,220.02731038785806,21.999978968754648,0.0,148.6244839837118,22.000000000000005,0.0,364.50523416985109,21.999918016840377,140.01122479283186,0.0,22.0,1798.9376713069635,0.0,0.0,0.0,627.7875686375573,67.619128529138,0.0,0.0,0.0,0.0,0.0 
 10/23  14:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.45050952504403,0.0,2179.7720570936664,21.999461474265137,0.0,180.80771536957765,21.99994521280285,0.0,164.71929683650297,22.0,0.0,690.5316777002336,21.999539523343978,79.43710890944885,0.0,22.0,1668.670801978639,0.0,0.0,0.0,533.7294862840486,31.41034155432201,0.0,0.0,0.0,0.0,0.0 
 10/23  15:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.72113651302865,0.0,1481.7818272296045,21.999796394954769,0.0,102.98603173051743,21.999960309601748,0.0,39.98978940030429,22.0,0.0,725.5566488901059,21.99959583269773,96.88178422848432,0.0,22.000000000000005,1918.8114581828684,0.0,0.0,0.0,618.673308806047,196.60717523655286,0.0,0.0,0.0,0.0,0.0 
 10/23  16:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.869232479555678,0.0,1117.9120982629484,21.999922439397336,0.0,38.666658683919198,21.99998645808399,60.87573599296593,0.0,22.0,0.0,916.2461538487514,21.999604090039253,34.7806957562143,0.0,22.000000000000005,2060.937406486848,0.0,59.178377097801689,0.0,584.2129917986207,314.01506345015738,0.0,0.0,0.0,0.0,0.0 
 10/23  17:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.88510967391849,0.0,4461.342688515446,18.127208516873258,0.0,1891.357603885758,18.075040595329239,0.0,4756.444278729159,18.235842689706798,0.0,2681.0928223088646,18.09127718772985,0.0,5207.383745526806,18.610404286709025,4261.132250460368,0.0,0.0,0.0,0.0,0.0,691.1782297293792,176.5657404791886,309.5308260459578,1049.7071210971929,930.6193589683817 
 10/23  18:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.606274040977199,0.0,2535.3478071051338,18.019438931658134,0.0,1147.975054292566,18.014775435183453,0.0,2320.9760906904905,18.024392174411934,0.0,1589.0015645228528,18.02208071689432,0.0,4215.248122355081,18.040781746526659,2408.5152872068886,0.0,0.0,0.0,0.0,0.0,153.65464981218794,0.0,3.0993326831161744,840.0603255466904,308.17000502462568 
 10/23  19:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.24606065931468,0.0,1908.7839828527695,18.002839008475666,0.0,911.1311756653597,18.002854451974998,0.0,1867.0627451902645,18.002833228817118,0.0,1212.5007309415119,18.00501527403829,0.0,3688.733139996314,18.003566575771026,1972.1091325998723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,695.0896631914403,173.4884952681637 
 10/23  20:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.86017003118142,0.0,1557.4179625891134,18.00038608481777,0.0,778.1383919059767,18.000465192529697,0.0,1603.4844501964436,18.00047331861567,0.0,1007.160287447577,18.000965191111786,0.0,3338.3563681767088,18.000884737924296,1792.2454237045313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,596.0391432383741,92.6753063258889 
 10/23  21:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.47495002842306,0.0,1406.0244769470142,17.99998421122521,0.0,722.8637332256362,17.999957904125155,0.0,1499.4680811099643,18.000183348287899,0.0,915.1101305812385,17.999977650622534,0.0,3307.4084662085317,18.00052246722069,1743.8102464103434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,580.4539666277905,59.82530564228455 
 10/23  22:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.08883874379127,0.0,1211.6659211626948,17.99997446409435,0.0,642.5047177475176,17.999890422531914,0.0,1326.5944060305367,18.000038654200904,0.0,816.5687546506192,17.999786649510328,0.0,3046.1006899343217,18.000463772531839,1620.4336201181387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,511.06620853299708,5.836437444873026 
 10/23  23:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.712291099966543,0.0,1105.6544138126392,17.99995928183987,0.0,598.0696164216206,17.999876376299896,0.0,1233.4470226208253,17.999824628432614,0.0,763.0816828406119,17.999746661090549,0.0,2959.043999830441,18.000412676936525,1588.7614141296807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,485.2304399894123,0.0 
 10/23  24:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.3486027783195,0.0,1084.0265051565216,17.999970616222304,0.0,587.9985548644663,17.999880116784778,0.0,1216.582547497438,17.99983729853016,0.0,748.5524385691306,17.999744671804075,0.0,2944.6975393886934,18.000396642139365,1586.660389596942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,483.1294154566736,0.0 
 10/24  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.00741336623144,0.0,1020.7225017962442,17.99995368264944,0.0,560.3334983629488,17.999875739253889,0.0,1157.5559404796957,17.99978841079998,0.0,718.6979246211181,17.999742440497636,0.0,2890.5709190803297,18.00039027721713,1567.9600234251505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,464.429049284882,0.0 
 10/24  02:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.68800641348996,0.0,1000.3484945576279,17.999971281152697,0.0,550.4350102462527,17.99988657293646,0.0,1138.032240623143,17.999838261277185,0.0,707.7316379876111,17.999754699725366,0.0,2857.607732932557,18.000387883915289,1560.4610234257476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,456.9300492854794,0.0 
 10/24  03:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.39304233027502,0.0,927.5185325926932,17.999983480844059,0.0,518.6479686877001,17.99989755014896,0.0,1067.5750338548924,17.999840128517094,0.0,675.4213484605343,17.9997598928815,0.0,2775.8119574609888,18.000373388614656,1534.0393513137099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,430.50837717344157,0.0 
 10/24  04:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.130921942738508,0.0,911.2592921478899,17.999955847017288,0.0,510.490775592858,17.999875412812448,0.0,1050.5434244695985,17.999788469766569,0.0,667.0100835158919,17.999734200821164,0.0,2725.6711066922637,18.000405177324017,1523.2406732627654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,419.70969912249697,0.0 
 10/24  05:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.89913836325397,0.0,909.2637306213674,17.99997571212155,0.0,509.3478566197209,17.999888287383184,0.0,1048.344440010258,17.999842428132923,0.0,665.7427350372591,17.99974693507181,0.0,2706.9771693167888,18.00040419432313,1517.8336493910989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,414.3026752508305,0.0 
 10/24  06:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.698232929021179,0.0,880.6502458685873,17.99996844720418,0.0,497.1804349958993,17.999884316775629,0.0,1020.1354901837358,17.9998276548933,0.0,653.5129190089137,17.99974412418556,0.0,2651.43504932588,18.00040404361909,1502.9565692275676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,399.42559508729905,0.0 
 10/24  07:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.547708192467824,0.0,1067.4932071331032,17.999943923316889,0.0,791.320239704517,17.999827084004765,0.0,1068.2838051165132,17.999803694061339,0.0,675.2955136940254,17.99972152522026,0.0,2633.0728639165156,18.000456355676826,1502.0282478164334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,398.49727367616489,0.0 
 10/24  08:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.512870381971479,2153.1850244347235,0.0,21.800078064492007,484.5325523457767,0.0,21.845572615069036,2791.5062901353705,0.0,21.80531589182012,1175.201432693308,0.0,21.81464660079232,3161.8461815003527,0.0,21.723841072809603,13053.761929822638,2181.0189559027787,750.4187013316721,1788.3538065773169,3984.10729443853,3246.33219743207,0.0,0.0,0.0,0.0,0.0 
 10/24  09:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.83715381996113,59.09957134208162,177.13461342938354,21.969920946839296,0.0,409.39320476525929,21.96803712269419,1359.2777798735156,0.0,21.980361506476116,481.3172592338692,0.0,21.954735067465259,1618.8688183361128,0.0,21.981807739467443,6041.237581919531,25.522388717392038,0.0,929.3268456228911,2291.6218106786348,1691.2355627603457,0.0,0.0,0.0,0.0,0.0 
 10/24  10:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.283751468820407,0.0,1396.906836738713,21.99547300775363,0.0,623.4271280731941,21.99321754480507,872.5919515381665,0.0,21.998152986791163,231.44420100568733,0.0,21.9890191726822,1224.0921766249144,0.0,21.99897825538551,4675.509561318644,0.0,0.0,613.9557515486376,1809.5923189148153,1148.4305167149224,0.0,0.0,0.0,0.0,0.0 
 10/24  11:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.814634528257707,0.0,2499.4139993890305,21.99934104306431,0.0,523.8412106410629,21.998453194139569,407.2556986037098,0.0,21.999864776849905,0.0,89.70259508738582,21.79556247849616,685.0351659523267,0.0,22.00001530713532,3007.9457184691784,0.0,0.0,161.1223881848562,1139.6227934241197,603.6695627199342,0.0,0.0,0.0,0.0,0.0 
 10/24  12:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.39936488645776,0.0,3020.8679607761416,21.999775991909439,0.0,288.0486032709191,21.999602380279645,204.15942117384339,0.0,22.000006526024714,0.0,119.37228219849885,21.94997388943476,472.9242146360484,0.0,22.000039433043378,2541.858027710343,0.0,0.0,155.4469132612668,899.3327091958305,383.54743111297719,0.0,0.0,0.0,0.0,0.0 
 10/24  13:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.999913971274038,0.0,3452.1863236604697,21.999889126403909,0.0,223.04417663136185,21.999908651468556,38.16813960034202,0.0,22.00000040558757,0.0,355.49763759255407,21.99172245807786,269.6324956028717,0.0,22.000001546544753,1864.228014992839,0.0,0.0,0.0,600.4962075892969,160.20083326327393,0.0,0.0,0.0,0.0,0.0 
 10/24  14:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.56583060341093,0.0,3306.6557788457605,21.999355726775339,0.0,150.06781374592675,21.99996840374696,29.63336304290624,0.0,22.00000003342712,0.0,765.8075057169695,21.997563865649619,197.57570905077638,0.0,22.000000102089758,1783.3525327085407,0.0,0.0,0.0,528.2607935422122,151.56076502605993,0.0,0.0,0.0,0.0,0.0 
 10/24  15:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.05975899119877,0.0,2769.9589766189485,21.999783267360824,0.0,94.0602865360097,21.999976052238325,48.80624117284469,0.0,22.0000009892465,0.0,1146.5469075189927,21.998887963847666,137.52533738468675,0.0,22.000001587040779,1697.4299708059578,0.0,0.0,0.0,440.0634935654484,153.835503100241,0.0,0.0,0.0,0.0,0.0 
 10/24  16:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.411624867858217,0.0,1927.4901687782854,21.999923319300327,0.0,48.507369349355489,21.999982109842735,78.2260913473292,0.0,22.000002159999526,0.0,1328.660808772635,21.999177799936918,23.54955035271132,0.0,22.000000636845124,1657.9573696333055,0.0,0.0,0.0,354.2818887319793,200.14450676105794,0.0,0.0,0.0,0.0,0.0 
 10/24  17:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.598577734602367,0.0,4897.883382839165,18.14523416462849,0.0,2436.5615122354836,18.068479349491235,0.0,4721.151744125849,18.312271254830987,0.0,2941.1033292930239,18.09253129593296,0.0,5109.792449501825,18.67245855124945,4675.660605239759,0.0,0.0,0.0,0.0,0.0,846.7007897630543,335.8336734561044,393.67758048242356,1049.7071210971929,946.2104663007154 
 10/24  18:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.453898878324936,0.0,2913.975914141681,18.014336210494446,0.0,1242.4180128844928,18.00912067749267,0.0,2541.2145765105126,18.02006809622495,0.0,1782.8325008476882,18.015111355146716,0.0,4385.462542169375,18.05564679531881,2705.301490694211,0.0,0.0,0.0,0.0,0.0,280.43266028181719,0.0,40.75765172493382,898.8335036380921,381.7467009091 
 10/24  19:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.220355860485907,0.0,2184.914215300618,18.000706626852545,0.0,1001.1769081608763,18.00036234016262,0.0,2039.8984969668937,18.000896801300095,0.0,1351.8426796729446,18.001038088463916,0.0,3689.9705472370708,18.000927735754819,2105.362383060717,0.0,0.0,0.0,0.0,0.0,49.341405701313487,0.0,0.0,718.8762370171164,233.61376620201896 
 10/24  20:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.964265884236736,0.0,1706.0099205896104,18.000170906460708,0.0,828.1291783971778,17.99996881990141,0.0,1712.2848341724148,18.00047407134587,0.0,1081.9405896246045,18.000143195898575,0.0,3298.9309541483128,18.000785042156143,1837.422077138753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,604.2093928880255,129.68171011045923 
 10/24  21:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.707254927674556,0.0,1549.497835715344,17.999979037070405,0.0,780.1585769597969,17.999887396205517,0.0,1616.196023033047,18.000305945231639,0.0,985.1284830368468,17.999839623228593,0.0,3173.005727310727,18.00071227685389,1764.3029855780506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,562.6848887285713,98.08712270921103 
 10/24  22:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.4639870799186,0.0,1421.3418242513336,17.99993741896552,0.0,734.6142409496852,17.99985282849578,0.0,1519.319667322858,18.000205757870988,0.0,915.7119635423187,17.99972264785102,0.0,3023.786375335864,18.000687106232019,1691.4705357046769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,520.5880619368711,67.35149962753748 
 10/24  23:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.2363437040872,0.0,1368.1389545671019,17.999924779264867,0.0,716.5363721966605,17.999829081420008,0.0,1482.8215513628907,18.000178529294059,0.0,885.8345705583024,17.99964794316697,0.0,3004.8679568380687,18.000741293486369,1681.2219077561072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,521.1283926245678,56.562540991270768 
 10/24  24:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.01512798423311,0.0,1269.4731571663697,17.99997630519313,0.0,675.8972459615379,17.999848377383299,0.0,1392.4854278837525,18.000103266064387,0.0,839.3684266373803,17.999669208431784,0.0,2879.1554068832767,18.0007290527784,1615.6703267691656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,484.8346625980725,27.304690030824724 
 10/25  01:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.808761730760208,0.0,1277.77580859493,17.999918684573794,0.0,680.7471706671768,17.999803437982885,0.0,1403.1363301633356,18.00010631877584,0.0,840.0870229767888,17.999626385896599,0.0,2885.165188440367,18.000792597998609,1627.6135200153199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,492.94938893384247,31.133156941208996 
 10/25  02:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.622799513377275,0.0,1272.9419709222194,17.999953507456607,0.0,679.0383850983562,17.99983995499017,0.0,1399.3397290334743,18.000105652919307,0.0,836.7319086083389,17.99964833702552,0.0,2860.0011389150497,18.00081579235878,1620.9310867757122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,487.4743387571067,29.92577387833711 
 10/25  03:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.46314851096808,0.0,1284.827238753821,17.99991504063931,0.0,684.5023958276397,17.999794835036675,0.0,1411.4301189727053,18.00012680779833,0.0,841.4480231583493,17.99961500136623,0.0,2859.1900272301747,18.000890624048166,1632.8185742754823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,494.89705397230946,34.39054616290443 
 10/25  04:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.331806780480645,0.0,1276.237367053971,17.999921924159009,0.0,681.3302125393502,17.999781864139789,0.0,1402.814584846135,18.00013262647464,0.0,837.9268974710221,17.999602240238049,0.0,2818.25394069507,18.00097286646256,1627.3601426886015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,491.83913228749688,31.99003626083609 
 10/25  05:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.226324376407498,0.0,1310.553642071698,17.9998898899121,0.0,696.6278056090623,17.99973405829847,0.0,1436.8259152540177,18.000198163503744,0.0,853.0601388875903,17.999547588004025,0.0,2852.370569787282,18.00111799784279,1666.8552773496434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,518.3506798594279,44.97362334994701 
 10/25  06:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.137907931334845,0.0,1271.8198428948527,17.99982893919959,0.0,680.6962355763008,17.999636718008028,0.0,1399.598725748076,18.000201006916254,0.0,837.0597847384524,17.999424787290886,0.0,2807.0264439056866,18.00134224488402,1674.6882665286526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,537.0505964378518,34.1066959505325 
 10/25  07:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.052291331443525,0.0,1279.458561442224,17.999874454022309,0.0,684.8814427439147,17.999628021002534,0.0,1406.3604253302625,18.000247802552484,0.0,839.8726920605395,17.999402215528169,0.0,2811.9544964270337,18.001513394769014,1710.3464770934364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,567.960744818117,38.854758135050747 
 10/25  08:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.977700074259454,2671.9972473363916,0.0,21.77597845940983,1184.7666723128203,0.0,21.804275721791247,2556.529782452107,0.0,21.818869722603468,1065.5134061405484,0.0,21.837555476737795,3006.0093090911889,0.0,21.751646488166857,13044.535760855373,2651.325479613107,1352.476273152651,1484.8351947743004,3586.6535203537857,2865.7143188212628,0.0,0.0,0.0,0.0,0.0 
 10/25  09:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.140109013956214,991.38139096538,0.0,21.999999999828014,394.31226873724156,0.0,21.99999999406183,857.5462185463084,0.0,21.99999999999886,271.67968794186347,0.0,21.999999969936409,812.1386934255152,0.0,21.99999999999999,5362.6770120974729,834.0902546233443,469.1297986919987,575.3742157059144,1304.3140387087263,1076.23773022722,0.0,0.0,0.0,0.0,0.0 
 10/25  10:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.310515662611388,946.9293579271962,0.0,21.99999999995432,349.852785666264,0.0,21.999999997975629,850.9058633951945,0.0,21.999999999999785,233.49601644831638,0.0,21.9999999883867,1165.5011568965038,0.0,21.999999999999998,5481.871194160709,782.9364676512721,411.25154275749096,510.3481235350898,1624.305992605125,1049.498093471463,0.0,0.0,0.0,0.0,0.0 
 10/25  11:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.49478216002098,505.17543869369185,0.0,21.999999999987826,151.95431783660298,0.0,21.999999999307666,425.17729569553196,0.0,21.99999999999996,30.259532173320623,0.0,21.999999995500298,674.086408713446,0.0,22.0,3536.7634885971376,328.84543437941519,188.69902094519629,257.82010949922616,1071.0956049223624,586.7723447106689,0.0,0.0,0.0,0.0,0.0 
 10/25  12:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.710031200295277,237.5882337297844,0.0,21.999999999996754,47.671587113022727,0.0,21.99999999976327,198.54732688367495,0.0,21.999999999999994,0.0,79.05199500333947,21.99999999825673,503.62119907447689,0.0,22.000000000000005,2388.2711008292064,43.235177321737989,48.39078144657206,76.46327785697759,810.5617510833555,306.0891389802949,0.0,0.0,0.0,0.0,0.0 
 10/25  13:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.966531651165366,0.0,79.58759466190532,21.999847607654904,0.0,63.681753120537909,21.99982228853103,0.0,41.89599458403154,22.0,0.0,207.49961622153297,21.999718310054307,328.3098966813932,0.0,22.0,1750.7451460995977,0.0,0.0,0.0,601.7230325103074,45.49113944902183,0.0,0.0,0.0,0.0,0.0 
 10/25  14:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.26176671046327,0.0,299.3490282314906,21.999736190063783,0.0,125.44792524001787,21.99970828125796,0.0,168.20291641879704,21.99985081790281,0.0,330.09162308686066,21.999585088430345,271.9614843868849,0.0,21.999999999999998,1586.6982473276744,0.0,0.0,0.0,483.167273187406,0.0,0.0,0.0,0.0,0.0,0.0 
 10/25  15:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.538408944394914,0.0,186.72016342048665,21.99978429529888,0.0,120.05325441462174,21.999693007788446,0.0,154.59394464674734,21.99985147920576,0.0,297.7549385042339,21.999541145555996,161.3068117614157,0.0,22.0,1441.8991916994756,0.0,0.0,0.0,338.3682175592072,0.0,0.0,0.0,0.0,0.0,0.0 
 10/25  16:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.771116067434869,0.0,32.451545077021368,21.99984556483737,0.0,57.48963866714621,21.99978793298026,0.0,19.430301597863946,21.9999764845173,0.0,251.27771810489868,21.999582510078669,129.58348823762754,0.0,22.000000000000005,1420.416229326559,0.0,0.0,0.0,306.60914146713699,10.276113719153394,0.0,0.0,0.0,0.0,0.0 
 10/25  17:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.941677777370314,0.0,3924.6499779628536,18.969036140597916,0.0,2377.966871034978,18.221843127547126,0.0,2863.153537253677,19.770320709911255,0.0,2576.940842535865,18.170192098947689,0.0,3105.12738451546,19.898115994467476,6805.0300892369,0.0,0.0,0.0,0.0,0.0,1495.9300054560284,982.1609543734968,1067.8667246857677,1132.409761970894,1023.1316686104448 
 10/25  18:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.92438840526887,0.0,2808.0681942240814,18.04724023853769,0.0,1311.9076716811892,18.01575631267463,0.0,2793.181756398022,18.4037878386169,0.0,1475.0547763453488,18.01469090750518,0.0,3208.1813283479425,19.190986256335014,4849.190843011718,0.0,0.0,0.0,0.0,0.0,931.4908943936224,357.68299960499129,374.86927876717837,1093.5735374457213,988.0431586599357 
 10/25  19:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.835997038493397,0.0,2124.293303774284,18.00771297643034,0.0,1062.254151527924,18.00416379680953,0.0,2363.241315977464,18.042058236044786,0.0,1223.3434075823766,18.004049112430559,0.0,3359.346925090099,18.680917868912716,3106.8292656888127,0.0,0.0,0.0,0.0,0.0,273.92766602395218,0.0,0.0,1054.9039579915055,674.466667533086 
 10/25  20:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.700105544934677,0.0,1811.0407014958178,18.00088266505162,0.0,917.1595400424217,18.000468295469035,0.0,1994.9063301389907,18.00389975296816,0.0,1075.290348280475,18.000508617071007,0.0,3561.6419188799984,18.159632233454013,2509.3287772871246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1049.7071210971927,356.09068204966357 
 10/25  21:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.531498450331,0.0,1543.2250353672126,18.000101057819994,0.0,803.991433305926,18.000029345749128,0.0,1694.6518695603004,18.00124827767312,0.0,961.3513197928878,17.999943610894858,0.0,3193.125774987707,18.015025181420268,2105.3146967904438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,815.831997423445,185.9517252267301 
 10/25  22:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.348869966795104,0.0,1503.7787153097452,18.000060205480158,0.0,785.0896315953823,18.000132500369479,0.0,1640.0119256102803,18.00101538875022,0.0,941.8704743441376,18.00003690266402,0.0,3190.655246609744,18.003333370182319,1968.200675056411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,722.035412806943,142.6342881091998 
 10/25  23:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.15962127159266,0.0,1457.278330272694,17.99990338970612,0.0,763.2824949356773,17.999998014846886,0.0,1588.0443898028562,18.000815565078903,0.0,919.798403037993,17.99989460002812,0.0,3122.5349331444479,18.00175926126573,1901.1541130638762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,681.7991457126692,115.82399321093875 
 10/25  24:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.97400620410272,0.0,1368.0537179377207,18.00005607684643,0.0,723.8375390946794,18.00006128845844,0.0,1497.858531692853,18.00052119656001,0.0,880.2168807777962,17.99995525091904,0.0,2989.5456945526477,18.00145034739425,1774.3259072689965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,597.9513015623912,72.84363156633681 
 10/26  01:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.792896762351348,0.0,1335.2755687928812,18.000029306346329,0.0,708.612029035563,18.000056825141788,0.0,1464.7167214617712,18.0003528058273,0.0,864.9251546352525,17.999955528817627,0.0,2960.1084371705749,18.001255101907029,1719.2193534673205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,559.1407396932717,56.54763963378028 
 10/26  02:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.61425633504624,0.0,1280.5157229575762,17.999930651727465,0.0,684.0958172380779,17.999958024800866,0.0,1410.8156881258529,18.000227078743458,0.0,840.3861321612358,17.999844304583627,0.0,2909.902494568758,18.001190281115208,1678.4760849965199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,538.540581117454,36.404529738797517 
 10/26  03:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.433647124317127,0.0,1226.6486510359246,18.000071725965847,0.0,659.6612988359402,18.000042042602286,0.0,1357.807650176756,18.000106003322974,0.0,815.9359225520293,17.999924367351935,0.0,2853.5203261713315,18.00101761958343,1620.7221918066853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,500.89389423640946,16.29732343000747 
 10/26  04:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.254777709578386,0.0,1242.6557897557605,17.999978077341724,0.0,665.1472860902186,17.999967923528489,0.0,1373.5014453581426,18.00009914928841,0.0,821.4200292359137,17.999844961130458,0.0,2897.8419792749798,18.00096383107781,1635.0508271282036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,509.7802846277976,21.73956836013747 
 10/26  05:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.08402110260064,0.0,1211.8224109190215,18.000000113783604,0.0,651.0775690229984,17.99996306798308,0.0,1343.4336165121873,18.0000571124535,0.0,807.350962086778,17.999833710068257,0.0,2869.867982740556,18.000888206840786,1609.2372169972228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,494.4554259576779,11.25081689927635 
 10/26  06:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.921822140768048,0.0,1219.9872892807417,18.0000018197877,0.0,653.7053590360019,17.99995643633523,0.0,1351.6478682551174,18.00005415821207,0.0,809.9805756204623,17.999823754722664,0.0,2894.6318048966975,18.00081608074452,1612.2497060245869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,494.7723322632398,13.946399621078382 
 10/26  07:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.772004268246634,0.0,1191.3094134579097,17.999996044365465,0.0,646.6340114662462,17.99994717928804,0.0,1318.829412123543,18.000018521312378,0.0,795.497211679648,17.99981285972238,0.0,2842.358469857963,18.000707683802433,1577.4218703027203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,470.9369548925473,2.953941269904533 
 10/26  08:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.65375337559846,2678.3907069987478,0.0,21.769472427405487,1165.3116295023024,0.0,21.79967295321639,2620.5568932081885,0.0,21.812356756817235,1094.4754945911182,0.0,21.824274834377797,3001.770295007325,0.0,21.738302131637977,13658.983355147508,2693.4277247292786,1405.0991623793798,1657.882492346293,3761.435540279489,3037.6074612728004,0.0,0.0,0.0,0.0,0.0 
 10/26  09:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.819986482592176,463.804700294093,0.0,21.99999999982078,112.57420377334347,0.0,21.9999999943076,855.6564224736649,0.0,21.999999999998918,272.2980583071212,0.0,21.99999996956428,824.210685351909,0.0,21.999999999999984,5023.044862462736,337.09468960980186,248.63491124264818,698.5113026537572,1469.1949921486453,1166.077992667616,0.0,0.0,0.0,0.0,0.0 
 10/26  10:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.09213161865177,0.0,827.2741775136219,21.999999954095228,0.0,259.88640347619187,21.99994438901436,638.4827935685016,0.0,21.999999999999795,130.7171831830765,0.0,21.99999998823875,991.6582337022228,0.0,21.999999999999998,3949.246471194631,0.0,0.0,458.0464416038422,1512.9352384382897,874.733817012231,0.0,0.0,0.0,0.0,0.0 
 10/26  11:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.522578168035208,0.0,2293.9486430897798,21.999079238544988,0.0,387.5209830633589,21.99983418894407,246.64510192354238,0.0,21.99999999999998,0.0,72.64846032349351,21.999999997116939,530.2069029497802,0.0,21.999999999999998,2662.6941691887457,0.0,0.0,178.07771102312834,955.6446008206668,425.44088320468208,0.0,0.0,0.0,0.0,0.0 
 10/26  12:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.047378948607084,0.0,2812.8042671540995,21.999680155132159,0.0,225.88314269014064,21.999918607909444,117.47493397040353,0.0,21.999999458114588,0.0,150.15136783430126,22.000002304046676,381.7628005019528,0.0,22.00000178205866,2374.930526018986,0.0,0.0,123.02209353384467,835.2613413007885,313.11611704408429,0.0,0.0,0.0,0.0,0.0 
 10/26  13:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.578719460748397,0.0,3111.6804644876558,21.99994614531277,0.0,236.30353328452203,21.999925949748087,0.0,115.27872306065138,21.99999832821568,0.0,417.2725449869672,21.999830617993206,118.8108174242875,0.0,22.000003071883304,1612.8278091330579,0.0,0.0,0.0,482.70212422729107,26.594710765498264,0.0,0.0,0.0,0.0,0.0 
 10/26  14:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.0760869420708,0.0,2619.6033723935818,21.99986467783669,0.0,192.1158183443622,21.999938834531869,0.0,135.05259879388678,21.999997329957567,0.0,665.8839543853947,21.999675817989194,63.68915412547585,0.0,22.00000166584716,1537.9553843573604,0.0,0.0,0.0,427.5975955864991,6.826814630592961,0.0,0.0,0.0,0.0,0.0 
 10/26  15:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.48993984795722,0.0,1973.8271354966365,21.999893212807053,0.0,140.43371200225148,21.999953874748937,0.0,94.47769311233106,21.999998590685537,0.0,836.612068538469,21.999566411765394,56.41241112558055,160.24692611505726,21.906045080763819,1403.766105513991,0.0,0.0,0.0,252.84268794541667,47.392443428306197,0.0,0.0,0.0,0.0,0.0 
 10/26  16:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.720958513550515,0.0,1077.5518419075425,21.999909535635728,0.0,71.83528211045996,21.999986565334355,0.0,144.14728238639237,21.86699738784057,0.0,724.6474631159617,21.999534360422414,30.147288952840428,0.0,21.9973047436826,1562.8003804798482,0.0,0.0,0.0,459.2694063395798,0.0,0.0,0.0,0.0,0.0,0.0 
 10/26  17:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.777997701964126,0.0,4427.929967179361,18.122456174684769,0.0,2437.0173060767949,18.07813373619238,0.0,3780.2049768500698,18.18055595846205,0.0,2410.914329324771,18.10581986894436,0.0,5227.951231920746,18.629251105772206,4089.4465688091406,0.0,0.0,0.0,0.0,0.0,686.3548305752003,321.84559849233247,232.98607456049226,1049.7071210971922,695.0219699436555 
 10/26  18:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.552997960076128,0.0,2576.6709529335869,18.018891952208699,0.0,1191.4816683533477,18.016404372027595,0.0,2394.2832529952568,18.018998249537004,0.0,1502.2657587071154,18.0259673109954,0.0,4259.7762742294739,18.04221364837114,2475.973250813037,0.0,0.0,0.0,0.0,0.0,171.22002701582597,0.0,0.0,863.5544656314166,337.667784025526 
 10/26  19:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.24740981692229,0.0,1965.494512974456,18.00281582328991,0.0,950.5581791423117,18.00321302854589,0.0,1939.167845471874,18.002236004313205,0.0,1186.115546576793,18.006019449098,0.0,3735.23214004903,18.003490915065507,2029.6294648304925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,724.2735870392794,201.82490365094487 
 10/26  20:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.908566015743248,0.0,1589.8454137369118,18.000379411353828,0.0,801.0723947622905,18.00053991197865,0.0,1643.6542512273243,18.000397160727354,0.0,997.2266812009325,18.001217432317124,0.0,3318.9078938423929,18.00084239517238,1823.3053186288767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,610.4112614276756,109.3630830609326 
 10/26  21:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.57119787851682,0.0,1399.4775643107592,18.0000166364269,0.0,725.7524696166261,17.99999107566288,0.0,1493.338092034472,18.000140247739809,0.0,901.6538497067613,18.000061609293107,0.0,3132.0457435476785,18.000598076550025,1721.7243065520525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,557.482043054415,60.71128935736916 
 10/26  22:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.24633500123369,0.0,1321.1817247501854,17.99997248405869,0.0,694.8974415703851,17.99988604997415,0.0,1435.0789557690296,18.00008756673418,0.0,860.7323257980388,17.99979249960586,0.0,3078.6461297698635,18.000627820603357,1688.8020447155446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,543.525162992305,41.74590758297124 
 10/26  23:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.941290606667427,0.0,1251.7787963269835,17.999959743222296,0.0,665.8812969754126,17.999864851907107,0.0,1374.655022675264,18.000043285562535,0.0,826.7961456269609,17.999731403133678,0.0,2978.106032550489,18.00063041790166,1640.694159958823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,515.4410274678596,21.722158350695119 
 10/26  24:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.67011643635899,0.0,1239.5991303026104,17.999945918113889,0.0,660.7776510873,17.999846801702309,0.0,1364.5186429194628,18.00006641975722,0.0,819.302566465256,17.99969562966185,0.0,2901.161836759001,18.000781221778927,1618.9933865262468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,497.0530061706254,18.40940621535294 
 10/27  01:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.454211389628364,0.0,1216.7202215013395,17.99997319261802,0.0,652.0140889026116,17.999847656952008,0.0,1344.153730462307,18.000047478696805,0.0,809.3900197494713,17.99969044995602,0.0,2851.9320073193814,18.000800528507129,1598.8441979264765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,483.72229709850338,11.590926687704825 
 10/27  02:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.26709148814813,0.0,1176.3203392068809,17.999964955539118,0.0,635.5006334491936,17.999853079668957,0.0,1306.8617384017726,17.999838848902493,0.0,792.2997487547609,17.9996956760277,0.0,2812.8095585287776,18.00079100637967,1575.1375718422817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,471.60659770201326,0.0 
 10/27  03:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.093618126926118,0.0,1155.7301345120232,17.999952940212866,0.0,626.5683725493582,17.999848188344019,0.0,1287.8113917645606,17.999784422091506,0.0,783.0948909616927,17.999690691988769,0.0,2800.6594668805976,18.000798755918564,1572.5868061968538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,469.0558320565852,0.0 
 10/27  04:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.926961617222895,0.0,1108.1957749083968,17.99996739662502,0.0,605.6384297899667,17.999862005309426,0.0,1241.4148247973172,17.99980925291621,0.0,762.0313339663935,17.999706030497106,0.0,2744.326094904314,18.000777033204888,1554.8883791191195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,451.35740497885117,0.0 
 10/27  05:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.763874625370638,0.0,1101.6017682578404,17.999974782718718,0.0,601.9903648348045,17.999876071909939,0.0,1235.7186677091937,17.999805642796657,0.0,758.3195791857943,17.999724073391009,0.0,2761.0638883849517,18.0007450340257,1556.5535583278202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,453.02258418755175,0.0 
 10/27  06:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.6058410561448,0.0,1114.454986897188,17.999963592542274,0.0,606.5842385850992,17.99987114812069,0.0,1248.7813228798323,17.99976949618697,0.0,762.8862348540033,17.99972014604229,0.0,2796.0190259582784,18.000737909575958,1565.7663441989883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,462.2353700587197,0.0 
 10/27  07:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.4752726318509,0.0,1262.4870682273514,17.9999651867534,0.0,899.3383907004545,17.99983883577293,0.0,1261.8100455294376,17.999780538623385,0.0,767.8115531874128,17.99971536214813,0.0,2799.0774531569898,18.000721536416749,1565.1322463336872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,461.6012721934189,0.0 
 10/27  08:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.43260181218194,1912.7723555210058,0.0,21.80843315651972,350.0195311919291,22.787705519228817,21.859728697534654,2617.585071049008,0.0,21.812873912133808,1095.5034045581438,0.0,21.825894922683039,2979.480653394616,0.0,21.74111245474243,11935.553066349323,1921.7056653820596,555.3097250794327,1632.8041713791907,3706.9797398086918,3015.2227905596798,0.0,0.0,0.0,0.0,0.0 
 10/27  09:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.720723560259846,0.0,751.5877761120974,21.999976054103745,0.0,862.7835789614264,21.99993684827245,788.5371343953766,0.0,21.99999999999893,241.32564752995587,0.0,21.99999997013093,676.9276579930538,0.0,21.99999999999999,3897.5572045088686,0.0,0.0,569.3564041265395,1199.2785425237658,1025.3912837182946,0.0,0.0,0.0,0.0,0.0 
