Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SOUTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),EAST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),NORTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),WEST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),CORE LIGHTS 1:Lights Electricity Rate [W](Hourly),PLENUM:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),SOUTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),EAST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),NORTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),WEST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),CORE:Zone Air System Sensible Heating Rate [W](Hourly),CORE:Zone Air System Sensible Cooling Rate [W](Hourly),CORE:Zone Air Temperature [C](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),SOUTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),CORE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),SOUTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),CORE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly) 
 10/27  10:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.171299289533026,0.0,1934.0562860801925,22.000448935971695,0.0,843.0921190223075,22.000020545509885,585.4629680239441,0.0,21.99999999999989,103.19357160210075,0.0,21.999999992664784,798.7790400571262,0.0,22.0,3449.9008698171799,0.0,0.0,355.0982564264226,1226.0249332671684,765.24670598332,0.0,0.0,0.0,0.0,0.0 
 10/27  11:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.750392537514153,0.0,3044.600962273326,21.99946446114913,0.0,699.3621642089179,21.999847797276666,168.59031687099515,0.0,22.00002491037146,0.0,111.12808394218928,21.9999478293452,365.4000952567435,0.0,22.000048947592469,2028.5744226584589,0.0,0.0,0.0,606.8376018010274,236.94590114558265,81.25994557158026,0.0,0.0,0.0,0.0 
 10/27  12:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.401658856388708,0.0,3697.154014390629,22.000730845709055,0.0,450.24722280251748,21.99994819642879,0.0,72.87485199025801,21.99998948916825,0.0,239.12632268536314,21.999928621582428,100.54792775612865,0.0,22.000001930385797,1816.3464844775909,0.0,0.0,0.0,274.51252463897688,0.0,438.302985698346,0.0,0.0,0.0,0.0 
 10/27  13:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.06203008631204,0.0,3915.3951932816564,22.00083714397485,0.0,345.89941271177517,21.999914210967579,0.0,187.13080082312414,21.99997097989801,0.0,465.31043224743737,21.99979501653389,0.0,39.07949290753974,21.999997417440289,1774.846329532125,0.0,0.0,0.0,106.83164001463314,0.0,564.4837153772238,0.0,0.0,0.0,0.0 
 10/27  14:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.776643530854775,0.0,3767.6806189433339,22.00078826184621,0.0,288.269822828823,21.999910536924113,0.0,265.72565063370316,21.99994776259348,0.0,902.6838194432526,21.999538661748376,0.0,215.30051798176647,21.999965679279364,1684.1831178431017,0.0,0.0,0.0,0.0,0.0,580.6521437028338,0.0,0.0,0.0,0.0 
 10/27  15:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.298241321718768,0.0,3236.1199649214197,22.000795458847465,0.0,247.60954068619686,21.999948351506366,0.0,268.97092595656707,21.999972446392279,0.0,1320.6629582482274,21.999176079856903,0.0,276.99967724787578,21.999978451260369,1584.0409586904739,0.0,0.0,0.0,0.0,0.0,480.50998455020547,0.0,0.0,0.0,0.0 
 10/27  16:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.742335076658774,0.0,2277.2791195058819,22.00008365980218,0.0,166.02617863657316,21.999946009672479,0.0,173.2275058389314,21.99996527111397,0.0,1486.5757732680159,21.999163675520458,0.0,283.5630659385188,21.999949143712358,1157.4807383561995,0.0,0.0,0.0,0.0,0.0,53.949764215931057,0.0,0.0,0.0,0.0 
 10/27  17:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.93855975089479,0.0,5163.861535048483,18.185263538218054,0.0,2031.723397045782,18.08749108373562,0.0,3963.541670691605,18.241881043232114,0.0,3098.0788013975059,18.106750191636875,0.0,3840.611653165618,18.358299608725817,4929.320866055666,0.0,0.0,0.0,0.0,0.0,1117.355730111559,347.4398171335079,608.244258594082,866.5606204621307,886.1894656141176 
 10/27  18:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.726176865623626,0.0,3041.068798193456,18.02915480386936,0.0,1280.1959539686703,18.0182645416973,0.0,2584.6736883250489,18.025743882111578,0.0,1858.5604139375708,18.026733583932406,0.0,4260.953851032069,18.084387757890754,2913.0736776465084,0.0,0.0,0.0,0.0,0.0,353.099372662608,1.1039668697986352,68.59623977629167,950.3200668594082,436.4230573381335 
 10/27  19:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.245591261169936,0.0,2314.5938247124838,18.004381535350256,0.0,1047.9724456919535,18.003529290196349,0.0,2148.572346356963,18.003363793762227,0.0,1423.3947591721295,18.006087498860638,0.0,3849.187670999123,18.006838181793193,2326.695627934707,0.0,0.0,0.0,0.0,0.0,99.93525862239821,0.0,0.0,829.6321237507568,293.5972714212832 
 10/27  20:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.688400208233547,0.0,1805.2185240231493,18.00053225741801,0.0,870.8828278458757,18.00056535189223,0.0,1788.4255267756667,18.000901433192668,0.0,1139.932653856849,18.00116414698892,0.0,3413.8635975427557,18.001450360455764,1949.8591200917963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,678.9993795792073,167.32876637232088 
 10/27  21:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.13143731360075,0.0,1578.6753275990537,18.00000766300076,0.0,793.723999305374,17.999973273666844,0.0,1637.2236498026558,18.00054947983729,0.0,1008.2501276635549,18.000011599697378,0.0,3260.7504704637938,18.00094863484457,1842.787835701913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,625.2486556156348,114.00820594600985 
 10/27  22:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.68717186835012,0.0,1434.489851854266,17.999852217660619,0.0,740.6508695529369,17.99981669027344,0.0,1530.1420804956713,18.00051911899183,0.0,927.5755300072492,17.999705778469509,0.0,3152.864059197783,18.00097423987807,1751.4899268536415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,573.6404904955734,74.31846221779984 
 10/27  23:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.302485602089548,0.0,1304.3680101443843,17.99990829920401,0.0,688.5689130948717,17.99983846652681,0.0,1420.609919022949,18.00040211412086,0.0,861.2577574092229,17.99969604758878,0.0,3055.651942975789,18.000910702682537,1674.0547902150643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,533.7239456932331,36.799870381562929 
 10/27  24:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.988769226015344,0.0,1218.0067739105307,17.999947935064229,0.0,649.9506121318168,17.99986185636522,0.0,1343.756841437722,18.000208602387379,0.0,815.4090178452593,17.999716446519249,0.0,2968.4115909109075,18.000767866453523,1620.0003728334444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,505.124194370473,11.345204322703154 
 10/28  01:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.685869688013839,0.0,1176.6138793879005,17.999940727235498,0.0,632.9391378298474,17.999859806950448,0.0,1307.5798477332049,17.99979588965708,0.0,793.076962422489,17.99971718795544,0.0,2947.0074079677794,18.00064764727439,1597.6871497750775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,494.15617563480898,0.0 
 10/28  02:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.392000904923177,0.0,1126.3246705577313,17.999955249739313,0.0,610.6761157770152,17.999877950719985,0.0,1260.1620331758496,17.99975642310313,0.0,768.733252003336,17.999731960988968,0.0,2902.9401254982269,18.000560143454686,1581.1262652902868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,477.59529115001819,0.0 
 10/28  03:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.12118763686334,0.0,1084.0438721270294,17.99995645612053,0.0,591.4825730741586,17.99987899074123,0.0,1219.6769918142687,17.99974350084424,0.0,748.6128324143183,17.999730202200874,0.0,2864.5141893801639,18.000544958355495,1569.4376128196887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,465.9066386794202,0.0 
 10/28  04:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.86482782388215,0.0,1058.1528023183647,17.999977325055917,0.0,579.2532366471178,17.99989305952229,0.0,1194.4091337888399,17.999789472734027,0.0,735.9485932653333,17.99974353553613,0.0,2835.60608374221,18.00052723723423,1560.3996413894682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,456.8686672491997,0.0 
 10/28  05:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.630058132408086,0.0,969.6051120333232,17.999964589645957,0.0,540.3749855474707,17.999882873892074,0.0,1104.9704655532819,17.999792088638036,0.0,696.8460239329825,17.999736599613909,0.0,2653.4461229530827,18.000521360541496,1511.366519131256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,407.8355449909875,0.0 
 10/28  06:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.423846410832409,0.0,991.5470275965654,17.999975368326937,0.0,549.767135029253,17.999890337715809,0.0,1127.9005092758585,17.999827208531209,0.0,706.1359089599055,17.99974576048475,0.0,2706.83775984968,18.000534641572103,1526.768550387056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,423.2375762467875,0.0 
 10/28  07:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.247804057410219,0.0,1053.0494064522682,17.99996494991205,0.0,575.9601695191095,17.999871029801349,0.0,1185.6931422543262,17.999795466927606,0.0,732.2791062257393,17.999724913039704,0.0,2712.203603724455,18.00057542606264,1531.4464352440946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,427.91546110382617,0.0 
 10/28  08:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.160249531115406,2371.430758233547,0.0,21.79295306054975,912.9582117668464,0.0,21.815852687794125,2680.649491672858,0.0,21.808971955555977,1122.5760420939838,0.0,21.81975978411922,3049.0075765925505,0.0,21.731385749752574,13321.546944133406,2392.4075281178704,1164.5737978990192,1708.6965341101755,3837.3357141209537,3115.0023957451196,0.0,0.0,0.0,0.0,0.0 
 10/28  09:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.405174656374979,0.0,582.74711553813,21.999966072602367,0.0,374.81831218011578,21.99994442236774,898.6650537969417,0.0,21.999999999998985,288.84815834384519,0.0,21.999999970704278,845.3894787765985,0.0,21.999999999999984,4372.205519825812,0.0,0.0,666.3524033287064,1429.6510167249233,1172.6711256319136,0.0,0.0,0.0,0.0,0.0 
 10/28  10:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.78824473104833,0.0,1616.8482737243199,22.000340339798226,0.0,539.4908755703473,21.999981682989217,601.6504534338747,0.0,21.999999999999895,110.82200089313483,0.0,21.999999992807625,812.2334436727601,0.0,22.0,3554.1090608692995,0.0,0.0,385.03586508411686,1267.3668758436107,798.1753458013031,0.0,0.0,0.0,0.0,0.0 
 10/28  11:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.309344820395276,0.0,2971.6019867526599,21.999792715640014,0.0,508.420594265172,21.999852234991864,249.71760009557966,0.0,22.000027511241635,0.0,74.95044921676163,21.999985270559507,424.88567180802058,0.0,22.000040615357518,2330.823430539529,0.0,0.0,99.9804379957915,755.6383466262184,371.67367177725046,0.0,0.0,0.0,0.0,0.0 
 10/28  12:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.916440145537164,0.0,3367.158223018022,22.000042222843015,0.0,363.14106355559155,21.99986885791825,0.0,42.957825413318158,22.000001712554487,0.0,225.19271890818437,21.999917442440134,202.53091700906163,0.0,22.00000159519803,1707.7840472817243,0.0,0.0,0.0,504.9178912634087,62.00360083415728,37.33158104389017,0.0,0.0,0.0,0.0 
 10/28  13:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.507805399897025,0.0,3491.954177364352,22.000028118478128,0.0,276.9486881323219,21.99982756104648,0.0,106.13210229602055,21.999989894826336,0.0,416.79860225759969,21.999688568142746,79.27268468704597,0.0,22.000000105704538,1556.5116220267824,0.0,0.0,0.0,380.9817288784076,0.0,71.99891900810653,0.0,0.0,0.0,0.0 
 10/28  14:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.10430802298734,0.0,3381.883417834184,22.00039592531865,0.0,214.23868489511416,21.999915603573564,0.0,138.0756482643451,21.999981929790136,0.0,767.6025775330422,21.999593518740605,0.0,43.147646880769119,22.00000117035038,1390.463640201252,0.0,0.0,0.0,286.9326660609837,0.0,0.0,0.0,0.0,0.0,0.0 
 10/28  15:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.561757107718884,0.0,2991.4121941494879,22.000170084165548,0.0,140.9952222190036,21.999944268316857,0.0,71.23267256523514,21.999997203440544,0.0,1126.222014154298,21.999447964131727,0.0,72.51767380760157,21.99999896844185,1510.8257835868147,0.0,0.0,0.0,319.7027456649191,87.59206378162708,0.0,0.0,0.0,0.0,0.0 
 10/28  16:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.868956405953634,0.0,2127.3349322995588,22.000143899045477,0.0,63.1223074611089,21.999959272494189,43.216939640510648,0.0,22.000003281610998,0.0,1257.7047265724078,21.99946018423492,0.0,115.47575420356179,21.99999145868806,1682.4616885649085,0.0,0.0,0.0,339.34852429596176,239.5821901286785,0.0,0.0,0.0,0.0,0.0 
 10/28  17:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.97288779773516,0.0,5020.644261750208,18.15648116978731,0.0,2424.6476914310226,18.068109543578989,0.0,4637.013817253136,18.3567863674526,0.0,2900.0938998164526,18.091847597306637,0.0,5015.639248326862,18.782019485143456,4747.793316932821,0.0,0.0,0.0,0.0,0.0,904.0923397544299,345.19780088440788,396.85520821047546,1049.7071210971929,948.4098728460463 
 10/28  18:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.745161143961068,0.0,2981.130147983345,18.015565667085548,0.0,1235.4449457925085,18.009375238781268,0.0,2536.458541815319,18.022958941617895,0.0,1771.7530684951544,18.015119707944728,0.0,4437.442979968914,18.106214775744957,2788.1177782560278,0.0,0.0,0.0,0.0,0.0,312.2619287192743,0.0,40.38864651419981,938.268943103189,393.6672857790968 
 10/28  19:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.414750962553094,0.0,2136.0872003957676,18.002448492863164,0.0,955.5041477009381,18.001898614333976,0.0,1958.3896800882113,18.00290222124841,0.0,1309.407990713274,18.003468310141149,0.0,3736.0043283512479,18.007675315059708,2098.0508571629336,0.0,0.0,0.0,0.0,0.0,33.71449115323502,0.0,0.0,746.4735223349436,214.33186953448598 
 10/28  20:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.05416210356418,0.0,1701.0467349298497,18.000279391795485,0.0,812.2889048025431,18.00024848873259,0.0,1676.6401293338964,18.000609283668923,0.0,1069.842461713767,18.00055281241106,0.0,3368.4884647474875,18.001292506652257,1862.1721705366895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,636.4325744942082,122.20862190221271 
 10/28  21:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.705076614523305,0.0,1502.097892004405,18.000002627815328,0.0,750.9419989145199,17.99992940665117,0.0,1550.5006565941922,18.000296827798289,0.0,958.7960135026378,17.999888023124954,0.0,3182.8511488804044,18.000848524465217,1769.265779405752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,584.6480076428843,81.08679762259934 
 10/28  22:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.38020053042716,0.0,1403.271772986293,17.999931468659335,0.0,720.6082176807486,17.99984954306713,0.0,1490.8690020020075,18.000249624385114,0.0,903.4682491862423,17.999719902934147,0.0,3118.079148709419,18.000768549101165,1724.0046095934263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,559.8734257782778,60.60020967488 
 10/28  23:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.06808653909637,0.0,1269.0631610169549,17.99993842199085,0.0,668.7822163357005,17.99985405276268,0.0,1379.3837537261784,18.000155337616229,0.0,839.2690378036141,17.999710049280098,0.0,3017.3770001482596,18.000745641492487,1651.411557135687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,524.5716961733109,23.30888682210754 
 10/28  24:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.777372999551458,0.0,1226.5749695321957,17.99992409875548,0.0,653.3536191309058,17.999834367739497,0.0,1349.7806373055719,18.000058841303713,0.0,815.9507768768845,17.999675733462547,0.0,2976.7847069674028,18.00075894101583,1632.423093758168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,515.3530629658967,13.539056652003124 
 10/29  01:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.51249241098809,2769.801218611344,0.0,21.756408928645798,1248.3473235905399,0.0,21.791634796306619,2639.3172748842409,0.0,21.80962493675625,1102.6248217132996,0.0,21.820472979713519,2817.3102026570657,0.0,21.743501016845508,13762.964747725891,2790.4861072697215,1499.5408658106229,1689.009299414952,3606.591450964654,3073.806050125675,0.0,0.0,0.0,0.0,0.0 
 10/29  02:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.487755123499544,1209.5453071492157,0.0,21.999999999798125,498.83149449459327,0.0,21.999999994474174,1040.2061848523027,0.0,21.99999999999898,361.98138717854729,0.0,21.999999970849499,642.4546013162426,0.0,21.99999999999999,6250.780435523621,1083.057272917657,635.2877720174506,789.0051100204671,1288.5797721303653,1351.3195342974125,0.0,0.0,0.0,0.0,0.0 
 10/29  03:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.48294646586928,1187.059382908743,0.0,21.99999999994616,460.04012088745187,0.0,21.99999999811039,1039.6671329244846,0.0,21.999999999999806,329.21653544729636,0.0,21.99999998870976,927.0109724522308,0.0,22.0,6339.400201402727,1053.8162274884622,582.9862166585162,729.2233187221685,1539.3477773379605,1330.495687055352,0.0,0.0,0.0,0.0,0.0 
 10/29  04:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.48826884330165,1014.1360832853625,0.0,21.999999999985634,367.83264894088736,0.0,21.999999999353777,856.4564216845447,0.0,21.999999999999966,235.75539958966784,0.0,21.999999995626696,639.0692908992651,0.0,21.999999999999998,5795.19696121186,899.9302560753047,528.8695210459056,711.9636449333656,1346.5286507371869,1204.3739142798295,0.0,0.0,0.0,0.0,0.0 
 10/29  05:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.488912927417095,953.4353304418328,0.0,21.999999999996175,336.63963010520367,0.0,21.99999999977911,797.7570657637807,0.0,21.999999999999994,205.13282727633487,0.0,21.99999999830678,566.0425410144371,0.0,22.000000000000005,5440.058425183633,832.5049085727416,484.22612479753988,654.440587782072,1239.8580667816462,1125.4977631093648,0.0,0.0,0.0,0.0,0.0 
 10/29  06:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.49101908252923,922.4099497226671,0.0,21.999999999998985,320.92370072526776,0.0,21.999999999924538,767.7603799178378,0.0,22.0,189.52998394724183,0.0,21.999999999344746,546.4665357400454,0.0,21.999999999999998,5242.606606413408,795.7758370457715,457.11395917619549,616.0595490087687,1191.7513797376012,1078.3749073048028,0.0,0.0,0.0,0.0,0.0 
 10/29  07:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.500852077437658,866.7478334148564,0.0,21.99999999999973,295.718483573145,0.0,21.999999999974209,713.9415004556404,0.0,21.999999999999998,164.37973937335847,0.0,21.9999999997463,501.4786718861924,0.0,22.000000000000005,5123.258726942081,745.813794284105,443.3010555177798,613.6860172038148,1175.259495793081,1041.6673900030317,0.0,0.0,0.0,0.0,0.0 
 10/29  08:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.543031397735317,453.0449535097232,0.0,21.99999999999993,49.32670308836168,0.0,21.999999999991176,521.4755605726168,0.0,21.999999999999998,76.32113212723653,0.0,21.999999999901719,413.9929413644222,0.0,21.999999999999998,3826.7326335262334,314.2130196346769,161.1209040714507,454.02571589326689,998.3005056571285,795.5415141294416,0.0,0.0,0.0,0.0,0.0 
 10/29  09:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.621813150970579,495.5877085821685,0.0,21.99999999999998,106.93232731087119,0.0,21.999999999996985,440.80531763765159,0.0,22.0,36.530235395351159,0.0,21.99999999996194,402.62751419559938,0.0,22.0,3693.0920077717389,349.9583897658205,205.1338092764824,387.06660063817039,952.9283246128432,694.4739093381542,0.0,0.0,0.0,0.0,0.0 
 10/29  10:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.766901111648946,0.0,56.127416874189297,22.000003167770659,0.0,72.4853832423023,21.999985891769989,179.5087349008063,0.0,22.0,0.0,86.46505808601887,21.999999999985275,359.10734123580189,0.0,22.0,2411.574966150713,0.0,0.0,164.58561132264794,784.9161782765618,358.5422024112348,0.0,0.0,0.0,0.0,0.0 
 10/29  11:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.07730347129644,0.0,2008.9260244359144,21.99860591261568,0.0,359.7981422642506,21.999799416786894,0.0,70.36964188623233,22.000000000000008,0.0,216.95676210413877,21.9998876790606,213.55977138062372,0.0,22.0,1751.5451465630184,0.0,0.0,0.0,576.8101515674024,71.20402085534748,0.0,0.0,0.0,0.0,0.0 
 10/29  12:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.510785229685959,0.0,2433.8758566718399,21.999820085980134,0.0,259.83631005818327,21.999905780578737,0.0,215.81983818890923,21.999968944963407,0.0,302.2698827617601,21.999879509610424,96.05204360342668,0.0,21.99999380209595,1501.541333923722,0.0,0.0,0.0,398.0103597834535,0.0,0.0,0.0,0.0,0.0,0.0 
 10/29  13:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.029960793158076,0.0,3591.858697517733,22.000240035173524,0.0,283.193009060677,21.99990690034847,0.0,328.2972015019923,21.999916137522115,0.0,538.0209314653157,21.999724598998477,0.0,103.85269727119112,22.00000337388387,1441.5315933378236,0.0,0.0,0.0,164.47067059543086,0.0,173.5299486021243,0.0,0.0,0.0,0.0 
 10/29  14:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.609570417444773,0.0,3427.7331740608608,21.99990850839862,0.0,231.28873925098197,21.999925581397024,0.0,260.51945242196919,21.9999445196205,0.0,840.3378889656838,21.9995432114563,0.0,168.05584400341514,22.000003728954249,1359.5513009426682,0.0,0.0,0.0,72.3147729628997,0.0,183.70555383950029,0.0,0.0,0.0,0.0 
 10/29  15:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.07692386186089,0.0,3034.7198315269549,21.99935616161918,0.0,202.30796523077016,21.999931426599873,0.0,239.86847918649483,21.999953305059049,0.0,1173.249320958295,21.99944504020411,0.0,232.2678845298542,21.999997658591555,1184.0652884353986,0.0,0.0,0.0,8.430872839283876,0.0,72.10344145584623,0.0,0.0,0.0,0.0 
 10/29  16:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.397340804582038,0.0,2108.9349647369729,21.999541548853445,0.0,135.21685662298069,21.99995137339896,0.0,131.4274048049997,21.99996892827761,0.0,1222.4114984526969,21.999240169390526,0.0,254.1587481587021,21.999998601771816,1117.935310951049,0.0,0.0,0.0,14.40433681078063,0.0,0.0,0.0,0.0,0.0,0.0 
 10/29  17:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.501599487605774,0.0,840.1777365965827,21.999834249531149,0.0,23.80931546989632,21.99998226796559,79.6928952697599,0.0,21.999993555371114,0.0,737.2894060208009,21.999379310440135,0.0,161.6179746278658,21.999999959796879,1650.5067667138019,0.0,24.470268294508469,0.0,264.010023352674,258.4955009263511,0.0,0.0,0.0,0.0,0.0 
 10/29  18:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.428209478015149,0.0,119.43994738369656,21.999951109194794,77.04468240530787,0.0,21.999994799770869,256.43006218068788,0.0,21.99999876547931,0.0,341.94111356281976,21.999611073297016,0.0,84.7564315128975,21.999999994545225,2195.690896852273,0.0,163.47380945900853,0.0,436.25293553025758,492.43317772273869,0.0,0.0,0.0,0.0,0.0 
 10/29  19:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.260566482726149,255.75446521431514,0.0,21.99998698439177,128.31435940326993,0.0,21.999998223945807,372.1935137184628,0.0,21.99999976371009,0.0,144.99864592393988,21.999849618766676,20.687222617870249,0.0,21.9999999992607,2939.7434195098969,116.60479121409493,239.44550356040737,231.50768457240145,603.4211492267423,645.2333167959827,0.0,0.0,0.0,0.0,0.0 
 10/29  20:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.05421206866753,558.7260702916537,0.0,21.999998391084089,185.1997377862649,0.0,21.999999630404717,489.86596874416275,0.0,21.999999976076766,0.0,142.5850151556392,21.752987452509779,167.280594438736,0.0,21.999999999951073,3622.30568494785,425.1781915404611,307.55715002318626,228.27729690831306,778.0326696618417,779.7294026737791,0.0,0.0,0.0,0.0,0.0 
 10/29  21:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.83011073023678,585.4843088026864,0.0,21.99999985427018,186.2784343950434,0.0,21.999999939379977,484.3899928122237,0.0,21.999999998652628,60.88153466580934,0.0,21.960377575829186,142.03032563636044,0.0,21.9999999999986,3787.4549938855486,446.31512240059808,297.39932369430297,458.099669406585,724.7078261256738,757.4020781181204,0.0,0.0,0.0,0.0,0.0 
 10/29  22:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.634270590252119,633.6915979990263,0.0,21.99999996128744,198.46813904152169,0.0,21.999999979332626,509.6286065220311,0.0,21.999999999742767,49.19278709760965,0.0,21.984702138408538,209.5729577361626,0.0,21.999999999999809,3729.055642152837,482.16495568264409,284.87491863192818,382.47839649059525,730.4403580736312,745.5660391337704,0.0,0.0,0.0,0.0,0.0 
 10/29  23:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.464968642110038,679.1195063047653,0.0,21.99999998970894,213.1001155751901,0.0,21.999999992949787,541.3876526342892,0.0,21.999999999950857,80.40010835177054,0.0,21.994090257653754,237.68660142826594,0.0,21.99999999999997,4061.6369289712235,539.9476016221585,324.21615349479677,459.23186890430847,820.3236865121412,814.3866442975506,0.0,0.0,0.0,0.0,0.0 
 10/29  24:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.30498161598088,701.506597817719,0.0,21.99999999726002,220.84498815799544,0.0,21.999999997591904,556.146381252308,0.0,21.9999999999906,88.18365651810655,0.0,21.997714213108023,224.39901503947568,0.0,21.999999999999998,4284.764588646306,574.6825019827727,356.65748569684947,514.9161947415629,868.7891078382802,866.1883242465729,0.0,0.0,0.0,0.0,0.0 
 10/30  01:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.146675943787117,0.0,3418.9906950622355,18.08934736035527,0.0,1731.6226756408958,18.07498150967187,0.0,3436.4666976363257,18.168226973903985,0.0,1855.8197640072513,18.091011276577658,0.0,5264.8462377199,18.453004515076328,3364.3599692434506,0.0,0.0,0.0,0.0,0.0,413.61313583752016,127.96111995263859,77.13122968894359,1049.7071210971929,592.416388526888 
 10/30  02:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.810492030695863,0.0,2023.3197119902553,18.013409961529147,0.0,1059.5468522959569,18.014893724787308,0.0,2145.668246879818,18.017311091020486,0.0,1212.1757344749927,18.021454869150199,0.0,3945.8627685420349,18.0302376636569,2138.7611253857055,0.0,0.0,0.0,0.0,0.0,34.160212559901207,0.0,0.0,750.4980931991761,250.5718454863598 
 10/30  03:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.488038005462394,0.0,1657.6276709523209,18.00194970914714,0.0,869.4685545521929,18.002909740208997,0.0,1783.839287139627,18.002062226714594,0.0,1024.94081538081,18.0049355376117,0.0,3523.492397436672,18.002696266556599,1886.3800473529278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,638.0833936845756,144.7656795280841 
 10/30  04:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.189878524053115,0.0,1392.1518746020102,18.00015883207781,0.0,740.7739913990563,18.00032203655351,0.0,1522.6804404536875,18.000222432167303,0.0,897.0802488680783,18.00072412206678,0.0,3163.982025664036,18.000481844474235,1705.7284511972819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,536.5355788882353,65.66189816877821 
 10/30  05:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.923256318048137,0.0,1289.6491458232795,17.99998784879328,0.0,690.0736476486773,17.999991315310838,0.0,1419.9485169248047,18.000089208747299,0.0,846.4205187216594,18.000062671446348,0.0,3010.6794161107829,18.000431374002479,1634.744079597921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,496.6000789236022,34.6130265340505 
 10/30  06:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.673110404307314,0.0,1229.6576880834464,17.999980412644839,0.0,661.105173196027,17.99989662124421,0.0,1362.0643267140472,18.000041174041838,0.0,817.4509640103925,17.99982660075374,0.0,2960.0739708340445,18.000430545987159,1604.0162118018614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,483.61949222418039,16.865745437412529 
 10/30  07:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.438182318550344,0.0,1235.8619268467674,17.999964065089296,0.0,661.6691245766306,17.999861759273597,0.0,1367.2291354415839,18.00003467306003,0.0,817.9832279851617,17.99973413196374,0.0,2952.8513271372478,18.000432968482973,1603.7676257548167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,481.78909490379876,18.447556710749379 
 10/30  08:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.306971408581224,1770.5462254708799,0.0,21.81259256029521,523.4063783468137,0.0,21.848094557167636,2463.7425889697344,0.0,21.818945911951447,1025.7852457652755,0.0,21.836687949319793,2810.225062136582,0.0,21.755596630566659,11222.887854941506,1754.39878041412,701.2110432845951,1463.654455153614,3413.467431029887,2786.6251709190198,0.0,0.0,0.0,0.0,0.0 
 10/30  09:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.505134401004804,0.0,926.2968569246632,21.99992436979965,0.0,576.9508369662717,21.999895498438116,680.0154799682841,0.0,21.999999999999049,186.11695253366725,0.0,21.999999973892675,600.9279501082601,0.0,21.999999999999987,3346.6435130253996,0.0,0.0,410.3957730306099,993.6118284401183,839.1049374144025,0.0,0.0,0.0,0.0,0.0 
 10/30  10:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.86829887567022,0.0,2172.9672915406188,22.001334126241539,0.0,748.5835045157719,22.00022920407302,429.75309159543078,0.0,21.9999999999999,26.573542782444748,40.03125606335561,21.931417247275044,670.7061764648411,0.0,22.0,2647.9933077818175,0.0,0.0,89.40025208633733,940.1828371702312,514.8792443849802,0.0,0.0,0.0,0.0,0.0 
 10/30  11:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.363229598271439,0.0,3363.293638479352,21.999544452419579,0.0,672.5181709984545,21.999944531255193,2.7876077462492505,4.44932738940679,21.996137927378244,0.0,167.79466897781004,21.98312576021002,203.10499780725605,0.0,22.000036115273859,1851.2875479453124,0.0,0.0,0.0,348.8236336214305,8.24934419715317,390.68359598646028,0.0,0.0,0.0,0.0 
 10/30  12:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.94245420560909,0.0,4020.5330232719777,21.999673414171555,0.0,465.683167659648,21.999909192680734,0.0,214.446299500431,21.999585055472978,0.0,305.68448291436337,21.995739249309599,0.0,22.68598773830854,21.999997755790149,1899.8102921624414,0.0,0.0,0.0,27.511648990999779,0.0,768.7676690311732,0.0,0.0,0.0,0.0 
 10/30  13:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.59940620430614,0.0,4269.864822980953,22.000176813804328,0.0,401.77862525189479,21.999971594907728,0.0,334.0463637336543,22.000057592425649,0.0,546.474808883233,21.999242098638889,0.0,240.49159910655846,22.000026525162768,2069.4067222358528,0.0,0.0,0.0,0.0,0.0,965.8757480955848,0.0,0.0,0.0,0.0 
 10/30  14:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.19240345877526,0.0,4125.227532073393,22.00010872605276,0.0,371.9815088786527,21.999996920921697,0.0,455.2559335111141,22.000012937175304,0.0,964.4634216569307,21.999870507319728,0.0,356.4129033144932,22.000005187433695,2298.2941988206277,0.0,0.0,0.0,0.0,0.0,984.5436055515379,6.365740484959074,160.6150222539489,7.238440258059178,36.00041613185434 
 10/30  15:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.753982665446658,0.0,3563.151710295393,22.000543343083863,0.0,329.9193945129464,22.00013697447505,0.0,459.194652409667,22.00005148850959,0.0,1324.800787733508,22.000524326518887,0.0,466.0579971847342,22.00000432982928,2545.91998746268,0.0,0.0,0.0,0.0,0.0,906.0595291696959,43.44963399182842,321.34799710805717,87.09956867323607,84.43228437959427 
 10/30  16:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.19369122386758,0.0,2596.975589819904,22.000770598290467,0.0,261.22374507731186,21.999950520963158,0.0,372.43636284226207,21.999871329853755,0.0,1431.7029413732408,22.000894118014786,0.0,448.3202073266475,21.999712488857676,1854.3246254119516,0.0,0.0,0.0,0.0,0.0,517.0368632446437,0.0,233.75678802703937,0.0,0.0 
 10/30  17:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.389070356864527,0.0,5277.6098845718129,18.202938976534989,0.0,2094.595144482067,18.086847976764689,0.0,4014.7194441196336,18.315592985069057,0.0,2912.0197171506868,18.105652195883989,0.0,3893.822688097869,18.402077662905456,5369.135926885878,0.0,0.0,0.0,0.0,0.0,1243.818765379312,469.91092674384648,671.013524369989,936.0000598541049,944.8616763983566 
 10/30  18:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1838928825796,0.0,3180.411905659972,18.031653650316284,0.0,1339.3332287684755,18.018735500569244,0.0,2715.972270432422,18.032794284772654,0.0,1820.6796812513179,18.02686716122186,0.0,4300.533461288263,18.13035785072138,3567.2191632164397,0.0,0.0,0.0,0.0,0.0,563.7228234668673,134.42718833724985,223.84736797152494,986.0181242980582,555.6726850024709 
 10/30  19:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.682388100870925,0.0,2412.776906271667,18.004790135128507,0.0,1091.585865827746,18.00383679885058,0.0,2240.6786878965087,18.00410032316802,0.0,1414.282461625592,18.006365544458235,0.0,3917.14130582461,18.009855396655547,2389.3699303717655,0.0,0.0,0.0,0.0,0.0,132.39842683867583,0.0,0.0,836.0997036545052,317.3408257383154 
 10/30  20:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.096220950104376,0.0,1917.349516233971,18.00065434532414,0.0,920.6783171347897,18.000631510222474,0.0,1894.5145000149085,18.000899243347538,0.0,1160.5967857658043,18.00121443667273,0.0,3493.8358963466155,18.00157199009622,2014.383235430339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,708.5214593590897,202.33080193098079 
 10/30  21:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.535822929377948,0.0,1706.1180239735914,18.00016308392751,0.0,850.8029441634747,18.000051946185907,0.0,1758.8487285381105,18.000439234267604,0.0,1048.383509145518,18.000099759272837,0.0,3333.5151365365029,18.000815912273525,1939.831447375619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,675.7754618457507,160.52501138960009 
 10/30  22:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.11129632269352,0.0,1579.8665424136275,18.000058915215797,0.0,806.6885557935843,17.999914993080006,0.0,1670.8157087247726,18.000318293480619,0.0,983.190500827297,17.999805781875155,0.0,3243.5677989253765,18.000838264607518,1895.2254831823003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,659.1524692512959,132.5420397907361 
 10/30  23:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.768563809298564,0.0,1426.2708393477097,17.999872400301947,0.0,745.3934019364629,17.999808959641496,0.0,1539.3964178496138,18.000378960306806,0.0,911.6066872314991,17.999669064960828,0.0,3133.1327140706,18.00101463618603,1784.3463041245107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,598.5150321254205,82.30029785882179 
 10/30  24:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.443713639115609,0.0,1400.5254293370022,17.999976922925027,0.0,734.3754718684209,17.99985794295764,0.0,1521.6645691875838,18.00037818431791,0.0,895.5947234023292,17.999701383286486,0.0,3115.081446053752,18.001072431068324,1779.8827318528468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,599.6766208687682,76.67513684380998 
 10/31  01:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.142565067342678,0.0,1363.560805225463,17.999925621940557,0.0,718.4416863242591,17.99983164088792,0.0,1490.3801230928175,18.00033093297031,0.0,878.9853248122577,17.99967672839465,0.0,3108.452920966879,18.001037644243874,1756.4105195537553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,588.2788736413015,64.60067177218525 
 10/31  02:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.89375101149943,0.0,1336.0276368490477,17.999906215283774,0.0,705.9899692400613,17.999804678177225,0.0,1464.981677089179,18.00029243360635,0.0,863.9045200342798,17.999636261774027,0.0,3074.8562350078966,18.00111604584489,1742.4351221687585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,582.8390636717827,56.0650843567076 
 10/31  03:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.658903779276775,0.0,1253.3521899139697,18.000028659594557,0.0,670.0403707655214,17.999908848641455,0.0,1386.9889074517819,18.000158866506536,0.0,827.0405008045455,17.999743905701398,0.0,3028.338592442202,18.000978563087846,1677.141072645369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,546.8345213637964,26.7755771413042 
 10/31  04:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.41388976964392,0.0,1189.287325313845,17.999934403418665,0.0,640.55186732929,17.999862436636744,0.0,1324.0665895044136,18.00004778420709,0.0,797.1723817957527,17.999705496759004,0.0,2963.9235140027278,18.00092384178412,1632.606237769494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,524.4861454674078,4.589118161817718 
 10/31  05:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.17805387412103,0.0,1174.4718500343625,17.99991576119872,0.0,632.1316343746812,17.999832066129288,0.0,1306.1079694807577,17.99975424072222,0.0,788.5755127407083,17.999673837774773,0.0,2862.619252446172,18.00101587280798,1611.9902803139508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,508.45930617368239,0.0 
 10/31  06:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.987205906954939,0.0,1191.9586252889904,17.999950640847144,0.0,640.0089609831903,17.999830375038429,0.0,1322.533445608171,17.99997109992645,0.0,796.3714213494477,17.999664978422186,0.0,2853.3003772401036,18.00109727349193,1622.3312145640182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,514.5668623900816,4.233378033668247 
 10/31  07:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.848503353017749,0.0,1244.6664439365023,17.999823176075265,0.0,663.5535008833749,17.999690485600675,0.0,1371.1745958992042,18.000111953472467,0.0,819.8770701891726,17.999507844161565,0.0,2817.9909543179508,18.00134848602595,1669.2169057254203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,542.2278285860485,23.458102999103546 
 10/31  08:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.813774129144077,2138.3307745086187,0.0,21.801807052618675,794.2504706258969,0.0,21.831659283191166,2508.6893699216709,0.0,21.819456585110129,1045.3717525873024,0.0,21.840427657211835,2985.6584671514899,0.0,21.75141981661497,11825.409929439415,2104.007720206279,934.8952125999437,1409.590649724932,3497.0329266496835,2776.3524461183089,0.0,0.0,0.0,0.0,0.0 
 10/31  09:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.07406114112195,0.0,256.4308307530682,21.99998711022856,0.0,229.930265176974,21.99998713055863,721.3762476273087,0.0,21.99999999999905,204.75306752345478,0.0,21.99999997436633,724.3933128153967,0.0,21.999999999999987,3533.931521300711,0.0,0.0,430.3223541432438,1118.7133348137286,881.3648582034707,0.0,0.0,0.0,0.0,0.0 
 10/31  10:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.404327293368487,0.0,682.8646306445153,22.000041316962233,0.0,272.7889685838604,21.999977858071419,482.11067968473028,0.0,21.9999999999999,57.07551784647603,0.0,21.999999993727085,848.2068472473416,0.0,22.0,3054.7522299421209,0.0,0.0,210.62439850916935,1152.5046514281367,588.0922058645465,0.0,0.0,0.0,0.0,0.0 
 10/31  11:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.732903087292525,0.0,213.71348921339269,21.99999252466217,0.0,138.533258121784,21.999966339414426,267.55725960749217,0.0,22.00002718674567,0.0,53.2299533438736,21.999989976269384,574.164072853393,0.0,22.000065634943384,2523.4728303877147,0.0,0.0,122.95436154080451,906.520770595683,390.466724110959,0.0,0.0,0.0,0.0,0.0 
 10/31  12:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.041427886729609,0.0,398.40091922475588,21.999982490780746,0.0,153.26673586434345,21.999957086609727,14.829946249193199,58.864992832211559,21.94305644299697,0.0,176.61272223357947,21.999970925574364,421.6295169933187,0.0,22.000051916153525,2013.2584774650625,0.0,0.0,26.63630076944485,787.7339017752097,95.35730078013975,0.0,0.0,0.0,0.0,0.0 
 10/31  13:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.378556137878925,0.0,1405.5665196855912,21.999966741739646,0.0,151.9758212426873,21.999949004758414,0.0,88.44076481255661,21.99421964670522,0.0,325.277525477557,21.999859805361955,265.4315600276109,0.0,22.000024151818427,1742.002373502064,0.0,0.0,0.0,597.8056724045143,40.665726957281389,0.0,0.0,0.0,0.0,0.0 
 10/31  14:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.75665014519585,0.0,2137.244380701626,21.999796864757188,0.0,131.17647924721178,21.9999564777548,0.0,87.88353015545727,21.999518627985137,0.0,643.8080362514743,21.9996877909292,167.19922005004629,0.0,22.000009319793216,1692.6054567190889,0.0,0.0,0.0,533.1866558375311,55.88782674128928,0.0,0.0,0.0,0.0,0.0 
 10/31  15:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.10059113963532,0.0,1788.952478478628,21.999674509009127,0.0,106.37309380130319,21.99997401408877,0.0,60.4669892283041,21.999961773697295,0.0,808.5670181487931,21.99953925883922,97.94698586841924,0.0,21.99999831163708,1649.0366788216909,0.0,0.0,0.0,463.21780617427847,82.28789850714435,0.0,0.0,0.0,0.0,0.0 
 10/31  16:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.330519428120249,0.0,992.4125868971905,21.9998265729363,0.0,32.5829175376839,21.999993352840109,96.3500179728826,0.0,21.99999848154831,0.0,694.9891804430772,21.999579376733274,87.72854221729722,0.0,21.999999951559784,1967.0323812569564,0.0,27.585321933056905,0.0,542.9469048105826,292.9691803730484,0.0,0.0,0.0,0.0,0.0 
 10/31  17:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.39056456122432,0.0,4226.36774327273,18.136830093509869,0.0,2368.01890617664,18.068047650491026,0.0,4547.441086980633,18.346555494552964,0.0,2303.60462131124,18.091502366192313,0.0,4885.913911018397,18.742211540327465,4354.823755809966,0.0,0.0,0.0,0.0,0.0,688.6857930598577,337.03116023091595,227.45883443568679,1049.7071210971929,948.4098728460463 
 10/31  18:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.161567473976054,0.0,2541.6585269715399,18.0134331226221,0.0,1183.795864073375,18.008772805648876,0.0,2418.9891254258925,18.022360412706975,0.0,1476.1444136144415,18.014292355722519,0.0,4267.109868299622,18.095072839889605,2561.1787051312114,0.0,0.0,0.0,0.0,0.0,171.53882488615117,0.0,0.0,920.1297699009477,365.9791362038442 
 10/31  19:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.85407539500988,0.0,1870.264519329351,18.001848469056556,0.0,912.5180109469591,18.00146746664765,0.0,1867.9787358727725,18.00280540791179,0.0,1137.4673330183337,18.002977817684305,0.0,3669.2942868434759,18.007015504475655,2025.332972029306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,735.6299476713671,186.1720502176704 
 10/31  20:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.49859796376294,0.0,1449.1998274762537,18.00019907781507,0.0,739.8123594341955,18.000172076415916,0.0,1521.8965534459038,18.000628644638629,0.0,930.4624785104534,18.00047632720668,0.0,3264.655523745723,18.001556678836395,1778.5929651321376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,604.158355527981,70.90363546388784 
 10/31  21:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.13000673236695,0.0,1255.6101982473643,17.999997250016386,0.0,660.9418257618659,17.999933023709216,0.0,1358.203383632106,18.000205583106035,0.0,834.045531521886,17.99990578042965,0.0,3033.6894766962416,18.001010836149019,1651.95066931956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,532.0924395153672,16.327255663924399 
 10/31  22:00:00,5.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.783271473059775,0.0,1215.0234282131019,18.00001913203868,0.0,645.2237730743709,17.999913757379255,0.0,1332.2846134525444,17.999929714873418,0.0,809.6967923117786,17.999790989836336,0.0,2974.9446500443484,18.00069010467017,1635.5034178992849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,524.2460299388001,7.72641382021622 
 10/31  23:00:00,6.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.486427437388359,0.0,1222.2265934893158,17.99993420156199,0.0,649.9164216941081,17.999815716137797,0.0,1345.5887942707282,18.000046979037703,0.0,810.179314089929,17.99965984944567,0.0,2951.1919208852916,18.000963741580507,1646.5490909505923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,530.5020017733326,12.516115036991188 
 10/31  24:00:00,8.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.26325921708102,0.0,1255.6087960307287,17.999790189543096,0.0,666.0523837863393,17.999640856877386,0.0,1381.0966934747203,18.00014147735742,0.0,824.2832692506336,17.999449772365357,0.0,2944.501197572571,18.00129979610477,1706.6415476434909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,575.8710267751905,27.23954672803194 
 11/01  01:00:00,10.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.09350050751495,0.0,1233.2068010737749,17.99969981135131,0.0,657.4139108342242,17.999445521307306,0.0,1360.0696377596574,18.000161726806508,0.0,814.6715420584433,17.9992031691282,0.0,2806.0826897412728,18.000179080417778,1749.0959887433444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,623.525833264587,22.03918133848885 
 11/01  02:00:00,12.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.966544740364978,0.0,1120.8104254805604,17.99982872439329,0.0,609.2784235295658,17.999451059633903,0.0,1250.5413677594243,18.000346756631605,0.0,766.0559356856284,17.999181460181807,0.0,2513.8759189131399,18.000028481623699,1709.0932387185349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,605.5622645782664,0.0 
 11/01  03:00:00,13.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.886952185029146,0.0,1072.1690544451149,17.999721977744796,0.0,589.08089322257,17.99933150222993,0.0,1203.5082573498599,18.00007077236575,0.0,745.62134472057,17.999052564069957,0.0,2352.2495108970044,18.000006936642945,1987.9273494858633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,728.7934051928354,155.60297015275959 
 11/01  04:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.853666457760786,0.0,1077.025773442776,17.99993076366251,0.0,592.2219294060878,17.999774303080686,0.0,1208.379694953263,18.00002048930485,0.0,748.5693121408867,17.99963691799112,0.0,2276.2420682371628,18.001054336388319,2894.079432104459,0.0,0.0,0.0,0.0,0.0,224.3083940654633,75.44369672190607,108.22645666920447,956.7755254182325,425.79438508938446 
 11/01  05:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.85816202325431,0.0,1068.3520007437319,17.99998663451734,0.0,590.3027906482403,17.99992617315028,0.0,1200.7364914206169,18.00001081548765,0.0,746.5833333961982,17.999863855922354,0.0,2228.654887523219,18.00130082723226,2856.7638217110445,0.0,0.0,0.0,0.0,0.0,218.09616397503693,73.38934683319848,105.96035429847272,934.383061419424,421.4039210446439 
 11/01  06:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.879852641317659,0.0,1063.4836489801838,18.000001586907293,0.0,589.4136682291673,17.999978397024767,0.0,1196.4997025772446,18.00000895131586,0.0,745.6604424098796,17.999952216412738,0.0,2203.371229715879,18.000178809151394,2838.1726974855234,0.0,0.0,0.0,0.0,0.0,214.9994591061867,72.67348715690862,105.22251883999665,922.6621890389979,419.08406920316465 
 11/01  07:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.91024371385379,0.0,1068.3367896124292,18.00000511519329,0.0,592.3067463281223,17.999996050323057,0.0,1200.5093866818775,18.00000808391523,0.0,748.5350710077819,17.99998618262473,0.0,2171.5641507549714,18.000026263621206,2754.8516561177509,0.0,0.0,0.0,0.0,0.0,207.54027575248015,70.89862644135479,101.88406024178474,869.2225780516415,401.77514149022127 
 11/01  08:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.955542995404593,2881.0570958443188,0.0,21.75960301107242,1292.7676892515045,0.0,21.805138058821986,2758.742920480111,0.0,21.81789891619511,1159.4268892505425,0.0,21.848951206742844,3640.3084524179764,0.0,21.731802406252016,13250.327891793528,2791.3635769296859,1321.666223576197,1301.1812222666584,3873.040767618398,2859.54512726232,0.0,0.0,0.0,0.0,0.0 
 11/01  09:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.243465956177599,1023.6887987729951,0.0,21.99999999977921,407.9104712505796,0.0,21.999999994121376,896.9649749741648,0.0,21.999999999998889,284.83336651834,0.0,21.999999972263269,1188.6853056136607,0.0,21.999999999999976,4995.844740491452,810.2315052916251,370.4265171382915,363.9767060291234,1400.428018968453,947.2510189236907,0.0,0.0,0.0,0.0,0.0 
 11/01  10:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.518409203313469,885.0040452140002,0.0,21.999999999940976,325.62346669567889,0.0,21.999999997984604,802.329724540542,0.0,21.99999999999979,210.28702645788418,0.0,21.999999989231548,1413.6511845394198,0.0,22.0,4728.468118037093,664.7349189005503,274.5192511270855,262.1933169458968,1591.3309911932609,832.1586657300309,0.0,0.0,0.0,0.0,0.0 
 11/01  11:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.790705465187775,559.9644413596088,0.0,21.999999999984224,174.92631051000627,0.0,21.999999999308966,485.7058589861217,0.0,21.999999999999959,53.565325211959137,0.0,21.999999995818678,1062.3018751954369,0.0,22.0,3427.6555872301935,339.68819923009786,123.82212617939871,105.48488386611366,1239.6445571104935,515.4848467038208,0.0,0.0,0.0,0.0,0.0 
 11/01  12:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.057294174722015,406.29471506214215,0.0,21.999999999995777,111.70159885231897,0.0,21.999999999762886,345.7349852845091,0.0,21.999999999999994,0.0,15.564045813546727,21.99999999837528,910.0615015424619,0.0,22.0,2850.149320107454,186.06977830619582,60.69830266515001,36.55147800545238,1087.6301114836725,375.668675506715,0.0,0.0,0.0,0.0,0.0 
 11/01  13:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.306441074777167,374.92595830508619,0.0,21.99999999999887,96.30857987150103,0.0,21.99999999991863,314.2414859946093,0.0,21.999999999999998,0.0,38.50385631918107,21.999999999368617,847.9080401166348,0.0,22.0,2787.9707797394419,161.4558198166763,58.826758349597259,40.67593919302924,1059.0571180428297,364.424170197041,0.0,0.0,0.0,0.0,0.0 
 11/01  14:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.52524045511282,359.28149669073175,0.0,21.9999999999997,90.3459491822523,0.0,21.99999999997207,300.9129659847995,0.0,22.0,0.0,53.80280200164452,21.99999999975462,796.0809695894059,0.0,22.0,2685.8493071525469,145.81053259805146,52.86368712799321,25.380814689801857,1007.1745499856808,351.0887486107506,0.0,0.0,0.0,0.0,0.0 
 11/01  15:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.707417994008947,409.9940411413063,0.0,21.99999999999992,104.99220740122473,0.0,21.9999999999904,330.4406865363453,0.0,22.000000000000005,0.0,43.1502652000554,21.99999999990448,726.4372003472372,0.0,22.000000000000005,2721.7024056094676,196.52255322787674,67.5080076783001,36.03163605923008,937.5016815063124,380.60755299747987,0.0,0.0,0.0,0.0,0.0 
 11/01  16:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.844504527247254,570.8418609324417,0.0,21.999999999999984,162.66681275913107,0.0,21.999999999996704,454.745211404972,0.0,22.0,21.948146314894076,0.0,21.99999999996283,742.5516008854766,0.0,21.999999999999998,3247.7337972950456,364.1744234940001,138.78820838803189,128.34181904569778,987.5947092951574,525.3036629318896,0.0,0.0,0.0,0.0,0.0 
