Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SOUTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),EAST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),NORTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),WEST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),CORE LIGHTS 1:Lights Electricity Rate [W](Hourly),PLENUM:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),SOUTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),EAST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),NORTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),WEST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),CORE:Zone Air System Sensible Heating Rate [W](Hourly),CORE:Zone Air System Sensible Cooling Rate [W](Hourly),CORE:Zone Air Temperature [C](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),SOUTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),CORE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),SOUTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),CORE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly) 
 11/01  17:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.928748403208674,0.0,3352.755738469594,18.20526045531422,0.0,1724.6995857182824,18.145498348437259,0.0,2766.6465520891117,18.844311851546136,0.0,1876.5029959268373,18.108608195742808,0.0,3138.626401902462,19.501643376520535,5654.766214879672,0.0,0.0,0.0,0.0,0.0,1243.7886963463932,583.5659618442761,599.0590978570419,1116.2710943864479,1008.5503903052442 
 11/01  18:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.811661202985066,0.0,1970.0078742841018,18.01342333550748,0.0,1040.6611998422066,18.01386713960115,0.0,2242.6168557802977,18.065629299048149,0.0,1196.777471094502,18.01253929275542,0.0,2908.0089191467579,18.630582809282204,4164.572060420622,0.0,0.0,0.0,0.0,0.0,589.5247277629597,239.62041002849163,252.49591829164556,1116.2877108748826,863.1123193223739 
 11/01  19:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.67195635490078,0.0,1547.248153522507,18.002045477052805,0.0,826.3953329597266,18.003368065401675,0.0,1714.842620268117,18.0066800736418,0.0,983.1931097259412,18.00359083221231,0.0,2881.1630158917698,18.214757761583173,3375.5036643336604,0.0,0.0,0.0,0.0,0.0,341.79362543579119,111.66317413079062,123.42708679902903,1105.1320734860006,589.9567303417805 
 11/01  20:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.52522658000486,0.0,1312.9869851451559,18.00022105486464,0.0,709.9329388063343,18.001281079513598,0.0,1475.7913464423533,18.000386177169415,0.0,865.9144293445743,18.001599712726024,0.0,2666.1639327223267,18.01199872167679,2929.538473417835,0.0,0.0,0.0,0.0,0.0,212.95922762274913,45.60685508971498,56.89961693630326,1037.6342546806575,472.9075449481419 
 11/01  21:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.38110084285606,0.0,1198.716438721046,18.00009891606949,0.0,655.3955212838473,18.000537850451168,0.0,1343.969028673962,18.00008032441915,0.0,813.1827398723754,18.000641096739718,0.0,2455.4175223925046,18.00287412167006,2286.432338424961,0.0,0.0,0.0,0.0,0.0,6.995926177940434,0.0,0.0,859.2509287695496,316.65450933720259 
 11/01  22:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.242511575391164,0.0,1135.8583930698188,17.999852419912896,0.0,625.3121686356954,17.99991444131523,0.0,1276.269677617211,18.000021737495517,0.0,783.2994056685166,17.999837174544245,0.0,2371.2077558206458,18.00039205520576,2256.8848753155059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,858.4178902685367,294.93601090670077 
 11/01  23:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.112224630431397,0.0,1109.6908409801936,18.000029590916737,0.0,612.4145041090387,17.999937864810577,0.0,1248.2647746243002,18.000010380631396,0.0,770.2599170314434,17.999833857076177,0.0,2318.8513217702368,18.00005561798426,2216.487982409061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,833.6547607090673,279.30224755972497 
 11/01  24:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.9952438625234,0.0,1110.7963275273742,18.00057434445796,0.0,612.3312714948506,17.99968880968267,0.0,1247.8488759074604,18.000008966683408,0.0,768.3757910350123,18.00249256961589,0.0,2302.447166932348,18.001179833254527,2496.783268567758,0.0,0.0,0.0,0.0,0.0,103.00817769147939,0.0,0.0,917.5775543360195,372.6665623999907 
 11/02  01:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.895586801328006,0.0,1109.0602281812626,18.000714722049577,0.0,611.2027016612801,17.99988682448633,0.0,1245.12839809673,18.000008704958039,0.0,768.3909683604788,18.001219956611135,0.0,2294.3330519669377,18.00135434067112,2489.238811467093,0.0,0.0,0.0,0.0,0.0,101.68847016378386,0.0,0.0,913.1396541368719,370.8797130261688 
 11/02  02:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.80760319227491,0.0,1100.5750190201507,18.00029791809288,0.0,607.3345382650032,17.999966611448714,0.0,1236.2611032761584,18.000007852608566,0.0,764.4110512769703,18.000405835127308,0.0,2296.3257949994947,18.000187744797345,2197.915914468443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,822.141359645197,272.24358068297797 
 11/02  03:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.72941315172048,0.0,1072.7109416789945,18.000063818320144,0.0,595.0661150490905,17.999922335196144,0.0,1207.6872226496899,18.000006261129433,0.0,751.662265315772,18.0000191082168,0.0,2264.6490723418685,18.000029047470404,2015.0482011337952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,732.0827908920171,179.4344361015095 
 11/02  04:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.649425166504189,0.0,1063.2124840778025,17.999858711174249,0.0,590.3952212486938,17.9997722739064,0.0,1197.7039395972097,18.000006291635775,0.0,746.8311863824347,17.999726315555308,0.0,2254.7967713384616,18.00000716170257,2045.6362394077754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,759.6928802949407,182.4123849725663 
 11/02  05:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.5735051245452,0.0,1066.3558360844018,18.00011438533874,0.0,591.2887407335775,17.999988019241284,0.0,1200.5828289200372,18.000006681160828,0.0,747.6365679909732,17.99989289188532,0.0,2251.0495413656237,18.00000394173441,2111.1878791619267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,766.8249969233966,240.83190809826145 
 11/02  06:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.506004625352764,0.0,1061.0019370502096,17.99990346795931,0.0,588.9699091334878,17.999834852386049,0.0,1195.4668303609879,18.000005928999639,0.0,745.2919039866129,17.999699724222933,0.0,2255.129951146415,18.000004031356224,2003.8224483553686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,727.5710142629448,172.72045995215545 
 11/02  07:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.445269046244616,0.0,1040.2020897963003,18.000117339748486,0.0,580.0622034797834,18.000043281939086,0.0,1174.1415437459096,18.000418041890226,0.0,736.3408181001614,17.99992796672155,0.0,2209.7539872109448,18.00000492160857,1761.2516059549383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,591.5778065954132,66.14282521925684 
 11/02  08:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.432375615396614,2596.842379494637,0.0,21.786077868630139,1096.8393444435836,0.0,21.817802093335485,2670.9961689850317,0.0,21.81977784171823,1119.6640644309078,0.0,21.849723205743275,3537.3705171461235,0.0,21.735162638409706,12638.659185601055,2513.9233733657049,1139.2061604019214,1287.933133613043,3802.6861683098729,2791.379375770244,0.0,0.0,0.0,0.0,0.0 
 11/02  09:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.73214289027427,0.0,546.9145860021617,21.9999570896072,0.0,329.99059399518139,21.999947048118746,728.3058288948532,0.0,21.99999999999888,203.53840074266646,0.0,21.99999997226036,988.7842468900462,0.0,21.999999999999987,3132.5168815676327,0.0,0.0,205.13576874140183,1103.468162935417,720.3819757505449,0.0,0.0,0.0,0.0,0.0 
 11/02  10:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.130962614760678,0.0,974.9968798809828,22.0003777218048,0.0,356.4854863171249,22.00002515378631,474.1147934160931,0.0,21.999999999999888,47.215511940895797,0.0,21.998015983779703,1066.2527127402232,0.0,22.0,2605.6223956992328,0.0,0.0,0.0,1090.3028696169195,411.78855194204439,0.0,0.0,0.0,0.0,0.0 
 11/02  11:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.631874825267056,0.0,2247.079123364754,22.000435211123134,0.0,400.2735381976313,21.999929966368215,83.4611183575671,0.0,21.999992733521038,0.0,153.0257469253106,21.999439938013784,665.3089916713584,0.0,22.000128341841095,2394.6595431984376,0.0,0.0,0.0,626.5023261119392,0.0,664.6262429462299,0.0,0.0,0.0,0.0 
 11/02  12:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.23276870392944,0.0,2882.473770316121,22.0000447276879,0.0,299.9006323478455,21.999990637770485,0.0,122.26537060429533,22.0000454442142,0.0,262.97674957101239,22.000071429727364,389.88597021392277,0.0,22.000005099447067,2581.5405805284856,0.0,0.0,0.0,283.1069869010654,0.0,1126.7116323039718,52.84443251684388,15.346554666336388,0.0,0.0 
 11/02  13:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.811399679434147,0.0,2900.04125058803,22.00185078572845,0.0,267.0488955904257,22.00000446923001,0.0,250.76879955247387,22.000007982369774,0.0,423.40663592183958,22.000030905962043,268.53702854129417,0.0,22.000000341657285,3122.1735279616138,0.0,0.0,0.0,99.20278220988829,0.0,1306.5843246045427,179.61212630036364,263.4695630883492,0.0,169.77375761820105 
 11/02  14:00:00,21.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.351693800739377,0.0,1773.3537208420617,21.999689986989759,0.0,247.97244741171563,21.99997851153113,0.0,272.39196119253895,21.999972277086657,0.0,480.6555907527031,22.000026114652969,176.56872712402856,0.0,22.000032814926234,2616.149515029844,0.0,0.0,0.0,7.1029501195649449,0.0,865.511187151051,170.82019846798495,289.4956472242785,0.0,179.68855792669633 
 11/02  15:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.718082158914993,0.0,800.4158563677565,21.999656516180484,0.0,156.7037873034751,21.99997292414242,0.0,153.63670316786966,21.999984983624807,0.0,378.2741612112941,21.9999682190333,189.42780221053727,0.0,22.00003389956631,1755.3378838860968,0.0,0.0,0.0,54.05955821859611,0.0,344.18928866129706,51.020267082293248,152.0347845339093,0.0,50.50301124973295 
 11/02  16:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.922618652255609,0.0,411.0598179684712,22.000028263570934,0.0,107.78172818997155,22.00003238049879,0.0,84.74391062258656,22.000011408641528,0.0,382.9645895485519,21.999981498468434,217.10228223987907,0.0,22.00000099260142,1247.8088772318109,0.0,0.0,0.0,144.27790309154259,0.0,0.0,0.0,0.0,0.0,0.0 
 11/02  17:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.984612687351306,0.0,2843.172608287705,18.30244300832913,0.0,1422.0225433069432,18.20547026358411,0.0,2204.132809369386,18.97655998554288,0.0,1646.8846897807394,18.178662779112785,0.0,2735.686959336198,20.068285021481019,6804.849890122637,0.0,0.0,0.0,0.0,0.0,1547.8084743360542,864.0890912676208,1023.2100663417681,1190.5499677822925,1075.6613162546342 
 11/02  18:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.723255294932295,0.0,2449.3787448931927,18.02073388768259,0.0,1194.5874176951148,18.0197006811916,0.0,2201.7478563757019,18.426918657072979,0.0,1398.6503825202784,18.0207408108283,0.0,2636.2222588941046,19.187257251294488,6184.002373855851,0.0,0.0,0.0,0.0,0.0,1319.669455071516,699.5458669255129,828.7001467779155,1172.8691893717679,1059.6867415688706 
 11/02  19:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.39247587562275,0.0,1911.8660607853822,18.003162683480065,0.0,962.5555208685212,18.004145975965064,0.0,2055.085661532764,18.081573438788987,0.0,1143.3189136618126,18.005131952865179,0.0,2535.246028275687,18.807693832249286,5737.54484718213,0.0,0.0,0.0,0.0,0.0,1102.2156406831323,600.8183322540249,719.3140298232198,1172.8691893717679,1038.7966809097168 
 11/02  20:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.030700221368979,0.0,1598.7584658769243,18.00034891923609,0.0,826.0553855744915,18.000852210353359,0.0,1745.4970914413455,18.008303580830174,0.0,994.3204466827547,18.001271945651835,0.0,2571.17021117916,18.444947935682899,5018.517006456088,0.0,0.0,0.0,0.0,0.0,864.0168287621168,469.9377804848312,567.2836204234051,1155.2005204109419,858.5472822345251 
 11/02  21:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.695161046163805,0.0,1440.698674289738,17.99991093562074,0.0,758.5998289865966,18.000047875470505,0.0,1574.2673941476699,18.00065804719808,0.0,920.9478285577716,18.00016225830893,0.0,2575.692544508248,18.23819203159588,4528.7889846567109,0.0,0.0,0.0,0.0,0.0,704.4708523829086,374.0234290600721,454.367674561537,1147.1581599372888,745.2378945746358 
 11/02  22:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.382184299917549,0.0,1357.8031722620759,17.999901000218239,0.0,722.7153167025526,17.99994788494591,0.0,1488.7073158332635,17.99991026749056,0.0,882.0343011789241,17.999978050524747,0.0,2544.109432164263,18.1176019774324,4416.848555880958,0.0,0.0,0.0,0.0,0.0,665.5732850894699,356.69046681877418,435.5560968279318,1147.1581599372888,708.3395730672257 
 11/02  23:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.100175514722748,0.0,1292.8312426869089,17.999997251950306,0.0,694.6695428232297,18.000001093129119,0.0,1423.7351351491566,17.999999610341605,0.0,852.5000150124824,18.000007448184854,0.0,2558.4055315236489,18.014598016549525,3823.797153311303,0.0,0.0,0.0,0.0,0.0,505.16356233768718,259.15632672110197,318.8595285287849,1051.0966859739688,585.9900756094919 
 11/02  24:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.862357922609595,0.0,1272.0119283424493,18.000005226251504,0.0,685.2217971764876,18.000007840422307,0.0,1401.9545645088193,18.00000365281935,0.0,842.3248708791189,18.00001186657222,0.0,2464.454901135072,18.00255407678817,4011.516890392516,0.0,0.0,0.0,0.0,0.0,570.160591406954,308.55033677786198,379.3936270897979,1036.8775389667697,613.0038220108648 
 11/03  01:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.66281432262726,0.0,1250.7605716064427,18.000007368093546,0.0,675.9786878143304,18.00001013174189,0.0,1380.7789537972054,18.000004519162045,0.0,832.7341178493052,18.000013556062016,0.0,2427.025766062994,18.00099072590708,3972.560724191679,0.0,0.0,0.0,0.0,0.0,561.1467650373046,304.5638960505124,375.27457269871959,1023.4427843245376,604.6017319403369 
 11/03  02:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.490710831384854,0.0,1208.0852855984577,18.000007867393774,0.0,657.6340226099683,18.000009588201427,0.0,1339.5925679679813,18.000006043606367,0.0,814.2166571424023,18.000012699417988,0.0,2378.216909308856,18.00111991916765,3290.477487236235,0.0,0.0,0.0,0.0,0.0,362.9025871792455,168.4509921757103,212.05688556582525,947.2795042622879,496.2565439128972 
 11/03  03:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.32800427653764,0.0,1190.022094320726,18.000008624707836,0.0,649.1091366219771,18.00001005940452,0.0,1321.6704870237837,18.000006778985946,0.0,805.6098327806312,18.000013195700136,0.0,2354.192420226268,18.001059732681698,3354.044251094809,0.0,0.0,0.0,0.0,0.0,371.0264406467558,172.0605709472516,217.72833253863863,978.6465659634037,511.05136685849097 
 11/03  04:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.22798151774669,0.0,1164.6826293328659,18.000007829672819,0.0,637.676594202947,18.000007969552305,0.0,1297.0187665536537,18.0000075146346,0.0,794.1371820911363,18.000010864097726,0.0,2333.7097764748675,18.001209054473987,2978.4852243127186,0.0,0.0,0.0,0.0,0.0,260.27603354289399,96.34501239110409,127.45177234792139,940.5679902063508,450.31344168417948 
 11/03  05:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.129655779512704,0.0,1152.6249469091873,18.00000751913011,0.0,631.8172461825825,18.00000711693789,0.0,1285.028470547693,18.000007688072786,0.0,788.2588197591831,18.00000982816137,0.0,2320.8514109510385,18.00125743137626,2952.3745407889407,0.0,0.0,0.0,0.0,0.0,253.4273759738661,92.93644048577044,123.99920877138513,934.4825859967739,443.99795542087647 
 11/03  06:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.03298630006443,0.0,1124.921534774916,18.000614054030657,0.0,619.904955458037,17.99974920840239,0.0,1258.7429139369543,18.000008447527713,0.0,776.1741110937355,18.000060532518959,0.0,2296.4487153379066,18.001357743613626,2513.958167396926,0.0,0.0,0.0,0.0,0.0,111.78850714178773,0.0,5.411886405346887,914.4510761986984,378.77572351082469 
 11/03  07:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.942170044432499,0.0,1132.7832784267058,18.000170785068229,0.0,622.0931279141387,17.999918328349847,0.0,1265.1782147430359,18.00000833711385,0.0,779.0129354820292,18.00002959176705,0.0,2299.084835989388,18.001195748802485,2994.3624067805569,0.0,0.0,0.0,0.0,0.0,254.25389975046097,91.6608852824334,124.46274281199821,965.7499180739982,454.7039867213981 
 11/03  08:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.88667336804977,2739.593886447264,0.0,21.772178426335793,1222.4009117794424,0.0,21.810074419969259,2625.9965642130339,0.0,21.82183796409262,1100.477871400814,0.0,21.8539657855684,3448.386208712722,0.0,21.742940378891857,12572.220433700932,2644.4586596594938,1240.1710010098669,1219.9364718482796,3653.997557504452,2710.1257695385709,0.0,0.0,0.0,0.0,0.0 
 11/03  09:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.10196554818185,696.3743854940749,0.0,21.99999999981413,263.2367165621745,0.0,21.999999994106898,641.0157396985032,0.0,21.999999999998875,169.61797310549629,0.0,21.999999972449765,900.2507332660835,0.0,21.999999999999984,3387.6303778192666,451.13672750161467,162.1957349215426,121.64745020664542,953.143018137612,595.9764729115832,0.0,0.0,0.0,0.0,0.0 
 11/03  10:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.359569429321338,504.24602808699458,0.0,21.999999999950167,163.61371360614886,0.0,21.999999997974617,500.73901816669697,0.0,21.99999999999978,72.24035756270496,0.0,21.9998856454569,1144.6544636969593,0.0,21.999999999999998,2879.037458622355,240.86285071892713,26.272989106094437,0.0,1107.10382480249,401.2668198545752,0.0,0.0,0.0,0.0,0.0 
 11/03  11:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.661890170676437,13.841290223814213,0.0,21.99996539125631,0.0,33.34694988131605,21.999982604086939,85.38296406743439,0.0,21.999970486176975,0.0,131.32885657270664,21.99995852315577,762.1558110604851,0.0,22.0,1793.5088669668433,0.0,0.0,0.0,689.9778928265748,0.0,0.0,0.0,0.0,0.0,0.0 
 11/03  12:00:00,21.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.029298445067658,0.0,728.0018462935368,21.9997151088834,0.0,151.94518584500293,21.999894543909066,0.0,188.7220572364945,21.99989599994671,0.0,267.17277332702408,21.999910804171749,559.8807960325953,0.0,22.00012551278487,2097.7855502297654,0.0,0.0,0.0,424.69875129963119,0.0,336.51827085324228,52.71413636533252,107.19827463522313,0.0,73.12514293606772 
 11/03  13:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.422956434700099,0.0,673.53535286836,21.9997543142536,0.0,140.78318296458429,21.9999225551702,0.0,170.32556567464918,21.99994707519454,0.0,302.11278419220937,21.999871637963204,456.937758824527,0.0,22.000117121223849,1703.241770429381,0.0,0.0,0.0,350.14159036952176,0.0,211.12711795710499,0.0,38.44208796248574,0.0,0.0 
 11/03  14:00:00,20.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.81637766882976,0.0,514.5772870054952,21.99989179325926,0.0,175.73758540568634,21.999936933819563,0.0,248.95656017844068,21.999989321840397,0.0,347.201564692155,21.999966172128724,353.0368023808837,0.0,22.00006791077679,1574.7636511952986,0.0,0.0,0.0,246.23286267736618,0.0,125.76985834715595,0.0,63.069161627114727,0.0,36.16079440339321 
 11/03  15:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.107642826590366,0.0,245.80621123054153,22.00002631583636,0.0,117.83317130129945,21.999954625318848,0.0,134.81146381969485,21.999970927335043,0.0,292.86837204012138,21.999911907622477,349.18386541023576,0.0,22.0000020049164,1380.1331873768559,0.0,0.0,0.0,276.60221323658728,0.0,0.0,0.0,0.0,0.0,0.0 
 11/03  16:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.307495025169709,0.0,17.570514284152524,22.00000652774031,0.0,47.64159251238834,21.9999646257208,13.513648623772497,0.0,21.999980848541218,0.0,220.29141136192266,21.999846604788155,326.4600619358025,0.0,22.00000027590487,1357.3878255913226,0.0,0.0,0.0,253.85685145105419,0.0,0.0,0.0,0.0,0.0,0.0 
 11/03  17:00:00,19.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.405892492333718,0.0,2964.469561935362,18.97968011773965,0.0,1796.0361089952938,18.350735313808984,0.0,2241.5079952264425,19.69985221157415,0.0,2019.5717853081984,18.213165558383193,0.0,2579.55436172212,20.096639139247679,7331.988353660242,0.0,0.0,0.0,0.0,0.0,1601.4796642934514,1066.7917061983565,1252.5541318497399,1212.3102008980196,1095.3216762804059 
 11/03  18:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.308823508466685,0.0,2477.5522756051816,18.102529360143675,0.0,1200.4620900105607,18.033589248487954,0.0,2041.6408235612458,18.816443238441758,0.0,1347.1945695495966,18.024719757476178,0.0,2392.9850065656157,19.329907089512234,6642.269829149426,0.0,0.0,0.0,0.0,0.0,1505.9032983697974,803.3647097797656,925.3062681625149,1210.4886619601749,1093.6759167369056 
 11/03  19:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.04279136406576,0.0,1871.178000650535,18.01564385938118,0.0,956.1622440190934,18.007073937847417,0.0,1808.4375315020173,18.48137299165306,0.0,1112.3500227741525,18.006125941409807,0.0,2162.1082643614438,19.07973207856299,6317.524945890325,0.0,0.0,0.0,0.0,0.0,1316.054821174534,713.196624789898,839.3202274070375,1232.1633298005405,1113.2589685780468 
 11/03  20:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.74314953492238,0.0,1598.3825942984577,18.001661843161288,0.0,827.6378711130737,18.001192428950647,0.0,1733.2008775348805,18.196519379580154,0.0,982.7094082487483,18.001290033914125,0.0,2102.984562670417,18.858127231007495,6013.060432155691,0.0,0.0,0.0,0.0,0.0,1164.6255944937657,637.4047557870428,762.0768093560282,1232.1633298005405,1113.2589685780468 
 11/03  21:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.47591828793164,0.0,1452.8035835491847,18.00045182829888,0.0,766.6687244372079,18.000420764017865,0.0,1663.1677749392403,18.038628814300144,0.0,923.1232180503821,18.000515419689628,0.0,2247.65716688171,18.59947427242025,5432.524790871812,0.0,0.0,0.0,0.0,0.0,962.0745013162842,533.9898631950366,645.1408682197425,1204.7704737570519,983.0181102434283 
 11/03  22:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.228205016788935,0.0,1303.2858008697795,18.00007565395963,0.0,701.1440992176918,18.00009481293094,0.0,1489.5003293745,18.003927690213339,0.0,857.6411384959556,18.000135136946655,0.0,2709.304289060652,18.128685619926157,3451.0214185663719,0.0,0.0,0.0,0.0,0.0,348.51526954716499,136.58476476700515,168.99411748615644,1126.6931946617565,566.7030979640206 
 11/03  23:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.928545316858896,0.0,1219.1920885130504,18.000013168165244,0.0,662.9224782044112,18.00021676133992,0.0,1375.1453339915375,18.00022925020038,0.0,819.3285453941599,18.000337694909108,0.0,2484.6716618880625,18.005879242235797,2688.0838407954859,0.0,0.0,0.0,0.0,0.0,159.59761667826653,18.45961549310085,30.063595224439866,956.2398525975068,420.1921866619031 
 11/03  24:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.647021768036557,0.0,1150.081331844447,18.00011928713166,0.0,631.7184658597844,18.000132276244206,0.0,1293.9231692925646,18.000049726578689,0.0,788.1899312693904,18.000118322482959,0.0,2394.718830502711,18.000796935858859,2222.5522798266008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,829.4993846425859,289.5219210437467 
 11/04  01:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.38714417671407,0.0,1101.8282504680183,18.000081550013463,0.0,609.5035665991463,18.000020808942183,0.0,1239.9174756150733,18.00001458591706,0.0,765.9572006034086,17.99995280467256,0.0,2308.9195225361156,18.000110116798259,2111.4576059289468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,758.3855114086492,249.54112038002908 
 11/04  02:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.228803713064076,0.0,1042.9458289618434,18.000263561412507,0.0,583.2691022022973,18.00027957811443,0.0,1179.8223417483733,18.000352619755135,0.0,739.6997081472837,18.00023094755375,0.0,2241.3351751132997,18.000018564457315,1683.7896763338459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,521.1625262509741,59.09617594260331 
 11/04  03:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.069515728125589,0.0,1020.6244034415049,17.999725890206994,0.0,572.4466756922684,17.99983061299533,0.0,1157.7369534700325,17.999224594239125,0.0,728.907808825421,17.999726448636137,0.0,2227.9728265472197,18.000007056626804,1609.0263012567503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,505.49532711648177,0.0 
 11/04  04:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.90732323980534,0.0,980.6366826243457,18.0002068357026,0.0,554.2428554531425,18.000153953662985,0.0,1117.1201671702343,18.000248704848855,0.0,710.6863363134489,18.000060812541937,0.0,2191.0128898305317,18.00000504029533,1496.600844843286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,393.06987070301758,0.0 
 11/04  05:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.75947784694857,0.0,950.0283382319594,18.000037062623627,0.0,540.1320733873918,18.00004442322158,0.0,1090.310886943293,17.999675336126307,0.0,697.3728368781749,17.999947422001623,0.0,2182.6007742178269,18.000004143654093,1470.4671025692408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,366.93612842897229,0.0 
 11/04  06:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.622512891809028,0.0,900.2147800020002,18.00005058909672,0.0,517.8172501346107,18.000064422152634,0.0,1039.4212182988054,17.99969622942878,0.0,674.3194896232144,17.999972753482866,0.0,2124.413199110123,18.00109175174801,1428.7608322164852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,325.2298580762167,0.0 
 11/04  07:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.4828944296812,0.0,843.9574411744379,17.99997146146934,0.0,492.6581729671607,17.99996386737158,0.0,983.3587978483874,17.9996614312551,0.0,648.9986787546268,17.999851923410394,0.0,2055.7586591794577,18.000149789989427,1408.8063421249943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,305.2753679847258,0.0 
 11/04  08:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.422184589039344,2292.769880513313,0.0,21.797738927138906,784.2951513302703,0.0,21.835009107184889,2889.8459587742256,0.0,21.809433435168338,1215.750865350387,0.0,21.833699710472069,3693.5658868456846,0.0,21.71558040082364,12954.763381887467,2240.509800372282,888.9703850482799,1507.391680175559,4111.683468767488,3102.67707338359,0.0,0.0,0.0,0.0,0.0 
 11/04  09:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.653670787682093,0.0,410.28562405649248,22.000039849367725,0.0,327.8651468369126,22.000021394602883,964.9276255668865,0.0,21.999999999998996,311.01560326643178,0.0,21.999999973206536,1231.9642062639587,0.0,21.99999999999998,4241.9769419523249,0.0,0.0,486.9044587021615,1563.9756866305657,1087.5658224793299,0.0,0.0,0.0,0.0,0.0 
 11/04  10:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.983988686607803,0.0,1141.9455232926799,21.99950296671735,0.0,392.7186436276552,21.99975954981549,686.951784868007,0.0,21.9999999999999,143.76147129443917,0.0,21.999999993443269,1219.1205779961134,0.0,22.0,3566.7420624963535,0.0,0.0,247.33950645477473,1460.5394163854749,755.3321655158354,0.0,0.0,0.0,0.0,0.0 
 11/04  11:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.39870060306979,0.0,2082.301657863719,21.99969503622875,0.0,323.96829255339937,21.9998799360174,349.4132442000132,0.0,21.999995077281324,0.0,32.78155314007972,22.000000789212316,890.5423317696336,0.0,22.00000799631426,2724.283705308976,0.0,0.0,70.85171474974958,1132.0217626083889,417.87925381056928,0.0,0.0,0.0,0.0,0.0 
 11/04  12:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.839310645455833,0.0,2802.416982970047,22.00041189669195,0.0,171.35260876876283,21.999922113142753,232.56733857650853,0.0,21.999999579931055,0.0,102.18747032097963,21.99996201395436,679.5340786848219,0.0,22.000017770656194,2355.927303266461,0.0,0.0,0.0,887.3483290375709,280.82542268526779,84.22257740335411,0.0,0.0,0.0,0.0 
 11/04  13:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.32175466199127,0.0,3102.41678349542,22.00042704341866,0.0,122.77108294589607,21.999938630572367,138.35104483392616,0.0,22.00000429005616,0.0,310.08830654476835,21.999866115326144,474.8540845539369,0.0,22.00002109234635,2164.54385212709,0.0,0.0,0.0,682.9039636614441,186.72448988147625,191.3844244439008,0.0,0.0,0.0,0.0 
 11/04  14:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.760343029759754,0.0,3012.7851219839819,22.000168242394567,0.0,52.77495571356985,21.999965461556969,171.97040310479134,0.0,22.000005439191236,0.0,554.0593584380104,21.999689394547557,516.1437327326362,0.0,22.00002024113971,2176.5235104210635,0.0,0.0,0.0,757.9774795742966,240.62353644447988,74.39152026201848,0.0,0.0,0.0,0.0 
 11/04  15:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.118486339804876,0.0,2472.0662518981118,21.999724069649959,0.5502558195325946,0.0,22.00001546207077,241.27792047394088,0.0,21.999999272383535,0.0,885.5113568384322,21.999511074460544,437.4590441264204,0.0,22.000002974101933,2137.442847382232,0.0,0.0,0.0,707.2335420959422,326.678331146021,0.0,0.0,0.0,0.0,0.0 
 11/04  16:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.308875557124656,0.0,1484.9308692803043,21.99978298620164,84.21248096512682,0.0,22.00000535123345,356.84271102219739,0.0,21.999999959197525,0.0,931.5083089917571,21.999413108685276,470.59651373412546,0.0,22.000000084633837,2480.8710610336736,0.0,95.12357556146708,0.0,802.641809538785,479.57470179315279,0.0,0.0,0.0,0.0,0.0 
 11/04  17:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.30590972802389,0.0,4318.454204132213,18.160115197940646,0.0,1781.8350050698833,18.086640867309084,0.0,3457.5148884176085,18.202896744964339,0.0,2407.2342325016245,18.105639811796278,0.0,4514.558145544213,18.766792435288335,4178.617915023263,0.0,0.0,0.0,0.0,0.0,812.9656050000231,178.00717105018,288.8701881660566,1049.7071210971922,745.5368555695424 
 11/04  18:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.023144338356578,0.0,2391.6096273644218,18.015647514491947,0.0,1012.5706378763772,18.01173812624907,0.0,2004.619519497273,18.013513035949616,0.0,1434.414550056601,18.0171621204504,0.0,3571.98240486335,18.034357740313405,2315.3031122656518,0.0,0.0,0.0,0.0,0.0,137.0711009239033,0.0,0.0,807.9410042790221,266.7600329224581 
 11/04  19:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.583940251121065,0.0,1625.811557715463,18.002936821907995,0.0,750.560791021172,18.002526009935897,0.0,1493.4655419479253,18.00174911217438,0.0,1043.0667799409153,18.00426839416697,0.0,2838.0774877318879,18.00349136757528,1758.3733006231242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,580.776076441522,74.06625004133342 
 11/04  20:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.185888042985739,0.0,1267.3167129592339,18.000353551825289,0.0,631.811104866561,18.000400390538219,0.0,1268.0814148431924,17.999959092190964,0.0,857.2481580105491,18.00079713514284,0.0,2546.224887074588,18.0013044820302,1577.6709125868679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,474.1399384465997,0.0 
 11/04  21:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.79368578491453,0.0,1122.1344511365947,17.999980714806364,0.0,588.3359612461732,17.99996309093457,0.0,1185.8914308874217,17.99970288106487,0.0,780.7162250110382,17.999964181182599,0.0,2392.508556388085,18.001159806849338,1516.164658905402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,412.63368476513366,0.0 
 11/04  22:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.48301792505462,0.0,1055.3294887594698,17.99951770194716,0.0,570.4130741078998,17.99964648391591,0.0,1153.4097857979196,17.998587615788848,0.0,745.5979189966788,17.99951436792643,0.0,2313.9163807842385,18.001351407787074,1412.2062283224446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,308.67525418217607,0.0 
 11/04  23:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.248586317475387,0.0,1020.0705880560945,17.999776902706178,0.0,561.2539168090034,17.999877711430835,0.0,1134.228705428482,17.99916240384771,0.0,727.7821751277188,17.99975018306714,0.0,2254.4011848628485,18.00038623214056,1428.6370772258868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,325.1061030856184,0.0 
 11/04  24:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.058817037147106,0.0,964.1997749431375,17.999899870700145,0.0,540.8859954812324,17.99989873649657,0.0,1088.8225614103577,17.999666267791679,0.0,703.0686120468135,17.999768575051559,0.0,2201.5025960302184,18.00044641354369,1383.7597512695896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,280.22877712932117,0.0 
 11/05  01:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.881657139483968,3021.671876264178,0.0,21.739703521694826,1363.6988509589424,0.0,21.793686637031926,2905.2153930575857,0.0,21.80820801014807,1221.7473198962333,0.0,21.831923698980466,3562.699552326462,0.0,21.720782621546215,14229.64824275994,2973.426227041342,1477.5729685527302,1533.9547543684524,4007.3626365290449,3133.800682128102,0.0,0.0,0.0,0.0,0.0 
 11/05  02:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.937348344969985,1378.4887216076132,0.0,21.999999999754537,560.49165450906,0.0,21.999999994587875,1201.916873309925,0.0,21.99999999999899,427.98588887253939,0.0,21.999999973007556,1124.5615982273885,0.0,21.999999999999984,6719.03941600443,1220.5267204524012,633.9710361939086,729.030011863768,1613.31828742568,1418.662385928403,0.0,0.0,0.0,0.0,0.0 
 11/05  03:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.965940487955803,1409.7710079400422,0.0,21.99999999993474,554.4623662417362,0.0,21.999999998154057,1259.2322483283288,0.0,21.999999999999809,424.66902461169686,0.0,21.99999998957075,1440.7094063461728,0.0,22.0,7116.191005381507,1251.9295805150965,628.156116092977,726.1198557445058,1930.1132531255335,1476.3412257631269,0.0,0.0,0.0,0.0,0.0 
 11/05  04:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.97752737944137,1201.975902297103,0.0,21.999999999982675,449.00822849061026,0.0,21.999999999370997,1043.3241121178654,0.0,21.99999999999996,317.020951419162,0.0,21.99999999597369,1176.0515497596207,0.0,22.0,6115.0146954713,1037.4978306214617,509.41525648617417,591.8861617409893,1632.186819561357,1240.4976529210492,0.0,0.0,0.0,0.0,0.0 
 11/05  05:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.99244333448439,1103.8113278796846,0.0,21.999999999995397,401.9240040794366,0.0,21.99999999978548,947.8974644769687,0.0,21.999999999999998,270.51345117118037,0.0,21.999999998444225,1049.2683563855099,0.0,22.0,5617.046360606245,933.7419229912737,451.1459327648962,523.0087532668185,1477.3531035194697,1128.2656739235193,0.0,0.0,0.0,0.0,0.0 
 11/05  06:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.01445698181633,1081.6708221908485,0.0,21.999999999998776,389.58563837643399,0.0,21.999999999926869,925.9095385823048,0.0,22.0,258.245948897109,0.0,21.99999999939901,1029.4831316059654,0.0,22.0,5530.047883132065,911.7114178120769,439.0084418650637,511.1280576388333,1458.0766045792662,1106.5923870965574,0.0,0.0,0.0,0.0,0.0 
 11/05  07:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.036800122335089,1055.0362865958269,0.0,21.999999999999678,376.75372177264128,0.0,21.99999999997503,898.802061734179,0.0,22.0,245.44724365601543,0.0,21.999999999767529,976.9804064242708,0.0,22.0,5483.75045434598,890.7904588696415,437.59327966198267,521.1568225967818,1434.0768358555347,1096.6020832217717,0.0,0.0,0.0,0.0,0.0 
 11/05  08:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.064594917798958,973.8651762490154,0.0,21.999999999999916,339.43727558802586,0.0,21.999999999991485,830.4603602074158,0.0,22.000000000000005,213.57716282260936,0.0,21.999999999910146,987.7933508223287,0.0,22.000000000000005,5191.875407487328,804.0225036973541,389.08315025135956,466.90343402033957,1416.8841413373473,1011.4512040406594,0.0,0.0,0.0,0.0,0.0 
 11/05  09:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.119430775721218,761.2021411513379,0.0,21.99999999999998,247.09056967806647,0.0,21.999999999997099,676.7490307907146,0.0,22.0,142.1420792358149,0.0,21.99999999996524,948.0279178553838,0.0,22.0,4707.475611453494,597.051385712387,308.1387643116847,418.2908601873721,1405.635777415911,874.8278496858709,0.0,0.0,0.0,0.0,0.0 
 11/05  10:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.213952706461506,511.8117834778004,0.0,22.0,154.6865645021917,0.0,21.99999999999901,506.99461145508396,0.0,22.0,61.56343297204694,0.0,21.999999999986558,915.6634672452492,0.0,22.0,3997.9400087452238,341.97806450537339,204.4083134765309,315.0876825054719,1344.8914061976698,688.0435679199088,0.0,0.0,0.0,0.0,0.0 
 11/05  11:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.35440639986194,254.74628751597448,0.0,21.999999999999998,73.78729750859111,0.0,21.999999999999667,328.65789216155738,0.0,22.000000000000005,0.0,23.684150396156839,21.999999999994804,859.0112816813935,0.0,21.999999999999998,3154.069289659914,72.51518949944652,98.75145612492249,180.34019221399258,1226.3722421324297,472.55923554885478,0.0,0.0,0.0,0.0,0.0 
 11/05  12:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.541610319907695,0.0,32.318292107247547,21.999907539064524,7.61327074082692,0.0,21.999999999999888,148.6255288957518,0.0,22.0,0.0,109.85210035762066,21.999999999997987,755.8345684889773,0.0,22.000000000000005,2550.9769007557845,0.0,19.010260447062515,67.05686225223181,1089.2259562194534,272.15284769676819,0.0,0.0,0.0,0.0,0.0 
 11/05  13:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.738407225494794,140.12873498980117,0.0,21.999925460245163,44.06151454208975,0.0,21.99999999999996,219.63417791324538,0.0,22.0,0.0,93.15309266527948,21.99999999999922,763.2777234324613,0.0,22.0,2603.560433041939,0.0,44.179967000955148,61.194707022003949,1068.4162285683784,326.23855631033356,0.0,0.0,0.0,0.0,0.0 
 11/05  14:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.91309212563358,0.0,1.3937937089522166,21.99990577186057,103.78340829826084,0.0,21.99999999999999,348.3902786377612,0.0,22.0,0.0,123.94607393605839,21.9999999999997,808.411171527754,0.0,22.0,2885.330239268002,0.0,115.19385796888477,52.98431663769175,1141.7008278860472,471.92026263511,0.0,0.0,0.0,0.0,0.0 
 11/05  15:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.03922406778047,155.7272594402566,0.0,21.999932852224157,117.03775463174589,0.0,21.999999999999998,368.0636297259289,0.0,22.000000000000005,0.0,118.12724170477213,21.999999999999888,741.5555839632298,0.0,21.999999999999998,2857.1796560455079,0.0,128.44660254285743,58.80725523137837,1074.8141668089809,491.5806573220224,0.0,0.0,0.0,0.0,0.0 
 11/05  16:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.12715778369439,233.2727145397348,0.0,21.999982145824505,166.55019906392409,0.0,22.0,470.83419513694119,0.0,22.0,0.0,172.72363914094786,21.999999999999955,754.1167113712063,0.0,22.0,3113.353357162641,51.053417674666828,191.51773818489904,31.339194393122886,1121.2376308761287,614.6744018935552,0.0,0.0,0.0,0.0,0.0 
 11/05  17:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.150670105734077,611.3812495903494,0.0,21.9999952387945,226.67795316055345,0.0,21.999999999999998,592.6356633691039,0.0,21.999999999999998,0.0,16.169921605221135,21.999999999999984,702.2136748327257,0.0,21.999999999999998,3777.9992725870108,429.16997921391205,251.64367049018586,187.87668456844896,1069.3220185615874,736.4559456126084,0.0,0.0,0.0,0.0,0.0 
 11/05  18:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.131439303449225,788.7165939359293,0.0,21.999998732696644,278.49713399610757,0.0,22.000000000000005,699.250797408622,0.0,21.999999999999998,116.28755901447312,0.0,21.999999999999998,784.1120263119883,0.0,21.999999999999998,4329.05084380675,606.5768150585733,303.58413114552806,320.54813568294198,1151.5470392800733,843.2637484993653,0.0,0.0,0.0,0.0,0.0 
 11/05  19:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.0869373842202,836.27048182623,0.0,21.99999966193209,288.6812293338453,0.0,22.0,714.4245722378246,0.0,22.0,141.28701448089033,0.0,22.0,757.5243726863773,0.0,22.0,4485.196939435528,659.7876335237272,325.08003155003549,368.1739741558957,1153.2297249855013,875.3946010801,0.0,0.0,0.0,0.0,0.0 
 11/05  20:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.032241291231676,871.5582068672502,0.0,21.999999909867034,299.13691266055869,0.0,22.0,734.3792171027062,0.0,22.0,159.87734090832874,0.0,21.999999999999998,780.1010638051303,0.0,22.0,4507.111353253211,689.4145207101635,324.2138179406808,364.1251697580325,1147.4752878629202,878.3515828411455,0.0,0.0,0.0,0.0,0.0 
 11/05  21:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.979375239270966,896.5118351607798,0.0,21.999999975950219,307.26491260855075,0.0,22.0,750.7685135351585,0.0,21.999999999999998,172.06017270728263,0.0,21.999999999999998,783.3288477434326,0.0,22.0,4658.15836259222,720.1151903543796,343.81971662600696,399.24940151749919,1179.4564421871788,911.9866377668873,0.0,0.0,0.0,0.0,0.0 
 11/05  22:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.928843242890605,895.3499678370736,0.0,21.99999999358134,305.84262671715717,0.0,22.000000000000005,746.2708718754357,0.0,22.0,172.6258408775284,0.0,21.999999999999998,782.3299952213838,0.0,22.000000000000005,4565.373472292374,713.2686408848323,331.0352647618876,377.1016331407984,1150.0135296673753,890.4234296972115,0.0,0.0,0.0,0.0,0.0 
 11/05  23:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.885758975415237,883.4584004273966,0.0,21.999999998285277,300.1465692445681,0.0,21.999999999999998,732.771607427123,0.0,22.0,167.90535808599635,0.0,22.000000000000005,767.52533195459,0.0,22.0,4514.702534015227,701.3721682844281,325.3340526687892,372.3775326033517,1135.1813143732657,876.9064919451238,0.0,0.0,0.0,0.0,0.0 
 11/05  24:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.850925278905856,881.6357044287779,0.0,21.999999999542248,299.00806112305056,0.0,21.999999999999998,730.6310288515297,0.0,22.0,167.25116397767943,0.0,22.0,783.108358456353,0.0,22.0,4422.755788934519,692.7645599764753,310.62758169722738,344.5915099665983,1116.8327792309952,854.4083839229542,0.0,0.0,0.0,0.0,0.0 
 11/06  01:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.827213163911158,0.0,3190.842580002145,18.154218450016065,0.0,1654.4230222913316,18.08764989643606,0.0,3199.9255591604985,18.245162969425487,0.0,1777.3978458340255,18.106324268748783,0.0,3835.2039261622064,19.008566879898308,4006.380086919805,0.0,0.0,0.0,0.0,0.0,610.4957101990948,222.94931774157554,155.26099773708865,1049.7071210971922,864.4359660045857 
 11/06  02:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.6235204320541,0.0,1833.8251591398039,18.010553121273607,0.0,977.2825587011298,18.008604272583058,0.0,1967.631457735252,18.010684285347403,0.0,1130.9452717993414,18.012157840203665,0.0,3429.0894815485037,18.14101227065317,2508.295609690075,0.0,0.0,0.0,0.0,0.0,44.75601284337567,0.0,0.0,983.054225275873,376.9543974305577 
 11/06  03:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.428261531727018,0.0,1460.4415165313895,17.999993267815385,0.0,787.8254064130169,17.999896750696366,0.0,1580.930504575259,18.000030010759369,0.0,942.9923869106715,17.999936270161436,0.0,2805.497416527022,18.00139550946777,2105.1834808466057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,791.393200846089,210.25930586024823 
 11/06  04:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.25187501666924,0.0,1184.290634913682,18.00002347835006,0.0,651.0616135873706,17.999808888298728,0.0,1319.236237615743,18.000464625517329,0.0,807.172324979957,17.999770274417715,0.0,2508.216990820101,18.000192864312785,1838.5214595425267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,661.4448304850339,73.54565491722421 
 11/06  05:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.08778749965105,0.0,1069.454366585208,17.999933019109777,0.0,596.2927705016036,17.99981710585252,0.0,1204.3745707705216,17.999939521979287,0.0,752.5362518545953,17.99970329776668,0.0,2339.502876480692,18.00003103589474,1634.7205207347013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,531.189546594433,0.0 
 11/06  06:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.931253271160693,0.0,1019.1297264407403,18.00000957022708,0.0,571.6019698146911,17.999906770188649,0.0,1154.5762352939615,17.999878704590157,0.0,727.8407561714485,17.99977423737249,0.0,2261.3632312897586,18.000009176994554,1579.2835893355335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,475.752615195265,0.0 
 11/06  07:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.783091516615504,0.0,968.5331095149031,17.99995958869737,0.0,548.2721341739161,17.999878655073784,0.0,1105.0273950702545,17.999704969477013,0.0,704.5267321153951,17.999738246698809,0.0,2196.7533554462609,18.0000062564134,1544.7164848020016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,441.18551066173316,0.0 
 11/06  08:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.65701310675733,2945.7615784484266,0.0,21.748494966358924,1324.9342769763828,0.0,21.797124534077239,2823.3699325260147,0.0,21.811703390577887,1188.0576956532162,0.0,21.835804744886649,3562.5690438455064,0.0,21.72371917658003,13930.768367622873,2893.7488399315109,1429.786951588496,1481.7364868263786,3984.1250469309918,3037.8400682052308,0.0,0.0,0.0,0.0,0.0 
 11/06  09:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.79055186859102,1031.8123384426563,0.0,21.999999999750665,415.02662213824535,0.0,21.999999994030714,928.3080468616681,0.0,21.99999999999887,302.8145254759538,0.0,21.999999970575109,1127.363839230321,0.0,21.99999999999998,5367.530904032859,842.9342121547588,426.7345376551148,480.36465676861658,1461.7200665133574,1052.2464568007434,0.0,0.0,0.0,0.0,0.0 
 11/06  10:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.952220664305455,840.8120497640557,0.0,21.99999999993322,314.64969596093399,0.0,21.999999997951187,797.5779224633761,0.0,21.99999999999978,210.46634282933247,0.0,21.999999988565017,1315.6938482526403,0.0,21.999999999999998,5041.357616889584,651.9352517872042,326.36208520928957,388.0265832842386,1649.98837878946,921.5143436791238,0.0,0.0,0.0,0.0,0.0 
 11/06  11:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.140107178827074,495.23806020421218,0.0,21.999999999982149,161.77592237729278,0.0,21.999999999297935,472.6651568047455,0.0,21.999999999999959,49.14809796084592,0.0,21.999999995562818,1007.0577290329384,0.0,21.999999999999998,3562.1497556285228,293.9720034494563,148.70478019854998,177.13616348091004,1279.3483928592453,559.4574415000927,0.0,0.0,0.0,0.0,0.0 
 11/06  12:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.371950218871019,14.661789593916183,0.0,21.99997580162517,27.07558853476621,0.0,21.999959177440077,173.1220396904837,0.0,21.999999999999994,0.0,94.93863025157589,21.99990083184105,840.615403873423,0.0,21.999999999999998,2377.2367567825397,0.0,0.0,0.0,1050.9613931327609,222.74438950951044,0.0,0.0,0.0,0.0,0.0 
 11/06  13:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.61931884349642,71.51248129630585,0.0,21.999971362658888,23.16879603867801,0.0,21.999949234189339,165.96882945107883,0.0,22.0,0.0,119.45493538594292,21.999866767342018,759.2587589102614,0.0,22.0,2343.0268157536495,0.0,0.0,0.0,1003.5124076990169,235.98343391436399,0.0,0.0,0.0,0.0,0.0 
 11/06  14:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.838774721726759,178.95669109867414,0.0,21.99997586401294,46.519937261764429,0.0,21.999982595620723,215.0888021402834,0.0,21.999999999999998,0.0,110.88232574328504,21.99994827190095,726.3083878468688,0.0,21.999999999999998,2455.5409131856397,0.0,33.60545422724111,17.42987511531794,998.8623580350093,302.1122516678031,0.0,0.0,0.0,0.0,0.0 
 11/06  15:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.01180121748127,220.18975570510885,0.0,21.999993554394345,72.52211297651957,0.0,21.99999403921912,268.4101538936975,0.0,22.000000000000005,0.0,116.52273463790516,21.999979934917623,727.8647660773477,0.0,22.000000000000005,2549.7073088732406,19.003954048995927,59.60091423743723,11.780262023852619,1000.3667964962475,355.4244079264389,0.0,0.0,0.0,0.0,0.0 
 11/06  16:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.115003225808949,589.0225377783336,0.0,21.99999827979601,179.91681171541678,0.0,21.999997959496484,499.90026451294127,0.0,22.0,32.59645697131873,0.0,21.999992220235968,764.4625571028673,0.0,22.0,3544.91052112848,394.626777258318,180.57341947012297,188.04663228455252,1070.8703304024412,607.2623875727771,0.0,0.0,0.0,0.0,0.0 
 11/06  17:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.14831122144293,0.0,3358.3432598052816,18.17070262012054,0.0,1728.5579619367673,18.094951322785215,0.0,3240.833738625723,18.352550659275573,0.0,1864.6603723770489,18.10697272912116,0.0,3657.608947437075,19.179210039092149,4338.231311576999,0.0,0.0,0.0,0.0,0.0,749.634270679144,275.6363580022899,212.01761383346665,1049.7071210971922,947.7049738246382 
 11/06  18:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.959554315718984,0.0,1911.1234624467018,18.01169991561066,0.0,1009.8091220338108,18.009349149503298,0.0,2058.43370127722,18.015376176216948,0.0,1168.3681292569282,18.01231121792203,0.0,3397.5082952813597,18.207991011579176,2683.9307642197516,0.0,0.0,0.0,0.0,0.0,74.40796079698824,0.0,0.0,1048.6857056690456,457.30612361344915 
 11/06  19:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.749809663466534,0.0,1508.2268476815726,18.000130994709303,0.0,808.8195107230122,18.000018305253897,0.0,1619.9056833207465,18.00003706569829,0.0,966.5924783807959,18.000063103289969,0.0,2842.932764227736,18.012987665250429,2180.592465301801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,837.428327024971,239.6331641365617 
 11/06  20:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.54869865140815,0.0,1225.838278811515,17.999782976721155,0.0,668.9871614518233,17.999698184263946,0.0,1361.655670904796,18.0006446014176,0.0,826.1813395971494,17.999642626768059,0.0,2560.34987228103,18.001765914674598,1947.7577914141924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,739.8976979337062,104.32911934021787 
 11/06  21:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.35987997007775,0.0,1116.0523239648529,17.999882023118429,0.0,616.5627081175517,17.999800471405484,0.0,1249.3974207566635,18.000371597617855,0.0,773.3177304263718,17.999714722624636,0.0,2393.337207047687,18.000243356293969,1801.6947172587418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,659.7443172660901,38.419425852383088 
