Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SOUTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),EAST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),NORTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),WEST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),CORE LIGHTS 1:Lights Electricity Rate [W](Hourly),PLENUM:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),SOUTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),EAST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),NORTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),WEST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),CORE:Zone Air System Sensible Heating Rate [W](Hourly),CORE:Zone Air System Sensible Cooling Rate [W](Hourly),CORE:Zone Air Temperature [C](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),SOUTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),CORE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),SOUTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),CORE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly) 
 11/06  22:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.188349321638286,0.0,1089.1263385598896,17.99986888095636,0.0,602.2715283248035,17.99974797444426,0.0,1221.915609563799,18.000694766956227,0.0,758.7855019007866,17.999597699184539,0.0,2337.04398927515,18.00003658656189,1912.0325860012573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,707.825308188299,100.6763036726897 
 11/06  23:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.038885668209585,0.0,1087.2270434673392,17.999882423659476,0.0,600.3476040416535,17.999713490235533,0.0,1220.6613144300055,18.000139363349743,0.0,756.7468407651477,17.999534784705558,0.0,2316.60601026587,18.00000773512021,2090.3074612649886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,790.917719594815,195.85876752990508 
 11/06  24:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.913011989804767,0.0,1065.6694390390858,18.000023099524435,0.0,590.9197915133154,17.99983103423965,0.0,1199.4452901748842,18.00003194631389,0.0,747.259754789322,17.999644435549933,0.0,2273.79855193265,18.000004103414729,2056.606494771978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,769.719469114064,183.35605151764504 
 11/07  01:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.80395543491287,0.0,1069.8329699284023,17.999831569623223,0.0,592.6220259957663,17.999688208363179,0.0,1203.248064903662,18.000350989215894,0.0,748.9358965319852,17.99949590614016,0.0,2277.3416241278484,18.000299891008479,2127.5141087404429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,825.8615325882446,198.12160201192956 
 11/07  02:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.70721867749677,0.0,1053.416667244619,18.000011173825056,0.0,585.5306394457966,17.999834221525089,0.0,1187.4173380178955,18.000405888572425,0.0,741.8250650410428,17.999648021056,0.0,2248.0504136605616,18.000347593902544,2101.7259489496366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,810.2932560826782,187.90171872668979 
 11/07  03:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.6219847476236,0.0,1056.274563155307,17.999993842917456,0.0,586.605266559126,17.999855973731504,0.0,1190.0982309310098,18.00008468473035,0.0,742.8786272411016,17.999693438733894,0.0,2237.79078760947,18.000049844533409,2193.989871298599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,831.6435210308728,258.8153761274583 
 11/07  04:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.548382916272208,0.0,1044.4894571890264,18.000032223649396,0.0,581.7320833240538,17.999940759164074,0.0,1179.0212341186849,18.00002122369366,0.0,737.9984672467845,17.99979653132337,0.0,2228.388614883818,18.00001017995795,2022.2566868643669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,747.5401335774627,171.18557914663573 
 11/07  05:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.476374121788245,0.0,1004.5535472248248,17.99997897041919,0.0,564.4864536472996,17.99992833833363,0.0,1140.5611026844568,17.99986485475434,0.0,720.7496131480066,17.99979391922721,0.0,2194.5464959905878,18.00011050940823,1698.0578182655843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,594.5268441253157,0.0 
 11/07  06:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.39986424081372,0.0,1005.6169274855174,17.999984507179819,0.0,564.1108502182578,17.99993603269275,0.0,1140.578035548875,18.00031001976081,0.0,720.3731448391363,17.99980651353586,0.0,2194.152702070728,18.000019464291524,1792.6548126718449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,636.9588927877419,52.16494574383478 
 11/07  07:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.325991093078359,0.0,980.3356602265749,17.999949376602744,0.0,552.9469175237682,17.999881861433186,0.0,1116.6480674848013,17.99977323352696,0.0,709.2165079418528,17.99973996404106,0.0,2168.2060440997299,18.00000714170241,1683.657378058892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,580.1264039186235,0.0 
 11/07  08:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.266309151472805,2940.7007774327369,0.0,21.750355394176109,1322.7668552657263,0.0,21.798373203061396,2815.767311461764,0.0,21.812914182028935,1185.2143163098249,0.0,21.83816599645892,3583.5398280166825,0.0,21.725320948797774,13838.057334480183,2882.4807247199348,1414.7667397740807,1453.0687943676415,3973.3333399594728,3010.876761518785,0.0,0.0,0.0,0.0,0.0 
 11/07  09:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.456744611059614,1042.691042842549,0.0,21.99999999974037,419.9141086467962,0.0,21.99999999369295,914.9726006140663,0.0,21.999999999998793,297.5749510875421,0.0,21.999999969251957,1083.218676484089,0.0,21.99999999999998,5324.781827030537,854.0829642209582,432.1561130954689,476.1888124690889,1419.0941894422245,1039.7287736625283,0.0,0.0,0.0,0.0,0.0 
 11/07  10:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.658124321309978,908.3825702815066,0.0,21.999999999930254,341.0396610075459,0.0,21.999999997829638,837.2373202456338,0.0,21.999999999999767,228.80015162667406,0.0,21.999999988021764,1350.9674521577127,0.0,21.999999999999998,5232.805885577904,719.7741466605537,353.28273384011319,407.41781397882047,1686.8171849395924,961.9830320185554,0.0,0.0,0.0,0.0,0.0 
 11/07  11:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.871474651676079,586.1157791760834,0.0,21.99999999998129,192.0169674806939,0.0,21.999999999253928,522.2204721180033,0.0,21.999999999999955,72.64095087716032,0.0,21.999999995338184,1025.740189105618,0.0,22.000000000000008,3778.643401331032,385.0858207937365,179.4124340550332,201.5584494333849,1299.336011942331,609.7197109662776,0.0,0.0,0.0,0.0,0.0 
 11/07  12:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.122795228981468,73.72058103920608,0.0,21.999972029310329,44.800613497756788,0.0,21.999999999743168,203.2784820446186,0.0,21.999999999999994,0.0,79.57359685774554,21.99999999818322,835.6857909526607,0.0,22.0,2585.050170061917,0.0,32.20317157235444,49.3679692908359,1109.1600615137102,290.7879935447476,0.0,0.0,0.0,0.0,0.0 
 11/07  13:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.409269586370806,0.0,132.85001278755954,21.999953745129248,0.0,17.729243416402825,21.9999422668796,71.98624171222127,0.0,22.0,0.0,175.12862851144383,21.99987980033573,717.6637990254394,0.0,22.0,2254.785720506116,0.0,0.0,0.0,991.5334304251122,159.72131594073537,0.0,0.0,0.0,0.0,0.0 
 11/07  14:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.69281132288712,0.0,51.947487763201937,21.99995714628174,0.0,8.162153618623052,21.999946382018597,98.2632356123695,0.0,22.0,0.0,194.01781151542219,21.999835726675085,691.1422837682476,0.0,22.0,2208.871325359266,0.0,0.0,0.0,936.4345294655766,168.9058217534211,0.0,0.0,0.0,0.0,0.0 
 11/07  15:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.923174561031755,80.47338648685582,0.0,21.999987761708664,33.80919532328517,0.0,21.999981524513669,186.29209250438999,0.0,22.0,0.0,160.98272423709569,21.999851607557785,621.9537573689968,0.0,22.0,2293.787876959203,0.0,21.222691503416195,0.0,895.24215160118,273.7920597143382,0.0,0.0,0.0,0.0,0.0 
 11/07  16:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.08385077847316,336.1923624071005,0.0,21.99999670549923,99.8161190127339,0.0,21.999993629767823,323.35592920392357,0.0,22.0,0.0,87.33845815362202,21.999942079202389,601.388702777781,0.0,22.000000000000005,2653.0348651130909,135.16331524209952,87.21795901686362,41.64281335126849,874.648392238762,410.8314111238288,0.0,0.0,0.0,0.0,0.0 
 11/07  17:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.168561782258175,0.0,3461.781428276012,18.19210195438487,0.0,1751.899703859088,18.122138051582988,0.0,2992.9298147071615,18.661455302648169,0.0,1938.2445972821059,18.10659137450442,0.0,3376.510185019262,19.397541068005059,4922.269546061606,0.0,0.5103542350458751,0.4732089044636648,0.0,0.0,1010.017483299971,382.99151336841637,370.29323487339806,1079.3030221773093,975.149755062734 
 11/07  18:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.020326059608366,0.0,1994.3092770195652,18.013136094676275,0.0,1039.8027706801609,18.011791986266667,0.0,2214.0023994407295,18.02851987655568,0.0,1212.8532808929884,18.012311517359444,0.0,3221.464385165381,18.424283871231034,3013.285018868871,0.0,0.0,0.0,0.0,0.0,207.55557100572725,8.295498974920053,0.0,1065.4706251676869,628.4323495802682 
 11/07  19:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.83195838282971,0.0,1535.367806494071,18.002609039416499,0.0,815.2037492868681,18.002450075563006,0.0,1677.6303133195034,18.002921442077559,0.0,980.3813952523956,18.002793450203727,0.0,2978.3450313049399,18.082890900416137,2459.707560017192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,997.5425348364014,358.6340510405222 
 11/07  20:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.632404674740419,0.0,1286.9424395128063,18.00020406051174,0.0,694.6464903159304,18.000207319156404,0.0,1435.9527672279183,18.000173688843604,0.0,855.1582306504815,18.000247384192116,0.0,2640.738018613768,18.003653126675095,2183.2994257482475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,854.7726394487185,224.99581215926026 
 11/07  21:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.441961021903837,0.0,1157.0431260899314,18.000028718411575,0.0,636.115285191192,17.999981924580326,0.0,1295.9695959298329,18.000893704131444,0.0,794.569301487918,17.999907471185649,0.0,2444.4253373794369,18.000499866847166,2009.6318211785134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,761.7429946191404,144.3578524191043 
 11/07  22:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.26652924525042,0.0,1105.2906105953717,17.999994260481285,0.0,611.6779580778766,17.99990102530867,0.0,1243.970099474183,18.000869323678339,0.0,769.0208186385198,17.99978055247943,0.0,2365.6599560249339,18.000071393875318,1940.517491735002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,723.2548081501684,113.73170944456537 
 11/07  23:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.10651700284514,0.0,1094.8058742217,17.99998900506542,0.0,605.7985640854477,17.999870889151209,0.0,1232.9708661763999,18.000830837279229,0.0,762.6032913920371,17.999729517287528,0.0,2348.8831642028046,18.000013190638087,1925.36791165382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,714.6761408775332,107.16079663601822 
 11/07  24:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.961601460620835,0.0,1075.6563431293626,17.999870608725666,0.0,596.6753303244523,17.99975109443204,0.0,1213.6925088974577,18.000379060933097,0.0,753.2237020195844,17.999583122495478,0.0,2316.489685368081,18.000315624737767,1952.8036770358659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,746.9636453977545,102.30905749784302 
 11/08  01:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.833133741097073,0.0,1065.2333304268205,18.000005003516976,0.0,591.4856665605867,17.999814446323616,0.0,1202.3035334977968,18.00007840744754,0.0,747.8704807912436,17.999688910834978,0.0,2282.3521153160147,18.00004609970656,2064.1541569703688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,775.4678258102759,185.15535701982425 
 11/08  02:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.7297712704631,0.0,1083.4136832622863,17.99996077617243,0.0,598.4267513908362,17.99984619688562,0.0,1218.4450950315355,18.000020543968114,0.0,754.7904809309748,17.99967142257243,0.0,2306.427758775351,18.000009162313387,2085.3252806528628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,787.1852553329544,194.60905117963959 
 11/08  03:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.639053945267187,0.0,1065.4005676876932,17.99995897548627,0.0,590.5537027577502,17.999846143759866,0.0,1200.0620370004163,18.000009112836186,0.0,746.8662414188975,17.999683135367048,0.0,2271.628273489227,18.00000432950054,2057.6354827795846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,770.1180519861509,183.98645665316514 
 11/08  04:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.558307196678663,0.0,1073.5218737379956,17.999968852011379,0.0,593.9388594457714,17.99985339941006,0.0,1208.093607137018,18.00000699801742,0.0,750.2417817542064,17.99969466177983,0.0,2284.5945455487415,18.000003584858516,2068.737408841474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,776.4976796824099,188.70875501879579 
 11/08  05:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.485897043302076,0.0,1046.423468283847,17.999849945931616,0.0,582.2470616485862,17.99972970046846,0.0,1180.5161297707155,18.000342850226454,0.0,738.546771199186,17.99955170667306,0.0,2235.9610867226599,18.000306195545109,2093.1081204682075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,805.3642474005827,184.21289892735619 
 11/08  06:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.421272385805979,0.0,1051.3537352173954,18.000136203250145,0.0,584.2701164124046,17.999980682448464,0.0,1186.334174780748,18.00007136285082,0.0,740.5475014961639,17.999832173857919,0.0,2246.3382340662994,18.000045178646944,2036.0354334831648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,757.0026089410083,175.50185040188806 
 11/08  07:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.362781915920708,0.0,1060.917782468974,17.999900801910404,0.0,588.2386143958174,17.99984078238315,0.0,1195.4641123105958,18.00001893483819,0.0,744.5245710261397,17.999691608534137,0.0,2262.559386494402,18.000009360456258,2049.0255279653717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,764.6076758257362,180.88687799936714 
 11/08  08:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.341516358268465,2735.789796043646,0.0,21.771672664570486,1207.1751933808344,0.0,21.808863030263166,2683.348872841196,0.0,21.818643976636375,1126.1025012149649,0.0,21.847247666172306,3508.941775721929,0.0,21.734579099429518,12983.786526542244,2659.8689347236966,1263.3888863292332,1322.2479519288464,3809.905266258341,2824.8445131618625,0.0,0.0,0.0,0.0,0.0 
 11/08  09:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.586672333771316,718.0622893089894,0.0,21.99999999980694,268.9446216900715,0.0,21.999999993924438,740.9461211866419,0.0,21.99999999999881,215.3107956313761,0.0,21.999999970514709,1018.5188019257894,0.0,21.99999999999998,4257.650850019175,511.40511007754398,245.08277069507373,321.70250191932618,1264.3126792615947,811.6168139253674,0.0,0.0,0.0,0.0,0.0 
 11/08  10:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.870002468696876,387.2902372875815,0.0,21.999999999948004,131.66431019749053,0.0,21.999999997904604,534.9362315465696,0.0,21.999999999999774,87.53972724118194,0.0,21.999999988488964,1208.2479985774517,0.0,21.999999999999994,3442.2410681724957,167.06770381391295,80.67051089635105,139.66529625759143,1386.382066095115,564.924516969257,0.0,0.0,0.0,0.0,0.0 
 11/08  11:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.19712691224195,0.0,15.530176490430677,21.999988809700296,0.0,25.440113406406,21.99998098188595,158.93486880673346,0.0,21.99999999999997,0.0,98.90992750279702,21.999952900313177,829.0260954622886,0.0,22.0,2254.1064206328408,0.0,0.0,0.0,978.6304459744692,171.94500051810304,0.0,0.0,0.0,0.0,0.0 
 11/08  12:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.565294890155174,0.0,250.71315867529848,21.99998906162961,0.0,88.92551919835614,21.99995813466269,0.0,34.967510577766919,21.999981980412206,0.0,195.46809677967986,21.999881496799213,672.4139656908997,0.0,22.00013933407655,1862.8239050448315,0.0,0.0,0.0,759.2929309045633,0.0,0.0,0.0,0.0,0.0,0.0 
 11/08  13:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.939122131188179,0.0,302.748737850643,21.999970677455499,0.0,119.06051978827509,21.99995227123439,0.0,117.55439153104772,21.99996796384607,0.0,268.5654661971639,21.999851525621865,595.047512875577,0.0,22.00012879816756,1785.0476320409144,0.0,0.0,0.0,681.5166579006459,0.0,0.0,0.0,0.0,0.0,0.0 
 11/08  14:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.263101089953353,0.0,170.75604783614109,21.99998420235405,0.0,77.28867921717301,21.999971031727886,0.0,34.538758056692589,21.999998630029358,0.0,245.2723075299691,21.999836444338589,563.877841125332,0.0,22.000068206945607,1816.1737533904826,0.0,0.0,0.0,712.6427792502142,0.0,0.0,0.0,0.0,0.0,0.0 
 11/08  15:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.50602844876308,0.0,54.61582115597412,21.99999046482026,0.0,36.693237864598817,21.999972473351077,41.976173540881067,0.0,21.999997837162604,0.0,228.98505096729424,21.99983024355162,498.30323941824647,0.0,22.000002008179459,1805.5246691913442,0.0,0.0,0.0,647.1619652047244,54.83172984635157,0.0,0.0,0.0,0.0,0.0 
 11/08  16:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.660767019414626,101.86096483532492,0.0,21.999996145476645,28.742609569759226,0.0,21.999979497066059,175.04977294082074,0.0,21.999999581028296,0.0,187.8068218130984,21.999835645562649,491.2242100005078,0.0,22.000000275754265,1931.4807418291014,0.0,0.0,0.0,640.0666432900983,187.88312439873475,0.0,0.0,0.0,0.0,0.0 
 11/08  17:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.747020660243284,0.0,3374.537285187676,18.480900538374738,0.0,1801.270604379131,18.193611903157174,0.0,2508.01927965203,19.29401951739719,0.0,2023.7366752559033,18.164231147465626,0.0,2854.749645073579,19.82879962804909,6683.96409536237,0.0,0.0,0.0,0.0,0.0,1539.8345122068238,855.6755981744311,966.1179362752246,1165.6452020367956,1053.1598725288268 
 11/08  18:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.633263777388789,0.0,2260.7037710336,18.032120959217236,0.0,1124.1936650492949,18.01857836530864,0.0,2259.245037710054,18.359977849138799,0.0,1306.646733585632,18.019086236699907,0.0,2641.85611634466,19.025063795147206,5601.601239795797,0.0,0.0,0.0,0.0,0.0,1104.2784777794823,544.1687187753563,630.7787043662559,1165.6658430553724,1053.1785216790618 
 11/08  19:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.426118869061804,0.0,1735.9491078030997,18.004908321413937,0.0,898.0241949520387,18.003920916920387,0.0,1967.1803825843627,18.037265473613247,0.0,1068.315949211768,18.004736150596835,0.0,2470.60444404192,18.714445811078826,5152.107779840007,0.0,0.0,0.0,0.0,0.0,888.1294602037112,447.316633309216,530.8088167372828,1177.331581288276,1004.9903141612531 
 11/08  20:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.191576299439427,0.0,1459.0962814759487,18.000530478397445,0.0,767.5853933870212,18.000667596189389,0.0,1628.17287130264,18.002280235684244,0.0,930.5893039027606,18.00100079214161,0.0,2442.07510571132,18.436644556945834,4332.240175971626,0.0,0.0,0.0,0.0,0.0,623.6639725502639,287.9215361835644,348.5412659959421,1170.9223734867304,797.6600536148567 
 11/08  21:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.017387868389826,0.0,1347.618871446959,18.00015187173149,0.0,718.5982075544434,18.0002419114751,0.0,1501.7935845807875,18.000442799131883,0.0,878.399487419063,18.00040445291614,0.0,2361.0059588344195,18.307206711245628,4498.0711106860649,0.0,0.0,0.0,0.0,0.0,672.6090304519509,343.73641664246278,420.98634838832239,1177.31555674792,779.8927843151397 
 11/08  22:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.817610372148619,0.0,1271.9941079731717,18.00004967506591,0.0,684.8355742803151,18.000092992778737,0.0,1411.8491568857244,18.00009100285643,0.0,842.9165561465952,18.000169316143997,0.0,2477.594887384695,18.143286147552723,3865.912025690386,0.0,0.0,0.0,0.0,0.0,476.1620634261587,220.0901063213982,273.82640213213298,1155.7880841008628,636.5143955695647 
 11/08  23:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.66460590579457,0.0,1231.5895021699317,18.000022069977505,0.0,666.7003618470908,18.00004141990143,0.0,1366.07611794877,18.000023509757324,0.0,823.9353827647965,18.000077366406179,0.0,2452.6466575615474,18.051183162822065,3796.397958910052,0.0,0.0,0.0,0.0,0.0,452.8305493723764,209.3420249912319,262.61104092770116,1155.7880841008628,612.2952853776118 
 11/08  24:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.496249960545016,0.0,1192.9580508425407,18.00001447611047,0.0,649.7431279008979,18.000023352963507,0.0,1326.19364066847,18.000010773062866,0.0,806.5491319624198,18.000041211105,0.0,2415.9680053692165,18.00702667348401,3721.9541284026806,0.0,0.0,0.0,0.0,0.0,430.50070948164406,199.2615291760443,252.31289821314946,1144.998108697907,591.3499086936678 
 11/09  01:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.36667926363982,0.0,1171.5390389590703,18.00001233371765,0.0,640.2911642766876,18.00001697009227,0.0,1304.0233712842433,18.00000847705226,0.0,796.8933052651619,18.000026977251776,0.0,2356.50473485581,18.001230850977885,3658.923955696356,0.0,0.0,0.0,0.0,0.0,417.8638148829485,193.53497395371896,246.47100282889995,1118.1265983175572,579.3965915729633 
 11/09  02:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.258255032085328,0.0,1163.1565453167023,18.00001107354421,0.0,636.5173504555414,18.000013953902945,0.0,1295.3655566488988,18.000007942987958,0.0,793.0209022453637,18.000020459581266,0.0,2336.0981949689164,18.000750161910657,3519.9128084219698,0.0,0.0,0.0,0.0,0.0,393.10412868862616,182.00395907980067,232.31568848505527,1060.991344312176,547.9667137160437 
 11/09  03:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.160908893658115,0.0,1150.133082736801,18.00001067615646,0.0,630.8136665318098,18.00001282926764,0.0,1282.4120781494517,18.00000790634732,0.0,787.2678023320141,18.000017842955736,0.0,2312.0477000058046,18.000745893347049,3491.3980273368699,0.0,0.0,0.0,0.0,0.0,386.4100873939679,179.05854271059233,229.44130554867457,1051.0130179557698,541.9440995875965 
 11/09  04:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.073584112831168,0.0,1144.1132628570222,18.000009847755359,0.0,628.003308620825,18.00001161699564,0.0,1276.057001111798,18.000007644210635,0.0,784.4322676683396,18.000015824731557,0.0,2290.843033390197,18.000980438039535,3364.6576947370738,0.0,0.0,0.0,0.0,0.0,364.8307775355843,168.9466282785013,216.88597532129195,996.6961333054529,513.767206155975 
 11/09  05:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.994939698171377,0.0,1125.4213408126007,18.000009523378073,0.0,620.0234535613836,18.00001106713168,0.0,1258.0315024320044,18.000007658459738,0.0,776.4396756927417,18.00001491306322,0.0,2272.4070520492339,18.00105009351638,3330.577718464783,0.0,0.0,0.0,0.0,0.0,355.1792240710007,164.78283277715875,212.78763354230657,989.0666446287318,505.2304093053176 
 11/09  06:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.927293135702013,0.0,1139.410062596875,18.00000954043022,0.0,625.7454558280933,18.000011002775169,0.0,1271.494282577873,18.00000763195123,0.0,782.437754295529,18.000014689523224,0.0,2282.2284984541067,18.001042638945024,3355.56503907874,0.0,0.0,0.0,0.0,0.0,362.75157381089806,167.9591922298388,216.111504524855,993.2951004952204,511.9166938776593 
 11/09  07:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.87212958890057,0.0,1151.4106918078233,18.000010839015475,0.0,630.7790055766054,18.00001361189579,0.0,1283.3048557156054,18.000007032948447,0.0,787.4120167303436,18.000017632540144,0.0,2283.064108259846,18.0006525025603,3900.7601826655256,0.0,0.0,0.0,0.0,0.0,509.3343895966705,265.3964429780625,333.9780862795974,1082.0383530519537,606.4819366189729 
 11/09  08:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.851975748951995,2751.5102765349627,0.0,21.776494311344277,1225.9395191467409,0.0,21.813425849438194,2643.71312373064,0.0,21.82441571428883,1108.1034100011498,0.0,21.858991398928788,3530.5030218380336,0.0,21.74656260554204,12508.305227499013,2643.951202863082,1218.8184831920665,1177.847169314447,3673.673441245092,2690.4839567440587,0.0,0.0,0.0,0.0,0.0 
 11/09  09:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.086927260182475,728.7599975639714,0.0,21.999999999821204,277.2068515972114,0.0,21.999999994039965,701.3321838818301,0.0,21.99999999999885,193.98099717215247,0.0,21.999999972635263,1029.1554811471306,0.0,21.999999999999987,3750.9070150344775,490.4127475245306,189.93125564426524,173.5235512112297,1116.5307019728578,676.977784541326,0.0,0.0,0.0,0.0,0.0 
 11/09  10:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.31056526115519,835.3078217182574,0.0,21.99999999995216,296.22274374763767,0.0,21.999999997954978,760.0064222906312,0.0,21.999999999999777,188.10592715184704,0.0,21.999999989366964,1316.4009117354554,0.0,21.999999999999998,4586.684451711358,621.666865306997,258.42238809853355,266.6751632205197,1526.74349674008,809.6455642049591,0.0,0.0,0.0,0.0,0.0 
 11/09  11:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.57200388879553,0.0,920.716546817699,22.0000923338071,0.0,62.28520126005424,22.000021066863327,272.27166423637939,0.0,21.99999999999996,0.0,51.991092786175617,21.999999995862159,882.3372384365212,0.0,21.999999999999998,2544.863577406177,0.0,0.0,26.683136740953527,1092.6341046721209,322.0153618528338,0.0,0.0,0.0,0.0,0.0 
 11/09  12:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.88835685613501,0.0,915.0484206732385,21.99962907081895,0.0,53.885355861350948,21.999995954753623,143.85011236613219,0.0,21.999999999999998,0.0,123.95549717588438,21.999942811320439,684.0196933166326,0.0,22.0,2037.188017960729,0.0,0.0,0.0,797.900302438554,135.75674138190647,0.0,0.0,0.0,0.0,0.0 
 11/09  13:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.25786875705078,0.0,1841.986809034569,22.0022086172188,0.0,75.9826744165075,22.00002211154188,36.313982746308287,0.0,22.00001988584205,0.0,304.49858770955418,21.999864845432059,557.2130773593221,0.0,21.99995308155789,1873.4530880176035,0.0,0.0,0.0,608.06507516217,0.0,161.8570387151649,0.0,0.0,0.0,0.0 
 11/09  14:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.672257662864859,0.0,2168.759959829151,22.002392397945827,0.0,100.95928209933845,22.0000062516305,0.0,33.64837120442962,22.000010860591364,0.0,544.5652751530815,21.999619753284259,402.6743673506585,0.0,21.999952945645544,1886.9194008980554,0.0,0.0,0.0,425.3717847992322,0.0,358.0166419585545,0.0,0.0,0.0,0.0 
 11/09  15:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.015897532774618,0.0,1561.9783982204895,22.001147349915429,0.0,85.98379565934465,22.000009876573807,0.0,25.334950014581865,22.00001424248614,0.0,626.867573652798,21.999456056927927,362.2604954532612,0.0,21.999947752124706,1610.3333317326024,0.0,0.0,0.0,384.6714847139649,0.0,122.13087287836903,0.0,0.0,0.0,0.0 
 11/09  16:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.24531609920513,0.0,691.1336056773107,22.000194429682428,0.0,6.890476690111427,22.00006743606125,157.63830762136787,0.0,22.000009453686859,0.0,511.010564434383,21.99960464156032,383.6764234584907,0.0,21.99999848421948,1748.6459937804517,0.0,0.0,0.0,496.3058552496651,148.80916439051829,0.0,0.0,0.0,0.0,0.0 
 11/09  17:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.3009060246175,0.0,3951.0661564653998,18.197263761275484,0.0,1853.0340798594567,18.11106988782624,0.0,3260.9148147534335,18.585058920073317,0.0,2140.06948404681,18.106728823889914,0.0,3716.206604590919,19.327093314613607,5449.079289573679,0.0,0.0,0.0,0.0,0.0,1181.3514910673187,542.1606468495392,623.9191835733137,1049.7071210971922,948.4098728460461 
 11/09  18:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.107390255381718,0.0,2244.4550919418136,18.013706434861569,0.0,1053.9713085146439,18.01106818670889,0.0,2202.710615051282,18.02553686225191,0.0,1322.2162145528408,18.012900633936707,0.0,3610.7748779487276,18.170157825235085,2616.4354348430917,0.0,0.0,0.0,0.0,0.0,113.20678229058952,0.0,0.0,985.8196113962166,413.87806701601707 
 11/09  19:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.583757020966979,0.0,1402.615572522374,18.001332696526498,0.0,713.0509865304639,18.0015911976471,0.0,1427.5445754402466,18.00281839132557,0.0,924.7876022667424,18.00219640205981,0.0,2684.3459350580876,18.012367219170295,1652.4323866478922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,504.24077775950078,44.660634748122969 
 11/09  20:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.942151994414485,0.0,1006.6337848580785,17.999650559808687,0.0,549.9317391429564,17.99971356337945,0.0,1094.3467547210235,17.999334580936638,0.0,733.2070517078746,17.999636156873295,0.0,2314.7454912422429,18.001198618982924,1451.9177388405083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,348.3867647002402,0.0 
 11/09  21:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.41117980134551,0.0,729.6816339354914,17.999481968871274,0.0,433.72928593696408,17.999368739024726,0.0,846.2404082163464,17.99920661839373,0.0,603.0972991506897,17.999106783564245,0.0,2017.2956380339907,18.000587334281567,1343.0963116307592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,239.56533749049079,0.0 
 11/09  22:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.92826489914585,0.0,537.0781641534882,17.99995290491231,0.0,351.4756342323017,17.999861886235246,0.0,669.167405790254,17.99984608581946,0.0,514.087816779158,17.99969688130598,0.0,1803.7235200765893,18.000775680571296,1265.645872397924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,162.11489825765563,0.0 
 11/09  23:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.582845345822315,0.0,445.6580570485298,18.0000304288929,0.0,311.44291955146357,17.999975431435364,0.0,585.1454941684356,17.999966098711775,0.0,470.68075440864416,17.99986317284638,0.0,1703.2489509969162,18.000540326988415,1231.1882050159609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,127.65723087569245,0.0 
 11/09  24:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.249848390757994,0.0,447.7638372296551,18.000022047139845,0.0,311.12091098361227,17.999980444529354,0.0,590.565138948938,17.99993957306185,0.0,468.8006838407555,17.99988313989894,0.0,1735.552831725657,18.00032592312325,1238.5361762043604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,135.00520206409207,0.0 
 11/10  01:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.939989935896894,0.0,467.3358789022436,18.000013061854298,0.0,318.5935888681338,17.999972618147056,0.0,611.8413331206666,17.999919541830367,0.0,475.53401021076436,17.999877110282364,0.0,1784.0814166436908,18.00026646687796,1250.324987332808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,146.79401319253965,0.0 
 11/10  02:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.655622188910667,0.0,386.9238652110844,18.0000380871633,0.0,283.5055552209824,18.00001316675468,0.0,533.1502720993112,17.99992765193275,0.0,441.8038310101774,17.996681895047837,0.0,1668.8225997032997,18.000085540217048,1214.8979396126352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,111.36696547236693,0.0 
 11/10  03:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.40394136815382,0.0,384.468498481634,18.000055661387515,0.0,281.65991390631737,18.0000317149748,0.0,531.3149353991894,17.999953975097314,0.0,437.9998591300591,17.99872180718824,0.0,1674.9711344970584,18.000064344348336,1221.399909917646,0.0,0.0,5.398428030288192,0.0,0.0,0.0,0.0,0.0,112.4705077470895,0.0 
 11/10  04:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.17017295340894,0.0,235.03477455545909,18.00004925327536,0.0,217.01095118718059,18.000030252584513,0.0,383.12253205662548,17.999969054313885,0.0,373.3114136178365,17.999509336207717,0.0,1439.6871896365829,18.00002608461177,1243.5373529695776,0.0,0.0,96.65888202715172,0.0,0.0,0.0,0.0,0.0,43.347496802157419,0.0 
 11/10  05:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.948274756360264,0.0,263.75374564507276,18.000058757432414,0.0,228.44383042508617,18.000042505794654,0.0,412.72584688997179,17.99999044869376,0.0,384.6194329023474,17.99981126668643,0.0,1517.2793878220587,18.000015940297513,1276.3784869398735,0.0,0.0,107.35302620149793,0.0,0.0,0.0,0.0,0.0,65.49448659810719,0.0 
 11/10  06:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.7378619888988,0.0,262.0462647619552,18.000045362015859,0.0,226.73957986859387,18.00002536567404,0.0,411.2371062989778,17.999971316118587,0.0,382.9167901223682,17.999927374235609,0.0,1525.3965098550739,18.00001831078451,1280.8678938291119,0.0,0.0,109.27248360924021,0.0,0.0,0.0,0.0,0.0,68.06443607960297,0.0 
 11/10  07:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.542901013955029,0.0,228.04436769596487,18.000028536301366,0.0,211.4681270126339,18.000003761406867,0.0,377.42474540766309,17.999971399957479,0.0,367.65515309804325,17.99997207053461,0.0,1472.5157465947887,18.000022949041726,1281.453755336682,0.0,0.0,124.83781243195715,0.0,0.0,0.0,0.0,0.0,53.08496876445645,0.0 
 11/10  08:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.393971194531145,3473.524119620241,0.0,21.67628667293963,1552.8646133845958,0.0,21.741239512612038,3417.1571019834366,0.0,21.730695090707575,1469.134491967097,0.0,21.77214907310565,4113.327176534842,0.0,21.62165697620819,17887.39446352543,3548.359096163484,1896.9645957985009,2235.089576280425,5117.917791233193,3985.532429909559,0.0,0.0,0.0,0.0,0.0 
 11/10  09:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.528893957515615,2113.9722043698186,0.0,21.951275222337065,888.5252771252008,0.0,21.94625715427557,2057.3172382874106,0.0,21.972818170944757,798.7539339878945,0.0,21.94433795326112,2533.068721958439,0.0,21.975049829339825,11986.524518550581,2108.3839496554085,1175.3938499336569,1496.6831175308694,3521.6509032635037,2580.881724026875,0.0,0.0,0.0,0.0,0.0 
 11/10  10:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.669944823616349,1607.9340126398129,0.0,21.99496012863348,664.2741889541976,0.0,21.9912239290684,1588.7987531102245,0.0,21.998479799148364,576.2526388971055,0.0,21.988654851365408,2144.8739819434015,0.0,21.999291226387464,10015.683301437328,1548.2000627555522,927.3851468436982,1253.1675943319827,3098.2345650503655,2085.164958315461,0.0,0.0,0.0,0.0,0.0 
 11/10  11:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.824128403522875,1231.6795043715193,0.0,21.998661896908417,501.448838834418,0.0,21.99701037930584,1228.721579359957,0.0,21.999710193147416,397.8304180575424,0.0,21.99562209435819,1741.9597495060789,0.0,21.999904418547513,8524.6928411523,1167.9947506170352,762.0097319537825,1072.126869521372,2694.8802723541509,1724.150242565692,0.0,0.0,0.0,0.0,0.0 
 11/10  12:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.00463227067386,992.5109633778138,0.0,21.999646274933963,464.4538487044847,0.0,21.998985162732365,1136.9236033752878,0.0,21.99994501456096,346.08148513664767,0.0,21.998316141096966,1842.703844540567,0.0,21.999987187000813,8200.188846136498,927.6379784407852,723.8616213311633,1018.8046409792565,2794.6464775996639,1631.70715364536,0.0,0.0,0.0,0.0,0.0 
 11/10  13:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.193092821134458,798.9912550012014,0.0,21.999906360062086,406.8020139223354,0.0,21.999655101930406,1003.9354011894266,0.0,21.999989550435939,251.59366047616005,0.0,21.99935162187093,1678.5462609295465,0.0,21.999998278749417,7556.335062513157,733.838453855108,665.9039139064911,923.908385712244,2630.4655417642586,1498.6877931347877,0.0,0.0,0.0,0.0,0.0 
 11/10  14:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.36527049599014,864.0022431837351,0.0,21.99997517492431,408.0997565611133,0.0,21.999882642646829,1002.5288129071969,0.0,21.999998010838774,227.4378237693909,0.0,21.999750055669467,1548.8927995488603,0.0,21.999999768286118,7467.054268303077,798.771502906826,667.0918465887368,899.586636702068,2500.8110237029939,1497.262284262185,0.0,0.0,0.0,0.0,0.0 
 11/10  15:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.504722564770338,948.3223857410576,0.0,21.9999934143981,430.0317855314306,0.0,21.999960045935305,1043.8722696740579,0.0,21.99999962106712,223.2715919629154,0.0,21.999903600261754,1475.6464615606274,0.0,21.999999968777744,7451.795041215814,877.3860327258901,677.6216350257012,872.6439916414823,2399.0895687408658,1521.5228389416064,0.0,0.0,0.0,0.0,0.0 
 11/10  16:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.597799537925494,1257.8899639350275,0.0,21.999998257160479,536.1848684857705,0.0,21.99998642441352,1275.4844842294716,0.0,21.999999928006056,323.14681524637038,0.0,21.999962888189854,1619.3242296747522,0.0,21.999999995807174,8425.776043392412,1192.4943062176088,794.8609873015965,994.7043903400111,2570.449222722423,1769.736162670505,0.0,0.0,0.0,0.0,0.0 
 11/10  17:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.628918096375004,41.84873677129023,2755.8646979746356,18.055519015173418,0.0,1362.807809042337,18.075124085266947,0.0,2640.8730685555794,18.133648969828977,0.0,1558.6050725737474,18.091244300359059,0.0,4210.808781837594,18.24817838820624,2570.3842501461306,16.135426236543084,0.0,0.0,0.0,0.0,237.2801314716173,44.20968421455214,34.65516944088057,772.7722951791517,361.80056946311756 
 11/10  18:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.39409347711476,0.0,812.6433398107274,17.99992815017452,0.0,510.8196425122742,17.999736980670705,0.0,927.029010846918,17.999757293766057,0.0,693.0310130885519,17.999514402350994,0.0,1981.243885765376,18.000135681785076,1305.8536407852044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,202.32266664493594,0.0 
 11/10  19:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.154867932333308,0.0,769.9754207059159,17.99998486691942,0.0,463.00313491263389,17.999882434150245,0.0,884.7970951690245,17.99987751884706,0.0,630.1562410183879,17.99971905917277,0.0,2169.464223004379,18.000133488049398,1357.2411170264059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,253.71014288613754,0.0 
 11/10  20:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.928919998087787,0.0,496.242416019335,17.999996569561497,0.0,334.9411923615362,17.999921065318828,0.0,635.1960896154792,17.999912880447128,0.0,496.99376290670628,17.999788170089656,0.0,1855.080679404647,18.000091813811108,1267.9919057671814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,164.46093162691288,0.0 
 11/10  21:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.71835397188555,0.0,464.13919619341507,17.999987960158625,0.0,316.0370397250699,17.999920678986194,0.0,607.330570987915,17.999916904089358,0.0,474.8984308101435,17.999918250661716,0.0,1843.054892970401,18.00008117292671,1281.7552405332988,0.0,0.0,17.406294061249925,0.0,0.0,0.0,0.0,0.0,160.81797233178066,0.0 
 11/10  22:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.525943420211815,0.0,279.29687914247827,17.99999360702963,0.0,234.64975015413348,17.999923462548084,0.0,425.8462313735281,17.999919359450688,0.0,392.1136252314791,17.999968576697087,0.0,1545.121159134891,18.00005192282294,1278.7789464472954,0.0,0.0,100.32104112228781,0.0,0.0,0.0,0.0,0.0,74.92693118473915,0.0 
 11/10  23:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.35207473811573,0.0,287.1746405814338,17.999992842835835,0.0,236.85331225866777,17.999939932996225,0.0,434.79544011015426,17.999940891920298,0.0,393.66063614657289,17.99998791381699,0.0,1556.8185542429024,18.00004411308962,1257.7212591122369,0.0,0.0,76.1360509174007,0.0,0.0,0.0,0.0,0.0,78.05423405456769,0.0 
 11/10  24:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.20220560911342,0.0,351.233307699511,17.99999955568656,0.0,263.95795219919,17.999960053414794,0.0,506.8761603791663,17.999943486755489,0.0,423.7908312856316,17.999995341483947,0.0,1666.4984443055387,18.000040097632746,1231.5546063938153,0.0,0.0,18.855901203909047,0.0,0.0,0.0,0.0,0.0,109.16773104963791,0.0 
 11/11  01:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.07541365521175,0.0,266.38392855569148,17.999996630696825,0.0,227.94987494595262,17.99995966675034,0.0,419.6201145662235,17.999946455447625,0.0,389.56517627934957,17.99999820741834,0.0,1539.7856483725973,18.000030020424103,1256.2176767197364,0.0,0.0,80.11174230854341,0.0,0.0,0.0,0.0,0.0,72.57496027092452,0.0 
 11/11  02:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.959829511642312,0.0,269.71597679477238,17.999997182687129,0.0,229.1906187470504,17.99996182631632,0.0,423.42742058201568,17.999958342284644,0.0,389.2532182266241,17.99999940167928,0.0,1554.668354527632,18.00003163443524,1261.0820530508605,0.0,0.0,80.52873634321476,0.0,0.0,0.0,0.0,0.0,77.02234256737704,0.0 
 11/11  03:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.852155909223857,0.0,257.2274089115281,17.999997551437564,0.0,223.7032627929957,17.999963531407503,0.0,411.90372386014408,17.99995955776969,0.0,383.6753288195987,17.999999800200866,0.0,1558.4877173339028,18.000027927605939,1289.8501881450919,0.0,0.0,108.40614703773302,0.0,0.0,0.0,0.0,0.0,77.91306696709045,0.0 
 11/11  04:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.747245036733146,0.0,183.94646706715867,17.99999681811407,0.0,191.90266669281938,17.99997418676357,0.0,339.61163462850529,17.99999368947444,0.0,351.82988096057036,17.999999933349874,0.0,1463.2320971873774,18.00001991087569,1361.3002278002544,0.0,0.0,167.15920735836233,0.0,40.45324353151429,0.0,0.0,0.0,50.15680277010905,0.0 
 11/11  05:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.641293375314799,0.0,167.7721094431754,18.000000160319467,0.0,184.29921516493506,17.999992470955154,0.0,324.2804412039177,17.99999901478052,0.0,344.2115490221222,17.99999997775793,0.0,1468.9736405426234,18.00001621711003,1434.0347396042915,0.0,9.261423515786694,197.06089879847122,0.0,72.491484789009,0.0,0.0,0.0,51.68995836075613,0.0 
 11/11  06:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.535520379632026,0.0,112.36096044344231,18.00000074013839,0.0,159.75089642196509,17.999997806206396,0.0,269.0424455596849,17.9999998463896,0.0,319.6485366321849,17.99999999258475,0.0,1389.4189954945719,18.000008825243734,1515.0194390415668,0.0,33.803995097457669,221.61705484118344,0.0,127.71918278664255,0.0,0.0,0.0,28.34823217601458,0.0 
 11/11  07:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.431225215049749,0.0,71.77466197467857,18.000002228407998,0.0,141.9500004080046,17.999999360528535,0.0,230.16750975555534,17.999999976037967,0.0,301.83853448349239,17.999999997526979,0.0,1372.6134544843195,18.000005662993073,1705.3909451266889,0.0,78.46110731822735,293.14188448054946,0.0,206.87712545694425,0.0,0.0,0.0,23.379853730699386,0.0 
 11/11  08:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.338829199677516,3906.252073554761,0.0,21.007936227857799,1998.175656791545,0.0,21.482931375201305,4022.132868325782,0.0,21.222884911661425,2018.3870500609692,0.0,21.723087364054867,4210.9997198725609,0.0,21.58260435335729,20223.839642448234,3967.099604700191,2370.181026698489,2857.1861581095597,5306.8489765825329,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
 11/11  09:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.568214282956081,1532.6101748203496,0.0,21.906267490656324,534.9011462284067,0.0,21.930005506692767,2425.5700861082598,0.0,21.951921686021895,877.6892471942549,0.0,21.954993150745666,2750.8992165281767,0.0,21.98370939023406,11994.093938960024,1607.5048431161372,858.3932095656178,1621.2458712018268,3790.0806622055595,3013.3383787306149,0.0,0.0,0.0,0.0,0.0 
 11/11  10:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.900103512264977,0.0,448.89996722838625,21.985899328282398,43.8143262170247,0.0,21.98548215095819,1547.0513529842593,0.0,21.99515276188956,533.6754976191837,0.0,21.989017941587045,2102.293461890032,0.0,21.99892693081442,7645.496347017581,0.0,298.6798338677553,1187.427270426383,3026.5274692097266,2029.3307993734466,0.0,0.0,0.0,0.0,0.0 
 11/11  11:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.28005207609513,33.59638403828558,0.0,21.99789957143411,210.97718862735474,0.0,21.996997846232696,1226.9864525208118,0.0,21.999537565836865,375.51863187777146,0.0,21.997340879201503,1767.8723778213189,0.0,21.999972169543168,6983.3691231383149,0.0,459.74665900757807,1025.2524949952054,2690.335537392006,1704.5034576032566,0.0,0.0,0.0,0.0,0.0 
 11/11  12:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.676611428513497,0.0,1351.875949350856,21.999685516185509,253.80079359130469,0.0,21.999388367924774,998.7075787204576,0.0,21.999977170386317,264.56913302611886,0.0,21.999365800201276,1536.23125789815,0.0,22.000039884205984,6186.709705828451,0.0,463.3133057506027,837.3728590776802,2363.682739020215,1418.8098278396838,0.0,0.0,0.0,0.0,0.0 
 11/11  13:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.078130576681013,0.0,708.1672207392521,21.999931864125736,290.94652788173246,0.0,21.999878224907648,933.3722070552708,0.0,22.000002212391249,146.2100757358753,0.0,21.99984719203305,1431.0827173407902,0.0,22.000011497275169,6105.607934519427,0.0,524.6493354979161,767.7313971341646,2319.603117277864,1390.0931104692136,0.0,0.0,0.0,0.0,0.0 
 11/11  14:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.45502805140078,0.0,1236.9725429637275,21.999944161688814,332.8870036032622,0.0,21.999978935019038,954.3496003772243,0.0,22.000001727981997,0.0,150.7529378499098,21.99996124979505,1400.2733334913988,0.0,22.000005289205768,5763.1673144789879,0.0,555.4386554755638,448.60466639536517,2261.1433949387994,1394.4496235289913,0.0,0.0,0.0,0.0,0.0 
 11/11  15:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.75869869563744,0.0,621.456911684867,21.999972982775846,357.1693618131899,0.0,21.99999840344347,957.010876783158,0.0,21.99999904817835,0.0,234.3978358262234,21.999990321897884,1262.0102061859053,0.0,21.999999005219729,5645.83081470686,0.0,590.7961349862937,387.17107704427408,2150.6063183312564,1413.7263102047687,0.0,0.0,0.0,0.0,0.0 
 11/11  16:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.95584205333533,87.12603597755879,0.0,21.999995212560813,423.8475181214453,0.0,21.99999973929655,1064.9920440801998,0.0,21.999999946738059,0.0,179.3131690669943,21.999997669167816,1228.715771920377,0.0,21.999999971714847,5851.454698895955,9.23588828669551,657.4606971811555,442.23069900015846,2117.31811402012,1521.678326267557,0.0,0.0,0.0,0.0,0.0 
 11/11  17:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.03056209243554,0.0,4429.395387491722,18.098491801970704,0.0,1484.3849676676628,18.074889417268279,0.0,2889.0200773105927,18.139655929856347,0.0,1909.4933420814974,18.09104375043114,0.0,4658.485732443136,18.270456205811667,3151.1291009487197,0.0,0.0,0.0,0.0,0.0,633.815008160034,54.89594263696279,86.28975638407262,855.7629542104379,416.834465416944 
 11/11  18:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.80137829908423,0.0,1260.1935946171344,17.99992187705078,0.0,588.4012551023297,17.999785916561178,0.0,1092.0739272811684,17.99969073593722,0.0,899.7663553820848,17.999572822904289,0.0,2348.1284169360926,18.000072205442448,1403.082498467698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,299.5515243274296,0.0 
 11/11  19:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.522721196602114,0.0,1062.8636951143154,17.99995881214817,0.0,535.0145268636406,17.999859842774108,0.0,1045.043537540289,17.99979291587232,0.0,769.1157856336631,17.99967550520337,0.0,2545.367223635266,18.000065844349387,1455.039286035403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,351.5083118951346,0.0 
 11/11  20:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.22760389960605,0.0,598.8093534295258,17.999975459885805,0.0,349.7794398977285,17.999903659873039,0.0,671.3708991007043,17.999872937540496,0.0,545.534233655645,17.99987475327809,0.0,2066.6285518711699,18.000035516829944,1422.7943540951272,0.0,0.0,98.59348625928993,0.0,0.0,0.0,0.0,0.0,220.6698936955688,0.0 
 11/11  21:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.929621482214377,0.0,461.2677607374817,17.99998431046769,0.0,298.8674520245322,17.999915724331236,0.0,574.2535820544736,17.999908117703627,0.0,474.48428634198538,17.99995163326156,0.0,1953.0568450955767,18.000011370719255,1461.2520429321949,0.0,0.0,169.44898254347184,0.0,0.0,0.0,0.0,0.0,188.27208624845438,0.0 
 11/11  22:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.646166175886344,0.0,368.89354947161339,17.999989821139168,0.0,263.04574749175029,17.999930092591734,0.0,501.98999188656128,17.999918345335435,0.0,428.73003588071426,17.999981332319579,0.0,1841.364217846739,18.000001535269435,1448.5543401533706,0.0,0.0,188.1668691171804,0.0,0.0,0.0,0.0,0.0,156.85649689592166,0.0 
 11/11  23:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.38685142152466,0.0,283.1679949698955,17.999995793386135,0.0,228.34328596242086,17.999976196391363,0.0,427.28518946008355,17.999984434054839,0.0,389.1843180574797,17.999992799173499,0.0,1739.4133838326712,18.000000207055849,1548.8482885366146,0.0,16.382856933677059,254.41045496929554,0.0,46.26093903067441,0.0,0.0,0.0,128.26306346269915,0.0 
 11/11  24:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.149012878858366,0.0,191.22257846819049,17.99999862931618,0.0,189.65398376966733,17.999993047297474,0.0,346.34010880892677,17.999997564919938,0.0,357.1897394570269,17.99999722402579,0.0,1652.2457097505117,18.00000002789245,1726.2239100140474,0.0,66.26433830110884,308.80118085677909,0.0,143.98214921487338,0.0,0.0,0.0,103.64526750101773,0.0 
 11/12  01:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.92521833596033,3880.293133762915,0.0,20.90536375262452,1944.4184227185193,0.0,21.303296487357568,3934.873136991251,0.0,21.11432690349374,2028.875578551057,0.0,21.692822142950648,4018.2550981053138,0.0,21.586842659025128,20320.319076028783,3967.099604700191,2370.181026698489,2990.7804969610617,5269.734071311579,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
 11/12  02:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.946322890272091,2943.7861836804338,0.0,21.896653088267614,1187.2135640503275,0.0,21.905763390323853,2716.9661175872458,0.0,21.9452416511254,996.7135875455172,0.0,21.950108308025123,2709.66655443139,0.0,21.9838840219757,14931.708716484034,3062.9886859427585,1587.032464441584,1867.5624980358012,3904.418573270197,3406.175520653426,0.0,0.0,0.0,0.0,0.0 
 11/12  03:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.9711302670526,2291.1221251309655,0.0,21.99679657122899,963.0093552008357,0.0,21.99397964824884,2111.8055252039705,0.0,21.999347641230615,832.9524458432734,0.0,21.995502027006578,2285.9931784251295,0.0,21.999935857551379,12658.177013295208,2279.2589205611004,1324.5805889979236,1706.5368606071668,3487.4923857286187,2756.7772832601319,0.0,0.0,0.0,0.0,0.0 
