Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SOUTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),EAST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),NORTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),WEST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),CORE LIGHTS 1:Lights Electricity Rate [W](Hourly),PLENUM:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),SOUTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),EAST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),NORTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),WEST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),CORE:Zone Air System Sensible Heating Rate [W](Hourly),CORE:Zone Air System Sensible Cooling Rate [W](Hourly),CORE:Zone Air Temperature [C](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),SOUTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),CORE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),SOUTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),CORE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly) 
 11/12  04:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.982878053174087,2174.540426020085,0.0,21.99915213184854,882.6285628385476,0.0,21.997954606030097,1990.5203198696618,0.0,21.99987602994363,744.0681334496712,0.0,21.998268557044136,2068.3338479392289,0.0,21.99999138313706,12111.316952244008,2165.723007183576,1253.5605353781453,1638.914468313482,3297.7882275047179,2651.7997397238189,0.0,0.0,0.0,0.0,0.0 
 11/12  05:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.983613591505219,2002.4767497362064,0.0,21.999774917977644,808.350977645533,0.0,21.99930336645248,1819.7241859064107,0.0,21.999976362370036,674.594321089282,0.0,21.999331961641109,1778.2628868004086,0.0,21.999998837483827,11517.331128522428,2005.2805220536803,1203.2559136905439,1618.2008981600664,3069.247531511002,2517.81528896687,0.0,0.0,0.0,0.0,0.0 
 11/12  06:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.972416521954422,2027.2205759593672,0.0,21.99994035025074,817.9252242825687,0.0,21.999763065725383,1847.5787223960825,0.0,21.999995501514865,685.7489723063491,0.0,21.999742585468679,1844.6610393198544,0.0,21.999999843539795,11570.918356179955,2024.1450176825354,1201.2289593788494,1606.4214133805613,3107.0717058352759,2528.5202857624637,0.0,0.0,0.0,0.0,0.0 
 11/12  07:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.958763097141377,2060.3306626593587,0.0,21.999984205689388,831.4603302038713,0.0,21.999919472355587,1880.9053430634722,0.0,21.99999914472416,699.7562987026013,0.0,21.99990087655411,1893.9816136314312,0.0,21.999999978968483,11798.683136533084,2062.851879498856,1225.9736610577973,1642.922981225481,3184.620379868258,2578.783260742422,0.0,0.0,0.0,0.0,0.0 
 11/12  08:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.985899099765179,1383.3454301293496,0.0,21.99999583004343,358.0696908541877,0.0,21.999972695692507,1815.766731694087,0.0,21.999999837917469,666.7308818512966,0.0,21.99996191463713,2000.7773697791172,0.0,21.999999997184525,10386.829004571147,1367.870995024233,716.6370430757289,1537.8831719797186,3201.291534797572,2459.615285553626,0.0,0.0,0.0,0.0,0.0 
 11/12  09:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.10298813818195,290.2612766969032,0.0,21.99999890008543,0.0,29.05481219416106,21.999990749077644,1615.358469857486,0.0,21.999999969316563,568.6208210135519,0.0,21.99998537734975,1911.2614917951515,0.0,21.999999999623609,8234.392759696195,255.85395477696665,291.6253810258976,1363.9200079814478,3017.066816741473,2202.395625030141,0.0,0.0,0.0,0.0,0.0 
 11/12  10:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.3348567440578,0.0,773.740713037595,22.000015751162257,0.0,170.91930355831028,21.999997309397096,1396.635243599775,0.0,21.999999994196327,457.38131497932866,0.0,21.999994388916904,1769.1184171516634,0.0,21.99999999994974,7020.245116635124,0.0,100.55664777352702,1154.2703702482425,2751.9753794733708,1909.9117449997157,0.0,0.0,0.0,0.0,0.0 
 11/12  11:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.69412332034664,0.0,1931.818853558836,21.99962710992469,0.0,65.87387225510384,21.999999442427936,1093.9871754331867,0.0,21.999999999415495,307.9810560846581,0.0,21.99999863202254,1391.3086143416577,0.0,21.999999999996697,6199.922777605628,0.0,191.93954193814148,977.5979943512051,2340.055194059703,1586.79907311631,0.0,0.0,0.0,0.0,0.0 
 11/12  12:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.149431478406329,0.0,2534.991713315514,21.999804528537028,159.47580777156328,0.0,21.999997176119764,982.1467765403304,0.0,21.999985617553663,242.70876620596165,0.0,21.999993135501833,1298.8120298156487,0.0,21.999987342614568,5984.084293392905,0.0,392.7097367103587,863.2779824402711,2186.339735848357,1438.2258642536502,0.0,0.0,0.0,0.0,0.0 
 11/12  13:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.624664421032166,0.0,2695.043842032411,21.999861180283039,228.61058913890566,0.0,21.99999930773749,923.1252770438277,0.0,21.99999584088339,44.1481821261732,0.0,21.999998262843826,1189.7857634805906,0.0,21.999997939084396,5781.064279924325,0.0,475.30935699894919,691.7301662074177,2111.0589583566986,1399.4348242209904,0.0,0.0,0.0,0.0,0.0 
 11/12  14:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.05667824084963,0.0,2393.139200356175,21.999917795235644,264.3477496758928,0.0,22.000006811890154,876.0105019985508,0.0,22.000015053514688,0.0,286.3140476370245,21.999989214282885,1072.0636294514634,0.0,22.000018404967606,5228.647218952574,0.0,497.75130434520016,334.7774081471074,1960.1826117722322,1332.4049205477657,0.0,0.0,0.0,0.0,0.0 
 11/12  15:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.388474133294709,0.0,1447.703268655394,21.999917334709463,295.92625851699497,0.0,22.000009867395187,861.275482706053,0.0,22.0000187633979,0.0,385.94082847499706,21.999981059291188,977.1989009278086,0.0,22.000019349747544,5144.530105190788,0.0,542.6833768973527,261.9193435971172,1898.705548207248,1337.690862348802,0.0,0.0,0.0,0.0,0.0 
 11/12  16:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.579825034203819,0.0,471.0412589920652,21.999952178048589,386.80460440612935,0.0,22.000001611406267,1005.6748615294146,0.0,22.00000105023865,0.0,372.43587441709226,21.999995683875829,1041.38082166188,0.0,22.000000550410307,5457.45916119615,0.0,633.5515264923474,275.41595351839046,1962.8858772989145,1482.0748297462279,0.0,0.0,0.0,0.0,0.0 
 11/12  17:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.585913321350238,652.7427699555883,0.0,21.999987297482059,482.4934424314897,0.0,22.000000549374268,1172.3373436519633,0.0,22.00000020050502,101.26530177688346,0.0,21.99999833320703,1018.6297433653199,0.0,22.00000007437534,7121.492688333848,606.0544187243925,778.4923933381108,847.5098079607446,2063.306147484134,1722.5989466861975,0.0,0.0,0.0,0.0,0.0 
 11/12  18:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.49544932180409,1128.756690585098,0.0,21.999996625872638,536.9611165733977,0.0,22.00000018729844,1263.6843717970333,0.0,22.000000038279706,283.34289594255827,0.0,21.999999356317688,1092.0248017361083,0.0,22.000000010050337,8100.0632312598559,1088.8136117814977,846.4687396936388,1056.560937640315,2170.477332729842,1834.211635274294,0.0,0.0,0.0,0.0,0.0 
 11/12  19:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.348631523659959,1354.303425405662,0.0,21.99999910446084,578.6144269160932,0.0,22.000000063813244,1341.007223151414,0.0,22.000000007301656,384.176995781253,0.0,21.99999975157605,1184.4476830942522,0.0,22.00000000135655,8637.7093978706,1314.353527345267,888.1121807667178,1157.360528834705,2262.8458286181278,1911.506358165515,0.0,0.0,0.0,0.0,0.0 
 11/12  20:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.183069581653919,1457.017398686643,0.0,21.999999761957854,593.7715266867572,0.0,22.000000021767688,1363.9770730740266,0.0,22.00000000139506,430.83628606406367,0.0,21.999999904014655,1154.5251577218879,0.0,22.000000000183485,9063.62228073135,1434.9554130514526,939.0506577047038,1275.577933436249,2322.3738778715248,1988.1334245271506,0.0,0.0,0.0,0.0,0.0 
 11/12  21:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.008381470078939,1501.5556966693167,0.0,21.999999936677093,599.3358152838755,0.0,22.00000000742995,1369.1316408729063,0.0,22.00000000026677,452.30736259298376,0.0,21.999999962891875,1139.6095939246544,0.0,22.000000000024845,9125.410494811824,1479.4912038149203,944.6128022186786,1297.0411251092476,2307.4537845468,1993.2806049819092,0.0,0.0,0.0,0.0,0.0 
 11/12  22:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.83752967735086,1630.1987941207663,0.0,21.99999998319217,648.0850952528999,0.0,22.000000002531473,1477.943759490724,0.0,22.000000000050887,508.8738076822956,0.0,21.999999985678146,1315.6647534204167,0.0,22.000000000003355,9644.08841913967,1608.1308191647786,993.352790432864,1353.5888520532643,2483.425076168671,2102.0599071798258,0.0,0.0,0.0,0.0,0.0 
 11/12  23:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.67459880252923,1663.811285843276,0.0,21.999999995535338,659.2972585850575,0.0,22.00000000086302,1499.942305087723,0.0,22.000000000009714,524.0441457691559,0.0,21.999999994469407,1311.961319805002,0.0,22.000000000000449,9907.004699834568,1654.050888917397,1029.1827159659725,1417.9954277091914,2541.266606320754,2160.9780867809865,0.0,0.0,0.0,0.0,0.0 
 11/12  24:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.5136003819736,1648.646886307064,0.0,21.999999998812254,651.8986943844784,0.0,22.00000000029458,1478.7994722301483,0.0,22.000000000001859,518.6178473679702,0.0,21.999999997861847,1242.7229375668522,0.0,22.00000000000006,9889.246225357356,1645.590358396318,1035.1967935435567,1439.3959475865873,2505.5802788734629,2159.9518728171644,0.0,0.0,0.0,0.0,0.0 
 11/13  01:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.357232557792849,79.92612656331274,2574.9577485221145,18.0496187668639,0.11982825113197274,1294.5448483330613,18.074258817033127,0.0,2535.1152683183015,18.12974383432816,0.0,1419.4505629525646,18.090230685094338,0.0,4484.81692982524,18.26003809117379,2591.088342573449,61.14970217966608,12.391855102867869,27.5663745869535,0.0,0.0,182.89242239038399,41.06296582117822,31.589308812738488,806.8616507448489,324.04308879454427 
 11/13  02:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.97449630910382,0.0,1033.5779561905025,18.00742176954337,0.0,606.6378406789627,18.015136390424496,0.0,1179.2308895335094,18.01301791941242,0.0,759.3996050820238,18.021820455786086,0.0,2786.655613848643,18.01719985569529,1555.3322371112463,0.0,0.0,26.35357714869166,0.0,0.0,0.0,0.0,0.0,408.62189750852948,16.825788313756698 
 11/13  03:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.627078753094496,0.0,637.393537372483,18.001114009055486,0.0,404.8859195988575,18.003068058908654,0.0,787.6356362900517,18.00121327224761,0.0,560.355350736655,18.0053265595501,0.0,2317.928332756409,18.001191456415069,1521.636725029171,0.0,0.0,130.30456107248404,0.0,0.0,0.0,0.0,0.0,287.80118981641876,0.0 
 11/13  04:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.32376424205583,0.0,475.4172312338783,18.000155482745759,0.0,321.1370081160562,18.000585391666236,0.0,625.921637642967,18.00004884641254,0.0,477.35518801072569,18.00128662129424,0.0,2059.5396571201265,18.00009541252711,1487.2355721491936,0.0,0.0,166.0784680554996,0.0,0.0,0.0,0.0,0.0,217.6261299534254,0.0 
 11/13  05:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.062784261205278,0.0,385.1551439047598,17.999983235703956,0.0,277.1335821681769,18.000047041838284,0.0,556.9783076540389,17.999917104463838,0.0,441.5197680487663,18.000263141238486,0.0,1975.3260506969478,18.00000792210568,1522.7565001433982,0.0,0.0,224.8006855281606,0.0,0.0,0.0,0.0,0.0,194.42484047496917,0.0 
 11/13  06:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.842208705293082,0.0,255.08274460329359,17.99999037605763,0.0,218.98967516625454,18.000013760589885,0.0,413.1147839588184,17.999987007540118,0.0,378.8761764951705,18.00008805498488,0.0,1806.581003150724,18.000005329701748,1713.4741181323207,0.0,50.55378358585349,314.33819239509406,0.0,97.66868754187715,0.0,0.0,0.0,147.38248046922747,0.0 
 11/13  07:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.632841247080174,0.0,171.77433126601137,17.999990416122878,0.0,181.8911261797357,18.00000402554802,0.0,333.6701036381846,17.99999796343349,0.0,341.8393864302634,18.000029467731165,0.0,1742.184663746998,18.000000720253209,2009.5886523291075,0.0,123.39937133703786,422.89102700248716,0.0,230.71238897533577,0.0,0.0,0.0,129.05489087397815,0.0 
 11/13  08:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.459628302758148,3879.532874967478,0.0,21.28903890526762,1894.9315021637893,0.0,21.68243511009322,3977.5248744172624,0.0,21.35533148547716,1926.9693748467806,0.0,21.728402206711207,3794.6747498010024,0.0,21.632285557272139,19759.669856041957,3967.099604700191,2299.834529539655,2815.2618441699698,4954.950001274682,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
 11/13  09:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.647623559692033,1409.4864632489617,0.0,21.932713528958268,503.5778201531681,0.0,21.95693769569945,2111.5862725885265,0.0,21.960032989789917,768.2547700731359,0.0,21.955783745730064,2383.1767027211988,0.0,21.98561491946786,10985.824173557385,1448.1730602197252,811.7387868618396,1511.9606622362872,3420.1542948526086,2690.266395246657,0.0,0.0,0.0,0.0,0.0 
 11/13  10:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.915334981500039,742.1107933159201,0.0,21.99790247311529,351.57876082774967,0.0,21.997234086517684,1408.847482173458,0.0,21.999520316804455,502.5111737860643,0.0,21.99599293479609,1883.2605394855764,0.0,21.999942218807676,8039.597187450329,661.1060030278046,575.7417277079464,1104.0169934982387,2745.229191316493,1849.9722977595775,0.0,0.0,0.0,0.0,0.0 
 11/13  11:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.243721055113967,432.66766134370575,0.0,21.99968418208126,260.60822646911358,0.0,21.999425186812556,1023.0355639415238,0.0,21.999951514984159,297.2352459022036,0.0,21.999020234268497,1537.2208220313456,0.0,21.999996182131249,6511.697276252453,337.3926483882347,459.02660213359618,848.0351956004806,2337.1193405991277,1426.5925153907456,0.0,0.0,0.0,0.0,0.0 
 11/13  12:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.63273791845451,0.0,231.6922554936118,21.999940056969224,266.85490423786407,0.0,21.999911820308094,865.0058213399534,0.0,22.000049507014937,214.9015070028363,0.0,21.99978817656627,1439.7624168908047,0.0,22.000060715314278,5842.493186613807,0.0,465.0975174447437,765.5138644593012,2239.762318097147,1268.5885124723466,0.0,0.0,0.0,0.0,0.0 
 11/13  13:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.017377353256167,0.0,52.729598385076318,21.999988073825038,292.8639917457567,0.0,22.000005392174324,846.6899746082331,0.0,22.00004169224714,144.74260877398548,0.0,21.99995875205602,1370.8538415177232,0.0,22.00004700108376,5709.76110737763,0.0,490.89418697444867,694.9800028380107,2170.353756884106,1250.002186540797,0.0,0.0,0.0,0.0,0.0 
 11/13  14:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.351166589594607,23.55381667049005,0.0,22.000002775604508,301.8432744894794,0.0,22.000018876323894,821.3488994587228,0.0,22.00002505122658,46.09748363940571,0.0,21.99999186544185,1271.826000819061,0.0,22.00001999262517,5495.820581791138,0.0,499.8656360912996,596.3491673751346,2071.3943340712805,1224.6804701131546,0.0,0.0,0.0,0.0,0.0 
 11/13  15:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.60736026496226,480.2192832526234,0.0,21.99999983007819,354.1225061894793,0.0,22.00000308571676,905.5884042767038,0.0,22.00000140431123,89.15046905952295,0.0,21.99999833973933,1213.0367739828553,0.0,22.000000569784768,6001.154884037664,384.5166318424603,552.1458522488703,639.3870526271659,2012.6489407438792,1308.9254324350193,0.0,0.0,0.0,0.0,0.0 
 11/13  16:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.754280540543584,1066.6359826028057,0.0,21.999999954967337,471.7451630600408,0.0,22.00000104992388,1143.3924523484866,0.0,22.000000267393316,288.0620334033838,0.0,21.99999935993595,1307.7226756073815,0.0,22.000000076731835,7320.561572917353,976.5378343517187,680.9706708927928,860.6771146459619,2135.3397548450636,1563.5052240415478,0.0,0.0,0.0,0.0,0.0 
 11/13  17:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.81134085172231,25.8340200516299,2878.0317540537146,18.059442544146149,0.0,1424.4746420633942,18.074566364355179,0.0,2769.3301306812966,18.13848606886309,0.0,1574.3418937991658,18.090375384978523,0.0,4422.613091928508,18.262666462986567,2664.6432881184716,0.0,0.0,0.0,0.0,0.0,267.6100059259211,47.38999348371149,35.8306323176792,817.6758033625794,392.605878888312 
 11/13  18:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.59763782072418,0.0,939.9972632006802,17.99995971941664,0.0,556.0401676359916,17.999735795738475,0.0,1023.910783739454,17.999742944909078,0.0,727.7379835092343,17.999503293992136,0.0,2097.5107186607676,18.000130258048715,1337.8841352395503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,234.35316109928167,0.0 
 11/13  19:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.376763045000709,0.0,917.99543781372,17.999939939843065,0.0,523.3980222598366,17.999844645955844,0.0,1015.5595406268622,17.999830070134406,0.0,685.7634154678108,17.99967219548825,0.0,2323.0342884776785,18.000163672865104,1400.9931482649707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,297.46217412470227,0.0 
 11/13  20:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.16672577165609,0.0,622.0400514874209,17.99993645443487,0.0,388.60297414517665,17.9998874098751,0.0,752.2002471293131,17.999887969211885,0.0,548.4254846028198,17.999740294440433,0.0,1996.5486553521824,18.000128857242097,1309.2596511018924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,205.728676961624,0.0 
 11/13  21:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.96561365204717,0.0,462.2142016757771,17.999971745770475,0.0,316.2410858134681,17.99990679660328,0.0,600.4668883591303,17.99990629924469,0.0,474.11071891186659,17.99981448745557,0.0,1769.4860691689915,18.00008355605217,1243.5565199194205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.025545779152,0.0 
 11/13  22:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.77846013773376,0.0,494.3474713601081,17.999985444398438,0.0,328.30646556144259,17.999924387969256,0.0,637.5769427786672,17.99990990610146,0.0,485.3545263057904,17.99982294998434,0.0,1855.6632681733932,18.000071832891718,1267.4235652931023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,163.8925911528339,0.0 
 11/13  23:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.602946889039637,0.0,353.41830681623289,17.999970230469164,0.0,267.09637561535058,17.99990652570159,0.0,500.53383951273829,17.999893544738496,0.0,423.6627306862738,17.999931865010713,0.0,1656.8941527622574,18.000083840292775,1281.2078484292886,0.0,0.0,69.05803284493114,0.0,0.0,0.0,0.0,0.0,108.61884144408879,0.0 
 11/13  24:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.429446983187906,0.0,362.6106970771889,17.999959826961307,0.0,269.8787723569694,17.999893238883965,0.0,511.63815020970835,17.999906471697384,0.0,426.2520599944055,17.999973734174409,0.0,1709.0336966405744,18.00013407877945,1323.5005568505877,0.0,0.0,93.90954903472785,0.0,0.0,0.0,0.0,0.0,126.06003367559124,0.0 
 11/14  01:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.259668828720366,0.0,331.0288665229946,17.999963601764688,0.0,255.27996793137573,17.999904732269067,0.0,489.36057671977508,17.9999077169953,0.0,415.1580810917967,17.99998987248708,0.0,1685.171511291434,18.000156054872993,1328.5894026446372,0.0,0.0,105.01405811293425,0.0,0.0,0.0,0.0,0.0,120.04437039143424,0.0 
 11/14  02:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.100451911337406,0.0,331.3348531330994,17.99996747209003,0.0,254.6689823859224,17.999914331528644,0.0,485.5799402853436,17.99993100843867,0.0,416.77159495318576,17.99999609169269,0.0,1705.4244725318345,18.00017422652327,1333.2571451389577,0.0,0.0,103.1980325124933,0.0,0.0,0.0,0.0,0.0,126.52813848619616,0.0 
 11/14  03:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.956742909603037,0.0,332.20257981014586,17.999970043088458,0.0,254.53799331499523,17.99992513174213,0.0,486.16937607834009,17.99994145347931,0.0,414.4393240125164,17.99999869255222,0.0,1700.3633805877713,18.000186647210496,1307.7755253545257,0.0,0.0,78.62356263286513,0.0,0.0,0.0,0.0,0.0,125.62098858139211,0.0 
 11/14  04:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.833188882592637,0.0,300.1302031413097,17.999978639579326,0.0,240.8700092492527,17.999961833869976,0.0,454.4988722040589,17.999941745307955,0.0,400.7986556132164,17.999999562807557,0.0,1648.7940936807382,18.00016559750504,1305.2918087023857,0.0,0.0,92.11022269559231,0.0,0.0,0.0,0.0,0.0,109.65061186652503,0.0 
 11/14  05:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.726904584475406,0.0,345.9743360510156,17.9999792140031,0.0,260.5522837821345,17.999943947661465,0.0,499.97597249227786,17.999937432379974,0.0,420.45015795136808,17.99999985364728,0.0,1716.0652473398096,18.00018587065518,1283.5661026199792,0.0,0.0,50.00309387573859,0.0,0.0,0.0,0.0,0.0,130.03203460397206,0.0 
 11/14  06:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.637623951497995,0.0,323.4771089599699,17.999962765928296,0.0,251.21845877108263,17.999941025804394,0.0,477.734085872763,17.999938174944579,0.0,411.110381858678,17.9999999510258,0.0,1675.7225775334464,18.000173095718535,1280.5989905000807,0.0,0.0,59.348845407852497,0.0,0.0,0.0,0.0,0.0,117.7191709519598,0.0 
 11/14  07:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.557489547145499,0.0,315.0428454001276,17.999982723852086,0.0,248.0895417507454,17.999946339753579,0.0,471.4777045563478,17.999944240096533,0.0,407.9794375392685,17.99999998359574,0.0,1711.6547387344986,18.000175259486196,1343.3282312211393,0.0,0.0,111.69563973414705,0.0,0.0,0.0,0.0,0.0,128.10161734672358,0.0 
 11/14  08:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.527869523179986,3717.4671753143959,0.0,21.706726255834668,1430.2614280310889,0.0,21.7953202635802,4086.4769758290519,0.0,21.49157511007171,1912.6454337176429,0.0,21.770783473803335,3882.9875536200686,0.0,21.65368600892026,18757.61362106147,3775.1540745513955,1756.9761517875982,2647.690145275128,4855.269373089887,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
 11/14  09:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.855678844001396,322.0150185638686,0.0,21.955731634680946,52.29593061309288,45.442326076894008,21.9573810424996,1929.2060026568566,0.0,21.948500934011379,704.1602622217502,0.0,21.94385449038014,2210.7511005202925,0.0,21.977063421337165,8410.792206124974,286.26342417938198,238.83238401305787,1304.0322915662185,3073.394354665955,2404.738777560093,0.0,0.0,0.0,0.0,0.0 
 11/14  10:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.278682798157879,0.0,1069.2230746342639,21.993276397944393,0.0,245.49865408049164,21.991063281732087,1335.3986934265295,0.0,21.99489283639388,438.4053755923569,0.0,21.986314228427,1723.7960159442624,0.0,21.99861931106593,6210.736148175006,0.0,0.0,942.4395159412304,2459.9583118746975,1704.8073462188095,0.0,0.0,0.0,0.0,0.0 
 11/14  11:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.82731300125908,0.0,2302.72833773946,21.99891246407637,0.0,176.52639786937926,21.998420231911113,920.3325968030686,0.0,21.999556134697138,232.53244703239217,0.0,21.99667712959416,1256.366780491081,0.0,22.000000498154426,4894.948730714516,0.0,0.0,659.8832417258352,1900.6323238491323,1230.9021909992803,0.0,0.0,0.0,0.0,0.0 
 11/14  12:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.45389556461221,0.0,3038.6204561186716,22.00012994753689,0.0,18.015433392674824,21.999784418043466,682.2340663699972,0.0,21.99997227481164,107.68472230996516,0.0,21.999455579788,997.6411205914021,0.0,22.000000019650615,4123.11132732148,0.0,79.8854321966291,457.6242025169454,1546.7881900175299,935.2825284501075,0.0,0.0,0.0,0.0,0.0 
 11/14  13:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.1011724525802,0.0,3302.8691883597755,21.999871323358656,28.83822919777746,0.0,21.99997369397583,542.5810811898857,0.0,22.000025639994118,0.0,132.602977361075,21.99989554507546,843.2942322889733,0.0,22.000029024009124,3367.8131980739,0.0,88.42621149311992,140.75185368869544,1296.8493236490863,738.25483510273,0.0,0.0,0.0,0.0,0.0 
 11/14  14:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.710568998583335,0.0,2907.2591666741839,22.0000877575221,70.79359886998432,0.0,22.000004217509458,490.8692833659412,0.0,22.00002905530709,0.0,470.00297084648869,21.99978592860844,770.07273311986,0.0,22.000033752773424,3088.6550316372556,0.0,119.26563319615075,0.0,1195.9390731243523,669.9193511764842,0.0,0.0,0.0,0.0,0.0 
 11/14  15:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.19858222058008,0.0,1984.8021262102553,22.00052798179905,90.18180228443862,0.0,22.000000881431704,436.7129063068387,0.0,22.00000295687661,0.0,580.4093526585452,21.99980857315626,655.7819299376315,0.0,22.00000224800337,2873.3311018912756,0.0,125.35586895544455,0.0,1048.5620786571606,595.882180138402,0.0,0.0,0.0,0.0,0.0 
 11/14  16:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.54759309171174,0.0,1063.5881015773599,22.00001379166846,178.58576555802893,0.0,22.000033583390377,568.7858752511538,0.0,22.00005982326209,0.0,652.0660165109989,21.999678101318215,653.5563752204034,0.0,22.00005066211979,3349.8856961920757,0.0,265.45229878018849,0.0,1175.4729559908838,805.429467280735,0.0,0.0,0.0,0.0,0.0 
 11/14  17:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.67824651141947,0.0,3891.164503193295,18.115504029577019,0.0,1655.3824662969556,18.07568342605198,0.0,3207.1471580429777,18.167300200456095,0.0,2054.6609224607038,18.09209041072652,0.0,4904.867050442876,18.344469895630689,3516.4987105704597,0.0,0.0,0.0,0.0,0.0,561.0571775958248,113.82392670978978,142.95805780436187,1027.721487345808,567.4070869744072 
 11/14  18:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.466562190478429,0.0,2036.7576920484908,18.017646745319838,0.0,890.8602706339668,18.015833536034337,0.0,1740.125349278161,18.01740261586786,0.0,1214.0996388298959,18.02240559116713,0.0,3151.65550670878,18.023622248587864,1862.8400222248493,0.0,0.0,0.0,0.0,0.0,38.13125307570298,0.0,0.0,580.1800262974102,140.99776871146762 
 11/14  19:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.191329791917157,0.0,1467.1099461043114,18.001833288675994,0.0,697.6347934565119,18.00242129970118,0.0,1380.2718391119102,18.001102523730024,0.0,940.0631313073709,18.004253883104299,0.0,2757.9058528431098,18.00164409396857,1604.9214052548667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,476.84647083630866,24.54396027828965 
 11/14  20:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.911337394931527,0.0,1071.0595400548564,18.00046422343484,0.0,553.0879432118454,18.000716640009544,0.0,1103.6456758699538,18.000147446972098,0.0,752.4767112266936,18.001426780773188,0.0,2402.225711806266,18.001034351492025,1473.2415448703287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,369.71057073006036,0.0 
 11/14  21:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.639741704242053,0.0,875.8768454985493,18.000080497276494,0.0,484.3722446240954,18.000149471013246,0.0,964.6711374880001,17.999896001713425,0.0,661.9202008090679,18.00036893687973,0.0,2224.6111527852815,18.000856574109045,1415.0433436467207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,311.5123695064523,0.0 
 11/14  22:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.387087748028777,0.0,827.2124470871877,17.999927083601226,0.0,470.2502086544091,17.999895848929375,0.0,941.5033862320247,17.99976205942236,0.0,636.9207368523703,17.99989307619938,0.0,2150.4328492712136,18.000923227118343,1403.282658026784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,299.75168388651567,0.0 
 11/14  23:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.162836661865854,0.0,759.5102188492083,18.000002917743307,0.0,445.5569757412468,17.99991402715783,0.0,889.9410421853236,17.999954268007298,0.0,606.8947568931289,17.99983253495691,0.0,2118.1954005157315,18.000859659064049,1387.0658277654277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,283.5348536251595,0.0 
 11/14  24:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.951999046391007,0.0,724.4773385034459,17.999950599708677,0.0,431.85046175741265,17.99987395119648,0.0,862.3484126312474,17.999828372850247,0.0,590.6257825395642,17.99975922607522,0.0,2082.774110028717,18.000839677178793,1376.2022093130659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,272.6712351727974,0.0 
 11/15  01:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.76120106534542,0.0,703.0946082904357,17.999928821538405,0.0,422.6715514094258,17.999843557305966,0.0,841.4315881760281,17.99981485818733,0.0,580.1654865001028,17.999686740995725,0.0,1988.339709508527,18.000843860008464,1351.5509549547135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,248.019980814445,0.0 
 11/15  02:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.609259015146376,0.0,734.1258778812662,17.99995135969318,0.0,437.1615683140253,17.99985547257285,0.0,873.8528283837541,17.99988827400435,0.0,594.0053165437239,17.999741761302155,0.0,2020.284116205426,18.00089499185825,1364.850951043273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,261.31997690300457,0.0 
 11/15  03:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.482967086809599,0.0,683.1364645573367,17.999959340079707,0.0,416.4846948291042,17.999877618805827,0.0,826.5337264886703,17.999886465812545,0.0,573.043176927984,17.999751905125437,0.0,1985.6315840370954,18.000847013132444,1349.8405464882254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,246.30957234795708,0.0 
 11/15  04:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.36765779459968,0.0,747.3007726688838,17.999881138171675,0.0,443.0922007418685,17.999796460405326,0.0,886.9201145529983,17.999764842962564,0.0,599.504605873869,17.999659795818539,0.0,1993.6473837568597,18.000982349213787,1366.9202872936238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,263.38931315335517,0.0 
 11/15  05:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.280001644673616,0.0,677.3844794085853,17.999942377773939,0.0,414.5237613671952,17.999828362869275,0.0,819.6032747789154,17.999909127281528,0.0,570.8667614325996,17.999682447611769,0.0,1912.7372015834076,18.000945652594458,1339.6093549049377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,236.07838076466923,0.0 
 11/15  06:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.20355698195364,0.0,705.8442702701204,17.99989309864671,0.0,426.4597296375423,17.999787337692874,0.0,846.5093763718537,17.999841914916116,0.0,582.7637810708429,17.999641456621274,0.0,1914.7272408366703,18.001014106741555,1348.6502130623783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,245.11923892210994,0.0 
 11/15  07:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.1441596132342,0.0,728.6372754938257,17.99991254921335,0.0,436.740053284384,17.99980154239819,0.0,869.1655586611946,17.999877692564735,0.0,593.0263184100386,17.999657998598719,0.0,1939.4822657098953,18.00108121748726,1361.8411861263654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,258.31021198609695,0.0 
 11/15  08:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.135806944059348,2960.7565439007737,0.0,21.749300116319487,1287.9249463768818,0.0,21.799579059029055,3011.1227919428195,0.0,21.80610426220646,1274.2289497513244,0.0,21.82808245474062,3802.8332980568154,0.0,21.709355559723897,14601.369321936669,2920.4215937258957,1416.8014318130093,1615.6973167908555,4283.366040956751,3261.55196450989,0.0,0.0,0.0,0.0,0.0 
 11/15  09:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.413512764553127,918.9731356136363,0.0,21.999999999746046,347.30146558217168,0.0,21.999999993958185,1211.7136973954749,0.0,21.9999999999988,429.18862229405479,0.0,21.999999968408287,1528.2143590598535,0.0,21.999999999999976,6281.018552308165,749.0156780499868,396.8279572676012,682.3342100774942,1956.9414715439003,1392.3682612289152,0.0,0.0,0.0,0.0,0.0 
 11/15  10:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.734390443180197,167.97866009860537,0.0,21.999991920880754,110.13119395170679,0.0,21.999999998737157,829.858988159001,0.0,21.99999999999988,220.3100801150199,0.0,21.999999992232735,1517.204625522921,0.0,22.0,4365.207444059657,18.063653678246746,110.19343640915356,374.54613882151457,1822.4702054537389,936.403035556735,0.0,0.0,0.0,0.0,0.0 
 11/15  11:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.13077458965108,0.0,540.049837814352,21.99999420138672,0.0,20.205457658486468,21.99996743838163,432.8208282269957,0.0,22.000057811501145,22.12123177180547,0.0,22.000006325449449,1074.1795552144468,0.0,22.000130078652249,2886.2558025077084,0.0,0.0,72.39179613394404,1249.0521849303196,461.2808473031763,0.0,0.0,0.0,0.0,0.0 
 11/15  12:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.620356299839778,0.0,1467.8931987659053,21.999625840229446,9.383169962279226,0.0,22.0000026106526,323.87759672870745,0.0,22.000016214156604,0.0,48.98248328901809,21.996236641102436,909.2254635912177,0.0,22.00004502441613,2538.716711590774,0.0,0.0,0.0,1083.239500062673,351.946237387833,0.0,0.0,0.0,0.0,0.0 
 11/15  13:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.075966651741817,0.0,940.2298226137905,21.999843860419344,36.376205085321547,0.0,21.999994929733505,312.4195021379851,0.0,21.99995949774531,0.0,114.2638768379511,21.999105766138617,900.8223474633251,0.0,21.99989939394529,2704.7110220083779,0.0,22.169244011797916,11.943566710675315,1169.638245909332,397.4289912363045,0.0,0.0,0.0,0.0,0.0 
 11/15  14:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.39137403610555,0.0,63.09124988678923,21.999981949053013,89.6117805021363,0.0,21.99997929052264,370.4460458179069,0.0,21.999928013317239,0.0,50.40761578694128,21.999797528920739,783.566423537608,0.0,21.999870828094534,2682.7393049710829,0.0,64.02347159582973,52.69926945027719,1024.0880792517324,438.39751053297507,0.0,0.0,0.0,0.0,0.0 
 11/15  15:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.613081790738339,177.366955544936,0.0,22.000018013232375,117.42275362710098,0.0,21.99999659503673,394.2260851403107,0.0,21.99999593538391,0.0,46.772613694671239,21.999958467252627,799.7813636216497,0.0,21.999996290831438,2659.2691973078456,0.0,78.30709319608754,29.23483212574859,1006.3612621981838,441.8350356475569,0.0,0.0,0.0,0.0,0.0 
 11/15  16:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.75585865844257,414.7666058818868,0.0,22.000004809838335,165.87957811680099,0.0,21.999998833523987,477.72320215285529,0.0,21.99999921941072,0.0,9.17893636210647,21.99998388946713,708.4317861809686,0.0,21.999999495585859,3039.901388145698,207.25863250193934,140.33058582326033,93.94495659659624,949.1394640805518,545.6967750030825,0.0,0.0,0.0,0.0,0.0 
 11/15  17:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.836361395233948,0.0,3424.4322204177844,18.103524992741126,0.0,1714.369209511235,18.07630589487143,0.0,3364.760327400966,18.172543314583405,0.0,1853.3166713047677,18.092619088335945,0.0,4898.324601888583,18.353107658610769,3587.2955149415786,0.0,0.0,0.0,0.0,0.0,493.1623000329886,169.80730214536835,129.89130833757526,1049.390142420098,641.5134878652797 
 11/15  18:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.66650116672568,0.0,1838.1230664760593,18.015615506847167,0.0,962.0485871369756,18.015320467037808,0.0,1909.6031341303906,18.01807027986635,0.0,1123.0761905723289,18.02199193179667,0.0,3171.341056835919,18.024227614445758,1890.0585493471804,0.0,0.0,0.0,0.0,0.0,4.456328294210382,0.0,0.0,586.7095783963761,195.3616685163256 
 11/15  19:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.46581657164816,0.0,1433.9769897160286,18.001544531562378,0.0,766.1437642296032,18.00235775785624,0.0,1532.596123656941,18.001359500673265,0.0,925.6827058777753,18.00419911244941,0.0,2812.298514479979,18.00176212443922,1685.425293998059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,503.9014229449121,77.99289691287879 
 11/15  20:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.248719123418124,0.0,1093.0857447065146,18.000283706421006,0.0,606.876187487479,18.00053158857064,0.0,1217.8748390001948,18.000050358668774,0.0,765.1484704080267,18.001235673953109,0.0,2429.8675951832626,18.001270880870245,1505.2583547820375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,401.7273806417691,0.0 
 11/15  21:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.029135602838797,0.0,1030.5998087377494,17.99986025683436,0.0,574.553526799994,17.999843659239848,0.0,1159.400484949202,17.999819167661067,0.0,731.9623341679089,18.00000778224467,0.0,2323.153210129371,18.000175630139969,1514.171026318203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.6400521779348,0.0 
 11/15  22:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.84051717169756,0.0,1008.5090734005935,17.99963970880501,0.0,563.3049653033559,17.999422917174014,0.0,1139.1889912155867,17.999807119766929,0.0,720.1808834044723,17.99931413075466,0.0,2250.1000012217639,18.000028308038098,1625.597289836894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,522.0663156966257,0.0 
 11/15  23:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.692959331647804,0.0,996.001052374113,17.99995180939149,0.0,558.2271207624945,17.99959247708754,0.0,1128.5574512615218,18.00048777049659,0.0,714.8151281448436,17.99940021427592,0.0,2220.392226848594,18.00000865422557,1637.144510731151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,533.6135365908826,0.0 
 11/15  24:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.570368305183938,0.0,951.9506567209191,17.999995298895749,0.0,539.7082029762296,17.999736910068273,0.0,1087.4283305018099,18.00008353188841,0.0,696.125311815912,17.999552292381627,0.0,2161.4238441153077,18.000006336960508,1535.1643100135412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,431.6333358732727,0.0 
 11/16  01:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.45514213157477,0.0,918.8014218650933,18.000068486119653,0.0,525.3333189318764,17.999947663379158,0.0,1056.4758511383553,17.99983181161815,0.0,681.6525242904863,17.999814965031918,0.0,2142.4829374421617,18.000004786109519,1469.2527515875486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,365.72177744728028,0.0 
 11/16  02:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.326990696465839,0.0,834.0584031381759,18.000182650006978,0.0,488.3340898042097,18.000171756779083,0.0,975.9368553498616,17.99980098948695,0.0,644.6013011870691,18.00009521149244,0.0,2106.0836599827027,18.000893293977886,1397.5714401866015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294.04046604633307,0.0 
 11/16  03:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.171574233003758,0.0,779.2968277930149,18.00007672473966,0.0,462.5309417868166,18.000109057095459,0.0,922.2366328263584,17.99958871989107,0.0,618.7922044987672,18.00003531436724,0.0,2069.8960505211309,18.0008911481423,1376.0836693146005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,272.55269517433217,0.0 
 11/16  04:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.99880959073853,0.0,773.4015130037578,18.000125185029494,0.0,457.7212607884121,18.000123665517685,0.0,915.9878806934485,17.999840220396079,0.0,613.9836205455558,18.000043626676985,0.0,2091.2713161342878,18.00083745983043,1377.5178054124093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,273.9868312721406,0.0 
 11/16  05:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.823089998027539,0.0,695.07012997942,18.000087354962845,0.0,422.7335579222263,18.000075413407687,0.0,839.2223440241241,17.999871351314327,0.0,578.995869048671,17.999987528402856,0.0,2012.8457814542304,18.00070420572292,1345.4528385071772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,241.9218643669088,0.0 
 11/16  06:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.63959492787853,0.0,668.8409780187585,18.000068305035354,0.0,410.10570084422036,18.00004717764477,0.0,815.9172455947478,17.999859230080245,0.0,566.3737613152225,17.999950570044367,0.0,2063.3700836393138,18.000657137877874,1356.9316715589112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,253.40069741864265,0.0 
 11/16  07:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.43979382827815,0.0,581.8098135469991,18.0000482532781,0.0,370.5461915561573,18.00002257694392,0.0,730.0439675262169,17.99985879869164,0.0,526.8112853548837,17.99992254523395,0.0,1972.8122115578768,18.000558054465665,1324.971555916037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,221.4405817757687,0.0 
 11/16  08:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.295201354872927,2626.2280128453637,0.0,21.77216505543137,972.5483990997128,0.0,21.809040659835806,3125.6890274056775,0.0,21.768609290932724,1333.7113727807239,0.0,21.798558412163329,3678.2741463326735,0.0,21.68882423063268,15300.787006438659,2672.8562760118136,1275.5165594024387,2021.7026573917288,4591.908087734572,3635.272451757836,0.0,0.0,0.0,0.0,0.0 
 11/16  09:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.468438820880278,262.6601790735267,0.0,21.965317773517268,42.23289311527287,54.365216210815109,21.95995348495725,1531.9649449922595,0.0,21.976377725649877,561.7686427380063,0.0,21.95034161123623,1799.0187335421425,0.0,21.97922027133118,6901.537433932355,221.1255437066878,156.08522915733975,1033.8174434781996,2502.6631237262674,1884.3151197235926,0.0,0.0,0.0,0.0,0.0 
 11/16  10:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.756905031575877,0.0,1005.5983125200037,21.99640456895278,0.0,260.5924459914122,21.993351838270518,1034.6300985066246,0.0,21.99865643769685,313.37782612256799,0.0,21.989765003773895,1439.204979771297,0.0,21.99939781540703,4982.843745689106,0.0,0.0,645.2623011469177,1961.6964819833543,1272.3539884185667,0.0,0.0,0.0,0.0,0.0 
 11/16  11:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.12086591029515,0.0,659.8223356977724,21.999318631585824,0.0,113.61478255962584,21.99825433188324,681.5337507497757,0.0,21.99986335068196,133.76508907513108,0.0,21.997484446636557,1153.073719851874,0.0,21.999959950807708,4076.4327315770176,0.0,0.0,435.1516776861473,1640.2524712498483,897.4976085007536,0.0,0.0,0.0,0.0,0.0 
 11/16  12:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.512138072936297,0.0,919.7852085298282,21.999833542607104,0.0,39.537438291142738,21.999638564997626,420.60431553988567,0.0,21.99996754718274,5.192295445207947,0.0,21.999380420633938,954.0340098244828,0.0,21.99998391625064,3520.201789503033,0.0,33.65604482997834,305.5941499375385,1441.0074958394699,636.413124755778,0.0,0.0,0.0,0.0,0.0 
 11/16  13:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.911519216293624,0.0,1571.7596082446458,21.999805729922377,19.572216726908665,0.0,21.999922852989806,380.3236319547723,0.0,21.999980482368384,0.0,142.24466382088577,21.999862325910429,859.8904668762866,0.0,21.999990257293285,3029.9198402240647,0.0,54.42555802379454,81.63305045191609,1251.4597538787985,538.8705037292876,0.0,0.0,0.0,0.0,0.0 
 11/16  14:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.31822175201355,0.0,1990.1423856154152,21.999767110479398,43.544568847729809,0.0,21.999979791288408,346.5254702740831,0.0,21.999981052150824,0.0,460.88124029188887,21.999780525111868,741.298962645551,0.0,21.999983106055514,2819.4814458794719,0.0,78.28707146176447,0.0,1132.7027482314784,504.96065204596087,0.0,0.0,0.0,0.0,0.0 
 11/16  15:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.594207599222036,0.0,209.0948434395359,21.999901183896396,182.1744293315105,0.0,21.999996679850449,588.7462267847668,0.0,21.99999893135424,0.0,101.51790517757127,21.99990435248285,836.1127097659173,0.0,21.999999515246487,3590.282948608489,0.0,241.6116002087099,171.62387547389836,1289.3162849907536,784.2002137948587,0.0,0.0,0.0,0.0,0.0 
 11/16  16:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.70783733095041,530.2544268294387,0.0,21.999978131595218,270.99006524260587,0.0,21.99999886733286,735.2855462339476,0.0,21.999999795925363,59.24143793476378,0.0,21.999963053254818,900.6800203956018,0.0,21.999999934514574,4703.683014142435,384.4521134372056,368.7401373313872,408.9638493022785,1449.7651888285068,988.2307511027894,0.0,0.0,0.0,0.0,0.0 
 11/16  17:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.7031583872119,0.0,3353.273523653766,18.08415902393193,0.0,1618.7680267742335,18.07578506409228,0.0,3159.2884075773988,18.15708645057405,0.0,1779.5373782224772,18.09201870808507,0.0,4808.321766506915,18.297029969253086,3133.6578018068505,0.0,0.0,0.0,0.0,0.0,401.8624607624114,96.8520466946937,55.0080402187364,953.2258819080967,523.1783980826439 
 11/16  18:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.446269583679866,0.0,1434.3510094137619,17.999967885689708,0.0,749.055347698767,17.999779280451155,0.0,1438.3580512392319,18.000120860311804,0.0,927.4780659863873,17.999568944909805,0.0,2576.8901400260335,18.000482708604915,1532.7446194652567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,388.2431681379197,40.970477187068428 
 11/16  19:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.17299079308459,0.0,1290.8824528221895,18.000039604513696,0.0,681.3029564320032,17.999959750061593,0.0,1347.9079997813206,18.00004429519657,0.0,847.0211420975957,17.999756727810245,0.0,2655.0870354673008,18.000506365366417,1523.3533459554688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,407.32531592351315,12.497055891687385 
 11/16  20:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.90619161433071,0.0,906.6809098164276,17.999940594346297,0.0,513.6008002154786,17.999866835603034,0.0,1013.2826389007073,17.999867019000275,0.0,675.0592479219531,17.999694971104053,0.0,2213.7554403526985,18.000467149647326,1387.6290559876459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,284.09808184737758,0.0 
 11/16  21:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.64905256933405,0.0,833.7817595972001,17.999946376173989,0.0,481.619406224665,17.999839010064514,0.0,957.1218595725895,17.999857238334607,0.0,640.3102499640354,17.99967431339378,0.0,2150.969219008934,18.00048909733194,1372.038463876433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,268.5074897361647,0.0 
 11/16  22:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.409067950230683,0.0,806.6935326028906,17.99993096237326,0.0,469.68156764731887,17.99982267201743,0.0,939.3378174326413,17.999830542759744,0.0,627.1245132150816,17.99966532060316,0.0,2141.811027888313,18.000551253806237,1373.6110308478363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,270.0800567075677,0.0 
 11/16  23:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.188367850404839,0.0,755.083977233523,17.999929691151526,0.0,447.3881270194888,17.999819836439408,0.0,893.0167162557664,17.99984502489909,0.0,604.2307654563419,17.99966314709564,0.0,2086.145669468541,18.00059521441823,1360.8107454984889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,257.2797713582204,0.0 
 11/16  24:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.980607282778864,0.0,724.066115519875,17.99994794157898,0.0,433.60715107610488,17.999841478801217,0.0,865.0733484572611,17.999878785519628,0.0,590.1573138681242,17.999691695608538,0.0,2064.6219456974397,18.00060198733378,1354.7208121012314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,251.18983796096303,0.0 
 11/17  01:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.781273136385484,0.0,673.3551641530721,17.99994643140181,0.0,411.1024615719116,17.99984863326018,0.0,816.2575962721257,17.99987242720887,0.0,567.490084442733,17.99974182820319,0.0,2006.1195049567019,18.000588777476755,1337.4006777992054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,233.8697036589368,0.0 
 11/17  02:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.588196667031867,0.0,604.1603989843352,17.999957644041275,0.0,380.53025305040958,17.99986933993323,0.0,748.478335929974,17.999876039969487,0.0,536.8659828830005,17.99974425920566,0.0,1917.37377777969,18.000541619274235,1309.4111918783404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,205.88021773807183,0.0 
 11/17  03:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.401268705573064,0.0,577.3891622982947,17.9999940351154,0.0,368.0954541868414,17.999890729700789,0.0,722.5689797988043,17.999890993876087,0.0,524.3917520528285,17.999768023914024,0.0,1895.5853581815837,18.00050827007282,1301.3013383871012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,197.77036424683278,0.0 
 11/17  04:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.219957585889458,0.0,524.3757081854346,17.999985605186866,0.0,344.706051660959,17.999906702273309,0.0,672.1019090497316,17.999890923890484,0.0,500.98561040050665,17.999786476515287,0.0,1872.339228125683,18.000476233784874,1292.784251360395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,189.2532772201265,0.0 
 11/17  05:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.03461990641773,0.0,486.76462148537396,17.999984971536898,0.0,327.07119483423869,17.999916044888108,0.0,635.1980623640898,17.99989747423414,0.0,483.3410472431069,17.999799435396068,0.0,1841.617418244106,18.000448453268864,1282.5904826874483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,179.05950854718,0.0 
 11/17  06:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.84603810479488,0.0,408.61188943455729,17.999994648140594,0.0,292.2394162468627,17.999932999746784,0.0,558.6245203889748,17.999918589475564,0.0,448.44740309127158,17.999922451214446,0.0,1762.0026391788393,18.000378305664058,1301.1787251498207,0.0,0.0,45.38883538071406,0.0,0.0,0.0,0.0,0.0,152.25891562883818,0.0 
 11/17  07:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.65370923941623,0.0,329.42178697930469,18.00000115187118,0.0,256.6824609134592,17.999948015604685,0.0,480.1981197392006,17.99993247862286,0.0,412.89183216056338,17.99997004880255,0.0,1662.492070584697,18.00029289018099,1330.5168478496146,0.0,0.0,107.66477961664299,0.0,0.0,0.0,0.0,0.0,119.32109409270308,0.0 
 11/17  08:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.488118238965133,3451.5880633913886,0.0,21.678835336430834,1540.2052024995415,0.0,21.74640450025802,3414.0245923801069,0.0,21.732405667273534,1468.3501807249818,0.0,21.773635571504238,4067.582902133001,0.0,21.631312108907449,17723.662638558606,3521.303244069898,1873.8492542016896,2213.114698318687,5045.574471721604,3966.289996106462,0.0,0.0,0.0,0.0,0.0 
 11/17  09:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.67361095869305,539.8759955434152,0.0,21.95136955723624,223.01308147206283,0.0,21.947058255092086,1831.0412632294747,0.0,21.97280940503389,695.1310325334334,0.0,21.944421381064517,2182.54096542348,0.0,21.9755020266604,8798.695378161889,516.2014017099882,474.01820191134837,1322.1247418273225,3081.5540872336198,2301.2659713393429,0.0,0.0,0.0,0.0,0.0 
 11/17  10:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.910384256162748,195.90563572687644,0.0,21.994952398699554,200.31568534651525,0.0,21.991331269825616,1459.0169507683887,0.0,21.99847230213466,507.0202210786683,0.0,21.98864240848348,1998.8369827036223,0.0,21.999300394552173,7241.511784912697,99.35913082766763,389.7271256587994,1036.5414166099664,2767.6426546468248,1844.710483029171,0.0,0.0,0.0,0.0,0.0 
