Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SOUTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),EAST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),NORTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),WEST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),CORE LIGHTS 1:Lights Electricity Rate [W](Hourly),PLENUM:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),SOUTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),EAST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),NORTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),WEST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),CORE:Zone Air System Sensible Heating Rate [W](Hourly),CORE:Zone Air System Sensible Cooling Rate [W](Hourly),CORE:Zone Air Temperature [C](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),SOUTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),CORE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),SOUTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),CORE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly) 
 11/17  11:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.236101709860308,0.0,1031.1204562240965,21.99884032463574,39.823830850734797,0.0,21.998193208999419,971.582538934525,0.0,21.99984507911247,263.44358471139096,0.0,21.997215646986484,1435.07938703948,0.0,21.999953611904428,5331.213357842341,0.0,176.57268983503298,690.4148835249785,2079.0507487422985,1281.6440615997636,0.0,0.0,0.0,0.0,0.0 
 11/17  12:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.56579758289888,0.0,91.2582579992295,21.999831819804638,228.314909757044,0.0,21.999607462996157,947.9798831160874,0.0,21.999917178497748,243.4481440438044,0.0,21.999293230148767,1481.33551424593,0.0,21.999925603672005,5518.310118702889,0.0,364.00767823627447,668.8811890222997,2124.4161433894448,1257.4741339146015,0.0,0.0,0.0,0.0,0.0 
 11/17  13:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.874689694324503,0.0,283.5834835186024,21.99997713249751,248.72220410165665,0.0,21.99989883098889,838.6529605361479,0.0,21.999933854578644,123.67881239017425,0.0,21.99981526126752,1476.3282785390798,0.0,21.999930734550394,5478.168166480976,0.0,409.0736897291382,598.5360012435501,2181.593111336522,1185.4343900314976,0.0,0.0,0.0,0.0,0.0 
 11/17  14:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.103111233800076,266.8789305988794,0.0,22.000001179147554,317.24331064299897,0.0,21.99998352495841,902.9258911648849,0.0,21.999996314387855,131.2316519278529,0.0,21.999962439417947,1400.9581276837926,0.0,21.999998042284099,5779.373734139852,157.91853905403915,488.76226300833459,628.4649618906793,2134.230537286475,1266.4664587600556,0.0,0.0,0.0,0.0,0.0 
 11/17  15:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.27074775395072,60.10029491997375,0.0,22.00000929584438,344.4315372948504,0.0,21.999994394517026,911.8978999608944,0.0,21.999999298536716,0.0,51.837487553758368,21.999985522561237,1285.3770053667122,0.0,21.999999736601838,5358.1077957716129,0.0,515.8142256783785,445.2121288720983,2018.3237770467218,1275.2266900341468,0.0,0.0,0.0,0.0,0.0 
 11/17  16:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.358497148434596,555.0610163286619,0.0,22.000003092114928,398.62244363481389,0.0,21.99999808731465,994.386967537208,0.0,21.99999986597414,116.41747224632673,0.0,21.99999440493758,1140.2852447023379,0.0,21.999999964386047,5963.950947511033,446.0255465147843,569.9918396134499,613.3981675221006,1873.3059080641036,1357.6985116563265,0.0,0.0,0.0,0.0,0.0 
 11/17  17:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.390675546110136,0.0,3035.8246567206745,18.069236213193496,0.0,1482.4548603207186,18.07550962482432,0.0,2883.8494878087728,18.14371456531278,0.0,1668.4316490820323,18.091345824192389,0.0,4524.875776525411,18.27051536704211,2805.660952120714,0.0,0.0,0.0,0.0,0.0,316.4877513288126,56.42748693466909,40.088335526055178,856.7864145022217,432.33998968868749 
 11/17  18:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.173565458386518,0.0,1132.0674913145895,17.999915175981636,0.0,621.6856314393799,17.999791099440519,0.0,1162.279410091905,17.999664108362656,0.0,815.2219323527688,17.999443859123838,0.0,2220.403038830616,18.00020435206359,1375.7152323532724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,272.18425821300397,0.0 
 11/17  19:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.956901087674763,0.0,1046.8811179580308,17.999986197914777,0.0,573.6708966278684,17.99990301085247,0.0,1117.9456996526079,17.999821467866828,0.0,746.7586434190707,17.999679893174958,0.0,2382.744811983349,18.000227395974837,1420.4064261088393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,316.87545196857089,0.0 
 11/17  20:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.74478259126498,0.0,638.0354273707771,17.999996219478747,0.0,395.0570209868256,17.9999166625802,0.0,755.1147995846945,17.999900153768527,0.0,560.0162742793309,17.99974628117324,0.0,1924.1020120556764,18.000153532159325,1289.9767237017855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,186.44574956151707,0.0 
 11/17  21:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.526977114118624,0.0,503.8015063953608,17.99998407890073,0.0,335.29135705362207,17.999913346983055,0.0,634.8184242184311,17.999904406263039,0.0,495.61912621403828,17.99977818496548,0.0,1756.832079177505,18.000105801074989,1240.9423365831165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.41136244284807,0.0 
 11/17  22:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.31661577844364,0.0,519.4235905528121,17.999984811363718,0.0,340.88505056430406,17.999920194816615,0.0,658.2672545626738,17.999900483877739,0.0,499.09694726989985,17.99979851449912,0.0,1825.945304210663,18.000110364836315,1260.9673438981604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,157.4363697578921,0.0 
 11/17  23:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.11906844721618,0.0,429.0011067058431,17.999993425951247,0.0,301.54790035136377,17.99993373183994,0.0,572.5531625664562,17.999916418211947,0.0,458.73950428919218,17.999820688726339,0.0,1707.4384225662357,18.00008090534788,1225.9375890602528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,122.40661491998454,0.0 
 11/17  24:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.932137083762937,0.0,449.68937999062566,17.999995620709414,0.0,309.6237896549055,17.999939023684268,0.0,595.2026802585988,17.99991933578245,0.0,466.3375308313216,17.999830401552008,0.0,1759.8882392368897,18.000079815128179,1240.9242557280894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.39328158782085,0.0 
 11/18  01:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.758458490149797,0.0,328.9946690278748,17.999992386952838,0.0,257.3358019088755,17.999938702980424,0.0,475.69735317028246,17.999924014803498,0.0,413.7529301832774,17.99993483981115,0.0,1558.646512305651,18.000054822867989,1189.3554646299852,0.0,0.0,6.8870454245489409,0.0,0.0,0.0,0.0,0.0,78.93744506516798,0.0 
 11/18  02:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.599311657896807,0.0,365.83561146865488,17.999993790536306,0.0,272.6622298494676,17.999943012620226,0.0,513.1109956096152,17.999935316707114,0.0,429.0177945096739,17.99989063799581,0.0,1629.1535587827694,18.000062181289214,1203.1626732778132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,99.63169913754489,0.0 
 11/18  03:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.452734402930415,0.0,281.41578094396029,17.999995593206277,0.0,236.17546804217273,17.99994856192517,0.0,429.738518375294,17.999940185725696,0.0,392.42805889109698,17.999957985782847,0.0,1501.0367963770114,18.000040007455895,1215.7919646107364,0.0,0.0,50.50891667954263,0.0,0.0,0.0,0.0,0.0,61.75207379092553,0.0 
 11/18  04:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.31425770474168,0.0,284.547910411914,17.999997848796835,0.0,236.92866371611036,17.999954135488268,0.0,433.11282808011949,17.99994598553339,0.0,393.1615769839036,17.999983851803547,0.0,1514.0034233478737,18.000037926519377,1218.8265648995164,0.0,0.0,49.76097845254538,0.0,0.0,0.0,0.0,0.0,65.53461230670257,0.0 
 11/18  05:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.184359285043035,0.0,297.23845742410597,17.99999962374939,0.0,242.10741836654598,17.99996263880883,0.0,455.961387519239,17.999947235099915,0.0,402.1680813189523,17.999993782748687,0.0,1575.8551567527557,18.000043360837084,1254.7289363689086,0.0,0.0,67.62775787432074,0.0,0.0,0.0,0.0,0.0,83.5702043543192,0.0 
 11/18  06:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.061032564941006,0.0,280.8493611395661,17.999998739609706,0.0,234.47949047442308,17.999963573371404,0.0,434.4193049689302,17.999954458102665,0.0,396.1431164745218,17.99999760649124,0.0,1562.2825222207003,18.000041160977664,1256.7237500873728,0.0,0.0,73.64593359980434,0.0,0.0,0.0,0.0,0.0,79.54684234730017,0.0 
 11/18  07:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.946033947372586,0.0,319.5259251082434,18.000000897800164,0.0,250.63978162539025,17.999966678790515,0.0,473.39172158513159,17.999956751652375,0.0,410.5879309404254,17.999999199997349,0.0,1641.889266728077,18.000043489956416,1265.022967193349,0.0,0.0,59.09030343142911,0.0,0.0,0.0,0.0,0.0,102.40168962165135,0.0 
 11/18  08:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.848705416456419,3925.3406366917818,0.0,21.116066819150715,2040.1049362632428,0.0,21.634562493668985,4086.887525879921,0.0,21.383639342970864,1967.6394732158915,0.0,21.75459410513578,4073.8745980130127,0.0,21.62662924614004,19818.47712592764,3967.099604700191,2370.1269705513366,2709.4821692500206,5049.244505068629,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
 11/18  09:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.038460438868165,2298.7851793829379,0.0,21.916426398115108,883.0568037816649,0.0,21.95050011379496,2209.4764522874395,0.0,21.96183923606315,814.5491038815253,0.0,21.960090210804077,2650.2481665127927,0.0,21.98541679967933,12418.02141722813,2341.894475575061,1158.9838354753545,1484.1170148241002,3597.4836500471549,2732.011467166191,0.0,0.0,0.0,0.0,0.0 
 11/18  10:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.245498561324298,1565.8293014040992,0.0,21.99740598885935,654.9167480066817,0.0,21.99683372271919,1568.2137690492037,0.0,21.999544789687,574.7585610925071,0.0,21.996397558613848,2151.794827418379,0.0,21.999941879881527,9748.886399914796,1490.8117150098918,890.1787332648803,1197.9771951925328,3040.8118455401256,2025.5759367670967,0.0,0.0,0.0,0.0,0.0 
 11/18  11:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.537941472104543,0.0,933.4664989123039,21.999317329894248,297.23480695605306,0.0,21.998924426237463,1260.8848696665355,0.0,21.999913525701918,392.58210892410809,0.0,21.998613420922223,1745.6998605413365,0.0,21.999992196688664,6830.206421233722,0.0,506.9235608348505,965.6316602626001,2573.1370414366076,1680.9831845593947,0.0,0.0,0.0,0.0,0.0 
 11/18  12:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.938027582319465,0.0,1738.8292621853444,21.999637821752395,307.5668662666603,0.0,21.99977681727608,1004.1706220186843,0.0,21.99999127749296,262.20328487709869,0.0,21.99966150775081,1457.5198636502738,0.0,21.99999948568118,5991.218002106092,0.0,492.12191795887716,785.3769321936289,2223.0884646833508,1387.0997131299669,0.0,0.0,0.0,0.0,0.0 
 11/18  13:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.391532942833654,0.0,2108.034365813828,21.99987918951995,262.76123684749066,0.0,21.999962477375207,839.0051492646558,0.0,22.00001200196313,51.55054948141924,0.0,21.99991920960612,1279.7038376951855,0.0,22.000017913463574,5221.172253834879,0.0,422.7124050067275,525.6266211649776,1984.0977322076954,1185.2045213152092,0.0,0.0,0.0,0.0,0.0 
 11/18  14:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.832251976423309,0.0,2344.5846129419267,21.99992838598001,273.0358833184632,0.0,22.000009381045389,819.8839469010486,0.0,22.00003272361608,0.0,274.48824386757408,21.999959634010915,1100.1598780594127,0.0,22.00003920303668,4785.939452329052,0.0,444.26755370870446,222.25136393024847,1832.8557402007514,1183.0338203490797,0.0,0.0,0.0,0.0,0.0 
 11/18  15:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.219990068702129,0.0,2037.3036801307704,21.999868564604566,317.53579062354677,0.0,22.00001625136121,884.245997956571,0.0,22.000026103008936,0.0,520.2785511465181,21.999742835722129,1083.6144707694035,0.0,22.000026962735296,4599.372499255882,0.0,477.4480621923269,0.0,1787.9922487476568,1230.4012141756298,0.0,0.0,0.0,0.0,0.0 
 11/18  16:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.49500850497211,0.0,1176.008716290642,21.999905921849828,348.458473351021,0.0,22.000002658689508,913.7494640674458,0.0,22.00000146444946,0.0,669.015514705362,21.99966204583741,956.3768829550345,0.0,22.00000076918505,4588.787088026462,0.0,519.59716917231,0.0,1688.8970639790924,1276.761880734791,0.0,0.0,0.0,0.0,0.0 
 11/18  17:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.577468403383724,0.0,3837.069093586053,18.089821921303668,0.0,1526.6205899346763,18.075096369933083,0.0,2965.9016051539645,18.143648288365637,0.0,2007.4374453077117,18.091297793606804,0.0,4800.279908896864,18.283138051391555,3116.8145705968524,0.0,0.0,0.0,0.0,0.0,492.0322171933512,66.65862235325018,113.14115090323935,900.0179517631367,441.43365424360749 
 11/18  18:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.353103479015439,0.0,1572.4324117327934,17.999906448371303,0.0,646.1690452550847,17.999762701435058,0.0,1214.486432701482,17.999648792073676,0.0,1007.9949046590846,17.9995266686468,0.0,2511.4168036700918,18.000167061117908,1452.496939692595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,348.9659655523266,0.0 
 11/18  19:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.06985062401691,0.0,1235.559807791903,17.999943137399844,0.0,570.3272206469092,17.999849664828369,0.0,1114.3436581177753,17.999789877167644,0.0,830.7651548943704,17.999645872822709,0.0,2570.509785743963,18.00017527750392,1467.764116226842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,364.23314208657367,0.0 
 11/18  20:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.780495375070008,0.0,883.3051889835178,17.999948733608116,0.0,454.703777590702,17.999874174346475,0.0,901.191918639086,17.999847036267057,0.0,663.470397462881,17.999689737004436,0.0,2291.294080834909,18.000160941721356,1391.8039601617718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,288.2729860215033,0.0 
 11/18  21:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.51111889403684,0.0,672.468133939271,17.999966521205015,0.0,384.1647429773202,17.999879973296513,0.0,755.6896298563083,17.999870675118978,0.0,566.2297241689539,17.999719295376694,0.0,2072.578778004704,18.000136583444744,1330.6772911493347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,227.1463170090663,0.0 
 11/18  22:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.26133646903085,0.0,617.1423070593019,17.999954002618208,0.0,370.16064223769356,17.999887821062314,0.0,733.460170322106,17.999870878563248,0.0,539.0962428134608,17.999742431389895,0.0,2055.2533500713118,18.000136456674043,1326.04594238669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,222.5149682464218,0.0 
 11/18  23:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.029817517880745,0.0,531.5951173084104,17.999961674778935,0.0,338.2739494623911,17.999888921177648,0.0,665.3249947312156,17.999872699542079,0.0,500.7338442857699,17.99975561506936,0.0,1967.69151498363,18.000147661748327,1302.4467010874049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,198.91572694713626,0.0 
 11/18  24:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.814210534979268,0.0,492.5983602350834,17.99996993785228,0.0,323.47314978767738,17.999897782466819,0.0,634.8121757728891,17.999893247461637,0.0,482.70358791076617,17.999905520856037,0.0,1931.4044528510395,18.0001517591055,1302.3445115082275,0.0,0.0,9.875204573132353,0.0,0.0,0.0,0.0,0.0,188.93833279482667,0.0 
 11/19  01:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.6084668998664,3431.585250868047,0.0,21.68501082661153,1549.2563404321855,0.0,21.732279275913834,3279.5363428716229,0.0,21.73649538178589,1413.4874678096615,0.0,21.779535062457506,3665.5695525914095,0.0,21.658703138625208,17546.757660763687,3520.1595205964288,1936.9348413409776,2273.839824129795,4794.105694644802,3918.186805911416,0.0,0.0,0.0,0.0,0.0 
 11/19  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.652703238648909,2116.8730522547759,0.0,21.95225500018691,899.7056878605449,0.0,21.944062708353696,1958.2204431637352,0.0,21.97318892328269,765.6451637737287,0.0,21.945821228544703,1944.973704276938,0.0,21.97727556456609,11558.946932761875,2128.589958346165,1225.4737323383429,1538.6159041681995,3024.69125468653,2538.0451090823696,0.0,0.0,0.0,0.0,0.0 
 11/19  03:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.669091886640588,1965.540962220155,0.0,21.995021954246558,810.8359968601626,0.0,21.990807541191815,1794.8476641916105,0.0,21.998485303845656,680.1687116647872,0.0,21.988889657565719,1899.093916247769,0.0,21.999345946437726,10683.325418286191,1912.3738776980748,1087.4165016736268,1383.52911667605,2885.4081542443498,2311.066793853821,0.0,0.0,0.0,0.0,0.0 
 11/19  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.68647383883061,1572.0139797959074,0.0,21.998668043469615,624.3408522433074,0.0,21.996848619837487,1399.0275503806025,0.0,21.99970859632078,492.2098000748638,0.0,21.995686677124139,1263.6331366180166,0.0,21.999910764335448,9055.664579381802,1527.0888917125768,922.529774735737,1241.6020510716006,2310.242354130044,1950.6705335915754,0.0,0.0,0.0,0.0,0.0 
 11/19  05:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.702429942290569,1565.0576215477104,0.0,21.999644384339665,616.4995242073201,0.0,21.99892151487018,1393.0255462073329,0.0,21.99994407086012,485.02601166838306,0.0,21.99832816714626,1297.9829656313196,0.0,21.99998786136158,8957.706687140215,1512.362765436314,900.289536579838,1206.4432237559868,2310.820382597047,1924.2598046307592,0.0,0.0,0.0,0.0,0.0 
 11/19  06:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.7205792252227,1597.4094265021213,0.0,21.999905273817988,627.6398314079888,0.0,21.99963160172946,1426.7147241543308,0.0,21.99998929278847,496.3315236951212,0.0,21.999353129100418,1384.4004594603194,0.0,21.99999835409907,9047.50957930159,1538.8375563280714,899.9081737368987,1194.9393029941405,2369.1907941309957,1941.1027779712143,0.0,0.0,0.0,0.0,0.0 
 11/19  07:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.745174576249516,1561.3426635148645,0.0,21.99997476667759,610.6740504666523,0.0,21.999874153295328,1391.7382417134723,0.0,21.999997950069927,479.3958767381555,0.0,21.999749700718593,1353.4243032674786,0.0,21.999999776814716,8813.187901035992,1496.160327073393,869.7346269891936,1151.6264570687939,2305.5887532605777,1886.5467625037668,0.0,0.0,0.0,0.0,0.0 
 11/19  08:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.79578753716268,1283.8346508661835,0.0,21.999993262885324,478.97651383950599,0.0,21.99995692783906,1179.249422310936,0.0,21.999999606509666,383.7122894870472,0.0,21.999902975643776,1187.9286646266747,0.0,21.999999969636133,7662.577814941786,1200.787133014621,702.3038651718373,984.477974945017,2050.920300028472,1620.5575676415704,0.0,0.0,0.0,0.0,0.0 
 11/19  09:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.895646554439858,1177.2481019567495,0.0,21.999998206564969,438.40441782387736,0.0,21.999985293133287,1095.698445515006,0.0,21.999999924711866,340.987922392329,0.0,21.99996247229712,1280.7505756811198,0.0,21.999999995885916,7197.3178082091349,1075.22322209117,623.7632072056915,865.8089185345787,2048.88524911163,1480.1062371257966,0.0,0.0,0.0,0.0,0.0 
 11/19  10:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.059000124599078,892.1427649922989,0.0,21.99999952259452,334.5612615841337,0.0,21.99999497818734,902.2252881447694,0.0,21.999999985593843,248.93890498174188,0.0,21.999985483832245,1223.8119222912365,0.0,21.999999999442524,6365.992724223789,783.4505684632175,506.5902834608845,747.09941534371,1958.658046936709,1266.663435878999,0.0,0.0,0.0,0.0,0.0 
 11/19  11:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.276029831213529,705.387409736737,0.0,21.999999873073369,279.30777643749937,0.0,21.999998286873958,769.2512024086109,0.0,21.999999997246947,182.9796565808565,0.0,21.999994389739688,1212.0558411411585,0.0,21.99999999992458,5727.511091345732,584.309404348159,426.5775286454409,631.6307617239363,1884.9290402561742,1096.533382231753,0.0,0.0,0.0,0.0,0.0 
 11/19  12:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.520499245219857,678.1798132366039,0.0,21.99999996632484,279.91174745206447,0.0,21.999999416559768,737.0938154624155,0.0,21.99999999947507,163.15531980899233,0.0,21.9999978350354,1244.843587365328,0.0,21.99999999998983,5597.432208278597,551.486370262193,415.951317943074,589.3505366967343,1889.5910346292115,1047.5219746071148,0.0,0.0,0.0,0.0,0.0 
 11/19  13:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.76663155108131,585.0880059735846,0.0,21.999999991063804,253.68229136930314,0.0,21.999999801257319,666.7362979844911,0.0,21.99999999989988,113.95876642196709,0.0,21.999999164386727,1184.8191864083966,0.0,21.99999999999863,5195.8498621167959,451.55343556353417,376.0514216517017,512.8361356323976,1795.253480187499,956.6244149413943,0.0,0.0,0.0,0.0,0.0 
 11/19  14:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.99651721294884,623.9287084673742,0.0,21.999999997628323,266.32170767092796,0.0,21.999999932291489,689.9519432592215,0.0,21.999999999980905,103.02718008713964,0.0,21.999999677440785,1164.2089316373659,0.0,21.999999999999817,5341.660652955909,497.2333918547152,402.3611274158662,529.2361585384599,1808.92888116618,1000.3701198404192,0.0,0.0,0.0,0.0,0.0 
 11/19  15:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.184402221157535,751.3654322041839,0.0,21.99999999937044,305.5160926488297,0.0,21.99999997692889,770.7043194063417,0.0,21.99999999999636,128.4381915161066,0.0,21.99999987546737,1144.5018151983405,0.0,21.999999999999976,5594.718474480049,624.672359789375,441.55314676398208,554.6456196432672,1789.2098823416625,1081.1064918014945,0.0,0.0,0.0,0.0,0.0 
 11/19  16:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.31783224464985,922.7375901201049,0.0,21.99999999983299,367.6905644939834,0.0,21.999999992142639,901.5462779854443,0.0,21.999999999999308,179.0592282212565,0.0,21.999999951943179,1168.8135499610835,0.0,21.99999999999999,6032.916728713461,795.977672909229,503.59213595684829,605.0105697377393,1813.1040898136083,1211.7012861557687,0.0,0.0,0.0,0.0,0.0 
 11/19  17:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.388175937686,1217.654449145808,0.0,21.999999999955759,460.5419802903116,0.0,21.999999997327018,1100.1795835453623,0.0,21.999999999999873,311.76517203051756,0.0,21.99999998147464,1254.090436522104,0.0,22.0,6923.504383677414,1096.6489335944994,607.9214274696028,760.6379187194198,1927.1836778023033,1427.5814519513215,0.0,0.0,0.0,0.0,0.0 
 11/19  18:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.40592438178103,1367.2687715455959,0.0,21.9999999999883,519.6524895300399,0.0,21.999999999091729,1225.0230254436929,0.0,21.999999999999976,380.09181034501219,0.0,21.999999992866309,1371.5728322455544,0.0,22.0,7631.679497026963,1258.8556684290409,692.1755356410016,879.2148689060364,2107.6848547633587,1590.2175951472562,0.0,0.0,0.0,0.0,0.0 
 11/19  19:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.38881461626769,1386.3982596246788,0.0,21.999999999996907,526.746428499071,0.0,21.999999999691114,1233.770186075163,0.0,21.999999999999998,391.4939310311993,0.0,21.999999997250766,1343.3973733052699,0.0,22.0,7648.317126870994,1277.8857612028342,699.0861671879389,890.2684973518367,2078.9198411991558,1598.6258857889596,0.0,0.0,0.0,0.0,0.0 
 11/19  20:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.35702616732498,1412.7931732802773,0.0,21.999999999999184,537.5919742865253,0.0,21.999999999894876,1254.2813561860158,0.0,22.000000000000005,404.4557349020788,0.0,21.99999999893973,1338.8296613268895,0.0,22.0,7816.881976842805,1311.1116484301295,723.5821006609102,930.5218118486911,2108.5063560285436,1639.6290857342618,0.0,0.0,0.0,0.0,0.0 
 11/19  21:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.319201109288608,1424.8093263351385,0.0,21.99999999999978,543.006160260511,0.0,21.99999999996424,1264.582384485033,0.0,21.999999999999998,410.8460011258903,0.0,21.99999999959123,1358.5591185143504,0.0,21.999999999999998,7769.566185520171,1316.38617419285,715.5128893604037,909.9472908466405,2094.4968424018959,1629.6920145781124,0.0,0.0,0.0,0.0,0.0 
 11/19  22:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.288429979613747,1411.956101625845,0.0,21.999999999999944,537.3839405870167,0.0,21.999999999987837,1251.130116985899,0.0,22.0,405.67760658921727,0.0,21.999999999842389,1347.1293523450495,0.0,22.000000000000005,7635.0484111411619,1297.8011777227492,698.4470282428525,881.912365714105,2054.342345472137,1599.014519849049,0.0,0.0,0.0,0.0,0.0 
 11/19  23:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.266099748297923,1431.5490713933396,0.0,21.99999999999998,545.2935173513606,0.0,21.99999999999586,1269.4102289785079,0.0,21.999999999999998,413.8099558549111,0.0,21.999999999939218,1367.6587057000434,0.0,22.000000000000005,7791.785881738141,1322.8809996140545,717.3527482736621,912.0610213075635,2102.2381743054045,1633.7219640971887,0.0,0.0,0.0,0.0,0.0 
 11/19  24:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.244657526570088,1362.3001579352149,0.0,21.99999999999999,515.6423366814352,0.0,21.999999999998587,1199.8836927503435,0.0,21.999999999999998,384.2645224185153,0.0,21.999999999976507,1244.4418554187296,0.0,22.0,7471.77749186237,1253.7018949969798,687.8376056086354,882.7823560475163,1979.4815028733329,1564.4431581956372,0.0,0.0,0.0,0.0,0.0 
 11/20  01:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.225437118039026,0.0,2811.5730147471647,18.076976910589165,0.0,1454.44248278315,18.075183910879067,0.0,2842.6357622626799,18.15527981988257,0.0,1578.405863963808,18.091260552127698,0.0,4506.88887290433,18.296280082034696,2861.5649545347275,0.0,0.0,0.0,0.0,0.0,275.29177918799976,54.960220561103358,39.82379976089556,926.5422273976064,461.4159534868539 
 11/20  02:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.00328980837232,0.0,1021.6267580842387,18.00000425447982,0.0,618.1836368740515,17.9997279560897,0.0,1175.5976255383044,17.999643827087835,0.0,774.62047977972,17.999459528893895,0.0,2262.5713306172367,18.00061978857148,1415.9006676663758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,312.3696935261074,0.0 
 11/20  03:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.81170912632022,0.0,1130.9349790925599,17.999979735071375,0.0,632.6292950377756,17.99982241774601,0.0,1261.0861869197266,17.999900598223979,0.0,787.5496340519121,17.999615217522974,0.0,2604.317472955497,18.000887032808746,1528.8016552400393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,425.27068109977099,0.0 
 11/20  04:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.64308424517882,0.0,772.8515354274287,17.99993021507426,0.0,464.2966317170594,17.999807127701819,0.0,915.5984831238297,17.99993665483802,0.0,620.5387797681297,17.999629885844578,0.0,2089.2932996271094,18.000787535834485,1374.240195765133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,270.70922162486439,0.0 
 11/20  05:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.49293698487051,0.0,677.5381217948743,17.99990727154401,0.0,417.4766456080233,17.999793629163045,0.0,819.219136685298,17.99985849462732,0.0,573.6492822541277,17.999631217095204,0.0,1938.6098997582145,18.00074221419534,1329.8439802325934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,226.313006092325,0.0 
 11/20  06:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.36019799468482,0.0,620.742137119656,17.999893494514077,0.0,390.45827232796366,17.999787089546087,0.0,762.3503917319072,17.999840101869294,0.0,546.6788578438645,17.99963355581366,0.0,1833.0010043363837,18.00072046268857,1299.7398993162656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,196.20892517599726,0.0 
 11/20  07:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.25138782580188,0.0,665.9176224120838,17.999853878018308,0.0,408.8604520417093,17.999746026736636,0.0,806.5784874285077,17.999815419742928,0.0,565.1073827750397,17.99959213964678,0.0,1877.045389670623,18.000867689204929,1326.2343964799925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,222.70342233972424,0.0 
 11/20  08:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.186987219372698,3185.516058953414,0.0,21.724777831419673,1432.0953881005506,0.0,21.786457790813075,3105.1170467100448,0.0,21.791451894887126,1319.3791752531159,0.0,21.81911637685662,3878.5943559919426,0.0,21.69829409771668,15471.459566547323,3164.0058619310277,1599.0344673841142,1737.1713665738133,4454.868631285005,3412.8482652330965,0.0,0.0,0.0,0.0,0.0 
 11/20  09:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.41857804313043,1479.7770890972825,0.0,21.95847353305598,613.6734282946,0.0,21.955540897832173,1496.6954499270037,0.0,21.97887915388693,545.2577373236863,0.0,21.95568992085017,2033.0658431011617,0.0,21.980037201463163,8163.530182939003,1360.9404239582437,686.6659558206418,819.6426100387391,2492.281687775982,1700.4685312051284,0.0,0.0,0.0,0.0,0.0 
 11/20  10:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.660975312297933,1298.1600033020678,0.0,21.99570171129143,508.83358756913369,0.0,21.992731338443514,1221.935001482304,0.0,21.99881602091298,403.29930954577778,0.0,21.990953006331688,1807.7416953137909,0.0,21.999431921109559,7104.463307298426,1133.2429613135835,562.3354770671492,661.2940033520158,2239.2399529636679,1404.8199384617413,0.0,0.0,0.0,0.0,0.0 
 11/20  11:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.89921181778172,899.9627239941856,0.0,21.9988580488273,329.41540772370356,0.0,21.99752133112621,830.5747202778866,0.0,21.999773917654946,213.6757771148459,0.0,21.996504063713198,1359.837193942114,0.0,21.999923285477899,5385.808338552479,724.7595751010006,367.0471539759046,442.12997791974808,1756.329364569189,992.0112928463673,0.0,0.0,0.0,0.0,0.0 
 11/20  12:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.163653394953806,474.47732470318808,0.0,21.99969801508599,229.60663593810205,0.0,21.999157874495709,617.2655775567155,0.0,21.999957043463007,107.83879401741979,0.0,21.99865367889333,1342.8670529918082,0.0,21.99998970421913,4520.183495818784,298.2630349778713,266.339179222622,335.1600950995504,1738.6462639789507,778.2439483995214,0.0,0.0,0.0,0.0,0.0 
 11/20  13:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.4315380754424,358.27610611063576,0.0,21.999919988231519,178.9676745002762,0.0,21.999713422229115,504.9280235574406,0.0,21.999991819900818,30.29330232506527,0.0,21.999480724803929,1181.801171688865,0.0,21.999998614257018,3918.525281753064,176.27580387911284,204.36007734341599,235.0999067996033,1549.9807418669964,649.2777777236667,0.0,0.0,0.0,0.0,0.0 
 11/20  14:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.688983436185958,320.3225386851391,0.0,21.999978794752058,150.33592119617516,0.0,21.999902447169764,440.1780189794463,0.0,21.99999844163086,0.0,23.40766455769426,21.9997996538361,1048.9307913343837,0.0,21.999999813390319,3314.763212057932,119.20582572058615,137.52823148329677,105.00264969704523,1322.0899450669863,527.4055859497496,0.0,0.0,0.0,0.0,0.0 
 11/20  15:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.931108500475188,335.94608582328149,0.0,21.999994374592715,155.72187629234396,0.0,21.999966762260546,449.970089178908,0.0,21.99999970273798,0.0,51.591313954286309,21.999922632328553,973.9021540008616,0.0,21.999999974829455,3157.8352982482226,129.1938956504199,131.64184014443658,54.27148474443773,1218.8686367387109,520.3284668299489,0.0,0.0,0.0,0.0,0.0 
 11/20  16:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.132535203013299,564.222688087897,0.0,21.999998506199615,205.7410747824597,0.0,21.999988664971494,555.0401763908158,0.0,21.999999943222439,19.393087119775374,0.0,21.999970095556859,922.2950666205097,0.0,21.999999996599248,3458.4002988806767,350.6907214419589,168.05433715583735,98.05053623423918,1133.0861089446506,604.9876209637222,0.0,0.0,0.0,0.0,0.0 
 11/20  17:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.282242633989019,0.0,3294.0618606623249,18.19063667569919,0.0,1688.1215917965945,18.12379442478383,0.0,2925.3502288506999,18.590645692915147,0.0,1845.4066466973914,18.106071670446974,0.0,3323.5764833705018,19.290765459348639,5245.7865688397619,0.0,0.0,0.0,0.0,0.0,1073.3712494816605,496.23078537422568,512.6552967083703,1082.2163330854165,977.7819300498209 
 11/20  18:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.202192541985917,0.0,1809.257297174002,18.012143539452518,0.0,962.064926297343,18.010690042658756,0.0,2018.1700350523775,18.026012407689327,0.0,1125.734437795216,18.01077034263707,0.0,3461.425775275278,18.091622319468585,2171.3473367833159,0.0,0.0,0.0,0.0,0.0,5.633561021840326,0.0,0.0,787.2609501292395,274.9218514919673 
 11/20  19:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.054989232355685,0.0,1344.8215699491903,18.000260057732456,0.0,736.0509409709957,18.00027224701731,0.0,1454.9890285884436,18.000441606650278,0.0,897.2149179500957,18.000284937607927,0.0,2585.8890600878787,18.001102922711654,1588.8359429462994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,434.60178788049356,50.70318092553737 
 11/20  20:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.873923725935144,0.0,993.9663562487795,18.000053085594755,0.0,566.4580405123807,18.000132503143218,0.0,1147.9308737232437,17.999542287371033,0.0,724.442493883972,18.00008777293989,0.0,2330.996244086132,18.000911959017157,1448.6359395943658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,345.1049654540973,0.0 
 11/20  21:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.67402267249007,0.0,766.9513497624866,18.000105766627564,0.0,462.63062430246739,18.00010112024037,0.0,910.8002645258894,17.99984712091888,0.0,619.8091279195478,18.000021853737157,0.0,2010.8593095729598,18.00064466084948,1340.2210602094986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,236.69008606923019,0.0 
 11/20  22:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.452573600997348,0.0,678.1295375353357,18.000139342753923,0.0,420.1286450839034,18.000120175849799,0.0,824.0326903050782,17.99998596135064,0.0,576.8153793546717,18.00004359885762,0.0,1986.3663636024754,18.00039982564064,1318.052074857465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,214.5211007171965,0.0 
 11/20  23:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.199791719417087,0.0,419.4108659517833,18.00007818056099,0.0,305.1885802482939,18.000075309398146,0.0,567.7665973524163,17.999883000953269,0.0,461.63460432161176,18.000000133021844,0.0,1655.858817699484,18.00018172503541,1214.1986331390236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,110.66765899875503,0.0 
 11/20  24:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.9187749184128,0.0,370.2061306016012,18.00012813439251,0.0,280.1423772964181,18.00012027458082,0.0,519.5991012479008,18.00001356824363,0.0,436.5011945872848,18.000000051171499,0.0,1658.876584491422,18.000096410081598,1267.3766217901765,0.0,0.0,55.167241493803647,0.0,0.0,0.0,0.0,0.0,108.67840615610437,0.0 
 11/21  01:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.626053637415937,0.0,262.45627220715689,18.000110210902056,0.0,230.8075989983936,18.000106231701353,0.0,413.1119094517062,18.000019203368895,0.0,387.0932213454398,18.000000019667949,0.0,1545.1673743987795,18.00002937118953,1330.6863750567189,0.0,0.0,153.57244752689426,0.0,0.0,0.0,0.0,0.0,73.5829533895563,0.0 
 11/21  02:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.330567914085337,0.0,306.256402486335,18.000109374606386,0.0,246.95009613707317,18.000098110718214,0.0,458.1262779462231,18.000024588087514,0.0,403.21381676787498,18.000000007582434,0.0,1688.9835637583834,18.000003948804769,1408.6085691361837,0.0,0.0,191.1744984871542,0.0,0.0,0.0,0.0,0.0,113.9030965087609,0.0 
 11/21  03:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.03711305877885,0.0,97.27907099481036,18.00006410264407,0.0,155.09226339661928,18.000033241378,0.0,249.97386635145996,18.0000046506714,0.0,311.30337079057338,18.000000002910647,0.0,1369.1874460720997,18.00000052677014,1710.6727253395457,0.0,76.14738969921608,305.38845552521368,0.0,203.33478273191666,0.0,0.0,0.0,22.27112324293078,0.0 
 11/21  04:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.74967795916922,0.0,112.22589760768187,18.000067420593525,0.0,159.67370277793817,18.000011287532144,0.0,266.5312749558407,18.000000882305956,0.0,315.88225333302219,18.00000000111955,0.0,1458.436969897888,18.00000007054448,1821.2979895622737,0.0,96.10840826178125,349.8696708437979,0.0,223.58242909563988,0.0,0.0,0.0,48.206507220786289,0.0 
 11/21  05:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.46817129567645,0.0,34.092669671069419,18.00005008435671,0.0,124.31588723644745,18.000003829513763,0.0,189.30999255700955,18.00000016719459,0.0,280.5202838709365,18.000000000430256,0.0,1364.8716219631343,18.000000009434126,2002.5545358138045,0.0,144.8830511560099,412.05644923382428,0.0,320.9119634088523,0.0,0.0,0.0,21.172097874849759,0.0 
 11/21  06:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.197060896337545,36.873201320027877,0.0,18.00004817754398,0.0,92.63369067590975,18.00000111629147,0.0,125.59969310000725,18.000000026060417,0.0,253.37294095136259,18.000000000143439,0.0,1339.680987363423,18.000000001262714,2228.5509773377909,0.0,201.17499025406807,488.42168197630948,0.0,421.5279257307023,0.0,0.0,0.0,13.895405236442374,0.0 
 11/21  07:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.933241168191282,150.93242735000059,0.0,18.00001060264898,0.0,42.14064278678143,18.000000324924576,0.0,11.982410998766682,18.00000000405449,0.0,202.31042588548645,18.000000000047757,0.0,1194.5804345026905,17.999860117418736,2588.276126647963,108.60826084039596,262.74540987940619,561.64371373826,0.0,551.7477680496326,0.0,0.0,0.0,0.0,0.0 
 11/21  08:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.717984355044969,3847.519983150779,0.0,21.190351421198799,1851.8556764976189,0.0,21.669422331783254,3921.679279303861,0.0,20.941212450748688,2097.105667384636,0.0,21.642385577948958,4107.901251813819,0.0,21.339395768438476,20468.159240532696,3967.0996047001924,2313.992519063952,3088.8713238297057,5375.671916581386,4618.992902217196,0.0,0.0,0.0,0.0,0.0 
 11/21  09:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.827241176429256,1291.3134634949129,0.0,21.947593636972255,439.3596684726549,0.0,21.968830835829438,2719.649125168219,0.0,21.95550031136009,950.4514357711573,0.0,21.95918861201988,2986.3507924775315,0.0,21.98284268312206,12763.789396883933,1355.1045953879555,817.852625437057,1845.2768049768759,4219.759051118131,3422.265345823645,0.0,0.0,0.0,0.0,0.0 
 11/21  10:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.02824646448729,0.0,160.19362306924087,21.9996296661106,153.36636057700526,0.0,21.999356720764387,1673.0408377140703,0.0,21.999913248387715,618.8521738625523,0.0,21.998633338678198,2044.7794897995037,0.0,21.999993013602503,8403.638693895422,0.0,474.3166702132366,1414.7274392923483,3150.8438569755915,2260.219753273978,0.0,0.0,0.0,0.0,0.0 
 11/21  11:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.336312226299783,0.0,1387.3618859410277,21.99971494801824,187.38893857703534,0.0,21.99986710758558,1525.7897436558088,0.0,21.999991300370774,498.82396387616748,0.0,21.999667905091259,1952.149040315337,0.0,21.999999542774839,7904.937429791427,0.0,483.50986491194268,1245.1345382316286,2996.7251640838187,2076.0368884237698,0.0,0.0,0.0,0.0,0.0 
 11/21  12:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.71882645992199,0.0,2288.822142287197,21.99979463404727,289.0191515729148,0.0,21.999966023037325,1218.164971750713,0.0,22.00001012339918,351.80799338533918,0.0,21.99992625410929,1537.8967029432157,0.0,22.000031699174799,6965.19309997631,0.0,560.4439958622122,1048.7812023419372,2520.9275734600375,1731.5093541718548,0.0,0.0,0.0,0.0,0.0 
 11/21  13:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.12942886225776,0.0,2453.5702644648315,21.999847532131576,331.39254476696899,0.0,21.99998870922288,1118.8464635488718,0.0,22.000014604960776,164.13409998409044,0.0,21.999985542181184,1401.274844144401,0.0,22.000035674490836,6489.947878166133,0.0,589.3669149197192,834.2675579773388,2350.7282999770698,1612.0541311517368,0.0,0.0,0.0,0.0,0.0 
 11/21  14:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.517863607283546,0.0,2224.0880097264609,21.999873835175575,330.94550604485996,0.0,21.99999486087332,1005.5880314918495,0.0,22.00001379699232,0.0,161.277540082413,21.999993468063339,1229.325949016053,0.0,22.000025360836383,5800.568360998857,0.0,577.7081816266089,486.5289807758692,2150.8003657308288,1481.9998587252822,0.0,0.0,0.0,0.0,0.0 
 11/21  15:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.812103288362129,0.0,1004.7399018367269,21.999911300833735,381.6666258695168,0.0,21.999999161929087,1042.341700794772,0.0,22.000000770373647,0.0,174.14561434565713,21.999998670459847,1223.3732467369737,0.0,22.000000719121809,5947.131294303783,0.0,639.5483221803828,495.93403614476019,2172.67727053198,1535.440691306391,0.0,0.0,0.0,0.0,0.0 
 11/21  16:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.95978248669833,9.480326982657062,0.0,21.999980466057765,498.89400106019095,0.0,21.999999715381227,1250.1652779488823,0.0,22.000000146270727,0.0,63.834675333750968,21.999999488466547,1363.2221150457218,0.0,22.000000096498146,6695.207003196027,0.0,781.4678813389363,655.6220675654207,2374.2840332635125,1780.3020468878893,0.0,0.0,0.0,0.0,0.0 
 11/21  17:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.969667718756459,0.0,4226.8251227275509,18.093548416463169,0.0,1398.001911683695,18.074178238684138,0.0,2693.3698724686148,18.13412559979037,0.0,1685.1223324667899,18.090081880867609,0.0,4507.966952953588,18.259833786104886,2949.536982260373,0.0,0.0,0.0,0.0,0.0,582.5245281592871,45.520276646015449,40.16048455195617,811.6722059334754,366.1285128293706 
 11/21  18:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.676959264636979,0.0,1087.8375151265419,17.999941319029774,0.0,503.19647737126618,17.99972112401592,0.0,897.2761403461395,17.999757529122787,0.0,758.6107114969209,17.99946152488165,0.0,2132.482920607327,18.000000000000015,1340.9614471983537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,237.43047305808535,0.0 
 11/21  19:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.351628606866897,0.0,775.9906528993765,17.999961273003405,0.0,404.43993034344569,17.999862954193568,0.0,754.5068747064122,17.999845874926778,0.0,609.1387759448076,17.999869094813329,0.0,2165.505434716514,18.0,1406.383267813778,0.0,0.0,56.50551590795614,0.0,0.0,0.0,0.0,0.0,246.34677776555356,0.0 
 11/21  20:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.010376455825118,0.0,501.76136705044476,17.99998143833349,0.0,304.12490063248517,17.999919578958996,0.0,571.4576263870367,17.999914791310105,0.0,484.13403732044847,17.999973631945058,0.0,1974.1639717191807,18.00006720953727,1505.7673948749926,0.0,0.0,208.15004830164367,0.0,0.0,0.0,0.0,0.0,194.08637243308039,0.0 
 11/21  21:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.68297067422992,0.0,271.3691585604479,17.99999358190712,0.0,214.32263599729368,17.999985881470839,0.0,384.13761690679169,17.999999790045359,0.0,382.0548241626975,18.000008303617,0.0,1691.5508296447145,18.00007702648793,1709.0622041726099,0.0,54.65328393332207,310.0387678493381,0.0,125.76471162503762,0.0,0.0,0.0,115.07446662464374,0.0 
 11/21  22:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.373774199104675,0.0,175.92369596351,17.999997768575754,0.0,177.78216358444616,18.0000028644564,0.0,311.70342006749027,18.000009903468376,0.0,339.5478483454249,18.000024244338996,0.0,1623.915627319812,18.00007458938546,1951.530850285772,0.0,115.66355798381048,401.49618295812726,0.0,234.90160065225897,0.0,0.0,0.0,95.93853455130697,0.0 
 11/21  23:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.083129751541976,0.0,25.22591273431317,18.00000174263053,0.0,114.29281463759435,18.00000039926451,0.0,176.08575593580373,18.000000451939898,0.0,277.94246022534755,18.00000426119377,0.0,1435.3388963644048,18.00000209981429,2157.819341033373,0.0,179.07215603894159,462.94986418674275,0.0,370.3907783135911,0.0,0.0,0.0,41.87556835382899,0.0 
 11/21  24:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.823085366287144,0.0,90.83006041889621,18.000005003844657,0.0,143.27401746190663,18.000000116555808,0.0,248.16734114913016,18.00000007064761,0.0,304.8352438756983,18.000001422999536,0.0,1616.5640143745746,18.000000282646007,2132.3400500117556,0.0,161.29453630740725,458.46134944884559,0.0,315.1225451489752,0.0,0.0,0.0,93.93064496625888,0.0 
 11/22  01:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.580850350166948,2.9716867629713308,0.0,18.000023559558206,0.0,103.01213746827944,18.000000033983107,0.0,157.4568503237624,18.000000011025457,0.0,263.68166146269507,18.000000474634253,0.0,1484.4527277753119,18.000000037948359,2266.6302807887825,0.0,201.54906885688843,499.6000219479691,0.0,405.81030543778169,0.0,0.0,0.0,56.13991040587511,0.0 
 11/22  02:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.358388784815077,0.0,104.41457304930282,18.000008371515475,0.0,148.77520865242878,18.000000009935016,0.0,266.3150267628089,18.000000001726727,0.0,309.03724484297256,18.000000158713715,0.0,1693.6673412438805,18.00000000512272,2126.437994027932,0.0,155.79195450181386,454.25356155392879,0.0,296.97276544240187,0.0,0.0,0.0,115.8887383895191,0.0 
 11/22  03:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.157056936761887,0.0,82.61752636610709,18.000001227862108,0.0,139.2739101994148,18.00000000290448,0.0,245.5147705301024,18.00000000027042,0.0,299.3438035081808,18.000000053071255,0.0,1670.7525716110218,18.000000000691509,2160.1560789353768,0.0,165.33919704991596,464.0364781424723,0.0,317.8377927267459,0.0,0.0,0.0,109.41163687597425,0.0 
 11/22  04:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.977109705101042,0.0,102.40566187927743,18.000000770012208,0.0,147.5612680457525,18.00000000084956,0.0,265.34311780470946,18.00000000004238,0.0,307.54061961469236,18.000000017754784,0.0,1701.0451530914652,18.000000000093448,2081.820444935904,0.0,145.80570052401098,433.34875613384755,0.0,281.14413751783146,0.0,0.0,0.0,117.99087661994605,0.0 
 11/22  05:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.819825183610118,0.0,38.9056668351177,17.99999980191901,0.0,120.50127327399878,18.000000000248229,0.0,202.40176121110836,18.000000000006634,0.0,280.434611743196,18.000000005933818,0.0,1595.4196261768248,18.0000000000126,2168.9048000715317,0.0,172.8618559688104,460.44727733453927,0.0,344.0726045952553,0.0,0.0,0.0,87.99208803265796,0.0 
 11/22  06:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.679944124944316,0.0,96.76429035460478,17.999999925419475,0.0,145.43138770599308,18.00000000007265,0.0,261.2120454766591,18.00000000000104,0.0,305.3464392126016,18.00000000198623,0.0,1718.4605331287449,18.000000000001707,2145.819861038091,0.0,159.18195243739957,458.03193954810629,0.0,302.14170102552,0.0,0.0,0.0,122.93329388679688,0.0 
 11/22  07:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.553125893957065,7.219514163394706,0.0,18.000013830881259,0.0,100.48908046332054,18.000000000021215,0.0,156.708585200774,18.000000000000165,0.0,260.3897460769185,18.000000000663474,0.0,1522.8765577140308,18.000000000000229,2234.4309867842764,0.0,192.99296780394165,480.7250812844921,0.0,389.93707224698559,0.0,0.0,0.0,67.24489130858879,0.0 
 11/22  08:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.452167576194798,3871.4869224746068,0.0,20.972016913960109,1930.9492789996355,0.0,21.35830813432956,3916.729309592956,0.0,21.14451574588519,2006.6620518301798,0.0,21.69127836061854,3899.793966184592,0.0,21.60064481297108,20229.431482689648,3967.099604700191,2370.181026698489,2990.1358021282846,5179.491172805218,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
 11/22  09:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.646648216676742,2453.4293680056309,0.0,21.90253036413867,980.1841364595823,0.0,21.912871721953047,2396.3740685887189,0.0,21.946879392594469,862.7827949633489,0.0,21.949675067888209,2484.799094908383,0.0,21.98434628571343,13354.505198106941,2551.5870140955255,1351.0084533273419,1684.419181873299,3617.409535888233,3046.5500387822737,0.0,0.0,0.0,0.0,0.0 
 11/22  10:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.891052181900135,1723.1076761971327,0.0,21.996949890216869,723.0973570837396,0.0,21.9943904074946,1659.822075615697,0.0,21.999360222064547,628.3862302883399,0.0,21.995430551824595,2063.8041240464247,0.0,21.99993684026568,10402.314765650894,1673.1288645999383,1008.5535061444699,1350.1182773816534,3075.879918382039,2191.1032250025225,0.0,0.0,0.0,0.0,0.0 
 11/22  11:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.177414333041176,1375.001435517679,0.0,21.999190794354335,571.7439389623532,0.0,21.998090302578669,1384.0892176048429,0.0,21.99987807972282,464.90507267110936,0.0,21.99823764970919,1833.320398383852,0.0,21.999991484069239,9144.893389413528,1317.109306789576,844.4975364579243,1163.4790623471416,2817.8632564920856,1898.413253186533,0.0,0.0,0.0,0.0,0.0 
 11/22  12:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.492611390546444,1139.2756738747049,0.0,21.99987814959831,486.1896642652955,0.0,21.999603185803808,1165.2719021316016,0.0,21.99998767790668,366.4839147775351,0.0,21.999569173274858,1649.2314072380905,0.0,21.999999437282264,8135.7328278517729,1068.359814414086,733.6772286479004,1015.3557548936715,2572.21363967729,1642.5954160785555,0.0,0.0,0.0,0.0,0.0 
 11/22  13:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.83039191093842,995.2929188244307,0.0,22.000022923676803,424.17859747375226,0.0,21.999982578149579,1021.1179046910766,0.0,22.000089668888657,287.78303357204416,0.0,21.99994798424281,1457.4941618831463,0.0,22.00009475678389,7328.713673383498,911.8302466840102,646.7378817693209,887.0313363011728,2318.385453624416,1461.1977808643099,0.0,0.0,0.0,0.0,0.0 
 11/22  14:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.15901470264683,987.2802394228429,0.0,22.00003756408233,419.7799160188365,0.0,22.000042865029969,1011.4915008566759,0.0,22.0000752621846,262.9987622428757,0.0,22.000017514500539,1449.715503606647,0.0,22.000082748676286,7172.17359261772,897.0137196190681,628.741763201153,835.0995408912525,2276.586752546011,1431.2008422199666,0.0,0.0,0.0,0.0,0.0 
